time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.068419;1.0446381229211161;0.8330849572396449;0.7976574479540848;-0.44444357811140794;-0.42552246898899215;1.0347025694407486;9.999215475315298;0.8335898338737876;-0.4244559980024337;-0.4244560069032212;0.7249990334434121;0.3692946403831853;0.8136666171656006
27.078419;1.0446366053344256;0.8330850491268937;0.7976581928063913;-0.4444435777897962;-0.4255224689486787;1.034700741800254;9.99923170827046;0.8335903464170286;-0.4244559976823848;-0.42445600658564997;0.724998637171422;0.36929432754525865;0.8136663511195692
27.088419;1.0446350211125952;0.8330851906578457;0.7976589541634673;-0.44444357745808116;-0.42552246889859674;1.0346988333994265;9.999248361551842;0.833590855399535;-0.4244559973450409;-0.42445600625750113;0.7249982273604083;0.3692940221831645;0.813666025321175
27.098419;1.0446333726975572;0.8330853787599887;0.7976597332986316;-0.4444435771162791;-0.42552246883689293;1.0346968415558395;9.99926542117322;0.8335913604082439;-0.42445599699155;-0.4244560059194444;0.7249978052155477;0.3692937250517533;0.8136656380357585
27.108419;1.044631664681265;0.8330852926800222;0.7976602263464643;-0.4444424604378897;-0.4255213999606459;1.0346947627062635;9.999282871487084;0.8335918599070645;-0.4244559966231805;-0.42445600557236085;0.7249973730609618;0.3692934367223779;0.8136651862405941
27.118419;1.044629903419583;0.833085563498532;0.7976610394615703;-0.44444246007667937;-0.425521399872853;1.0346925933328641;9.999300689841341;0.8335923521300452;-0.42445599624112057;-0.4244560052173647;0.7249959342014577;0.3692931572378372;0.8136637741459294
27.128419;1.044628096185802;0.833085871181931;0.7976618677762546;-0.44444245970647656;-0.42552139977134124;1.0346903309412525;9.999318855408427;0.8335928362160445;-0.4244559958464259;-0.4244560048558354;0.7249954924725436;0.3692928862408198;0.8136631782835687
27.138419;1.0446262498180723;0.8330862132382544;0.7976627103422177;-0.44444245932759313;-0.4255213996558973;1.0346879746637838;9.999337350523255;0.8335933125419136;-0.4244559954398552;-0.4244560044894366;0.7249950516035089;0.3692926233356447;0.8136625022976556
27.148419;1.0446243700291908;0.8330865873952533;0.7976635652187661;-0.44444245894018414;-0.425521399526672;1.034685524883986;9.999356154983625;0.8335937821399714;-0.4244559950217363;-0.4244560041201946;0.7249946151359546;0.3692923683807928;0.8136617420244735
27.158419;1.0446224618073037;0.8330869919466638;0.7976644286928516;-0.44444245854434605;-0.4255213993845055;1.0346829818656105;9.999375247123673;0.8335942457512958;-0.42445599459218747;-0.42445600375040493;0.7249941867836195;0.3692921215994661;0.8136608950222489
27.168419;1.0446205299773335;0.8330874259145662;0.797665296193927;-0.4444424581402528;-0.42552139923097215;1.0346803451544393;9.999394607181246;0.8335947030618219;-0.4244559941514966;-0.4244560033822899;0.724993770302021;0.3692918835059935;0.8136599613772976
27.178419;1.0446185795008105;0.8330878885006087;0.797666163499659;-0.44444245772846325;-0.425521399068111;1.0346776146967738;9.999414216204906;0.8335951524472086;-0.4244559937002567;-0.42445600301761804;0.7249933692369251;0.36929165458840696;0.8136589441020454
27.188419;1.0446166155052787;0.8330883786743836;0.797667026555015;-0.44444245731012877;-0.4255213988981646;1.034674791961389;9.999434054479075;0.8335955912865369;-0.4244559932392327;-0.42445600265740696;0.7249929871228848;0.3692914350264005;0.8136578486364668
27.198419;1.0446146434033028;0.8330888952991847;0.7976678804907306;-0.44444245688680506;-0.42552139872340505;1.0346728797601628;9.99945410108841;0.8335960166503434;-0.4244559927692019;-0.4244560023018322;0.7249926277309163;0.36929122484648264;0.8136566822178137
27.208419;1.044612669406634;0.8330894374737093;0.7976687193730877;-0.44444245646002734;-0.4255213985460183;1.0346698815905044;9.999474331493301;0.8335964260758248;-0.4244559922908754;-0.4244560019504937;0.7249922953299894;0.3692910242316597;0.813655453220001
27.218419;1.0446107006208718;0.8330900048735906;0.7976695370067871;-0.44444245603112176;-0.4255213983680354;1.0346668007225943;9.99949471868514;0.833596818053674;-0.42445599180482174;-0.42445600160275326;0.7249919951413846;0.369290833473022;0.8136541699091897
27.228419;1.0446087446563306;0.8330905975928684;0.7976703277752993;-0.44444245560136075;-0.42552139819120094;1.03466363862921;9.999515242714486;0.8335971920766319;-0.42445599131130046;-0.42445600125790456;0.7249917333243405;0.36929065265520605;0.8136528392573888
27.238419;1.0446068095276562;0.8330912153572901;0.7976710866270964;-0.4444424551721233;-0.4255213980168883;1.0346603945554995;9.999535894937521;0.8335975486514413;-0.4244559908102255;-0.4244560009153579;0.7249915158244062;0.3692904813910308;0.8136514665762512
27.248419;1.0446049031686377;0.8330918569469109;0.7976718086114155;-0.44444245474492416;-0.4255213978461842;1.0346570675731752;9.999556670048946;0.8335978890307923;-0.42445599030139586;-0.4244560005747941;0.7249913469583273;0.3692903187482591;0.8136500559012994
27.258419;1.044603032180057;0.8330925203359906;0.7976724890739768;-0.4444424543212791;-0.4255213976799599;1.034653658882691;9.999577559191101;0.8335982141779189;-0.4244559897846595;-0.42445600023608715;0.724991229266871;0.3692901635148124;0.8136486109926571
27.268419;1.0446012013672332;0.8330932029062292;0.7976731245375434;-0.44444245390245646;-0.42552139751886975;1.0346501719953811;9.999598548373541;0.8335985241866744;-0.4244559892598163;-0.4244559998990019;0.7249911644984325;0.3692900147357539;0.8136471361110423
27.278419;1.0445994145739392;0.8330939012074091;0.797673712687325;-0.44444245348944483;-0.42552139736349287;1.0346466114977115;9.999619616848454;0.8335988190256867;-0.42445598872636703;-0.42445599956286517;0.7249911541724771;0.36928987212917247;0.8136456357484807
27.288419;1.0445976754044766;0.8330946105306922;0.7976742509865448;-0.44444245308311864;-0.4255213972146074;1.0346429822349161;9.999640737336295;0.8335990993481943;-0.4244559881833392;-0.42445599922648475;0.7249911993847484;0.3692897361539351;0.8136441141713464
27.298419;1.0445959871916637;0.8330953249278282;0.7976747358631534;-0.44444245268426935;-0.4255213970732658;1.0346392893461298;9.999661878639337;0.8335993666125446;-0.4244559876294324;-0.4244559988883843;0.7249913010285931;0.36928960779915265;0.8136425757718516
27.308419;1.0445943524598633;0.833096038049355;0.7976751632585278;-0.44444245229356794;-0.42552139694063373;1.034635538449909;9.999683003551194;0.8335996230115247;-0.42445598706341037;-0.4244559985472139;0.7249914605885239;0.3692894881324939;0.8136410254672825
27.318419;1.044592772455665;0.8330967440839984;0.7976755291629196;-0.44444245191167686;-0.42552139681789014;1.0346317354209298;9.999704062349256;0.8335998713348431;-0.42445598648439764;-0.42445599820203905;0.7249916803768048;0.3692893777100769;0.8136394682446616
27.328419;1.044591247466617;0.8330974378524187;0.7976758297401605;-0.4444424515393462;-0.42552139670614963;1.0346278859134468;9.999724991689385;0.8336001144803795;-0.4244559858918102;-0.4244559978522699;0.7249919628740041;0.36928927620191304;0.8136379087489725
27.338419;1.0445897772326946;0.8330981143566436;0.7976760617468733;-0.4444424511773078;-0.42552139660622595;1.0346239947827607;9.999745721828168;0.8336003549924659;-0.42445598528511147;-0.42445599749745266;0.724992309948748;0.36928918252841986;0.8136363512617817
27.348419;1.044588360487401;0.8330987689479717;0.7976762230499018;-0.44444245082622186;-0.4255213965184862;1.0346200655356044;9.999766190000594;0.8336005951988505;-0.42445598466385565;-0.4244559971372591;0.724992722635174;0.3692890952976017;0.8136347991242635
27.358419;1.0445869945694486;0.8330993981916612;0.7976763122654701;-0.4444424504869972;-0.4255213964429235;1.0346161005897039;9.999786354901685;0.8336008372751976;-0.4244559840280264;-0.4244559967715443;0.7249932013445561;0.3692890130138681;0.813633254014655
27.368419;1.044585676260157;0.8331000000762089;0.7976763276324317;-0.4444424501612414;-0.4255213963792102;1.0346121022058528;9.999806199938932;0.8336010826737189;-0.42445598337818213;-0.42445599640020126;0.7249937460035151;0.36928893403270263;0.8136317159815659
27.378419;1.0445844028754854;0.8331005733287176;0.7976762666292398;-0.44444244985114706;-0.4255213963267846;1.034608073008936;9.999825722621814;0.8336013318038076;-0.4244559827152377;-0.42445599602300127;0.7249943560904556;0.36928885662225946;0.8136301841940444
27.388419;1.0445831718549923;0.833101116881367;0.7976761268657179;-0.4444424495588817;-0.42552139628511454;1.0346040162658583;9.999844923758959;0.8336015844356601;-0.4244559820402396;-0.4244559956397509;0.7249950306540327;0.3692887790333921;0.8136286579738841
27.398419;1.0445819793213122;0.8331016296231256;0.7976759072271938;-0.44444244928644294;-0.4255213962539233;1.0345999368384082;9.999863804051278;0.8336018400277705;-0.42445598135425905;-0.4244559952506605;0.7249957679797293;0.36928869938731534;0.8136271373185484
27.408419;1.0445808194399857;0.833102110187187;0.7976756084245773;-0.4444424490360237;-0.4255213962331182;1.0345958419791355;9.999882365855484;0.8336020976256823;-0.4244559806581974;-0.4244559948565831;0.7249965651193394;0.3692886156681592;0.8136256224762717
27.418419;1.0445796849767817;0.8331025569798536;0.7976752327081504;-0.4444424488100099;-0.42552139622249685;1.0345917403984903;9.999900620771554;0.8336023559947872;-0.4244559799526432;-0.4244559944590051;0.7249974179948645;0.3692885259928546;0.8136241131997116
27.428419;1.04457856824618;0.8331029681541026;0.7976747830349143;-0.44444244861059495;-0.42552139622155644;1.034587640526192;9.999918595313455;0.833602614086429;-0.4244559792380765;-0.42445599405985657;0.7249983217949935;0.3692884289196388;0.8136226084392807
27.438419;1.0445774615383754;0.8331030240869497;0.7976739588487695;-0.44444133211289183;-0.42552032742777596;1.0345835495727849;9.999936321761993;0.8336028711431341;-0.4244559785152748;-0.42445599366130976;0.7249992710771302;0.3692873235583927;0.8136206527467775
27.448419;1.0445763568943665;0.8331033561882221;0.7976733711704403;-0.44444133197148816;-0.42552032744413554;1.034579473745466;9.999953822699648;0.8336031265107704;-0.42445597778553357;-0.4244559932656558;0.7250002599061811;0.3692872094323604;0.8136191525694157
27.458419;1.044575246180203;0.833103644089283;0.7976727210319529;-0.4444413318602987;-0.42552032746858715;1.0345754195326025;9.999971106649937;0.8336033797984704;-0.42445597705050214;-0.4244559928750887;0.72500128206014;0.36928708627858503;0.8136176540553594
27.468419;1.0445741218125204;0.8331038843273062;0.7976720143734655;-0.4444413317792925;-0.4255203275012405;1.0345713945175652;9.999988173921711;0.8336036312482171;-0.42445597631186976;-0.42445599249140653;0.7250023311602001;0.3692869539771341;0.8136161588446993
27.478419;1.0445729775280015;0.8331040724243342;0.7976712581965385;-0.444441331728063;-0.42552032754227914;1.0345674065390793;10.000005021128867;0.8336038818050163;-0.42445597557120374;-0.42445599211586765;0.7250034013334128;0.36928681255918916;0.8136146695136054
27.488419;1.0445718087828884;0.8331042025654062;0.7976704603918681;-0.4444413317059615;-0.4255203275917969;1.034563462603867;10.000021641485995;0.8336041331882004;-0.42445597482985575;-0.42445599174922083;0.7250044884239591;0.3692866623278712;0.8136131887050523
27.498419;1.044570612630298;0.8331042684643741;0.7976696290751385;-0.44444133171218053;-0.4255203276499034;1.0345595685570559;10.000038024806276;0.8336043883166653;-0.4244559740889858;-0.4244559913917961;0.7250055908983614;0.3692865041556206;0.8136117188845077
27.508419;1.044569387524913;0.8331042646730216;0.7976687717543808;-0.44444133174587597;-0.42552032771679293;1.0345557290726992;10.000054155891647;0.8336046513153198;-0.424455973349874;-0.4244559910436457;0.7250067096152919;0.3692863396415538;0.8136102630575572
27.518419;1.0445681331825543;0.8331041871198174;0.797667895021459;-0.44444133180627543;-0.4255203277926216;1.0345519482743266;10.000070012869779;0.8336049267209743;-0.42445597261416346;-0.4244559907047139;0.7250078465633649;0.36928617092262894;0.8136088257282993
27.528419;1.044566849634391;0.8331040329888982;0.7976670044573881;-0.4444413318927584;-0.425520327877367;1.0345482309337046;10.000085571403092;0.8336052187425266;-0.42445597188377027;-0.42445599037489057;0.7250090037070265;0.3692860004864738;0.813607412770443
27.538419;1.0445655361787585;0.8331038006486419;0.7976661041366013;-0.4444413320048613;-0.42552032797074424;1.0345445829998603;10.00010080829777;0.8336055309177588;-0.4244559711607198;-0.4244559900539075;0.7250101825110622;0.3692858310777717;0.8136060304023754
27.548419;1.0445641916329216;0.8331034897406752;0.7976651959177367;-0.4444413321422514;-0.42552032807222007;1.0345410112035969;10.000115695688182;0.8336058657970206;-0.4244559704470573;-0.42445598974127446;0.7250113839453576;0.3692856654193266;0.813604684124214
27.558419;1.0445628148851915;0.8331031011548601;0.7976642796485284;-0.44444133230472493;-0.42552032818115404;1.0345375223155744;10.000130192841134;0.833606224528803;-0.4244559697448565;-0.4244559894363431;0.7250126084611992;0.36928550588717934;0.8136033779192425
27.568419;1.044561404568936;0.8331026366769573;0.7976633545285461;-0.44444133249205026;-0.42552032829698383;1.034534122368652;10.000144250099398;0.8336066065597442;-0.42445596905631083;-0.42445598913827987;0.7250138557928285;0.36928535434868026;0.813602114403331
27.578419;1.0445599589676131;0.8331020984916544;0.797662420098991;-0.44444133270363945;-0.42552032841941606;1.0345308163421025;10.000157823021832;0.8336070097060373;-0.4244559683837328;-0.4244559888459232;0.7250151253119078;0.3692852121351558;0.8136008957935911
27.588419;1.0445584769441776;0.8331014887904717;0.797661475755214;-0.4444413329384481;-0.42552032854848654;1.0345276085831479;10.000170876518858;0.8336074304542856;-0.4244559677293684;-0.4244559885578885;0.7250164165521646;0.36928508010858807;0.8135997246596115
27.598419;1.0445569586538963;0.8331008097913846;0.7976605197894064;-0.44444133319527074;-0.425520328684406;1.0345245034802766;10.000183377664449;0.8336078641327196;-0.4244559670950449;-0.4244559882729596;0.7250177289675539;0.3692849587032925;0.8135986042540531
27.608419;1.044556367289857;0.8331007155363084;0.7976594381116623;-0.4444419608063743;-0.42552053756183456;1.0345215057726451;10.000195297230915;0.8336083049894688;-0.42445596648190803;-0.4244559879903111;0.725019061558199;0.36928484812557205;0.8135975381304201
27.618419;1.044554781002163;0.833099908939162;0.797658450462029;-0.444441961104206;-0.4255205377123753;1.0345186201625984;10.000206618862823;0.8336087464623902;-0.42445596589056883;-0.4244559877093981;0.7250204130127911;0.3692847487575933;0.8135965291072794
27.628419;1.0445531639677288;0.8330990473804467;0.7976574429440243;-0.4444419614213502;-0.42552053787100674;1.034515850099282;10.000217339296087;0.8336091814299371;-0.42445596532144886;-0.42445598742982615;0.7250217820348216;0.3692846611270146;0.8135955786891254
27.638419;1.0445515183185254;0.8330981381062803;0.7976564136495962;-0.44444196175720146;-0.42552053803846934;1.0345131966358618;10.000227462288203;0.833609602351362;-0.42445596477488856;-0.4244559871513214;0.7250231675345992;0.3692845854885024;0.8135946871182916
27.648419;1.0445498460690226;0.8330971892485587;0.7976553609421347;-0.4444419621111565;-0.4255205382156228;1.034510658822687;10.000236998484072;0.8336100019482124;-0.4244559642509247;-0.424455986873567;0.7250245686343915;0.3692845217095954;0.813593853660978
27.658419;1.0445481490910127;0.8330962102762915;0.7976542834520409;-0.44444196248230977;-0.4255205384034506;1.0345082351557109;10.000245969589374;0.8336103741082279;-0.4244559637490279;-0.42445598659594325;0.7250259846861724;0.3692844694146403;0.8135930770770193
27.668419;1.0445464289860624;0.8330952114882462;0.7976531808458646;-0.4444419628692875;-0.42552053860292993;1.0345059244575212;10.000254409847075;0.8336107137638676;-0.42445596326812346;-0.42445598631751313;0.7250274154693347;0.36928442810957673;0.81359235597411
27.678419;1.0445446872313566;0.8330942029133944;0.7976520542449771;-0.4444419632702889;-0.42552053881484864;1.0345037260464987;10.000262366706496;0.8336110159874186;-0.4244559628067358;-0.42445598603727297;0.7250288611990892;0.36928439724119494;0.8135916889489294
27.688419;1.0445429255447076;0.8330931939438105;0.7976509055480313;-0.4444419636832778;-0.4255205390398253;1.0345016397559375;10.000269899023579;0.8336112755970368;-0.42445596236306493;-0.42445598575434995;0.725030322214323;0.3692843760569894;0.8135910748272792
27.698419;1.0445411463070031;0.8330921938186098;0.7976497362864674;-0.4444419641062667;-0.4255205392784947;1.034499665620087;10.000277066922878;0.8336114875461504;-0.4244559619351826;-0.4244559854680741;0.7250317989051024;0.36928436339573883;0.8135905132012266
27.708419;1.044539352746712;0.8330912119682128;0.79764854760688;-0.44444196453746654;-0.4255205395316485;1.0344978030063547;10.000283922186258;0.8336116475857317;-0.4244559615213068;-0.4244559851781533;0.7250332919399451;0.36928435789213643;0.8135900051577589
27.718419;1.0445375485654531;0.8330902575567558;0.7976473414239512;-0.4444419649751891;-0.4255205398001535;1.0344960497319968;10.000290506682024;0.8336117528127988;-0.42445596111988154;-0.42445598488487796;0.725034802480219;0.3692843585251187;0.8135895536598826
27.728419;1.0445357376102538;0.8330893386408934;0.7976461211784088;-0.4444419654176536;-0.42552054008463114;1.0344944018699744;10.000296854978112;0.8336118016190849;-0.4244559607294108;-0.4244559845889768;0.7250363324523766;0.3692843647704311;0.8135891629600696
27.738419;1.0445339241962373;0.83308846164561;0.7976448916908061;-0.44444196586292445;-0.4255205403851331;1.034492854317685;10.000303000361003;0.8336117929963309;-0.424455960348171;-0.4244559842911593;0.7250378846376859;0.369284376243838;0.8135888373636093
27.748419;1.0445321130797707;0.8330876312813751;0.7976436582260593;-0.4444419663090959;-0.4255205407010703;1.0344914014786546;10.000308978600389;0.8336117259483374;-0.42445595997404395;-0.4244559839918249;0.72503946234416;0.36928439244985845;0.8135885801876143
27.758419;1.0445303085331021;0.8330868507164045;0.7976424254622712;-0.44444196675454084;-0.4255205410313363;1.0344900375372226;10.000314827194563;0.8336115993022412;-0.42445595960466875;-0.4244559836911181;0.7250410690313074;0.36928441290391295;0.8135883931115799
27.768419;1.0445285135913547;0.8330861220312424;0.7976411975905021;-0.44444196719793533;-0.4255205413744546;1.0344887566498375;10.000320587618239;0.8336114115990667;-0.42445595923771606;-0.42445598338908175;0.7250427081028998;0.3692844373183494;0.8135882759375512
27.778419;1.0445267298288137;0.8330854469208196;0.7976399791417741;-0.44444196763814353;-0.42552054172875114;1.0344875534140219;10.000326306350859;0.833611160960383;-0.42445595887103366;-0.42445598308578397;0.725044382756659;0.3692844655295575;0.8135882267839635
27.788419;1.0445249572099988;0.833084827056028;0.7976387752079664;-0.4444419680742167;-0.4255205420925178;1.034486423202162;10.000332027181509;0.833610844903758;-0.42445595850276807;-0.4244559827814022;0.7250460959325686;0.369284497268193;0.8135882424502058
27.798419;1.044523194325578;0.833083946465016;0.7976372874662393;-0.4444408521776095;-0.42551947366212844;1.0344853618737389;10.000337779663724;0.8336104601994034;-0.42445595813143683;-0.42445598247618255;0.7250478503773544;0.36928453201706124;0.8135883189807498
27.808419;1.0445214395856561;0.8330834398981302;0.7976361291628715;-0.4444408526031216;-0.4255194740394812;1.0344843653947629;10.000343574395187;0.8336100032093863;-0.424455957755791;-0.4244559821703984;0.7250496486263435;0.3692845690245794;0.8135884524953232
27.818419;1.0445196929001324;0.8330829900074171;0.7976350034442627;-0.44444085302196734;-0.4255194744207898;1.0344834298225958;10.00034940676724;0.8336094707036177;-0.4244559573747471;-0.4244559818645372;0.725051493003509;0.3692846074018185;0.8135886399760568
27.828419;1.0445179565663079;0.8330825968375968;0.7976339179486903;-0.44444085343272377;-0.42551947480427843;1.0344825512366513;10.000355260921637;0.8336088607034682;-0.4244559569876295;-0.4244559815595696;0.725053385708327;0.36928464624711654;0.8135888796726092
27.838419;1.0445162349722654;0.83308226097425;0.7976328802272535;-0.44444085383379006;-0.4255194751883229;1.0344817257750267;10.000361116407614;0.8336081731206273;-0.42445595659433244;-0.4244559812568887;0.7250553286699009;0.36928468483891663;0.8135891707595665
27.848419;1.0445145339516768;0.8330819834663868;0.7976318968574804;-0.4444408542238744;-0.42551947557148034;1.0344809500818652;10.000366959136803;0.83360740965535;-0.42445595619508886;-0.4244559809579519;0.7250573232968254;0.3692847227690258;0.8135895123233284
27.858419;1.0445128600558067;0.833081765657468;0.7976309730823251;-0.4444408546021433;-0.4255194759526432;1.034480221557471;10.00037278328626;0.8336065725699415;-0.42445595579014644;-0.4244559806640867;0.7250593703213676;0.36928475978198716;0.8135899026517465
27.868419;1.0445112196120412;0.833081608935941;0.79763011307654;-0.4444408549679748;-0.42551947633121506;1.0344795381559933;10.000378583964265;0.8336056634476199;-0.4244559553796881;-0.42445598037660864;0.725061469521309;0.3692847954948296;0.8135903393784946
27.878419;1.044509618386304;0.8330815139869502;0.7976293202439991;-0.4444408553207841;-0.4255194767070954;1.0344788984978361;10.000384355449004;0.8336046834011647;-0.4244559549639318;-0.4244559800969328;0.7250636194721499;0.3692838294150827;0.813590365970935
27.888419;1.044508062086824;0.833081480237032;0.797628596933654;-0.44444085566018177;-0.42551947708021776;1.034478302256622;10.000390097817332;0.833603634254654;-0.42445595454314833;-0.42445597982639877;0.725065817771705;0.36928386120855666;0.8135908872853693
27.898419;1.044506556608883;0.8330815064855306;0.7976279439345147;-0.4444408559862182;-0.42551947744999224;1.034477749734979;10.000395822490033;0.8336025190006532;-0.42445595411749676;-0.4244559795660711;0.7250680615882058;0.3692838908357256;0.813591446358843
27.908419;1.0445051076523029;0.8330815918236322;0.7976273605878007;-0.44444085629923824;-0.42551947781525495;1.0344772410676693;10.000401550188677;0.8336013412158674;-0.4244559536868826;-0.42445597931683193;0.7250703478445237;0.3692839185229772;0.8135920399038722
27.918419;1.0445037204572316;0.8330817353850185;0.7976268458048056;-0.4444408565994565;-0.4255194781745228;1.0344767763824123;10.000407301111569;0.833600104353017;-0.4244559532510881;-0.42445597907953203;0.7250726730689472;0.36928394471402953;0.8135926644821435
27.928419;1.044502400026247;0.833081935574507;0.7976263991261234;-0.44444085688690016;-0.4255194785261561;1.0344763563943116;10.000413081780131;0.8335988114449295;-0.42445595281004467;-0.42445597885498015;0.725075033642926;0.36928396997411267;0.8135933166769951
27.938419;1.0445011514758744;0.8330821903078458;0.7976260206117916;-0.44444085716174836;-0.4255194788685614;1.034475982238209;10.000418879453363;0.8335974654371071;-0.42445595236391326;-0.4244559786438691;0.7250774262171357;0.3692839949126504;0.8135939932389683
27.948419;1.0444999799355155;0.8330824976816541;0.7976257100229085;-0.4444408574245834;-0.42551947920044975;1.0344756549731273;10.000424668160898;0.8335960698254331;-0.4244559519129203;-0.42445597844675964;0.7250798475100554;0.369284020174813;0.8135946911336593
27.958419;1.0444988898533016;0.8330828557860587;0.7976254665445837;-0.44444085767644226;-0.4255194795208246;1.0344753754702636;10.00043041259792;0.833594628662072;-0.4244559514570949;-0.4244559782641246;0.725082293711008;0.36928404629482525;0.8135954079705985
27.968419;1.0444978844030834;0.8330832623703587;0.7976252891302743;-0.44444085791867566;-0.42551947982868615;1.0344751443504783;10.000436063484855;0.8335931458069076;-0.42445595099614786;-0.42445597809629226;0.7250847602618088;0.3692840733377751;0.813596142773765
27.978419;1.044496965690848;0.833083715238482;0.7976251769476747;-0.4444408581526012;-0.4255194801227554;1.0344749620511942;10.000441557635195;0.8335916242941679;-0.4244559505296755;-0.4244559779432313;0.7250872422223611;0.3692841006800122;0.8135968961988005
27.988419;1.0444961356776912;0.8330842126373302;0.7976251293677059;-0.444440858379279;-0.4255194804014332;1.034474829317288;10.00044682982324;0.8335900663898648;-0.42445595005734543;-0.42445597780448224;0.7250897345321057;0.36928412721595655;0.8135976700175741
27.998419;1.044495397369334;0.8330847530180168;0.7976251454237616;-0.4444408585995784;-0.4255194806629885;1.0344747474438416;10.000451827726682;0.833588474140587;-0.42445594957886185;-0.424455977679353;0.725092231897259;0.36928415171553297;0.8135984666538437
28.008419;1.0444947555207955;0.833085334398125;0.7976252232741058;-0.44444085881418743;-0.4255194809056497;1.0344747179677234;10.00045652114063;0.8335868499281966;-0.4244559490940796;-0.42445597756710673;0.7250947290143962;0.3692841729584792;0.8135992893494491
28.018419;1.0444942160626285;0.8330859536379079;0.7976253600734406;-0.4444408590235094;-0.4255194811275399;1.034475742507892;10.000460905406046;0.8335851964704055;-0.4244559486031884;-0.42445597746709246;0.7250972208798939;0.36928418964231063;0.8136001425832636
28.028419;1.0444937847441274;0.8330866061523926;0.7976255523871231;-0.4444408592277687;-0.42551948132685385;1.0344758230781042;10.000464998962627;0.8335835162221741;-0.4244559481065606;-0.4244559773788417;0.7250997025483612;0.3692842002679367;0.813601031697101
28.038419;1.0444934661209155;0.8330872863066661;0.7976257967305188;-0.4444408594272021;-0.4255194815020912;1.0344759623488897;10.000468832885144;0.8335818111652068;-0.42445594760431976;-0.424455977301912;0.7251021689252635;0.3692842032619136;0.8136019617176982
28.048419;1.0444932630306858;0.8330879878730095;0.797626089522213;-0.4444408596220786;-0.4255194816518485;1.0344761636409336;10.000472439273143;0.8335800833362126;-0.42445594709601964;-0.4244559772356217;0.7251046148893743;0.36928419731681905;0.8136029364744756
28.058419;1.044493176391306;0.833088704306469;0.7976264264850862;-0.44444085981265335;-0.42551948177459037;1.0344764310126906;10.000475850873139;0.8335783353528213;-0.42445594658081715;-0.42445597717914113;0.7251070352255216;0.36928418159622267;0.8136039586826155
28.068419;1.0444932055188398;0.8330894293524943;0.797626802483232;-0.44444085999903615;-0.4255194818688861;1.0344767689341139;10.000479111703752;0.8335765706493462;-0.42445594605797765;-0.4244559771318539;0.7251094244604666;0.36928415569703704;0.8136050307140246
28.078419;1.0444933489666421;0.8330901576870565;0.7976272121343446;-0.44444086018095974;-0.4255194819336187;1.0344771808837605;10.00048228277398;0.8335747933313306;-0.4244559455271576;-0.4244559770934929;0.7251117768013416;0.36928411950303885;0.8136061548323739
28.088419;1.0444936053700709;0.8330908847684051;0.7976276503438072;-0.4444408603577857;-0.4255194819679281;1.0344776682073469;10.00048543620317;0.8335730077555021;-0.424455944988342;-0.4244559770639224;0.7251140858142651;0.3692840728904891;0.8136073323161999
28.098419;1.0444939735750667;0.8330916062776507;0.7976281128236646;-0.4444408605287646;-0.4255194819713507;1.0344782306703504;10.000488645669371;0.8335712184360374;-0.42445594444158186;-0.4244559770428942;0.725116344271181;0.36928401544832384;0.8136085626165898
28.108419;1.04449445201946;0.8330923180351373;0.7976285969290824;-0.444440860693107;-0.42551948194396727;1.0344788675572705;10.000491977784627;0.8335694299481535;-0.42445594388672636;-0.424455977030047;0.7251185447075041;0.3692839466158013;0.8136098434963173
28.118419;1.0444950379709836;0.8330930162496548;0.7976291017132855;-0.44444086084990825;-0.42551948188600375;1.0344795779170828;10.000495485283357;0.8335676461564068;-0.4244559433233972;-0.4244559770249962;0.7251206800790141;0.36928386604762575;0.8136111717204159
28.128419;1.0444957269330541;0.8330936975375921;0.7976296270853988;-0.4444408609983956;-0.42551948179735044;1.0344803604429276;10.000499201191836;0.8335658693275065;-0.4244559427510966;-0.424455977027376;0.7251227443816326;0.36928377370086024;0.8136125433846084
28.138419;1.0444965125682744;0.8330943589222481;0.7976301734720188;-0.4444408611384404;-0.4255194816777306;1.03448121354134;10.000503136313545;0.8335640999079965;-0.4244559421692157;-0.424455977036976;0.7251247333676674;0.3692836696427086;0.8136139538282223
28.148419;1.0444973873093568;0.83309499818391;0.7976307420563673;-0.4444408612707949;-0.4255194815271736;1.0344821355405915;10.000507284058738;0.8335623369429337;-0.42445594157703864;-0.4244559770538243;0.7251266444159717;0.36928355380746164;0.8136153981108979
28.158419;1.0444983427989911;0.8330956139150606;0.7976313347338214;-0.44444086139685224;-0.42551948134616746;1.034483125046561;10.000511628263544;0.8335605785134695;-0.4244559409738849;-0.4244559770779698;0.725128475556883;0.3692834258684827;0.8136168720551535
28.168419;1.0444993700935903;0.8330962046750235;0.7976319537062891;-0.44444086151825785;-0.4255194811355422;1.0344841808671166;10.000516148301273;0.833558822073508;-0.42445594035917256;-0.4244559771092582;0.7251302250283193;0.36928328530962073;0.8136183725908689
28.178419;1.0445004607782795;0.8330967680520432;0.7976326011016276;-0.44444086163669616;-0.4255194808963348;1.034485301243871;10.000520820522487;0.8335570653545986;-0.42445593973218215;-0.4244559771474622;0.7251318913321605;0.36928313158632675;0.8136198974966735
28.188419;1.0445016082856298;0.8330973006324457;0.7976332791922013;-0.4444408617537764;-0.4255194806297709;1.034486483087305;10.000525620718525;0.833555307448758;-0.4244559390919117;-0.42445597719261813;0.7251334728307992;0.3692829642426936;0.8136214452960712
28.198419;1.044502807615522;0.8330974813416672;0.7976336874687006;-0.44443974554303595;-0.42551841153555797;1.0344877213937314;10.000530530233462;0.8335535487342934;-0.42445593843728896;-0.42445597724513207;0.7251349672399062;0.3692827828695863;0.8136230146743381
28.208419;1.0445040540042245;0.8330979402356574;0.7976344374818958;-0.44443974566089944;-0.4255184112196157;1.0344890089040106;10.00053553709126;0.8335517898100578;-0.42445593776727375;-0.42445597730551504;0.7251363718842158;0.3692825867534384;0.8136246035318958
28.218419;1.044505342391956;0.833098354899993;0.7976352298027266;-0.444439745780088;-0.42551841088285336;1.0344903361452962;10.000540627470226;0.8335500308693975;-0.42445593708074125;-0.4244559773740987;0.7251376847374579;0.3692823743836037;0.813626209161685
28.228419;1.0445066678260548;0.8330987195274302;0.7976360683873541;-0.44443974590078084;-0.4255184105286588;1.0344916916751483;10.000545773928975;0.8335482715961907;-0.42445593637657486;-0.42445597745097524;0.7251389054476045;0.36928214339233884;0.8136278294020297
28.238419;1.0445080254451264;0.8330990282622963;0.7976369569968391;-0.44443974602277847;-0.4255184101607899;1.0344930628440145;10.00055092841736;0.833546510838192;-0.42445593565394113;-0.42445597753615044;0.7251400353833635;0.36928189111420856;0.8136294630947997
28.248419;1.044509409726747;0.8330992754501161;0.797637898929269;-0.4444397461455463;-0.4255184097829249;1.0344944370413636;10.00055602791194;0.8335447465329487;-0.4244559349123943;-0.42445597762974846;0.7251410766318936;0.36928161523811215;0.8136311096547583
28.258419;1.0445108141662187;0.8330994563203619;0.7976388968608338;-0.44443974626836863;-0.4255184093983287;1.034495802519506;10.000561009110822;0.8335429761165462;-0.4244559341517706;-0.4244559777318738;0.7251420310090417;0.36928131413332704;0.813632768670664
28.268419;1.0445122318073707;0.8330995677844002;0.7976399532711518;-0.44443974639047634;-0.4255184090098693;1.0344971485588201;10.000565817128512;0.8335411967047811;-0.4244559333721031;-0.424455977842315;0.7251429000134726;0.36928098682329635;0.813634439641197
28.278419;1.0445136558242747;0.8330996082991144;0.7976410708622368;-0.4444397465111373;-0.4255184086200812;1.0344984655302465;10.000570405192935;0.8335394050725001;-0.42445593257364933;-0.42445597796075;0.725143685579621;0.36928063270605843;0.8136361218593612
28.288419;1.0445150795418998;0.8330995772493611;0.7976422526200965;-0.4444397466296222;-0.4255184082310446;1.0344997452072935;10.000574730988449;0.8335375977019457;-0.4244559317568945;-0.424455978087214;0.7251443908810663;0.3692802513141369;0.8136378145473454
28.298419;1.0445164961558462;0.8330994749656087;0.7976435017698703;-0.4444397467450982;-0.4255184078443523;1.0345009810921593;10.000578752500557;0.8335357708060077;-0.42445593092250167;-0.42445597822211867;0.7251450206600928;0.3692798422150589;0.8136395168746651
28.308419;1.044517898886357;0.8330993028691706;0.7976448219671611;-0.44443974685672943;-0.42551840746129527;1.0345021680576303;10.000582423632821;0.8335339204779048;-0.42445593007132176;-0.42445597836586785;0.7251445809929143;0.36927940493650885;0.81364033681689
28.318419;1.0445192812490733;0.8330990626406782;0.7976462174826556;-0.4444397469638652;-0.42551840708289385;1.034503301294419;10.000585686796276;0.8335320429011143;-0.4244559292044262;-0.4244559785186509;0.725145078640097;0.3692789390603921;0.8136420556822235
28.328419;1.044520637041834;0.8330987551882681;0.7976476928974053;-0.4444397470660363;-0.42551840670970215;1.0345043754969163;10.000588469911603;0.833530134318242;-0.4244559283229856;-0.42445597868059054;0.7251455205142755;0.3692784443351755;0.8136437820159608
28.338419;1.0445219611169028;0.8330983805267351;0.7976492525758048;-0.44443974716290524;-0.4255184063417885;1.0345053849350538;10.000590693290695;0.8335281908877751;-0.4244559274279875;-0.4244559788517594;0.7251459137140142;0.36927792052676683;0.8136455156224657
28.348419;1.0445232502034227;0.8330979382756993;0.7976509002038428;-0.44443974725443014;-0.4255184059789034;1.0345063242317856;10.000592277146618;0.8335262086535289;-0.4244559265200742;-0.42445597903185645;0.725146265714675;0.369277367334204;0.8136472560383747
28.358419;1.044524501841657;0.8330974282609683;0.7976526380528348;-0.44443974734109926;-0.4255184056206366;1.034507188944291;10.000593148029415;0.8335241835951787;-0.4244559255996933;-0.42445597922005057;0.7251465842493972;0.36927578452795257;0.8136485487800111
28.368419;1.0445257128832766;0.8330968508793745;0.797654466371722;-0.44443974742394315;-0.4255184052665983;1.0345079754195055;10.000593243534489;0.8335221115958892;-0.42445592466728743;-0.4244559794151589;0.7251468769353462;0.3692751720737307;0.813650301178808
28.378419;1.0445268795389568;0.8330962071073341;0.7976563838317193;-0.44443974750441617;-0.42551840491654036;1.0345086802051446;10.000592506384972;0.8335199884550585;-0.42445592372321145;-0.4244559796157927;0.7251471507274584;0.3692745301600153;0.8136520592174592
28.388419;1.0445279981527231;0.8330954984999412;0.7976583885928912;-0.44443974758429006;-0.4255184045703534;1.034509298908018;10.000590872073566;0.833517810523186;-0.42445592276750477;-0.42445597982045774;0.7251474116483638;0.3692738591438088;0.8136538227131047
28.398419;1.0445290657220634;0.8330947272695156;0.7976604790049386;-0.44443974766540356;-0.42551840422809534;1.0345098251952978;10.000588265779053;0.8335155754978683;-0.4244559217997794;-0.4244559800277639;0.7251476652586549;0.36927315956058415;0.8136555910257863
28.408419;1.0445300799915038;0.8330938960151664;0.797662653860811;-0.44443974774928446;-0.4255184038900754;1.0345102514948896;10.000584610751549;0.8335132822751309;-0.4244559208193345;-0.42445598023659925;0.7251479172453377;0.36927243229325846;0.8136573629214362
28.418419;1.0445310389287619;0.8330930068418136;0.7976649125494347;-0.44443974783698653;-0.4255184035568833;1.034510570544058;10.000579835925736;0.8335109304763315;-0.42445591982535635;-0.4244559804460974;0.7251481733161269;0.36927167868745414;0.8136591366524349
28.428419;1.0445319403660136;0.8330920605471654;0.7976672552260169;-0.4444397479293943;-0.42551840322936674;1.0345107762093382;10.000573878964815;0.8335085202854597;-0.4244559188169576;-0.42445598065542894;0.7251484387327336;0.36927090041947574;0.813660909935379
28.438419;1.0445327829681905;0.8330910568644382;0.7976696828681602;-0.4444397480277371;-0.42551840290858955;1.0345108638461826;10.000566688012062;0.8335060520038283;-0.42445591779317027;-0.42445598086362185;0.7251487182258218;0.36927009923419074;0.8136626803841228
28.448419;1.0445335675042737;0.8330899954776697;0.7976721971029922;-0.44443974813366216;-0.4255184025958414;1.034510830019493;10.000558218633678;0.8335035257253436;-0.4244559167529483;-0.42445598106955124;0.7251490162622042;0.36926927680452226;0.813664446325483
28.458419;1.04453429622779;0.8330888764980907;0.7976748000067141;-0.44443974824890686;-0.4255184022926872;1.0345106714842165;10.000548427408575;0.8335009415798711;-0.4244559156949196;-0.4244559812720104;0.7251493373466008;0.36926843470898046;0.8136662068256552
28.468419;1.0445349709649359;0.8330877000679396;0.7976774940928314;-0.44443974837523204;-0.4255184020008906;1.0345103847204742;10.000537270982223;0.83349829989637;-0.4244559146171353;-0.42445598146978863;0.7251496862011314;0.3692675743623028;0.8136679612610773
28.478419;1.0445355922504909;0.8330864662530887;0.7976802822111757;-0.4444397485144555;-0.4255184017222414;1.0345099662504993;10.000524709988854;0.8334956010670185;-0.4244559135172549;-0.42445598166174925;0.7251500675203953;0.369266697034245;0.813669709530452
28.488419;1.0445361595905074;0.8330851757128853;0.7976831671866675;-0.44443974866815716;-0.4255184014585234;1.0345094130911339;10.000510712355187;0.8334928452548843;-0.42445591239289304;-0.4244559818468569;0.7251504854505462;0.3692658040244075;0.8136714524307859
28.498419;1.0445366719699936;0.8330838300612782;0.7976861515232446;-0.4444397488373622;-0.4255184012116169;1.0345087233907089;10.000495257645557;0.8334900320143613;-0.42445591124173326;-0.42445598202418994;0.7251509436424523;0.36926489654112304;0.8136731915752813
28.508419;1.044537128446673;0.8330824315819224;0.7976892370666614;-0.4444397490224255;-0.4255184009834957;1.0345078972042498;10.000478341754441;0.8334871598962784;-0.42445591006158045;-0.42445598219293007;0.725151445888925;0.3692639751849216;0.8136749289198161
28.518419;1.0445384904703718;0.8330816343964715;0.7976923129360559;-0.44444037655425017;-0.4255186095099237;1.0345069370550404;10.000459975954849;0.8334842261254473;-0.42445590885047174;-0.42445598235221477;0.7251519962664912;0.3692630397529409;0.8136766658983996
28.528419;1.0445388348203233;0.8330801413184504;0.7976956005656469;-0.4444403767702937;-0.4255186093250962;1.0345058477242421;10.000440180089667;0.8334812267650936;-0.42445590760657814;-0.42445598250102035;0.7251525987401322;0.36926208975132846;0.8136784027660375
28.538419;1.0445391260371941;0.8330786095621626;0.7976989862873259;-0.44444037700172;-0.42551860916454143;1.0345046351785163;10.000418974983488;0.8334781572946584;-0.42445590632787655;-0.42445598263825307;0.7251532569115462;0.36926112489886215;0.8136801388094512
28.548419;1.0445393685898927;0.833077045840151;0.7977024677988311;-0.44444037724913465;-0.4255186090297789;1.0345033053929813;10.000396378782778;0.8334750128509166;-0.42445590501184055;-0.4244559827628559;0.7251539737581626;0.3692601449220385;0.8136818728427616
28.558419;1.0445395678112415;0.8330754564883853;0.7977060434501405;-0.44444037751373466;-0.4255186089220268;1.034501863791897;10.00037240493045;0.8334717880297335;-0.4244559036552716;-0.42445598287383485;0.7251547513159717;0.36925914923439523;0.8136836032789485
28.568419;1.0445397294451997;0.83307384762695;0.7977097124144893;-0.4444403777972936;-0.4255186088421702;1.0345003156058254;10.000347056927035;0.8334684767365111;-0.4244559022544499;-0.42445598297027076;0.7251555904632098;0.36925813716029615;0.8136853283285082
28.578419;1.044539859879276;0.8330722257055899;0.7977134741519819;-0.44444037810203557;-0.42551860879084974;1.0344986662746667;10.00032032505885;0.8334650723395808;-0.4244559008056064;-0.42445598305141957;0.7251564905861607;0.3692571081062667;0.8136870466187216
28.588419;1.0445399668247313;0.8330705975290275;0.7977173274215459;-0.4444403784304758;-0.42551860876852393;1.0344969209847577;10.000292189332361;0.8334615681602221;-0.42445589930525685;-0.4244559831170554;0.7251574494739973;0.3692560612829457;0.813688757457129
28.598419;1.0445400596921977;0.8330689696716228;0.7977212699618135;-0.44444037878517495;-0.42551860877557535;1.0344950840090987;10.000262622862635;0.8334579579837219;-0.42445589775016923;-0.42445598316772765;0.725158464037338;0.3692549956000065;0.8136904609069313
28.608419;1.0445401487833454;0.8330673473941931;0.7977252990428657;-0.444440379168466;-0.42551860881256165;1.034493158415709;10.000231593863099;0.833454236202426;-0.424455896137229;-0.42445598320445926;0.7251595314671577;0.3692539100204042;0.8136921580763755
28.618419;1.044540244057636;0.8330657337221606;0.7977294119407475;-0.4444403795824653;-0.4255186088803452;1.0344911458280042;10.000199070466918;0.8334503977240016;-0.42445589446333715;-0.4244559832282356;0.725160649931531;0.36925280391434573;0.8136938511020445
28.628419;1.044540354601655;0.8330641297020052;0.7977336059838748;-0.4444403800292461;-0.42551860897999444;1.0344890462663736;10.000165026588776;0.8334464378000686;-0.4244558927251899;-0.42445598323984246;0.7251618186229474;0.36925167711990986;0.8136955427855438
28.638419;1.0445404887711125;0.833062534984773;0.7977378784033625;-0.4444403805108344;-0.4255186091127275;1.0344868584325362;10.00012944229424;0.833442351840722;-0.4244558909190026;-0.4244559832399834;0.7251630376782365;0.3692505299154042;0.8136972359762359
28.648419;1.0445406544606664;0.8330606302368067;0.7977419224482393;-0.44443926470030426;-0.42551754047797186;1.034484580321164;10.000092299211179;0.8334381355609416;-0.4244558890404833;-0.4244559832293874;0.7251643081461832;0.36924936290166516;0.8136989327874053
28.658419;1.0445408594441437;0.8330590455679452;0.797746342157484;-0.44443926525744976;-0.42551754068117004;1.0344822096610522;10.000053579068341;0.8334337852857641;-0.4244558870850023;-0.4244559832088182;0.7251656320246935;0.3692481765515645;0.8137006344222442
28.668419;1.0445411118952352;0.833057457927162;0.7977508305232593;-0.44443926585544385;-0.42551754092199895;1.0344797442584908;10.00001326632967;0.8334292977376989;-0.4244558850477613;-0.42445598317911326;0.7251670126180414;0.3692469707646701;0.8137023418965863
28.678419;1.0445414204104904;0.8330558606992369;0.7977553850049836;-0.44443926649627524;-0.4255175412021873;1.0344771827546373;9.999971347232705;0.8334246694436397;-0.4244558829240737;-0.4244559831413076;0.7251684548513899;0.36924574480273703;0.8137040567777931
28.688419;1.044541792995077;0.8330542471083447;0.7977600046157834;-0.44443926718187116;-0.4255175415234257;1.034474525273833;9.999927807006902;0.8334198964441102;-0.42445588070964513;-0.42445598309656385;0.7251699649957579;0.36924449746627824;0.8137057810493683
28.698419;1.04454223575299;0.8330526106038826;0.7977646901336436;-0.4444392679141219;-0.4255175418873848;1.0344717730927253;9.99988263482098;0.8334149744841561;-0.4244558784005528;-0.4244559830458459;0.7251715500947977;0.3692432273823125;0.8137075164023685
28.708419;1.0445427525585258;0.8330509447146266;0.7977694436728083;-0.4444392686947964;-0.4255175422957764;1.0344689278198378;9.999835830749268;0.8334098994463313;-0.4244558759930917;-0.42445598298974396;0.7251732174162102;0.36924193315443565;0.8137092639605787
28.718419;1.044543346090662;0.8330492428595132;0.7977742679046558;-0.44443926952550217;-0.4255175427501528;1.0344659908738683;9.999787400513798;0.8334046677499034;-0.4244558734838736;-0.42445598292858966;0.7251749738129851;0.3692406132178451;0.8137110246294106
28.728419;1.044544019054678;0.8330474987929262;0.7977791656976179;-0.4444392704077339;-0.42551754325160634;1.0344629634267162;9.999737347928917;0.8333992762450773;-0.424455870870076;-0.42445598286259417;0.7251768251800921;0.3692392656355644;0.8137127993152753
28.738419;1.0445447744880976;0.8330457070738869;0.797784140904789;-0.4444392713430069;-0.42551754380053053;1.034459846725445;9.99968568231225;0.8333937213018457;-0.42445586814942976;-0.4244559827919127;0.7251787762545046;0.36923788790977863;0.8137145883760657
28.748419;1.0445456157387456;0.8330438627078567;0.797789199430175;-0.444439272332998;-0.4255175443965229;1.0344566423871286;9.999632427266635;0.8333879980779202;-0.4244558653198256;-0.4244559827166932;0.7251808307850269;0.369236476994353;0.8137163905354629
28.758419;1.0445465467722335;0.8330419604197346;0.7977943488459662;-0.44443927337945577;-0.42551754503861433;1.0344533528075244;9.999577613500001;0.8333821007169435;-0.42445586237883925;-0.424455982636984;0.7251829920945839;0.36923502982463696;0.8137182025418979
28.768419;1.0445475722554503;0.8330399947490383;0.7977995966902391;-0.44443927448396653;-0.4255175457256571;1.0344499821075959;9.999521267646912;0.8333760226576138;-0.4244558593235802;-0.4244559825525876;0.7251852637785503;0.36923354386773094;0.8137200201248964
28.778419;1.0445486968674507;0.83303796087797;0.79780494948493;-0.4444392756478947;-0.4255175464565658;1.0344465366574522;9.999463411180102;0.8333697569169184;-0.42445585615086445;-0.42445598246323607;0.7251876501809691;0.369232017091717;0.8137218389167185
28.788419;1.0445499243862744;0.833035854893334;0.7978104132709405;-0.44443927687254803;-0.4255175472304661;1.0344430243083345;9.999404060450289;0.8333632967340863;-0.42445585285740994;-0.42445598236884036;0.725190156508772;0.36923044773461183;0.813723654567277
28.798419;1.0445512573971536;0.8330336732900687;0.797815994713571;-0.4444392781593047;-0.4255175480467185;1.0344394533838217;9.999343222802556;0.8333566361189507;-0.42445584943999864;-0.4244559822692851;0.7251927885992021;0.3692288343159782;0.8137254628423746
28.808419;1.0445526973118096;0.8330314127149272;0.7978217021516184;-0.4444392795094391;-0.42551754890467924;1.0344358322951128;9.999280900784026;0.8333497701142809;-0.42445584589561586;-0.4244559821641116;0.725195552495657;0.36922717566273616;0.8137272603880522
28.818419;1.0445542444699893;0.8330290701945046;0.7978275460069238;-0.444439280923862;-0.4255175498034578;1.0344321691991625;9.999217100076567;0.8333426947506993;-0.42445584222147614;-0.4244559820525472;0.7251984537975232;0.36922547068952494;0.813729045591312
28.828419;1.044555899108849;0.8330266432710716;0.7978335383314721;-0.4444392824031128;-0.42551755074188;1.0344284716484542;9.99915182532107;0.833335406481329;-0.42445583841501233;-0.4244559819336684;0.725201496864732;0.3692237180968565;0.8137308184898158
28.838419;1.044557662710474;0.833024129911826;0.7978396922723154;-0.4444392839474807;-0.42551755171854655;1.0344247465076968;9.999085067500163;0.8333279013612135;-0.42445583447385604;-0.4244559818065579;0.725204684409961;0.3692219162326495;0.8137325803814109
28.848419;1.0445595381321024;0.8330215285352349;0.7978460211497417;-0.44443928555715556;-0.42551755273203123;1.0344209997005738;9.999016797979479;0.8333201745858185;-0.42445583039574725;-0.42445598167048393;0.7252080177808261;0.3692200630335335;0.8137343341293799
28.858419;1.0445615287040584;0.8330188379864408;0.7978525367966671;-0.4444392872323367;-0.42551755378121753;1.03441723590012;9.99894697762237;0.833312220717643;-0.4244558261784614;-0.4244559815249448;0.7252114975709509;0.3692181559274214;0.8137360843414906
28.868419;1.0445636375706606;0.8330160569517928;0.79785924871436;-0.44443928897296403;-0.4255175548653819;1.0344134585380158;9.998875570956052;0.8333040342252368;-0.4244558218196992;-0.42445598136964635;0.7252151238268709;0.3692161918567496;0.8137378369016984
28.878419;1.0445658672167208;0.8330131830055459;0.7978661647073405;-0.4444392907783353;-0.4255175559839577;1.0344096700034715;9.998802548553563;0.8332956097936722;-0.42445581731681414;-0.42445598120462674;0.725218896277135;0.3692141674560014;0.813739598251199
28.888419;1.0445682189965158;0.8330102119779665;0.7978732918380192;-0.44443929264729304;-0.42551755713648426;1.0344058719847582;9.998727881768241;0.8332869423466445;-0.4244558126666144;-0.4244559810303986;0.7252228156408597;0.36921207921627003;0.8137413744215055
