time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.898419;1.0445706935231314;0.8330071380489111;0.7978806370346311;-0.444439294578776;-0.425517558322789;1.0344020659203716;9.998651540706707;0.8332780267982937;-0.4244558078653971;-0.42445598084786895;0.7252268848359186;0.36920992362731825;0.8137431703321664
28.908419;1.0445732918615416;0.8330039544178509;0.7978882073501024;-0.4444392965721262;-0.42551755954301884;1.0343982534192786;9.998573488175248;0.8332688575926338;-0.4244558029090459;-0.4244559806580613;0.7252311084775247;0.3692076972063106;0.8137449900105684
28.918419;1.0445760162428508;0.833000654216336;0.7978960099137609;-0.44443929862709197;-0.42551756079752273;1.0343944363052586;9.998493664029954;0.8332594283976065;-0.42445579779321724;-0.4244559804619063;0.7252354919048971;0.3692053963343247;0.8137468371538874
28.928419;1.044578869690422;0.8329972314378709;0.7979040521015732;-0.4444393007435821;-0.42551756208681396;1.0343906160619707;9.998411975787828;0.8332497319668855;-0.4244557925136224;-0.4244559802602325;0.7252400412346365;0.36920201717011786;0.8137482612359441
28.938419;1.0445818553768584;0.8329936814940851;0.7979123420193103;-0.4444393029212481;-0.42551756341168706;1.0343867931070883;9.998328309701018;0.833239759897861;-0.42445578706619647;-0.4244559800537697;0.7252447634826769;0.3691995556466421;0.8137501723606716
28.948419;1.044584976846724;0.8329900010081149;0.7979208884752638;-0.4444393051593102;-0.42551756477331526;1.0343829663340023;9.998242549051168;0.8332295025465608;-0.42445578144711615;-0.424455979843072;0.7252496659821039;0.36919700745442524;0.8137521177468648
28.958419;1.0445882386522374;0.8329861870708207;0.7979297006200788;-0.4444393074568077;-0.4255175661732423;1.0343791332077992;9.998154578703168;0.8332189490448637;-0.42445577565259895;-0.4244559796284548;0.7252547557623509;0.36919436829940416;0.813754097551408
28.968419;1.0445916460658216;0.8329822366270735;0.7979387879523039;-0.4444393098129995;-0.42551756761332005;1.0343752905910588;9.998064279149856;0.8332080871519401;-0.42445576967854043;-0.42445597941004803;0.7252600393575045;0.3691916343216893;0.8137561114125493
28.978419;1.0445952042615672;0.8329781463302816;0.7979481604808761;-0.4444393122276803;-0.42551756909553773;1.0343714355148395;9.997971525856315;0.8331969039707195;-0.4244557635204192;-0.4244559791880822;0.7252655234559889;0.36918880219259403;0.813758158662084
28.988419;1.044598918217398;0.832973912733005;0.7979578290682371;-0.4444393147013243;-0.4255175706218381;1.034367564956278;9.997876194876588;0.8331853877272882;-0.4244557571734968;-0.42445597896322496;0.7252712159971353;0.3691858688636357;0.8137602385718362
28.998419;1.0446027931413202;0.8329695324399731;0.7979678060368258;-0.4444393172350953;-0.4255175721940085;1.0343636755564078;9.997778162614821;0.8331735285511145;-0.4244557506329406;-0.42445597873657603;0.7252771263260751;0.3691828313459121;0.8137623506821413
29.008419;1.0446068346781585;0.8329650019161943;0.7979781052952878;-0.44443931983093726;-0.4255175738135474;1.0343597643222213;9.997677297184238;0.8331613175758065;-0.4244557438938588;-0.42445597850930594;0.7252832644798046;0.36917968676999285;0.8137644950115883
29.018419;1.0446110489096199;0.8329603170905986;0.797988741422561;-0.44443932249163903;-0.42551757548150704;1.0343558290265353;9.997573454056704;0.8331487459923173;-0.42445573695133554;-0.42445597828228815;0.7252896407514208;0.36917643257315563;0.8137666720559107
29.028419;1.0446154420681537;0.8329554732693721;0.7979997282412733;-0.4444393252205003;-0.42551757719840966;1.0343518676230796;9.9974664818667;0.8331358047120505;-0.4244557298003237;-0.4244559780561074;0.7252962656401248;0.36917306651822646;0.8137688826779873
29.038419;1.0446200200015248;0.8329504654784179;0.7980110780198774;-0.44443932802085034;-0.425517578964398;1.0343478778677246;9.997356230944046;0.8331224841447645;-0.42445572243549784;-0.42445597783143035;0.7253031498910254;0.3691695864631524;0.8137711278329496
29.048419;1.044624788237295;0.8329452888523408;0.7980228019415241;-0.44443933089597204;-0.425517580779506;1.034343857336928;9.997242559009585;0.8331087743427377;-0.4244557148513021;-0.4244559776092169;0.725310304682995;0.3691659900091954;0.8137734084195544
29.058419;1.0446297523504602;0.8329399389801913;0.7980349113256482;-0.44443933384925616;-0.4255175826436999;1.0343408031554617;9.997125333900108;0.8330946655600293;-0.4244557070421275;-0.42445597739048785;0.725317741616356;0.36916227419242986;0.8137757254528674
29.068419;1.04463491753818;0.83293441212814;0.7980474183640716;-0.4444393368841212;-0.42551758455682187;1.0343367112247017;9.997004436052393;0.8330801485802192;-0.4244556990024218;-0.42445597717594374;0.725325472153352;0.36915843537509646;0.8137780797936679
29.078419;1.0446402878518766;0.8329287051635892;0.7980603357896572;-0.4444393400038872;-0.4255175865185824;1.0343325755045947;9.996879760970755;0.8330652148714065;-0.42445569072664846;-0.4244559769656486;0.7253335071318832;0.36915446939023405;0.8137804714048358
29.088419;1.044645865827686;0.8329228152568763;0.7980736760976725;-0.4444393432117786;-0.4255175885285016;1.034328388393732;9.996751217456508;0.8330498567905185;-0.4244556822093204;-0.4244559767587739;0.7253418571988979;0.36915037173113724;0.8137828993208419
29.098419;1.0446516526942138;0.8329167395726871;0.798087450962539;-0.4444393465108424;-0.4255175905860076;1.0343241415833724;9.996618721199864;0.833034067402927;-0.4244556734451642;-0.4244559765536278;0.7253505337382047;0.36914613755361275;0.8137853624747765
29.108419;1.0446576489341324;0.8329104753330552;0.7981016710642319;-0.4444393499039192;-0.425517592690629;1.0343198256057538;9.996482185366267;0.8330178397694183;-0.42445566442899435;-0.4244559763480647;0.7253595490648674;0.36914176161130824;0.8137878602245266
29.118419;1.0446638541460302;0.832904020088523;0.7981163464786217;-0.44443935339378465;-0.4255175948418898;1.03431542871523;9.99634151066986;0.8330011661999936;-0.42445565515539896;-0.4244559761398863;0.7253689159780511;0.3691372383722409;0.8137903921028711
29.128419;1.0446702666340633;0.8328973716737094;0.7981314873772957;-0.4444393569833047;-0.4255175970389923;1.0343109370584775;9.996196580897385;0.8329840380251298;-0.4244556456186401;-0.4244559759268721;0.7253786477311341;0.36913256225528074;0.8137929576609642
29.138419;1.0446768844409535;0.8328905281495889;0.7981471044875892;-0.44443936067548234;-0.425517599280697;1.034306336001399;9.996047270058192;0.8329664459519457;-0.4244556358126125;-0.4244559757065238;0.7253887583113321;0.3691277278225472;0.8137955569397506
29.148419;1.0446837068409356;0.8328834881325751;0.7981632090516687;-0.4444393644733388;-0.42551760156559887;1.0343016112019665;9.995893457859806;0.8329483803805136;-0.4244556257307828;-0.4244559754760458;0.7253992621936239;0.36912272979656;0.8137981906301418
29.158419;1.0446907342774916;0.8328762509008654;0.7981798127869545;-0.44443936837980547;-0.42551760389252136;1.0342967488336072;9.995735036982959;0.8329298314330467;-0.4244556153662459;-0.4244559752329008;0.7254101735837795;0.3691175628329569;0.81380085922759
29.168419;1.0446979675324606;0.8328684984864667;0.7981966246877318;-0.4444382560689021;-0.4255165374586529;1.0342917354385965;9.99557190806405;0.8329107890766977;-0.42445560471173993;-0.424455974975307;0.725421505892491;0.36911222140564726;0.8138035622297334
29.178419;1.0447054075089066;0.8328608638256032;0.798214266287694;-0.4444382602014827;-0.42551653986718413;1.0342865580128442;9.99540397431803;0.832891243179073;-0.42445559375955183;-0.4244559747020139;0.7254332718947422;0.36910670000510665;0.8138062985697255
29.188419;1.0447130551802202;0.8328530280683678;0.7982324494721349;-0.44443826445205115;-0.42551654231533265;1.0342812042227518;9.995231136233883;0.8328711831659517;-0.4244555825015602;-0.4244559744118151;0.7254454841376486;0.3691009932835721;0.8138090678575456
29.198419;1.0447209113557374;0.8328449903471442;0.7982511906807984;-0.4444382688241861;-0.4255165448021848;1.034275662489564;9.995053284451833;0.8328505973864964;-0.4244555709294707;-0.42445597410348;0.7254581551145997;0.36909509593798895;0.8138118713658629
29.208419;1.0447289769135804;0.8328367507942414;0.798270506216995;-0.44443827332125746;-0.42551654732691024;1.0342699218769924;9.994870298238355;0.8328294729001426;-0.42445555903507276;-0.4244559737759212;0.7254712973735306;0.36908900244628307;0.813814712422488
29.218419;1.0447372535882795;0.8328283100532525;0.7982904118015288;-0.4444382779461443;-0.4255165498891004;1.0342639720399347;9.994682048037241;0.8328077963562951;-0.4244555468104472;-0.4244559734280627;0.7254849236641677;0.36908270686092814;0.8138175963588533
29.228419;1.0447457444928172;0.8328196686979719;0.7983109230512395;-0.44443828270119384;-0.42551655248909004;1.0342578035742644;9.994488396895685;0.8327855551712589;-0.424455534248038;-0.42445597305847443;0.7254990469454106;0.36907620279075504;0.8138205302624828
29.238419;1.0447544536298508;0.8328108264924731;0.7983320558543443;-0.4444382875882372;-0.4255165551279983;1.0342514080754615;9.994289203128531;0.8327627379137907;-0.42445552134050285;-0.42445597266527085;0.725513680223813;0.3690694834443603;0.8138235225668268
29.248419;1.0447633846595217;0.8328017815674913;0.7983538261990201;-0.4444382926087646;-0.42551655780755854;1.0342447774282044;9.994084321664195;0.8327393340913812;-0.42445550808050536;-0.4244559722463698;0.7255288367282186;0.36906254167729874;0.8138265821105817
29.258419;1.0447725401777481;0.8327925305494653;0.7983762501623006;-0.44443829776422555;-0.42551656052977516;1.034237903639359;9.993873600552908;0.8327153339510381;-0.42445549446068714;-0.4244559717997012;0.7255445305891358;0.3690553703754993;0.8138297170029534
29.268419;1.0447819221826382;0.8327830695626857;0.7983993441204429;-0.4444383030560839;-0.42551656329646603;1.034230780215752;9.993656880265563;0.8326907284784579;-0.4244554804737674;-0.4244559713231348;0.7255607770258475;0.369047963129843;0.8138329343399366
29.278419;1.04479153310881;0.8327733944572149;0.798423124438101;-0.4444383084857661;-0.4255165661091014;1.0342234032848852;9.993433999582239;0.8326655093372618;-0.42445546611243984;-0.424455970814333;0.7255775915904222;0.36904031447670427;0.8138362406252294
29.288419;1.0448013763921218;0.8327635001258865;0.7984476070014971;-0.44443831405471956;-0.42551656896900025;1.0342157702256425;9.993204797474412;0.8326396684287763;-0.4244554513690536;-0.42445597027064313;0.7255949894165635;0.3690324194355849;0.8138396420139162
29.298419;1.0448114558356498;0.8327533801798115;0.7984728076772271;-0.4444383197643613;-0.4255165718774555;1.0342078774778694;9.992969108672167;0.8326131975254377;-0.4244554362354934;-0.4244559696890356;0.72561298521987;0.36902427285264705;0.8138431441264106
29.308419;1.0448217744964257;0.8327430271180396;0.7984987431524547;-0.4444383256159749;-0.4255165748355985;1.0341997203349058;9.99272676254722;0.8325860885384546;-0.42445542070333286;-0.42445596906628197;0.7256315937841716;0.36901586906258094;0.8138467518000521
29.318419;1.0448323346596133;0.8327324326422402;0.7985254306335183;-0.4444383316107862;-0.42551657784424335;1.0341912939609441;9.992477585749329;0.8325583336189009;-0.42445540476394744;-0.42445596839932204;0.725650830232476;0.3690072019317742;0.8138504697216074
29.328419;1.0448431387593777;0.8327215882470941;0.7985528868420971;-0.4444383377500853;-0.42551658090406236;1.0341825936919276;9.992221407831538;0.8325299241492616;-0.42445538840857955;-0.4244559676853812;0.725670709823113;0.3689982651790089;0.8138543039412458
29.338419;1.0448541902384239;0.8327104859189826;0.7985811276352146;-0.4444383440351852;-0.42551658401598746;1.034173614764213;9.991958070404603;0.8325008492733346;-0.4244553716283983;-0.4244559669217737;0.7256912479449212;0.3689890527347295;0.8138582628199447
29.348419;1.0448654944419826;0.8326991187510328;0.7986101681166534;-0.4444383504673276;-0.42551658718129964;1.0341643527248778;9.99168742946575;0.8324710953135732;-0.4244553544144339;-0.4244559661058317;0.7257124607311766;0.36897955860279225;0.8138623566597912
29.358419;1.0448770591933128;0.8326874813910391;0.7986400229209036;-0.4444383570478809;-0.42551659040141127;1.0341548042427433;9.991409348073754;0.832440646531703;-0.4244553367574374;-0.4244559652350968;0.7257343655299334;0.36896977645933404;0.8138665966698165
29.368419;1.0448888938619794;0.8326755699452231;0.798670706544973;-0.44443836377875756;-0.4255165936778474;1.0341449667119047;9.991123692325848;0.8324094862830246;-0.42445531864785024;-0.424455964307505;0.7257569807631462;0.3689596998320836;0.8138709940133978
29.378419;1.0449010076814893;0.8326633813644184;0.7987022334720392;-0.4444383706625294;-0.4255165970125608;1.0341348367584513;9.990830334867585;0.832377597652392;-0.4244553000759209;-0.42445596332145963;0.7257803254802008;0.3689493225254606;0.8138755589819573
29.388419;1.0449134093110652;0.8326509128703198;0.7987346181305393;-0.44443837770215217;-0.425516600408221;1.0341244095714681;9.990529157395368;0.8323449640775041;-0.42445528103174673;-0.4244559622757992;0.725804418964367;0.36893863848235936;0.8138803005674718
29.398419;1.0449261076525904;0.8326381618889905;0.7987678746104224;-0.4444383849006283;-0.42551660386808693;1.0341136799204462;9.990220049569734;0.8323115700580009;-0.42445526150514906;-0.42445596116967343;0.7258292809884129;0.3689276414007186;0.8138852269390234
29.408419;1.044939112395574;0.8326251264379995;0.7988020164069839;-0.444438392260843;-0.4255166073955837;1.0341026434292533;9.989902906782763;0.8322774010793824;-0.4244552414855384;-0.4244559600025914;0.7258549326144553;0.3689163247167225;0.8138903462362699
29.418419;1.0449524335858615;0.8326118054427434;0.7988370565685218;-0.4444383997856099;-0.42551661099392557;1.0340912966108575;9.989577626545303;0.8322424431311526;-0.4244552209618896;-0.4244559587746789;0.7258813963342154;0.3689046819536373;0.8138956668955318
29.428419;1.0449660812089419;0.832598198693024;0.7988730078827881;-0.44443840747773616;-0.4255166146659337;1.0340796361253075;9.989244105116386;0.8322066827974961;-0.42445519992284797;-0.4244559574866905;0.7259086952410745;0.3688927071674725;0.8139011977286975
29.438419;1.0449800659468567;0.8325843064771016;0.7989098828857708;-0.44443841534002554;-0.4255166184141373;1.0340676577628318;9.988902236667494;0.8321701077668859;-0.4244551783568137;-0.42445595613962256;0.7259368521973497;0.3688803951514429;0.8139069479701905
29.448419;1.0449944006318062;0.8325701291596408;0.7989476934357577;-0.4444384233753394;-0.4255166222409233;1.0340553552511718;9.988551913534954;0.8321327070110976;-0.424455156252047;-0.4244559547343669;0.7259658896749469;0.3688677411912019;0.8139129270648782
29.458419;1.045009100744124;0.8325556672424204;0.7989864499497167;-0.4444384315866715;-0.42551662614840596;1.03404272005548;9.98819302313739;0.8320944700313189;-0.42445513359692505;-0.4244559532717988;0.7259958301492798;0.3688547404360486;0.8139191443209088
29.468419;1.0450241830432796;0.8325409217450873;0.7990261614711378;-0.4444384399771917;-0.42551663013828933;1.0340297425582219;9.98782544264794;0.8320553855696878;-0.42445511038000533;-0.4244559517531259;0.7260266964924136;0.36884138732835964;0.8139256086540024
29.478419;1.0450396638743475;0.8325258938645242;0.799066836229648;-0.4444384485502828;-0.4255166342120775;1.0340164129074698;9.987449041908793;0.8320154411160647;-0.4244550865898139;-0.42445595017999016;0.726058512114806;0.3688276756533662;0.8139323286324865
29.488419;1.0450555592048514;0.832510583972996;0.7991084814619848;-0.44443845730943854;-0.42551663837136416;1.0340027202954523;9.987063697950807;0.8319746233825043;-0.42445506221472995;-0.4244559485542124;0.7260913011194886;0.36881359893828525;0.8139393132955025
29.498419;1.0450718855188492;0.8324949912626415;0.7991511031615033;-0.44443846625810607;-0.4255166426177908;1.0339886520276338;9.986669305434424;0.8319329185989857;-0.4244550372430528;-0.4244559468776663;0.7261250886535893;0.368799150627894;0.8139465732449626
29.508419;1.0450886599733977;0.8324791142586833;0.7991947063505594;-0.44443847539985915;-0.4255166469528059;1.0339741936917248;9.986265767998123;0.8318903123573156;-0.4244550116632064;-0.42445594515247675;0.7261599013613527;0.368784324222946;0.8139541205382946
29.518419;1.0451059001307386;0.8324629516149867;0.7992392950581348;-0.44443848473879344;-0.42551665137770583;1.033959330072277;9.985852978759162;0.8318467897219444;-0.42445498546399035;-0.4244559433810559;0.7261957673834679;0.36876911358470676;0.8139619672595398
29.528419;1.0451236231679066;0.8324465027920829;0.7992848717569303;-0.44443849427969057;-0.42551665589401344;1.0339440465242467;9.985430812177892;0.8318023357137873;-0.4244549586346677;-0.42445594156592914;0.7262327155760184;0.368753513198057;0.8139701242917958
29.538419;1.0451418446181597;0.8324297679183501;0.7993314372498219;-0.4444385040278989;-0.42551666050381626;1.033928329635719;9.984999137203701;0.8317569355277801;-0.42445493116490224;-0.42445593970975465;0.7262707750725427;0.3687375181550757;0.8139786010981456
29.548419;1.0451605782268876;0.8324127472496126;0.7993789914307458;-0.4444385139891649;-0.4255166652098704;1.0339121661010688;9.984557834947976;0.8317105743102525;-0.42445490304464145;-0.42445593781540564;0.7263099760702941;0.3687211238427666;0.8139874059294007
29.558419;1.0451798368760084;0.8323954413105223;0.7994275338172298;-0.44443852416954893;-0.42551667001549565;1.0338955415087019;9.984106800539026;0.8316632371878638;-0.42445487426385947;-0.424455935885945;0.7263503506863594;0.36870432582106577;0.8139965461412675
29.568419;1.0451996332625124;0.8323778509070378;0.7994770630117939;-0.44443853457527627;-0.42551667492434786;1.0338784405208843;9.983645933809383;0.831614909910191;-0.4244548448122378;-0.42445593392464426;0.726391932818409;0.36868712003589316;0.814006028747319
29.578419;1.045219980471799;0.8323599765521926;0.799527575867972;-0.44443854521245363;-0.4255166799401562;1.0338608475488447;9.983175129956994;0.8315655795288326;-0.424454814679148;-0.42445593193500597;0.7264347576807875;0.36866950282104;0.8140158610221285
29.588419;1.0452408925484844;0.8323418186664496;0.7995790675528841;-0.4444385560868818;-0.4255166850664327;1.03384274716386;9.982694270267157;0.8315152346691683;-0.4244547838539583;-0.42445592992072734;0.726478861796743;0.36865147067121834;0.8140260509903362
29.598419;1.0452623843324689;0.8323233785279572;0.7996315324686383;-0.4444385672039701;-0.4255166903062212;1.033824124069595;9.98220321556473;0.8314638656231306;-0.4244547523262832;-0.42445592788575753;0.7265242829224113;0.36863302013958815;0.8140366075455455
29.608419;1.045284470896404;0.8323046588209211;0.7996849648622375;-0.4444385785686585;-0.4255166956620149;1.0338049626397272;9.98170180862501;0.8314114643010138;-0.42445472008615337;-0.4244559258344834;0.7265710591152356;0.368614147812144;0.8140475401371222
29.618419;1.0453071674488155;0.8322856635687171;0.7997393585640792;-0.44443859018552057;-0.42551670113579637;1.0337852467353914;9.981189887537376;0.8313580238651704;-0.42445468712423456;-0.424455923771869;0.7266192275543716;0.3685938503729902;0.8140584047691714
29.628419;1.045330489434536;0.8322663976787869;0.7997947065233256;-0.44443860205901337;-0.4255167067291586;1.0337649602452195;9.98066730531041;0.8313035387253692;-0.4244546534319238;-0.42445592170344143;0.7266688243156558;0.36857412484485746;0.8140701195551985
29.638419;1.045354452448202;0.832246866490652;0.799851000310764;-0.4444386141935399;-0.42551671244352435;1.0337440882313453;9.98013394227799;0.8312480054080507;-0.42445461900144377;-0.42445591963519724;0.7267198849844402;0.3685539687728961;0.8140822413648902
29.648419;1.045379072080551;0.8322270756142364;0.7999082291506022;-0.4444386265933439;-0.4255167182803365;1.0337226179738135;9.979589702596906;0.8311914233349739;-0.4244545838260666;-0.4244559175735948;0.726772445388211;0.36853338016857695;0.8140947812119146
29.658419;1.0454043636035373;0.8322070308584317;0.7999663790516623;-0.44443863926257576;-0.42551672424113923;1.0337005387000586;9.979034503875218;0.8311337950098184;-0.4244545479000755;-0.42445591552567946;0.7268265422956374;0.36851235722536446;0.8141077507592307
29.668419;1.0454303415170003;0.8321867380956319;0.8000254325516306;-0.4444386522055832;-0.42551673032754955;1.0336778404036622;9.978468270954291;0.8310751263247249;-0.4244545112184408;-0.42445591349931255;0.7268822139268813;0.36849089794600004;0.8141211626749344
29.678419;1.0454570195068074;0.8321662032164708;0.8000853686756471;-0.44443866542711224;-0.42551673654113115;1.0336545132355537;9.977890933344618;0.8310154267696492;-0.4244544737766995;-0.42445591150340967;0.7269395002894279;0.36846899992752047;0.814135030604648
29.688419;1.0454844107353496;0.8321454318924892;0.800146163109887;-0.4444386789321931;-0.42551674288327723;1.0336305470225384;9.97730242657806;0.8309547090200863;-0.4244544355711645;-0.424455909547905;0.7269984432252151;0.3684466602924931;0.814149369177532
29.698419;1.0455125277032835;0.8321244289075901;0.8002077885602913;-0.4444386927259126;-0.4255167493551655;1.0336059301230918;9.976702698412907;0.8308929886724855;-0.42445439659917505;-0.4244559076433587;0.727059085676492;0.3684238757324911;0.8141641942074748
29.708419;1.0455413819498103;0.8321031978857809;0.8002702147335403;-0.44443870681337594;-0.42551675595764193;1.0335806489004844;9.976091710672069;0.8308302843869375;-0.4244543568592041;-0.42445590580055526;0.7271214710031485;0.3684006427806081;0.8141795225136165
29.718419;1.0455709839756262;0.8320817417715404;0.8003334079446915;-0.4444387211996404;-0.42551676269089295;1.033554688651128;9.975469433289451;0.8307666178231464;-0.4244543163509235;-0.42445590403041833;0.7271856432214083;0.3683769581250524;0.8141953713328561
29.728419;1.0456013433535314;0.8320600634922162;0.8003973309136595;-0.4444387358893096;-0.425516769554219;1.033528034822509;9.974835842006987;0.8307020135489687;-0.4244542750752534;-0.4244559023440886;0.7272516471030405;0.3683528187867229;0.8142117578546483
29.738419;1.0456324695175645;0.8320381666565244;0.800461942927711;-0.44443875088610585;-0.425516776546259;1.0335006731280605;9.974190923699414;0.8306364991569176;-0.4244542330343042;-0.42445590075287126;0.7273195277053767;0.36832822224407785;0.8142286991823551
29.748419;1.045664372785114;0.8320160560691414;0.8005272000737833;-0.44443876619287076;-0.4255167836653704;1.0334725885173497;9.973534681480901;0.8305701052109052;-0.4244541902313829;-0.4244558992682509;0.7273893301738547;0.36830316647186667;0.8142462127162613
29.758419;1.0456970645457866;0.8319937378406693;0.8005930551958177;-0.44443878181191404;-0.42551679090981537;1.0334437644028518;9.97286713684847;0.8305028649922732;-0.42445414667128917;-0.4244558979020897;0.7274610999923434;0.36827764986612815;0.8142643165587875
29.768419;1.045731518818495;0.8319718703702244;0.8006593460303232;-0.4444394250742124;-0.42551700701097833;1.0334141831099768;9.972188333646653;0.8304348146988864;-0.42445410236063696;-0.42445589666657796;0.727534883328812;0.3682516711708342;0.8142830296967105
29.778419;1.0457658242824464;0.8319491602706818;0.8007262399983287;-0.44443944132398006;-0.4255170145001404;1.0333838268837388;9.971498346996086;0.8303659942814239;-0.42445405730782765;-0.42445589557399294;0.727610727028702;0.3682252295283978;0.8143023722370027
29.788419;1.0458009555798287;0.8319262677766667;0.8007935660797206;-0.4444394578920296;-0.42551702210783177;1.0333526783730282;9.970797289486782;0.8302964480260004;-0.42445401152288853;-0.4244558946369762;0.7276886784304186;0.3681983246156755;0.8143223657423148
29.798419;1.0458369257812723;0.8319028859625467;0.8008609567884889;-0.44443835845005064;-0.4255159610290305;1.0333207205775472;9.970085309885528;0.8302262247313876;-0.4244539650175177;-0.42445589386919585;0.7277687854914854;0.3681709567731031;0.814343033114256
29.808419;1.0458737490945764;0.8318796610484167;0.8009289510685341;-0.44443837565908373;-0.42551596886480825;1.0332879373080868;9.969362592824442;0.830155377914878;-0.4244539178052961;-0.42445589328544614;0.7278510965497099;0.36814312719887177;0.8143643980481494
29.818419;1.0459114413371795;0.8318562891297674;0.8009971711664509;-0.44443839318929806;-0.4255159768099397;1.0332543141545067;9.96862935930984;0.8300839656582252;-0.42445386990195605;-0.4244558929012459;0.7279356594063184;0.3681148380921221;0.814386484889016
29.828419;1.0459500194982814;0.8318327847819084;0.8010655370949324;-0.444438411040182;-0.4255159848607518;1.0332198384352174;9.96788586606358;0.8300120505979429;-0.4244538213255921;-0.4244558927327868;0.7280225209193659;0.3680860926807171;0.8144093185618378
29.838419;1.0459895008073807;0.8318091641084009;0.8011339629602638;-0.4444384292106076;-0.4255159930130112;1.0331844983813256;9.967132410135326;0.8299397009934185;-0.4244537720967378;-0.4244558927972505;0.7281117275598099;0.36805689530598706;0.8144329237234089
29.848419;1.0460299017847956;0.8317854451604936;0.8012023565588865;-0.4444384476986069;-0.42551600126198924;1.0331482831542822;9.966369331052817;0.8298669920732016;-0.42445372223851147;-0.42445589311298343;0.7282033260827314;0.36802725152785465;0.8144573241805443
29.858419;1.0460712378305181;0.8317616482201009;0.8012706187987352;-0.44443846650135965;-0.4255160096023765;1.0331111834601205;9.965597002846776;0.8297940064146994;-0.42445367177688853;-0.42445589369951997;0.7282973638617736;0.36799716829975315;0.8144825436838632
29.868419;1.0461135232268777;0.831737795779893;0.8013386430567444;-0.4444384856153235;-0.4255160180282514;1.0330731920331702;9.964815828285468;0.8297208332158515;-0.4244536207408287;-0.42445589457768745;0.7283938888873368;0.3679666541403136;0.8145086072157264
29.878419;1.046156771272844;0.8317139127498113;0.8014063140311866;-0.44443850503606736;-0.4255160265333257;1.03303430369344;9.964026243554452;0.8296475677739746;-0.42445356916237476;-0.42445589576960757;0.728492949382307;0.36793571901774214;0.8145355415343242
29.888419;1.0462009952448768;0.8316900275018577;0.8014735065220393;-0.44443852475796786;-0.42551603511121355;1.0329945146354662;9.96322872713567;0.8295743125563627;-0.42445351707697426;-0.42445589729843874;0.7285945936219945;0.3679043741799174;0.8145633746460703
29.898419;1.0462462099359426;0.8316661727501163;0.8015400850935054;-0.44443854477412054;-0.42551604375525093;1.032953821933254;9.96242380783443;0.8295011787414066;-0.4244534645238093;-0.4244558991882191;0.7286988703259185;0.367872632260978;0.8145921350691888
29.908419;1.0462924323258052;0.8316423849835671;0.8016059044788452;-0.44443856507640567;-0.4255160524579756;1.0329122240175395;9.961612074231388;0.8294282865992494;-0.4244534115459273;-0.42445590146398593;0.728805828885795;0.3678405075969468;0.8146218521532143
29.918419;1.0463396809024172;0.8316187029364225;0.8016708096163353;-0.44443858565538696;-0.4255160612110148;1.032869720792873;9.96079418270029;0.8293557656110685;-0.4244533581903585;-0.4244559041520768;0.7289155191464601;0.3678080165048116;0.8146525570449235
29.928419;1.04638797440477;0.8315951664195842;0.8017346349958648;-0.44443860650015016;-0.42551607000538966;1.0328263126183626;9.959970855626546;0.8292837553477436;-0.42445330450843105;-0.42445590728065047;0.7290279910744574;0.3677751772812263;0.8146842829152338
29.938419;1.0464373311311592;0.8315718164560031;0.8017972041773218;-0.4444386275985332;-0.4255160788316393;1.0327819995614884;9.959142876181115;0.8292124063396954;-0.424453250556061;-0.4244559108801936;0.7291432945133465;0.3677420100522477;0.8147170645732976
29.948419;1.0464877690790755;0.8315486966777093;0.8018583294979612;-0.4444386489374966;-0.42551608767965937;1.0327367823383997;9.958311092469675;0.8291418801799185;-0.42445319639374884;-0.42445591498362434;0.7292614792509442;0.36770853677851734;0.8147509383330279
29.958419;1.0465393060538173;0.8315258549046343;0.8019178112067755;-0.4444386705031207;-0.42551609653833034;1.032690663769802;9.957476430533214;0.8290723494246784;-0.42445314208653157;-0.4244559196260344;0.7293825952456302;0.36767478139322823;0.8147859420849164
29.968419;1.0465919590951667;0.8315033443213024;0.801975436174434;-0.4444386922803851;-0.42551610539517054;1.0326436486551507;9.956639907871866;0.8290039985495619;-0.4244530877041294;-0.4244559248444001;0.7295066926456609;0.36764076995774464;0.814822115165422
29.978419;1.0466457436444876;0.831481223939192;0.802030976480883;-0.44443871425301534;-0.42551611423631325;1.0325957429213812;9.955802638609452;0.828937025598743;-0.4244530333212524;-0.424455930677462;0.7296338215019003;0.36760653082264544;0.8148594979585334
29.988419;1.046700673433411;0.8314595576990831;0.8020841881281028;-0.44443873640345055;-0.4255161230465316;1.0325469535977234;9.954965832571347;0.8288716426657111;-0.424452979018189;-0.42445593716560376;0.7297640313401417;0.36757209489716147;0.81489813158555
29.998419;1.0467567609695327;0.8314384134123669;0.8021348104834713;-0.44443875871293215;-0.4255161318091097;1.032497288531248;9.95413080049883;0.8288080754627457;-0.4244529248816432;-0.42445594435061945;0.7298973707620152;0.3675374961120728;0.8149380581010908
29.999994;1.0468140178060779;0.8314178631550919;0.8021825660258449;-0.44443878116152635;-0.42551614050582953;1.0324467554186494;9.953298963223608;0.8287465638064175;-0.42445287100527507;-0.42445595227577837;0.730033886904146;0.36750277175311297;0.8149793210589377
29.999994;0.0024867800223339225;-0.0016107234485959767;0.004586082250048848;0.0004998275510621069;-5.079752331364376e-07;0.14904136159301812;9.95247185752572;0.8286873629157502;-0.4244528174897018;-0.42445596098640875;0.7301736250131716;0.3674679623647227;0.8150219658096284
29.999995;0.002546408099757764;-0.0016298303591946181;0.00462719850608577;0.0004997084547864437;-5.164799349848123e-07;0.1489621146034106;9.951651139211148;0.8286307444172952;-0.4244527644426046;-0.4244559705305378;0.7303166287502418;0.36744511166222243;0.8150714858105587
29.999996;0.002607237810547429;-0.0016480922108854503;0.004664502411599258;0.0004995892705450042;-5.248555636658899e-07;0.14888202245318571;9.950838582539442;0.8285769971443665;-0.42445271197933315;-0.42445598095912496;0.7304629405009725;0.36742126695141814;0.8151220293219756
29.999998;0.002669278714696181;-0.0016653938596823182;0.004697637230867321;0.0004993736992114776;-5.330779192445493e-07;0.14877509342271225;9.950036083058098;0.8285264283227929;-0.42445266022354156;-0.42445599232584463;0.7306126006508111;0.3674104797524306;0.8151800005159535
30.000002;0.002732543308559367;-0.0016816143979886948;0.004726244039254317;0.0004989655454012261;-5.411264476804537e-07;0.14861233312714928;9.949245636829145;0.8284793547936785;-0.4244526093077065;-0.4244560046926601;0.7307656481230856;0.3674228072657235;0.8152499820801112
30.00001;0.0027970574818077403;-0.0016966036272587997;0.004750024917411332;0.0004981725649878438;-5.489986428406856e-07;0.14834174769388092;9.948469395946553;0.8284360525705626;-0.42445255937109005;-0.4244560181462339;0.7309221138308392;0.3674813102703789;0.8153424207060309
30.000026;0.0028628525170163554;-0.0017101403706610667;0.004768806522489226;0.000496612278764581;-5.567178623308694e-07;0.14785737605542498;9.94770995863068;0.828396660150273;-0.42445251055084554;-0.4244560328014409;0.7310829866197013;0.3676330415253921;0.8154794855404163
30.000058;0.002928941711407496;-0.0017243211416896255;0.004782543606726653;0.000487930683256319;-5.643245189300311e-07;0.14694632582661638;9.94697050571786;0.8283611152809852;-0.42445246296778305;-0.42445604877817134;0.7312511640313721;0.3679660352785607;0.8157037564644485
30.000122;0.002997208285712792;-0.0017337102196894327;0.004791261175994436;0.0004818987663480526;-5.718675378902008e-07;0.14519475529440592;9.94625454683031;0.8283291884572684;-0.4244524167107611;-0.4244560661885285;0.7314364243787371;0.36865230860526116;0.8161025245300557
30.00025;0.003064632506469909;-0.0017448514032031427;0.004794963004090558;0.0004592830097706047;-5.794055096930653e-07;0.1418028068511046;9.945565604678663;0.8283005626403712;-0.42445237182810586;-0.4244560851475084;0.7316824315307938;0.3699978698965833;0.8168553854844024
30.000506;0.0031331478287393035;-0.00175165698790668;0.004793574921060302;0.0004266313178063964;-5.870063472693465e-07;0.13529155660377362;9.94490666073603;0.8282749112400326;-0.4244523283358127;-0.4244561057761085;0.7321617662599921;0.3724867263836447;0.8183407458374515
30.000984;0.003199924087047574;-0.0017602440976000953;0.004786992997278536;0.00036497891973272625;-5.947424787074249e-07;0.1239030404076733;9.944279633155007;0.828251949974788;-0.42445228623395426;-0.4244561281870184;0.7334739616777151;0.37635289310566983;0.8212061388109224
30.000984;0.003272994487037949;-0.0017595421905843287;0.004775182132309785;0.0003649558163228017;-6.026859767458425e-07;0.12384429659910028;9.943685518190998;0.8282314133522017;-0.42445224552191;-0.4244561524711943;0.7336485094848796;0.3763204142964196;0.821267290906218
30.000985;0.0033478319461391517;-0.0017548781532590498;0.0047582060816808705;0.0003648605898957095;-6.108874526175449e-07;0.12376229396468812;9.94312441710639;0.828212994979759;-0.4244522062093717;-0.4244561787050883;0.7338268430066397;0.3762953796100175;0.8213369109996344
30.000986;0.003424743953362417;-0.0017458068055184127;0.004736197399565479;0.00036476540902299833;-6.193383157127129e-07;0.12367981390987742;9.942595070993663;0.8281963433184885;-0.4244521683181644;-0.42445620697129116;0.7340053526587546;0.37627090451976336;0.8214095595176417
30.000988;0.0035039279847499144;-0.0017318291314993755;0.004709341869748322;0.00036459738528915456;-6.279750996162145e-07;0.12357447633885181;9.942094846684938;0.8281811216131847;-0.4244521318856972;-0.4244562373676452;0.734186458851247;0.37625408601653126;0.8214915747737467
30.000992;0.0035854973963369225;-0.0017124352438272063;0.004677873159353995;0.0003642836870641295;-6.367472804115219e-07;0.12342188549929788;9.94162041240424;0.8281670484438587;-0.4244520969722427;-0.42445627000270814;0.7343736852241199;0.376251970887285;0.8215900830340883
30.001;0.0036694897779219445;-0.0016871829219950486;0.0046420660766221455;0.00036367919980411254;-6.456701842990547e-07;0.12317774241834697;9.941168518914491;0.8281538444897338;-0.42445206365104077;-0.42445630498379866;0.7345716894785062;0.3762775531848483;0.8217157472061355
30.001016;0.00375580991042184;-0.001655779158101264;0.004602229444908136;0.0003624946683068291;-6.548204873243822e-07;0.12275089703284917;9.94073635941762;0.8281411657508869;-0.4244520319782378;-0.42445634239455876;0.7347952456026795;0.3763567889894787;0.8218940161140327
30.001048;0.0038442422736449525;-0.001618057946360133;0.004558696607097416;0.000360156278562255;-6.643175245036373e-07;0.12196437343776441;9.940321300089023;0.8281286395734324;-0.4244520019763167;-0.42445638228578564;0.7350711484701735;0.3765346102344762;0.8221697090598675
30.001112;0.003933580452642083;-0.0015762177853944047;0.00451182244828371;0.0003510768462911196;-6.743057844164112e-07;0.1204663409717735;9.939920289617918;0.8281159575332407;-0.42445197365550824;-0.4244564246947875;0.7354601014528114;0.3768799374010257;0.8226288984988143
30.00124;0.004024788038702848;-0.0015317843605554473;0.004461966747252494;0.00034015833083631203;-6.849236522337597e-07;0.11758502724206318;9.939529491992076;0.8281029186263813;-0.42445194704206657;-0.42445646964580735;0.7361096998411615;0.3774457089609429;0.8234274309456904
30.001496;0.004116022228855281;-0.0014774802912459238;0.004409464064069009;0.00031480127943388567;-6.962795102903497e-07;0.11207365620031892;9.93914417309571;0.8280893990340452;-0.42445192217564787;-0.42445651711059434;0.737402479303051;0.37800691465164704;0.8248006256735332
30.001752;0.0042069772102719455;-0.001419075613277672;0.004354613598290416;0.0002871686858100692;-7.084550814343909e-07;0.10679846536473309;9.938758849944945;0.8280752905818056;-0.42445189908352016;-0.4244565669762217;0.7389129559681045;0.3777875976600456;0.8260127498159648
30.002264;0.00429678851138907;-0.0013507050675374;0.004297692687362484;0.00024220508654081217;-7.215171388101258e-07;0.09698775382194583;9.938368198463435;0.8280604653439079;-0.4244518777611251;-0.42445661904993665;0.7424496555431923;0.3751588346852246;0.8279250424470916
30.002725;0.00438748216106606;-0.0012780520852321963;0.004238965063333576;0.000210301334458286;-7.355259399122008e-07;0.0888799167680054;9.93796809977464;0.8280447841812413;-0.42445185817465675;-0.42445667308551766;0.7464331276150247;0.37035772293233804;0.8292779115934452
30.003186;0.004477625835758338;-0.001199076452152602;0.004178679514272512;0.0001819664020355369;-7.505382897326906e-07;0.08141344483862135;9.937555769687323;0.8280281270010709;-0.4244518402686582;-0.4244567288014836;0.7508159427531254;0.3633953830847705;0.8300803841803472
30.003646;0.004567192483740052;-0.0011136799398317001;0.0041170961943873706;0.00015688891352528755;-7.666001059091321e-07;0.07455586263040018;9.937129367024983;0.8280104264996151;-0.42445182395722425;-0.4244567858856426;0.7553316807114796;0.35439497115156543;0.8302074782274216
30.004107;0.004657193507230479;-0.0010197295457187307;0.004054515194937936;0.00013689284897751435;-7.837466480930545e-07;0.06826765674989922;9.936687605880184;0.8279916645421667;-0.4244518091163258;-0.42445684400674205;0.7598949155044846;0.3434806825049561;0.8297024843675486
30.004568;0.004745512772884535;-0.0009195290361382366;0.0039912506734500015;0.00011521862354462779;-8.020097491237425e-07;0.06251323714184388;9.936229614656847;0.8279718284440324;-0.42445179560517643;-0.4244569028402579;0.7644702384575062;0.33076972353928336;0.828655784903679
30.005029;0.00483480392148494;-0.0008130333805687643;0.0039275902775580745;9.966145589342888e-05;-8.214105930586512e-07;0.05726189927052932;9.935755139187926;0.8279509123706874;-0.4244517833008168;-0.4244569620900473;0.7690473312091451;0.3163802393677487;0.827184818806265
30.00549;0.004923513771177789;-0.00069872239810624;0.003863798321393324;8.403139927848204e-05;-8.419592535939045e-07;0.05248181497894646;9.935264420495916;0.8279289720899723;-0.42445177210918955;-0.4244570214913398;0.7736200057554399;0.3004222541664572;0.8254101903840801
30.00595;0.005012328719489525;-0.0005793504490809478;0.0038001348272072312;7.1934282113156e-05;-8.636783613159473e-07;0.048146136252463015;9.934757589529731;0.8279061528784623;-0.4244517619540254;-0.4244570808119151;0.7781871754033522;0.28300169154846183;0.8234572118349348
30.006411;0.005100855858865093;-0.0004530094181105645;0.0037368276273907907;6.130509693494217e-05;-8.866119896165581e-07;0.0442281499837248;9.934234260202567;0.8278826949370138;-0.4244517527688204;-0.42445713986616734;0.7827488347689947;0.2642204388058;0.8214511169679166
30.006454;0.005190401087786689;-0.00031521064553138216;0.003674014445175158;5.884117135485124e-05;-9.108040655685366e-07;0.04383225580028411;9.93369368373698;0.8278589212623393;-0.42445174448849;-0.4244571985145915;0.7832630848433294;0.2623913820479463;0.8213917771733493
30.006454;0.005279489711613451;-0.00017103420202607914;0.0036117354655010227;5.882838679859497e-05;-9.362849167761449e-07;0.04379575749612094;9.93313527266752;0.8278351619659556;-0.4244517370343423;-0.42445725663082745;0.7833551483585874;0.2623784101713911;0.8215318713189951
30.006454;0.005367447467767321;-1.9404336145389334e-05;0.0035499790820820755;5.881362136824598e-05;-9.630774844676632e-07;0.043746763711817585;9.9325590650204;0.8278116919991226;-0.42445173031619327;-0.4244573140755418;0.7834413516543549;0.26236540329473473;0.8216731819637882
30.006454;0.0054540509046050135;0.00013968217097757728;0.003488733026569058;5.879989603588391e-05;-9.912074233940716e-07;0.04369927553592376;9.931965751340844;0.8277887498926187;-0.4244517242550909;-0.42445737070797773;0.7835220794395885;0.2623541992840477;0.8218161095201325
30.006454;0.005539125605051851;0.00030623334918028483;0.0034280140124931086;5.8786862899712515e-05;-1.0207116859578875e-06;0.04365828063414752;9.931356158537861;0.8277665663330629;-0.42445171879585575;-0.4244574264085806;0.7835976885475664;0.2623435720030549;0.8219601691002345
30.006454;0.00562246958081498;0.00048027892990830314;0.003367837123417023;5.877456476691768e-05;-1.0516297166316888e-06;0.043620796159841636;9.930730547314944;0.8277453788705427;-0.42445171389927416;-0.42445748107890957;0.7836684113454638;0.26233325533770485;0.8221053001620104
30.006455;0.005703812620688298;0.0006618261078575085;0.0033081330947136623;5.874608721635312e-05;-1.0839681563841521e-06;0.04357885380541371;9.930088207655446;0.827725446190026;-0.4244517095418959;-0.42445753462284874;0.7837433037820383;0.26227997770497924;0.8222461161484865
30.006456;0.005782818254012174;0.000850802330356275;0.003248672504631957;5.8718348522040196e-05;-1.1176711583059005e-06;0.04354045139148738;9.929427906727419;0.8277070624587721;-0.42445170573664587;-0.42445758693218;0.7838142431744592;0.2622274792284853;0.8223894633460471
30.006458;0.0058591146947723416;0.0010470308436665182;0.0031890407761723566;5.8674344772421e-05;-1.1526262568127827e-06;0.04349855944935398;9.928749284445914;0.827690600153751;-0.4244517025425236;-0.4244576378745183;0.7838889607771814;0.2621315281578919;0.8225287560795603
30.006462;0.005932336026846251;0.001250188622308378;0.0031286814451568067;5.8597231667712095e-05;-1.1886815977299478e-06;0.04344311552428386;9.928053706002057;0.8276765504438132;-0.4244517000470634;-0.42445768728304184;0.7839781255498569;0.26194993938022715;0.8226608364269534
30.00647;0.006002125099174317;0.0014597796726530433;0.00306697813919189;5.84531304236358e-05;-1.2256405651900986e-06;0.04336095407177686;9.927343342292842;0.827665515916634;-0.424451698351443;-0.4244577349755495;0.7840994600329271;0.2615965823783842;0.8227748798396726
30.006486;0.0060680688269858125;0.0016751977394082013;0.003003348009555054;5.817488505127066e-05;-1.2632517918223802e-06;0.043218794739042235;9.926619443925473;0.8276581787157754;-0.42445169757565554;-0.424457780798166;0.7842927857237215;0.26090237463301563;0.8228541813428741
30.006518;0.0061296530796259565;0.0018958111777202591;0.002937339907341252;5.762926252340894e-05;-1.3012253531289632e-06;0.04295625616770998;9.925881395818056;0.8276552526365377;-0.42445169785889425;-0.4244578246529291;0.7846349894315808;0.25951927837808486;0.8228603420598453
30.006582;0.006185365829547116;0.0021193119505030075;0.0028686917365907134;5.563577412747505e-05;-1.3392547487492769e-06;0.042452784573374334;9.925127144573233;0.8276574139406127;-0.42445169933510796;-0.42445786649916606;0.7852790070768226;0.25675030717889485;0.822719647315264
30.00671;0.006236536002477463;0.0023485192986933924;0.002797315991487518;5.357548755316021e-05;-1.3770278025753285e-06;0.041481645341828105;9.924354258295471;0.8276652637237505;-0.42445170210401734;-0.4244579063419925;0.7865368152901887;0.25115651739609074;0.8222932983834793
30.006966;0.006280831046453125;0.0025795604236602903;0.0027232452897744163;4.8811743435360234e-05;-1.4142512469130584e-06;0.03963605496121399;9.923560474212374;0.8276793804279562;-0.4244517062234394;-0.4244579441985874;0.789024372883179;0.23971099194934617;0.8213219230836114
30.007222;0.006318763115275422;0.002813625480540594;0.0026465615962657;4.4392866032721886e-05;-1.4506717055850487e-06;0.037900291407424166;9.92274362985633;0.8277004162227625;-0.42445171171903434;-0.42445798005023616;0.7915065806593937;0.22791183581308697;0.8204172790816336
30.007478;0.006349510220631625;0.00305070457018787;0.002567311540493525;3.874107134626351e-05;-1.4860521249835141e-06;0.03627177908446682;9.921901655306257;0.8277291319648902;-0.42445171859396313;-0.4244580138251382;0.7939823412544341;0.21577416661463605;0.8195979897407494
30.007734;0.006374243550503224;0.003290374122301954;0.002485438204031616;3.551619094622817e-05;-1.5201312347942343e-06;0.03474417207010906;9.921032917835209;0.8277663470919676;-0.4244517268286366;-0.4244580454241555;0.796451628448047;0.20331209972345873;0.8188830718603108
30.00799;0.0063902441890443746;0.0035296011172764683;0.002400778894161307;3.1984709470173776e-05;-1.5526243931401308e-06;0.03331631441890887;9.92013622632237;0.8278128456643482;-0.4244517363847798;-0.42445807475749475;0.7989134677363546;0.1905417442685527;0.8182906982290397
30.008246;0.006398003568938347;0.0037693479485381956;0.00231312396971817;2.8732944255940818e-05;-1.5832667140357767e-06;0.0319811312181393;9.9192104265469;0.8278692825993558;-0.42445174722659007;-0.42445810176234966;0.8013698928865677;0.17747619298750564;0.8178407052856347
30.008502;0.006397708840639321;0.0040107951974920645;0.0022222676969166494;2.4630424767702114e-05;-1.6118409713400734e-06;0.03073756543314766;9.918254817658797;0.8279361303920757;-0.4244517593310568;-0.42445812640271535;0.8038199524353972;0.16413049332278623;0.8175499161727993
30.008758;0.006387946062559043;0.004249937445829988;0.0021280343517738067;2.1860612082247656e-05;-1.6381584489263206e-06;0.029580524103677387;9.917269871949555;0.8280136912431716;-0.4244517726799018;-0.4244581486706695;0.8062637573109959;0.15051662894286724;0.8174347525890812
30.008989;0.0063691704276387;0.004488206765161038;0.0020303197782748712;1.9554766269075172e-05;-1.6620372582427122e-06;0.028608837042818698;9.916256722948216;0.8281021803322935;-0.4244517872610616;-0.4244581685913611;0.8084535281941658;0.13804552574782106;0.817509349955996
30.009219;0.006342352468989717;0.004726489412029747;0.0019291434846190813;1.756666141611368e-05;-1.6833186034295233e-06;0.027699237291049342;9.915216088695608;0.8282018095830691;-0.42445180307054753;-0.4244581862268186;0.810637595539218;0.12537806335813212;0.8177502225140652
30.009449;0.006305730758714455;0.004961655274938905;0.0018246644681045574;1.558644718758806e-05;-1.7018836983113514e-06;0.026851348083941087;9.914147722598324;0.8283127808399381;-0.424451820099413;-0.42445820167015313;0.812816328154956;0.11252408255334748;0.8181678573644131
30.00968;0.00626084289544858;0.0051957731660793125;0.0017171462759273965;1.2543779063165853e-05;-1.7176425491804247e-06;0.026060769490730582;9.913050543294233;0.8284352128634048;-0.42445183832737127;-0.424458215017108;0.8149910339856764;0.09949139504030909;0.8187728089716712
30.00991;0.0062075143889698545;0.005426754749941569;0.0016069168401425511;1.086426459416982e-05;-1.7305289897899747e-06;0.025325221892984875;9.911923449399213;0.8285690595521629;-0.4244518577363218;-0.4244582263366606;0.8171599316711252;0.08628880993684969;0.8195722080942118
30.010371;0.0061444958928163415;0.005652407640810143;0.0014943402950231821;7.808346476538463e-06;-1.7405091767859616e-06;0.024039539514199876;9.910766106251351;0.8287140468776489;-0.42445187833459763;-0.4244582356723518;0.8215522015906326;0.05944317840621207;0.8216441249756307
30.010786;0.00607257065801726;0.005873452959938882;0.001379772175373196;4.306344409785144e-06;-1.7475732620250474e-06;0.023044576867444554;9.909579043223097;0.8288696728539053;-0.4244519001828541;-0.4244582430562634;0.8254940218397786;0.034786425178054046;0.8242709722629707
30.0112;0.005992850873835746;0.006089513114692957;0.0012635321576756546;2.298468521220108e-06;-1.751716131916218e-06;0.022191238047557633;9.908363593833826;0.8290352682171479;-0.4244519233959229;-0.42445824850487374;0.8294315773515499;0.009711553399877428;0.827643953426709
30.011615;0.005906385333953532;0.00630114011371934;0.001145924106791675;2.6626269158739636e-07;-1.7529282713900349e-06;0.02146457359431326;9.907122065390027;0.8292100662511456;-0.42445194810646447;-0.4244582520117822;0.8333650989151749;-0.015740358770234927;0.8317917838601209
30.011988;0.00581137601018775;0.006505789064029396;0.0010272443846005312;-2.0621066850745776e-06;-1.7512005316913656e-06;0.02090479599923948;9.90585751577659;0.8293932512905913;-0.4244519744379342;-0.4244582535561164;0.8368939139893172;-0.03894016706860224;0.836219870570431
30.012148;0.0057107852438646285;0.006706474599249989;0.0009077511807204251;-2.7061989941746323e-06;-1.7465380144082616e-06;0.02066021816982423;9.904572962763591;0.8295839845435793;-0.4244520025080072;-0.42445825310771307;0.838358455056428;-0.048975672873282396;0.8384018933065679
