time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.012148;0.005603744819000483;0.006901938709978636;0.0007876347087031884;-2.6836572651051173e-06;-1.7389550605113991e-06;0.020609168576827062;9.903271056126684;0.8297814609780475;-0.4244520324170343;-0.42445825062242587;0.8382732320246189;-0.04900363124623324;0.8385467730778026
30.012149;0.005490749593944938;0.007092185208264982;0.0006670215708356725;-2.6630873245279524e-06;-1.7284445981856292e-06;0.020555923742075682;9.901954960542538;0.8299850163193466;-0.4244520642239271;-0.42445824603490506;0.8381958137287142;-0.04909476347618971;0.8387038136074735
30.01215;0.00537237584631881;0.007277438187308638;0.0005459875551418195;-2.6407102586365056e-06;-1.7149733481952436e-06;0.020499679799912532;9.900629584419994;0.8301941688141422;-0.42445209796036965;-0.4244582392473002;0.838115814389999;-0.04918478167593453;0.8388581353538622
30.012152;0.005249224857105087;0.007457854765822289;0.00042453240336637327;-2.620490551723414e-06;-1.6985223237361901e-06;0.020439564829984568;9.899301729695104;0.8304085352906283;-0.4244521336650542;-0.42445823013311224;0.8380458572246394;-0.04933841537820477;0.8390249189975101
30.012156;0.0051218593978937235;0.007633564032840148;0.00030256518334499313;-2.6065157082381706e-06;-1.6791292422487316e-06;0.02037672806584561;9.897978935328746;0.8306277287431688;-0.42445217136650837;-0.4244582185674457;0.8379935280911592;-0.04961641530182911;0.8392141124299718
30.012164;0.004990756468345922;0.007804743675233156;0.00017994327651844332;-2.6070706630477383e-06;-1.656902218248551e-06;0.02030644182777466;9.896668133244212;0.8308513107344906;-0.424452211031028;-0.42445820445856397;0.8379813211819881;-0.050143543752375334;0.8394543138151114
30.01218;0.0048562854374577455;0.007971634262743096;5.649637740607982e-05;-2.638510638136023e-06;-1.632007568869493e-06;0.020227066609795112;9.895375389366633;0.8310787641190732;-0.42445225255890723;-0.4244581877561362;0.8380456051524516;-0.05117058024491563;0.839795861353773
30.012212;0.0047187674842596485;0.008134470720375564;-6.801393974319168e-05;-2.733069048530859e-06;-1.6046512307694002e-06;0.020127943152113303;9.89410671716906;0.8313094807536917;-0.4244522958278932;-0.42445816844203227;0.8382666662049405;-0.05319732514160811;0.8403498619155707
30.012276;0.004578572095810372;0.008293393869581549;-0.0001939253550346428;-2.953667796650064e-06;-1.5750658238634067e-06;0.01999437202628606;9.892868754824047;0.8315427785898731;-0.42445234072601234;-0.4244581465273633;0.8387967832177202;-0.05721358821744157;0.8413382637276225
30.012404;0.004436133104556009;0.008448444175335492;-0.0003216035727633033;-3.4212239883143514e-06;-1.543496175285015e-06;0.01979667974667086;9.891668484352143;0.8317778965180385;-0.424452387161263;-0.424458122056151;0.8399482814978455;-0.06518619231019325;0.8432434228624025
30.01266;0.004290952683728519;0.008598698855613825;-0.0004513613937534824;-3.911480957735436e-06;-1.5101808602298034e-06;0.019487302547557414;9.890512580906607;0.8320139548388369;-0.42445243506069624;-0.42445809510705196;0.8423385515778422;-0.08095599240317486;0.8471363502291531
30.013172;0.00414498579018214;0.00874552961685673;-0.0005834728961290698;-6.5236057440126294e-06;-1.4753348045911328e-06;0.01902478287931141;9.889407320041835;0.8322499730051516;-0.42445248436050054;-0.42445806579952344;0.8472049614207626;-0.11187987338193342;0.8555780587368726
30.013684;0.003997437132571801;0.00888856869914636;-0.0007181870326999041;-7.505459714968465e-06;-1.4391446839860123e-06;0.018667654416177164;9.888358757103331;0.832484938527827;-0.4244525349931396;-0.4244580342974779;0.8520747103300302;-0.14202173341031826;0.864956799380702
30.014196;0.0038503322967858022;0.009029207797105544;-0.0008557106192057029;-8.863706714698136e-06;-1.4017763649980014e-06;0.018400400226756947;9.887372321749726;0.8327178255421654;-0.42445258687829396;-0.42445800079995566;0.8569458033575527;-0.171400495561539;0.8751623448210379
30.014708;0.003702803481332819;0.009166080276209191;-0.0009962192631065635;-1.0862306023347026e-05;-1.3633675325640684e-06;0.01820949375141913;9.88645205741572;0.8329475935177915;-0.424452639911155;-0.424457965517584;0.8618201368874139;-0.20003513573539194;0.8860952877832704
30.01522;0.003554670667595488;0.009299926397503835;-0.0011398434267746679;-1.1291298118802462e-05;-1.3240089322694496e-06;0.01808231676798091;9.885600671582749;0.8331732361565426;-0.4244526939485187;-0.42445792863414167;0.866695559407765;-0.22794468220718406;0.8976595841931994
30.015732;0.003407489499179997;0.009431873214023057;-0.0012866377927869632;-1.2280821231617236e-05;-1.2837407492013336e-06;0.01800901497938286;9.884820318063305;0.8333938572563798;-0.42445274881014255;-0.42445789027148306;0.8715738806863329;-0.2551461982499233;0.9097699417237607
30.016244;0.003259901044949454;0.009560787781076796;-0.001436646665171706;-1.3842479555058035e-05;-1.2425597948823297e-06;0.01798149900005143;9.884112995100068;0.8336087132996235;-0.4244528043130475;-0.424457850477742;0.8764528597807603;-0.2816587675515434;0.9223449605373483
30.016756;0.003111313041505019;0.009688061719053266;-0.001590018091566915;-1.3889379611139313e-05;-1.2004294464865159e-06;0.01799157919652156;9.883480708834274;0.8338171741340589;-0.4244528603205243;-0.42445780923047055;0.8813342021577357;-0.30749848382397627;0.935313272967271
30.017268;0.002963068223646361;0.009814869902396809;-0.0017470087756872841;-1.4635516308180996e-05;-1.157296877866535e-06;0.01803507696807803;9.882925886548968;0.8340186492895748;-0.4244529167560907;-0.42445776644699207;0.886215586190951;-0.3326834855959629;0.9486070511980491
30.01778;0.0028138968197938268;0.009941163114496257;-0.0019078928711860899;-1.5339901322589298e-05;-1.1131096373912537e-06;0.018107828696771442;9.882451449931597;0.834212579610292;-0.42445297357839723;-0.42445772201672516;0.8908286972274897;-0.35723101387400086;0.9619178101437754
30.018292;0.002662350502539866;0.010066051518017125;-0.0020729000349386526;-1.56644843250378e-05;-1.0678232362324184e-06;0.018203664445751385;9.88206006156334;0.8343985057380637;-0.42445303075801705;-0.42445767585338934;0.8949402459911571;-0.3811563839624186;0.9749833481660348
30.018804;0.0025106832382532584;0.010192724222343692;-0.0022422075340250607;-1.62475178739202e-05;-1.0214036019375404e-06;0.018319441179259814;9.881752972416615;0.8345761712586882;-0.4244530882652583;-0.42445762793313346;0.8984849634971226;-0.4044759008469467;0.9877082622230472
30.019316;0.002357462986453507;0.010320225510886282;-0.002415941815127449;-1.6804597585556333e-05;-9.73819375006989e-07;0.018453079814291434;9.881529276182613;0.8347456055620979;-0.42445314606074547;-0.4244575782956195;0.9014486011997099;-0.42720584169369696;1.0000505001999567
30.019828;0.002202525883807458;0.010448949334841766;-0.002594185586024114;-1.7338723762628445e-05;-9.250269725494105e-07;0.018600545035865765;9.881386327978914;0.8349070853040931;-0.4244532041016338;-0.42445752701738576;0.9038369639794779;-0.44936047936492707;1.0119900744725225
30.02034;0.002044580466243603;0.010577917806210565;-0.002776998355946919;-1.7303588720029334e-05;-8.74974657907643e-07;0.018758785204327336;9.881321262883887;0.8350609714785899;-0.424453262354856;-0.4244574741839706;0.9056609308813887;-0.4709540607427027;1.0235151863158825
30.020852;0.0018859123172248655;0.010710200656578595;-0.00296440605120539;-1.7750328723619046e-05;-8.236181753674621e-07;0.01892769599099781;9.881332119779744;0.8352076037526478;-0.42445332078685377;-0.4244574198691555;0.9069374722647641;-0.4920027593250475;1.0346234377756718
30.021364;0.0017250455334832703;0.010844763899760685;-0.0031563461131704483;-1.8180815071395768e-05;-7.709119950218021e-07;0.019105117153071366;9.881417862474631;0.8353473425347412;-0.424453379339648;-0.4244573641102999;0.9076826959950764;-0.512518656045881;1.045312336610238
30.021876;0.001561538351368489;0.010981875837305491;-0.003352646370352941;-1.8595964439208997e-05;-7.167907731218016e-07;0.019287856361431294;9.88157819094371;0.8354806285408135;-0.42445343792919726;-0.4244573068956759;0.9079148434129266;-0.532516759041485;1.055584863386992
30.022388;0.00139492115532706;0.011121739291110747;-0.003553057153345555;-1.8996449284397086e-05;-6.611793669254918e-07;0.01947576460384797;9.881813333808479;0.8356079503939069;-0.42445349647117997;-0.42445724819036984;0.9076502164255433;-0.5520090349082525;1.0654428455340146
30.0229;0.0012246032052845486;0.01126337764686784;-0.0037572479352398084;-1.9641010630826057e-05;-6.040258385790567e-07;0.019666772847605138;9.882123573282506;0.8357297703100083;-0.42445355490773945;-0.4244571879821178;0.9069071324996438;-0.571008428494445;1.0748922022216987
30.023412;0.001049617129329679;0.011408479950311502;-0.003964790633935016;-1.8926926990804435e-05;-5.453333867746193e-07;0.019860798192237086;9.882508786286845;0.8358464910158666;-0.4244536132125356;-0.42445712629564697;0.905703923476826;-0.5895278875475661;1.083940534288454
30.023924;0.0008714613557009786;0.011556179396514748;-0.00417524711891303;-1.9240254837978267e-05;-4.851739840306413e-07;0.020056633491937773;9.882968117019187;0.8359584653674499;-0.42445367138274653;-0.42445706316393794;0.9040589411425524;-0.6075793870158914;1.0925963436836756
30.024436;0.0006889063784736934;0.011705820979195078;-0.004388293380546668;-1.9539610915864094e-05;-4.2367488048773994e-07;0.02025293902796598;9.883499707545788;0.8360660288898186;-0.4244537294389225;-0.4244569986075791;0.901989590121499;-0.6251739164896355;1.100867955927708
30.02546;0.0005016814227723428;0.011855382633384282;-0.0046037176044532715;-2.0245892970435528e-05;-3.6099923458901416e-07;0.020661298039399506;9.884100578264249;0.8361695404462308;-0.4244537874252916;-0.42445693264753526;0.8967243464363492;-0.6590574410095339;1.1163469025543398
30.026382;0.00030998665249676674;0.01200613404456895;-0.00482130317240871;-2.0720526011705064e-05;-2.973402528438006e-07;0.02102027091936987;9.884766799829766;0.8362694075429917;-0.4244538453919976;-0.4244568653170636;0.8906947125834861;-0.6881038851966512;1.1290804288454723
30.027304;0.00011297622898062614;0.012158651403522272;-0.005040737080698236;-1.988187985750506e-05;-2.3291189064470426e-07;0.021370422131790537;9.8854939448755;0.8363660979509386;-0.4244539033706136;-0.4244567966540678;0.8835471974532929;-0.7158411584113114;1.1407474867630851
30.028225;-8.726960046668815e-05;0.01231005992939022;-0.005261609584479598;-2.004830473826772e-05;-1.679288262690609e-07;0.021709304452425908;9.886277835154996;0.8364601415877942;-0.4244539613681395;-0.4244567266868226;0.8753753297701263;-0.7423281846970378;1.1514156305441137
30.029147;-0.0002914563376201607;0.012461801507771292;-0.005483458972121482;-2.0161231304121824e-05;-1.0259731511120314e-07;0.02203444532585826;9.887115490368553;0.8365521097548843;-0.424454019378351;-0.4244566554304671;0.8666666399885135;-0.7676219031023246;1.161450149699214
30.030068;-0.0004992856123359375;0.012610619596546859;-0.005705832907251385;-2.0017366036024585e-05;-3.7127972425991356e-08;0.022346434969174177;9.888005658831505;0.8366425415578481;-0.4244540773916897;-0.42445658290349697;0.8577856689207288;-0.7917742505549267;1.171104065372834
30.03099;-0.0007104337488964891;0.012757903082038958;-0.005928349475756487;-1.993782213089976e-05;2.8245940028921266e-08;0.022644064005482994;9.888948674162851;0.8367318220540234;-0.4244541353876242;-0.424456509147824;0.848858999647965;-0.8148381586288453;1.1804477093859689
30.031912;-0.0009244156300224312;0.012900372275146994;-0.00615071927085496;-1.9469196502909e-05;9.326884440498764e-08;0.022929335063040204;9.889946157788593;0.8368200739484256;-0.42445419330904277;-0.42445643422512064;0.8399232332622306;-0.8368615723352772;1.1894851186859274
30.032833;-0.001141181243215213;0.013039495005879653;-0.006372718391732671;-1.918880424634013e-05;1.5768584374403479e-07;0.023203343193701646;9.89100065345213;0.8369071163815068;-0.42445425105517665;-0.42445635818519795;0.8309899613173961;-0.8578924716788194;1.1982078403774725
30.033755;-0.0013604120679637731;0.013172155534942201;-0.006594116050234363;-1.8386101332210597e-05;2.212596950432886e-07;0.023465169448809095;9.892115231151163;0.8369925395224372;-0.4244543085197651;-0.4244562810330517;0.8220617835779708;-0.8779738666112467;1.2066032177957815
30.034676;-0.0015821432833740773;0.013298904421509296;-0.006814602749019469;-1.738204806668463e-05;2.8375488015586545e-07;0.023716880457432647;9.893293361570189;0.8370758813259842;-0.42445436563661765;-0.42445620272728457;0.8131412912670186;-0.8971497605737654;1.2146645925150956
30.035598;-0.0018065137165631693;0.013420376854185392;-0.007033787437582038;-1.6761068907965953e-05;3.4492172114529023e-07;0.023956603311019196;9.894538359919796;0.837156792902165;-0.42445442238189657;-0.4244561232168306;0.8042289989089046;-0.9154611267169904;1.2223865083118937
30.03652;-0.0020328652999183844;0.013533920106974077;-0.007251238171806278;-1.5422734486611067e-05;4.0452147435865246e-07;0.024185551168711517;9.895852088649722;0.8372351018834431;-0.4244544787376517;-0.4244560424857293;0.7953253075458018;-0.932945921202715;1.2297655078709762
30.037441;-0.0022615031990051893;0.01364143242756205;-0.007466514241825928;-1.4601823582807299e-05;4.6235371442117303e-07;0.024403947384747382;9.897234455325455;0.8373107698777452;-0.4244545346623493;-0.42445596056711055;0.78643050715263;-0.9496420966933816;1.2368019278179232
30.038363;-0.002490786245017915;0.013739685759345388;-0.007679210590673107;-1.3980997532291287e-05;5.182385153794596e-07;0.024611928720797774;9.898684501044329;0.8373838172747547;-0.4244545900920517;-0.42445587752189184;0.7775447711640252;-0.9655845959226101;1.2434971914128123
30.039284;-0.00272282558431594;0.013830970858624373;-0.007888983933250833;-1.2100107774777763e-05;5.719826615030454e-07;0.024809501964474713;9.900201708352963;0.837454302534752;-0.424454644956244;-0.42445579341072576;0.7686671574267254;-0.9808073345048616;1.2498542659870335
30.040206;-0.002957008783832835;0.013915110639235473;-0.008095498151951345;-1.0936130156853472e-05;6.233791935188325e-07;0.02499556478884382;9.901786556504867;0.8375223462639056;-0.42445469919550094;-0.4244557082909465;0.7597996398410897;-0.9953431851963083;1.2558797508867858
30.041128;-0.003191568465798334;0.013988564471799029;-0.008298359309306065;-9.683877074625726e-06;6.722282213835612e-07;0.025171941256902232;9.903440628798867;0.8375881171637066;-0.4244547527705125;-0.42445562223785904;0.7509411214391644;-1.009222991187018;1.2615790295442486
30.042049;-0.003428833067662266;0.014054347602311109;-0.008497116136747538;-8.312860520435078e-06;7.183391808436897e-07;0.0253363918574933;9.905166280407075;0.8376517690115738;-0.4244548056467802;-0.4244555353586632;0.7420903674276136;-1.0224746011465071;1.2669570648925552
30.042971;-0.003666747297823491;0.014109071238947777;-0.008691305118780409;-5.833789845983665e-06;7.615280495627913e-07;0.025489652432127204;9.906965924519628;0.8377134134464931;-0.42445485777195713;-0.4244554477897278;0.7332489178208557;-1.0351268824532807;1.272023164717672
30.043892;-0.0039049047991362505;0.014152705318779098;-0.00888051353148378;-5.095143919567076e-06;8.016344818825422e-07;0.025631487644447677;9.908841448351112;0.8377731604439218;-0.42445490907895567;-0.4244553596925038;0.7244151102021507;-1.0472077072469785;1.2767857614235427
30.044814;-0.004144016734518559;0.014185309571445322;-0.009064409996594634;-2.341388643491405e-06;8.385349300346671e-07;0.025761649214173905;9.910794057307434;0.8378311372012033;-0.42445495951772627;-0.4244552712489264;0.7155881927639179;-1.0587409392023948;1.2812521265205374
30.045736;-0.004382943394430773;0.01420557516875606;-0.009242697085226403;-1.3256227676109297e-06;8.721356588036434e-07;0.02587880685441157;9.912824882077595;0.8378874007518994;-0.42445500907827727;-0.42445518265136495;0.706766409335312;-1.0697524288370042;1.2854319436192094
30.046657;-0.004622541336469191;0.014213933933636319;-0.009415035321837401;1.6623248686539467e-06;9.02361846404902e-07;0.025984568394404436;9.91493615702434;0.8379418089453617;-0.424455057768715;-0.4244550940939338;0.6979510374737454;-1.0802650157578575;1.2893351999512517
30.047579;-0.004861960870029793;0.014208628561949018;-0.00958102544771449;2.9354880039221236e-06;9.291511917463877e-07;0.026077501010736366;9.917131652370877;0.8379939953919555;-0.4244551055666847;-0.42445500577584294;0.6891403960344559;-1.0903005501228498;1.2929703410005142
30.049422;-0.005101255986919028;0.014189524562231166;-0.009740276084168204;7.580735697020379e-06;9.524538587061698e-07;0.026298142349577575;9.919415917919755;0.8380434714938417;-0.42445515238834075;-0.4244549179135929;0.6714248437429808;-1.1090789188680212;1.2995933080049495
30.051081;-0.005341318388009441;0.01415739963707145;-0.00989249566042487;1.0780212006411633e-05;9.722358443980587e-07;0.026463129860873152;9.921793494711999;0.8380897516714029;-0.42445519809951576;-0.4244548307415175;0.6554948041257764;-1.1245550483498952;1.3047263274260814
30.05274;-0.005581065074189797;0.014111519622433275;-0.010037509668248156;1.5558567120297798e-05;9.884700790695187e-07;0.026597350352433134;9.92426848936243;0.8381324056547766;-0.4244552425596288;-0.4244547444891109;0.6395687714238288;-1.1387918856372323;1.3091385095731958
30.054399;-0.0058211054663730825;0.014052197835249773;-0.01017516662743696;1.908411873182294e-05;1.0011208177752423e-06;0.02670391578054224;9.926843911522743;0.8381710330637969;-0.4244552856551839;-0.42445465935036886;0.6236442616614564;-1.151889373641933;1.3128837972473302
30.056058;-0.006059758178579836;0.013977680661534302;-0.01030523656350862;2.2835514629597655e-05;1.0101582150234404e-06;0.026783013995616625;9.929520800194;0.8382052464488271;-0.4244553273065452;-0.4244545754812888;0.6077227718404187;-1.1639364448274165;1.3160137129633542
30.057716;-0.0062985451559069705;0.013890722967096113;-0.01042745151780963;2.6629851399347937e-05;1.0155992947355954e-06;0.026836790851511992;9.932297766748945;0.8382347333880197;-0.4244553674705035;-0.42445449303237504;0.5918017897608495;-1.1750180450733096;1.318578814408577
30.059375;-0.006536303664317807;0.01378976454581532;-0.010541635547464892;3.043265984889019e-05;1.0175217610584161e-06;0.02686637231472433;9.935171420893434;0.838259361366032;-0.42445540614293226;-0.4244544121610851;0.5758828124091576;-1.1852091560186577;1.3206264145949271
30.061034;-0.0067728015827441795;0.01367468341950456;-0.010647745339974172;3.4204886802867664e-05;1.0160444842231484e-06;0.026875040749216067;9.938137247695753;0.8382791993113158;-0.4244554433569748;-0.4244543330003508;0.559964338503752;-1.1945827861856275;1.322203957838977
30.062693;-0.007008197216419145;0.013544771293128987;-0.010745834916752583;3.661138426066847e-05;1.011309973212128e-06;0.02686236991547354;9.941190322956935;0.8382944141734945;-0.42445547917515336;-0.424454255637481;0.5440448544808028;-1.2032019415529223;1.3233527307239623
30.064352;-0.007241481398639104;0.013401146360883841;-0.01083604141382164;4.026907856695105e-05;1.003470638117221e-06;0.026832117874542014;9.944326212246438;0.838305174612897;-0.42445551366608586;-0.4244541801353417;0.5281258201421265;-1.2111275997522586;1.3241158232857348
30.066011;-0.007472971697357985;0.013242397648204228;-0.010918553825517886;4.262451210663569e-05;9.926678999110565e-07;0.026786010374597193;9.947541953041684;0.8383116320593488;-0.42445554687976755;-0.42445410656109794;0.5122046616396648;-1.2184146982476824;1.324531317007278
30.06767;-0.007701604033800568;0.013070140847833677;-0.010993576714133861;4.606938224223515e-05;9.790216538682684e-07;0.02672370328389758;9.950836127950765;0.8383139221395509;-0.4244555788543011;-0.42445403498064066;0.4962827982252086;-1.2251141441126476;1.3246370371316365
30.069329;-0.00792759312009483;0.012882695219031282;-0.011061381091186163;4.831461211082034e-05;9.626529887599101e-07;0.026652881376564005;9.954208039274116;0.8383121763643929;-0.4244556096545612;-0.4244539654335642;0.4803576826449566;-1.231271842804564;1.3244662416979354
30.070987;-0.00815027603883044;0.012681151648822895;-0.011122383256060568;5.052833651302398e-05;9.437209305276934e-07;0.02657022466555727;9.957657047430121;0.8383065342982087;-0.42445563940334735;-0.42445389794040916;0.46443084083142666;-1.2369307240041476;1.324052210278767
30.072646;-0.008369141199938274;0.012467031581040424;-0.011177138729643921;5.355112611625941e-05;9.224350979576594e-07;0.026479333782484158;9.961182385160614;0.8382971286010891;-0.42445566827714143;-0.4244538325364469;0.4485009010670844;-1.24213175841192;1.3234264154488262
30.074305;-0.008585303924604755;0.012239173868395003;-0.011226266344461703;5.4341213216018084e-05;8.990379812501123e-07;0.02637986628147169;9.96478301191451;0.8382840722352929;-0.4244556964819794;-0.4244537692823896;0.4325665585424061;-1.2469089680635979;1.3226148568017349
30.075964;-0.008796108576111666;0.011997462826343988;-0.011270353650261269;5.627033531538388e-05;8.737785631777036e-07;0.026274686760661414;9.968457563310434;0.8382674417551589;-0.42445572423103123;-0.42445370824631423;0.4166295189131303;-1.2512984246504755;1.3216473929913701
30.077623;-0.009002972612923764;0.011743623060635982;-0.011309875390058576;5.680316415560577e-05;8.46908965956833e-07;0.026165758424451173;9.972204075330332;0.838247240548254;-0.42445575172498345;-0.42445364949431597;0.40068752101607147;-1.255329250042254;1.320546838086807
30.079282;-0.00920337256932658;0.011476735582309239;-0.011345165951452858;5.8586514933942035e-05;8.186985890222583e-07;0.026054962627504577;9.976018797660178;0.8382234209789754;-0.4244557791327684;-0.4244535931072088;0.38474239752171224;-1.259030619436732;1.3193379274991899
30.080941;-0.009398650648577507;0.011199642535176402;-0.011376447901102005;5.927667583938769e-05;7.894315992588889e-07;0.02594309667639251;9.979895083437432;0.8381959711506872;-0.4244558065866826;-0.42445353918906353;0.3687930828296005;-1.2624287462164574;1.3180421918754717
30.0826;-0.009587584623638823;0.010909524520206777;-0.011403853455685682;5.940056717899595e-05;7.593874052502066e-07;0.025832942978882348;9.983823803784174;0.8381649388043043;-0.4244558342028537;-0.4244534878516836;0.3528385848026849;-1.2655478700992648;1.3166797794151601
30.084258;-0.009769639900798724;0.010608366115385442;-0.011427404969728164;5.944261693496109e-05;7.288147984517863e-07;0.025724223628391284;9.987794678062466;0.8381303664156287;-0.4244558620969099;-0.424453439206006;0.33688097576926246;-1.2684102638900683;1.3152701375378053
30.085917;-0.009943491904808992;0.010296667648296606;-0.011447004992053941;6.087084419936445e-05;6.979034622688207e-07;0.025619515475525365;9.991797334994285;0.8380922268638796;-0.4244558903742732;-0.42445339336076787;0.32091839017143;-1.2710372190251213;1.3138311520534713
30.087576;-0.0101107821345361;0.009975286589052827;-0.011462452717861131;6.0799831662701e-05;6.667626400599783e-07;0.025520260289129355;9.995822071589918;0.8380504111526985;-0.4244559191157379;-0.4244533504179669;0.3049529957850239;-1.2734470113099539;1.3123793099420034
30.089235;-0.010270019887491518;0.00964616663118489;-0.011473449799065557;6.060269837107051e-05;6.354261463124088e-07;0.02542682149884147;9.999860246114693;0.8380047863905619;-0.4244559483728534;-0.4244533104837972;0.2889829676717863;-1.2756569046942265;1.310929623516122
30.090894;-0.010420654476800188;0.009307228749495336;-0.011479623191737892;6.038157441933226e-05;6.038897739090888e-07;0.025339526273920714;10.003904179628382;0.8379552973815856;-0.42445597817670455;-0.4244532736833669;0.2730104978783193;-1.277684175040778;1.309498261906492
30.092553;-0.010561985001136398;0.008960881447723864;-0.01148059988746703;6.015047443442029e-05;5.721481038236419e-07;0.025259687479720586;10.007946994456935;0.8379020093788507;-0.4244560085481008;-0.4244532401493794;0.25703481156851893;-1.27954308239803;1.3080979003985862
30.094212;-0.010693299011132052;0.008608118219260111;-0.011476076859428695;5.991868625985181e-05;5.402111620629032e-07;0.02518857394172258;10.011982334986442;0.8378450587196246;-0.4244560394910402;-0.42445320999419867;0.2410551623058139;-1.2812458241460252;1.3067393997964818
30.095871;-0.010813919611261335;0.00825129797816736;-0.011465852631370654;5.9308045962875326e-05;5.081067057561165e-07;0.025126351992289547;10.01600368252333;0.837784608605386;-0.4244560709807653;-0.424453183292398;0.22521780898771526;-1.282807540890431;1.3054610173565278
30.09753;-0.010924096491994745;0.007888128244384828;-0.011449856938973768;5.767243267625935e-05;4.7587146168272903e-07;0.02507409097567191;10.02000387970107;0.8377208316206376;-0.42445610296451963;-0.4244531600707333;0.21018398045602193;-1.2842373533522962;1.304367151660349
30.098886;-0.011021536383803623;0.007522834616602892;-0.01142816535942504;5.7083143303738405e-05;4.435445669753308e-07;0.025041852090679474;10.02397541821333;0.8376538617997074;-0.4244561353784487;-0.424453140283369;0.1985668453346574;-1.285301381824246;1.3035730106481895
30.100243;-0.011106919571034917;0.007153989424175102;-0.011400957715865283;5.700211087517243e-05;4.111692583950177e-07;0.025018729593911708;10.027911116296579;0.8375837806408509;-0.4244561681702583;-0.4244531237884127;0.18758949723767643;-1.2862907400450334;1.3028929570582082
30.1016;-0.011180404933327262;0.0067854631004582834;-0.011368452436901027;5.635410528778721e-05;3.787971868047535e-07;0.02500677725231781;10.031804693606961;0.837510686895939;-0.42445620131122147;-0.4244531103511055;0.17723796254614285;-1.2872105222365169;1.3023135977748852
30.102956;-0.011241852420143838;0.0064156381133142655;-0.011330867525857347;5.6315190434513934e-05;3.4649287695473406e-07;0.025005958316202274;10.035650974167329;0.837434757672712;-0.4244562347941412;-0.42445309966177264;0.16748524561308104;-1.288064802477716;1.3018204274539158
30.104313;-0.011291640416440115;0.006047879848797916;-0.011288393353008845;5.5619956439054865e-05;3.1433693199337004e-07;0.02501721458974647;10.039445708701516;0.8373562795698264;-0.42445626862253694;-0.4244530913683247;0.15829836857517376;-1.2888576372927916;1.3014000404093842
30.10567;-0.01133083353847786;0.005679502863861561;-0.011241178068834656;5.439142741628953e-05;2.8242639062991876e-07;0.025038590012114746;10.043185285560643;0.837275698061192;-0.4244563028085776;-0.4244530851326945;0.14964734880064076;-1.2895940707055749;1.3010421568621942
30.107027;-0.011358273691236553;0.005314970368534495;-0.011189356146457675;5.368335080998151e-05;2.5087081622778534e-07;0.025072279494302182;10.046866419143361;0.8371936103087372;-0.42445633738081406;-0.42445308067924953;0.14150016796860823;-1.290278150029697;1.300736911956293
30.108383;-0.011375591002620792;0.004952851373672734;-0.011133086352772058;5.293980987483612e-05;2.1979423561268367e-07;0.025117498316449244;10.050485772823109;0.8371106350913479;-0.4244563723730494;-0.42445307780280883;0.1338288097767669;-1.2909129264595665;1.300475374753451
30.10974;-0.01138358073049293;0.0045925925990076165;-0.011072556086924533;5.302149512922156e-05;1.8935128830848765e-07;0.02517426820089181;10.054039660743648;0.8370272530118719;-0.4244564078090898;-0.4244530763443678;0.12660532622726478;-1.2915014343272537;1.300249911419737
30.111097;-0.01138362049888266;0.004237216776857422;-0.01100795382947688;5.224996916273433e-05;1.597357128476605e-07;0.02524136928217799;10.057524052581531;0.8369437288809772;-0.42445644371455266;-0.42445307616529965;0.11980483728011447;-1.2920466740434966;1.300054253399891
30.112454;-0.01137755855019514;0.0038853230351164336;-0.010939443726499581;5.0347222451776865e-05;1.3116007635197742e-07;0.025319455097307007;10.060934663944826;0.8368601412484179;-0.4244564801388695;-0.4244530771414806;0.11340145693933769;-1.2925516075027788;1.2998829462775452
30.11381;-0.011364148105146308;0.0035383569819757836;-0.010867184745383262;5.050580926298119e-05;1.0382432144833457e-07;0.02540711066196536;10.064266844050163;0.8367764820040661;-0.424456517170762;-0.4244530791528009;0.10737423471114263;-1.2930191664123114;1.2997317031010536
30.115167;-0.011345546027613502;0.003198279288600105;-0.010791367916370743;4.971013071951245e-05;7.789645983111255e-08;0.025503883847295572;10.06751559883519;0.8366927525466284;-0.4244565549355233;-0.42445308205711524;0.10169916753360694;-1.2934522759787401;1.299596634953662
30.116524;-0.011322310267415455;0.0028646463354468207;-0.010712202455623593;4.888899764865479e-05;5.350501598755262e-08;0.0256083792392924;10.07067552848663;0.8366090017044463;-0.42445659356544924;-0.4244530856905513;0.09635725834157297;-1.2938518965291679;1.2994727968659454
30.117881;-0.011296033731732665;0.002536045440771498;-0.010629877243126341;4.810647742694263e-05;3.073619562049817e-08;0.025722268602184233;10.073740302862735;0.8365253043965745;-0.4244566331754868;-0.42445308989490793;0.09132956303121617;-1.294222047901424;1.2993587970548635
30.119237;-0.011266168098716786;0.0022171604241218485;-0.010544573297933773;4.729547738694885e-05;9.637396196640316e-09;0.025843171341995506;10.076702639333423;0.8364417142201191;-0.4244566738638661;-0.42445309453796765;0.08659618896841516;-1.2945627847670886;1.299249785814653
30.120594;-0.011234450314093994;0.0019066061824699787;-0.010456486195291964;4.646197186333012e-05;-9.76966709504531e-09;0.025971540537644333;10.079554923970827;0.8363582428519984;-0.42445671571195764;-0.4244530995343377;0.08214226308888056;-1.2948771774754526;1.2991447306443933
30.121951;-0.011201743717716445;0.0016050526349437278;-0.010365809526402895;4.5607202447498746e-05;-2.747835457220651e-08;0.02610564701726652;10.082289283520142;0.8362748801949428;-0.42445675877184785;-0.4244531048629337;0.07794989967154246;-1.2951673336681195;1.2990418436204354
30.123308;-0.011169462494583178;0.0013111091926100065;-0.010272722726327989;4.501716005757956e-05;-4.3507252810724656e-08;0.026245661684940365;10.084897557366311;0.8361916059421972;-0.4244568030555248;-0.42445311054774537;0.07400417694203582;-1.2954344085024803;1.2989388578180117
30.124664;-0.011136761186838783;0.001029393287297171;-0.010177379434334341;4.4176266623854144e-05;-5.7922564310039816e-08;0.026389748666206428;10.087372198832089;0.8361083761366808;-0.4244568485317202;-0.4244531166288109;0.07029111697291732;-1.2956805782233056;1.2988348594974475
30.126021;-0.011104872521092638;0.0007584213428820754;-0.010079870783243598;4.331625885097257e-05;-7.083820236529326e-08;0.026537081721532137;10.089707140278357;0.8360251279026963;-0.42445689513375273;-0.42445312316500444;0.06679666678558485;-1.2959070111050424;1.2987282423865942
30.127378;-0.01107421794500062;0.0004986764553841634;-0.009980216894357496;4.2438004456704356e-05;-8.2378993155881e-08;0.02668683102476861;10.091897643979582;0.835941796179461;-0.42445694276633855;-0.4244531302364382;0.06350770373767957;-1.2961158556416195;1.2986187631649662
30.128735;-0.011046047411685852;0.0002493309738376774;-0.009878440061275346;4.080074671712331e-05;-9.263480017202712e-08;0.02683820634894497;10.093939540794509;0.835858313113384;-0.4244569912926139;-0.42445313791967254;0.060413098523746954;-1.2963072490286276;1.2985045833162716
30.130091;-0.011018334207764937;1.245665455887492e-05;-0.009774655289264021;4.1173695343977384e-05;-1.0164487422249478e-07;0.026990494638456847;10.09582868328503;0.8357746347052503;-0.4244570405328261;-0.42445314626895847;0.057499803723845944;-1.296484349373183;1.2983871019731803
30.131448;-0.01099276471351355;-0.00021144646132167103;-0.009669058560111295;4.0294925178645484e-05;-1.0941974639441221e-07;0.02714300693158829;10.097561485209603;0.8356907940195576;-0.42445709030575435;-0.42445315532397393;0.054758864023882026;-1.2966483589141287;1.298266121602653
30.132805;-0.010969196571853388;-0.0004229006948275456;-0.009561863609045136;3.940023614077978e-05;-1.1597546245620735e-07;0.02729601455363195;10.099135993626914;0.8356068954868234;-0.4244571404751053;-0.4244531651241544;0.05217833650464711;-1.2967984966520552;1.2981394915965863
30.134162;-0.010948720588833049;-0.0006230175934373082;-0.00945333143659084;3.7875599970641276e-05;-1.2136018234985592e-07;0.02744676304669375;10.100551880174358;0.8355230321783329;-0.4244571909533062;-0.42445317572239544;0.04975024043167497;-1.2969379445261648;1.2980092946965673
30.135518;-0.010929535125847174;-0.0008090436680173531;-0.009343824996413853;3.6983258956046684e-05;-1.2567380823629054e-07;0.0275954988504336;10.101809445608133;0.8354392124402276;-0.42445724167280235;-0.42445318719370023;0.0474645815758736;-1.2970668351815486;1.297874647980175
30.136875;-0.010912620832905055;-0.0009821704677926344;-0.009233758542277615;3.6077150325796584e-05;-1.290803411073485e-07;0.027741451522324084;10.102909128549895;0.8353553550534194;-0.4244572925686602;-0.4244531996242009;0.045314367754176285;-1.2971852912942734;1.2977348400949047
30.138232;-0.01089755845466687;-0.00114292939129196;-0.009123520158536746;3.650314450103135e-05;-1.3179778862248822e-07;0.027883846203066512;10.103852253085597;0.8352713105238324;-0.4244573435864213;-0.42445321310403433;0.043289580824977136;-1.297296453580633;1.2975921434968747
30.139589;-0.010885671971115151;-0.0012917365634746221;-0.009013469247002626;3.509722222422575e-05;-1.340734337254947e-07;0.02802197468219736;10.104642205672446;0.8351868922631349;-0.42445739469228594;-0.42445322773729693;0.04138315543263121;-1.2973994683683967;1.2974449923170097
30.140945;-0.010874371641343616;-0.001426649850565685;-0.008903955725764533;3.4196767356073604e-05;-1.361725811845407e-07;0.028154243856084938;10.105284553039514;0.835101916263406;-0.4244574458582049;-0.42445324363501513;0.039588989640755426;-1.2974954672853645;1.297293930807443
30.142302;-0.010864210416988384;-0.0015492725565314756;-0.008795267421135957;3.328396716725735e-05;-1.3836823450767342e-07;0.028282179328834475;10.105786232111717;0.8350162110701197;-0.42445749702833346;-0.42445326088583823;0.037899984987846254;-1.2975865571165046;1.297140546046771
30.143659;-0.010855937984999842;-0.0016612754977507283;-0.008687525068099214;3.1970344897128585e-05;-1.4090126427405383e-07;0.028403414139693894;10.106155075334206;0.8349296504233672;-0.4244575481121626;-0.4244532795387449;0.036309088338216514;-1.2976708031821635;1.2969824519975135
30.145016;-0.010847795623342997;-0.0017601709020857441;-0.00858063996676997;3.10667940025818e-05;-1.4392840193498857e-07;0.028519676502413844;10.106399385195404;0.8348422174112369;-0.42445759901003194;-0.4244532996037163;0.03481027331381836;-1.2977512118879568;1.2968222698374021
30.146372;-0.01084102985507677;-0.0018475495758090508;-0.008474383697239773;3.0152308708599904e-05;-1.4750698835179886e-07;0.028628802596565726;10.106527327043029;0.8347539767573122;-0.4244576496257653;-0.42445332104990247;0.03339947402118204;-1.2978267455549248;1.2966586573891141
30.147729;-0.010835959827008773;-0.0019235097604207673;-0.008368533493637162;2.92271527250225e-05;-1.51623712142375e-07;0.028731775919078703;10.106546921361367;0.8346649761679414;-0.4244576998582739;-0.4244533438130141;0.03206855753486266;-1.2978983559487554;1.2964922682915054
30.149086;-0.010833375630943394;-0.001989757774573345;-0.008263025306813391;2.945193302110638e-05;-1.5622447096827814e-07;0.028828764917954487;10.106466076381327;0.8345752076096415;-0.42445774959964405;-0.42445336781756615;0.03081537118234979;-1.2979669943792083;1.2963239727000808
30.149994;-0.010832275390971886;-0.002043098566692571;-0.00815802581495945;2.885427824942976e-05;-1.61224609374216e-07;0.028919133607862982;10.106292031068046;0.8344846317914828;-0.4244577987532505;-0.42445339298969736;0.03000781853950906;-1.2980045951393733;1.2961309795047053
30.149994;0.4128676482869367;0.49339683199344947;1.16136514566711;-0.7706202400213163;-1.8186464031221221;0.37441841166612266;10.106030820838537;0.8343932510658627;-0.4244578472620526;-0.4244534192732573;0.029985886454991034;-1.297986062617326;1.2958926391969476
30.149995;0.4130319859947917;0.49332212821982957;1.1609022554339783;-0.770844606965883;-1.8184567491803965;0.37466924915287037;10.105686963675812;0.834301207504035;-0.4244578951198676;-0.4244534466548377;0.029960614753624375;-1.2979702815929985;1.2956569896228531
30.149996;0.413193983902383;0.49325848335507727;1.160437424461892;-0.7710690036089937;-1.8182672295781317;0.37491538887639553;10.105263682215595;0.8342087882387814;-0.4244579423608111;-0.4244534751569655;0.029933048056419692;-1.2979571285066238;1.2954246344209934
30.149998;0.4135207329753441;0.4931596663119443;1.1594016426125402;-0.7715171106336962;-1.8178885971349628;0.37532965685844355;10.10476429336131;0.8341163149914561;-0.424457989038182;-0.42445350480501687;0.02990317994903481;-1.2979464719342708;1.2951961681408686
30.150002;0.4141799747609708;0.4929755776181823;1.1572195869711115;-0.7724153009544287;-1.8171366357061498;0.3760819501599674;10.104193576051946;0.8340240112851054;-0.42445803519804476;-0.42445353561764554;0.029867917413439624;-1.2979381719204646;1.294972087320486
30.15001;0.4155024629676259;0.4925927125244476;1.152734756540429;-0.7742038687416194;-1.8156381647586102;0.3775111975263701;10.10355724454945;0.8339319428034448;-0.4244580808657257;-0.42445356761382685;0.029827097446219128;-1.2979330690466864;1.2947539147567557
30.150026;0.4181469376235779;0.4917212332665367;1.143543704834138;-0.7777689606740988;-1.81268768034012;0.38028728283170626;10.102860501252646;0.8338400790222469;-0.4244581260438908;-0.42445360079792543;0.02977755108902761;-1.297929973452902;1.294541180354473
30.150058;0.42339891862911394;0.4895706221768506;1.1246331259259053;-0.784826823377962;-1.8069379903745781;0.3857169732002803;10.102108317493757;0.8337483881650221;-0.4244581707046867;-0.4244536351411294;0.029711172862054457;-1.2979296846768997;1.294335430086144
30.150122;0.4337054592628798;0.48370864520067264;1.0851430822061503;-0.7986289662545263;-1.7960056635151698;0.39627992452846617;10.101307103651836;0.8336568622525287;-0.42445821478971957;-0.42445367058508976;0.0296149429677115;-1.2979330384306824;1.2941382010741034
30.150186;0.4437005173775729;0.47587023082709146;1.0437953558064061;-0.8119520084112269;-1.7857281297575769;0.40652574150064275;10.10046502125719;0.8335655022966059;-0.4244582582322054;-0.42445370704079677;0.02951592392627496;-1.2979379431528903;1.2939485677318816
30.15025;0.45336114025664886;0.46617001660750124;1.0009247357808113;-0.8247263564497725;-1.7759808867000508;0.41643501592605753;10.099590517826913;0.8334743167764729;-0.4244583009776094;-0.42445374437615535;0.02941426712484367;-1.29794438615932;1.293767155481591
30.150314;0.46266977518053815;0.45474766983776466;0.9568652497567247;-0.8368904239236132;-1.76664697510628;0.4259923514954396;10.09869136048791;0.8333833237689885;-0.4244583429880175;-0.42445378242050263;0.029311173650632516;-1.29795241632111;1.2935945707118195
30.150378;0.4716133259379794;0.44175371774142885;0.9119269941133695;-0.8483949013462093;-1.7576281357641266;0.43518836202601063;10.097775095480461;0.8332925439116875;-0.4244583842509427;-0.4244538209813268;0.029205795004870895;-1.297962110184715;1.2934313675581044
30.150442;0.48018401240842146;0.4273531114397601;0.8664082097498834;-0.8592003820298267;-1.7488346436580036;0.4440186016800612;10.096849263210373;0.8332019852523831;-0.4244584247802614;-0.4244538598526103;0.02909719274798663;-1.2979735312324043;1.2932780697672035
30.150506;0.4883825332332772;0.41171815409236356;0.8205814689667803;-0.8692875626785297;-1.7401938746434877;0.45248348483037;10.095920720505918;0.8331116036136589;-0.42445846458040754;-0.42445389882125556;0.02898740622993249;-1.2979857027582438;1.2931342152417673
30.150634;0.5036988321392613;0.3773738506504111;0.729060877398918;-0.8872259294036303;-1.7231321927675032;0.4682132683453656;10.094995232771419;0.8330212610926705;-0.4244585036048934;-0.42445393768970563;0.028823491210396693;-1.2980046061437673;1.2930055493055448
30.150762;0.517606996251707;0.3400805675073503;0.6389763691338174;-0.9022492174879659;-1.7060827933247376;0.4825820876873112;10.09407741147162;0.8329307519064163;-0.4244585417546141;-0.424453976293642;0.02865744553523259;-1.298025186608207;1.2928882359928726
30.15089;0.5302352675910271;0.30112485937412525;0.5517586525927133;-0.9144909541689814;-1.6887578698464942;0.4957089569242725;10.093170786513035;0.832839888403271;-0.42445857890787364;-0.42445401447945225;0.02849014396802195;-1.2980473484439317;1.2927826850246098
30.151018;0.5417306436810702;0.2616160343154069;0.4684855375996992;-0.9241712802396199;-1.671009390238519;0.507725725475828;10.092278530265025;0.832748569409083;-0.42445861493815173;-0.4244540520819432;0.028320398881631997;-1.2980709559570711;1.2926892623384714
30.151146;0.5522387466312675;0.22241821889499588;0.38984429124380315;-0.9315626952899425;-1.6528123766748193;0.5187821031496574;10.091404210457203;0.8326567862454903;-0.4244586497053502;-0.4244540889420133;0.02814906594590786;-1.2980948470423999;1.2926073892579013
30.151274;0.5619083186323584;0.18420595295586198;0.3162666986777966;-0.9369621650580224;-1.6341915855592806;0.529026728490572;10.090551994332897;0.8325645869497517;-0.42445868304942624;-0.42445412491593465;0.02797505302834669;-1.298120844878167;1.2925394923520883
30.151402;0.570874518261909;0.14747258776958344;0.247970592195439;-0.9406573700966484;-1.6152071122703542;0.5385932311354984;10.089726754543394;0.8324720425110295;-0.42445871480193575;-0.4244541598610648;0.027799293379348583;-1.29814677519455;1.2924840045077621
30.15153;0.5792650468125387;0.11256174889504729;0.18501143211360993;-0.9429250780983502;-1.5959314256898032;0.5476053435955971;10.088933882043456;0.8323792153978637;-0.4244587447950149;-0.4244541936348837;0.027621818000709925;-1.2981744898000747;1.2924432591634822
30.151658;0.5871889240006682;0.07968752505744967;0.12731591634475706;-0.944010405826669;-1.5764437762707941;0.5561709899773938;10.08817881800817;0.8322861420889528;-0.42445877284867856;-0.4244542261116746;0.027441813608478693;-1.2982018753518418;1.2924154495585507
30.151786;0.5947399583689567;0.04896716165743042;0.07472464089264061;-0.9441295120332108;-1.5568236502371215;0.5643822499871329;10.087466595379968;0.832192845203128;-0.42445879875954007;-0.4244542572162772;0.027260510033930773;-1.2982308384564027;1.292402631778362
30.151914;0.6019993362976971;0.02044079535077989;0.02701369226952306;-0.9434693807314655;-1.5371421848485582;0.5723152860277498;10.086801172121442;0.8320993317404612;-0.42445882231653054;-0.4244542869422044;0.02707702023248352;-1.2982592760686607;1.2924026296117261
30.152042;0.6090312754994262;-0.005901940030949007;-0.016071566711341582;-0.9421823015102804;-1.5174626453888982;0.5800333092727152;10.086185035601156;0.8320056063449905;-0.4244588433211407;-0.4244543153158238;0.026892331113345942;-1.2982880622055266;1.2924160752028726
30.15217;0.6158893059274075;-0.030115157896612857;-0.05481587144467331;-0.9403965634986547;-1.4978405805524888;0.5875885089084916;10.085619410076744;0.8319117418640791;-0.4244588615941184;-0.4244543423622546;0.026706431687563675;-1.2983170645780544;1.29244244388783
30.152298;0.6226160568553442;-0.05227667972068338;-0.08950925173495573;-0.9382147215059371;-1.478320819964403;0.5950199354451345;10.08510463554708;0.8318179029682427;-0.4244588769834084;-0.4244543681155756;0.026518414545441266;-1.2983471665434876;1.292482179557992
30.152426;0.6292439078557225;-0.0724759029706001;-0.12043460137253334;-0.9357179202593957;-1.4589417658380266;0.6023604589268333;10.084640769716714;0.8317242868615191;-0.424458889364081;-0.42445439263040324;0.026329440213192352;-1.298376281956143;1.2925327869019465
30.152554;0.6357994503626276;-0.09081827937813275;-0.14787926047909888;-0.9329702887171113;-1.4397307184251293;0.6096348273858572;10.084228310606006;0.831631094260178;-0.4244588986170379;-0.4244544159656294;0.026138610264117963;-1.29840535033026;1.2925947465463603
30.152682;0.6423030245939442;-0.1074075060520115;-0.17211093096692645;-0.9300225477412739;-1.4207098118574832;0.6168597446964118;10.083868107879189;0.8315385467978433;-0.4244589046368692;-0.4244544381560415;0.025946887493816188;-1.2984343098783204;1.292667573648691
30.15281;0.6487682165207936;-0.12235162055750419;-0.19339053671025133;-0.926910970267848;-1.4018949006190475;0.6240489455558681;10.08356022994636;0.8314468996118991;-0.42445890738322634;-0.4244544591998344;0.02575310529845211;-1.2984630845181124;1.2927508131006977
30.152938;0.6552065024246086;-0.135754811325483;-0.21196073257126818;-0.9236663710850626;-1.3832989781619531;0.6312142365849047;10.083303343748472;0.8313564562433639;-0.4244589068922597;-0.42445447907024714;0.025558001475918385;-1.2984915807397694;1.29284406960389
30.153066;0.6616249385388584;-0.14771857735942456;-0.22805011938871536;-0.9203060511046937;-1.3649249070012355;0.6383614510502812;10.083095654310275;0.8312675470329628;-0.4244589032288691;-0.42445449772916366;0.02536026090166277;-1.2985196818170002;1.2929469266694027
30.153194;0.6680277736529467;-0.1583424092781499;-0.2418753567367206;-0.9168445568901593;-1.346777893181481;0.6454943675468963;10.082936055447883;0.8311804550354897;-0.42445889645125817;-0.4244545151273989;0.025161561117102587;-1.298547268075844;1.2930590709193117
30.153322;0.6744199575230618;-0.16771675942426378;-0.2536308104229465;-0.9132923453238929;-1.3288561786854827;0.6526166538284239;10.082824461924067;0.8310953894323434;-0.42445888660603676;-0.42445453120026283;0.024958612213295345;-1.2985742421264475;1.2931802618963766
30.15345;0.6808010756837164;-0.17593311633251085;-0.26350650946746595;-0.9096528265045812;-1.3111586310416015;0.6597298549636813;10.082762043174009;0.8310125366801266;-0.42445887372384916;-0.4244545458661866;0.02475321869328096;-1.298600525873053;1.2933103952652523
30.153706;0.6936301606069842;-0.18973904669400107;-0.2786742187274674;-0.9020976956808893;-1.2764384169342575;0.6737214267776734;10.082751530159484;0.8309320912061262;-0.4244588578147386;-0.4244545590309553;0.024453294869849596;-1.2986320436500722;1.2934542012934322
30.153936;0.705163414313797;-0.19885474378798143;-0.28728999735035693;-0.8950100072069436;-1.2458546883736659;0.6863097536157783;10.082797123494586;0.8308541943330988;-0.4244588388736645;-0.4244545705936804;0.024169787989936978;-1.2986616987243567;1.2936058290102088
30.154167;0.7166626462914548;-0.20533359190223993;-0.2920358965693942;-0.8876326214077159;-1.2159024496488828;0.6988521337227274;10.08290398885027;0.8307788558977982;-0.42445881689828363;-0.42445458045045015;0.0238846433945146;-1.2986903586245757;1.2937658829524785
30.154397;0.7281169605387523;-0.20953088490923585;-0.2935774426186896;-0.8799461037597505;-1.1865400732728877;0.7113367911241679;10.083077475628818;0.8307059584750696;-0.4244587919181758;-0.42445458850803397;0.02359786401467968;-1.2987178823065186;1.2939342259007949
30.154628;0.7395153016333016;-0.21176175520224233;-0.29248512782864816;-0.8719241109737798;-1.1577181771984684;0.723753923172724;10.083322587312773;0.8306352942040218;-0.42445876402125293;-0.42445459470786906;0.023308535964457505;-1.2987431734799233;1.294109699512509
30.154835;0.7497049602268187;-0.2122774397901407;-0.2896340152576898;-0.8644023219826589;-1.1322068925810913;0.7348807255002542;10.083644003409228;0.8305665710542791;-0.42445873336404694;-0.42445459903839416;0.02303276162918106;-1.2987662103915394;1.2942922749845487
30.155022;0.7588113525702084;-0.21168936302883318;-0.28582718877085;-0.8573749942600289;-1.109567193287934;0.7448513650022943;10.084045989304213;0.8304994142255505;-0.42445870016426074;-0.4244546015229317;0.02276959297060608;-1.2987880435134451;1.2944826423405995
30.15519;0.7669467477597972;-0.2104147245952127;-0.28157745860437805;-0.8508313432685718;-1.0894332719382687;0.7537879765843524;10.08453159981678;0.8304334063161575;-0.4244586646784265;-0.4244546021933585;0.02251603309156002;-1.2988067770184928;1.2946783804326998
30.155341;0.774215679946931;-0.20873246069951099;-0.27720109115435443;-0.8447604935290106;-1.0714966381346094;0.7617987166167803;10.0851016102187;0.8303681810749592;-0.42445862717805943;-0.424454601066684;0.02227204896327918;-1.2988235472814191;1.2948800018406414
