time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.155477;0.7807099164117557;-0.2068258381700679;-0.27288727858042133;-0.839144815830839;-1.0554937906512052;0.7689827997201789;10.085754487276315;0.8303034874071328;-0.424458587935239;-0.4244545981320605;0.022034547662228322;-1.2988395165280453;1.2950879140546026
30.155599;0.7865139373078238;-0.20482078315556587;-0.2687517690801109;-0.8339685249480323;-1.0412012309646084;0.7754265406438118;10.086487675119413;0.8302391346212329;-0.42445854721467713;-0.4244545933470456;0.021802382634363945;-1.298852861543532;1.2952995135303527
30.155708;0.7916537448792236;-0.20281630322397662;-0.2648947616347222;-0.8292506130243987;-1.0285352207792147;0.7811594384718376;10.087298703119695;0.8301748959198179;-0.4244585052814711;-0.42445458664385716;0.02157642554183542;-1.2988667400463356;1.2955171757306643
30.155807;0.7962480071404886;-0.2008497059320816;-0.26131025765955573;-0.8249241402936578;-1.0172016331177771;0.7863052209399182;10.088185054429506;0.8301105173746433;-0.4244584624155405;-0.424454577962278;0.021353600672266833;-1.2988782723561714;1.2957372067391875
30.155905;0.8008251685622373;-0.19876387266173;-0.2576308549058587;-0.8205211513070443;-1.0059282538798429;0.7914228421306799;10.089143252271452;0.8300458401095415;-0.42445841888769387;-0.4244545672868966;0.02112686119103699;-1.2988905440932499;1.2959619127440605
30.156003;0.8053844000085597;-0.19657195531615637;-0.25387464682465677;-0.8160400459812945;-0.994712098680707;0.7965144940855331;10.09016854911104;0.8299809168308936;-0.4244583749159634;-0.42445455463189957;0.020896230087304894;-1.2989016114708196;1.2961887301009065
30.156082;0.8090164196743644;-0.19468978888002553;-0.25081655509401696;-0.8123756019782712;-0.9857218664505105;0.8006175866419492;10.091255781209894;0.8299160171580591;-0.42445833066197036;-0.4244545399984098;0.020675877500226134;-1.2989125248041815;1.2964182290242654
30.156082;0.8088840029807679;-0.1944635487594369;-0.2509031595317047;-0.8123756286593073;-0.985721832985165;0.8007296363132076;10.092399986551708;0.8298515135562333;-0.42445828624538234;-0.4244545233661416;0.02050207772247891;-1.298919365947186;1.296646163559969
30.156083;0.8087980908771598;-0.19421757310403176;-0.25095741827624923;-0.8123274984428606;-0.9856075073145288;0.8008861268133778;10.093595978052587;0.8297877774106279;-0.4244582417488969;-0.42445450471866475;0.020324086481934126;-1.2989262690878758;1.2968753364702847
30.156084;0.8087126350947151;-0.19397315298805176;-0.2510190084407576;-0.8122814202692367;-0.9854945482378444;0.8010374483477387;10.094838178402274;0.8297251915241075;-0.42445819723994693;-0.42445448407810615;0.020143109093888462;-1.2989334083912771;1.2971051257925335
30.156086;0.8086742189087763;-0.1937079433332787;-0.25104708567927786;-0.8121890936468005;-0.9852684697179577;0.8012348983287986;10.096121660600387;0.8296641873378207;-0.42445815278357385;-0.42445446153310173;0.019959341816562625;-1.298940960349867;1.2973349413375084
30.15609;0.8087294194655501;-0.19340229610336213;-0.2510040009236727;-0.8120021276596588;-0.9848148623050269;0.8015276866025419;10.097443298141387;0.8296052173171371;-0.42445810841867876;-0.42445443725296833;0.01977099420842225;-1.2989500672495502;1.297565269045815
30.156098;0.8089734143414983;-0.19301085412644445;-0.25080659505351505;-0.8116280178604689;-0.9839082274491462;0.8020169807341821;10.098801651908248;0.8295487228466547;-0.4244580641486233;-0.4244544114822553;0.019578325832128013;-1.2989588225354336;1.2977937826872137
30.156114;0.8095959653758709;-0.19244676587452253;-0.2502940187024902;-0.8108794981822149;-0.9820971367296834;0.8029029654961918;10.100195929121476;0.8294951359954366;-0.4244580199694763;-0.42445438451188433;0.019378695026873897;-1.2989692743315486;1.2980223262963244
30.156146;0.8109745891581552;-0.1915325732067073;-0.24914275714350145;-0.8093757192816334;-0.9784791883817848;0.8045868883463883;10.101625024365552;0.8294448684144621;-0.42445797589903267;-0.424454356655282;0.019167555524453067;-1.2989804308239228;1.2982498833411933
30.15621;0.8138630674997982;-0.18989461523222378;-0.2466916749455665;-0.8063437077264547;-0.9712596546545087;0.8078641451542461;10.103087018046638;0.8293982671188627;-0.42445793198408455;-0.4244543282402426;0.018934392114163836;-1.2989942747072794;1.2984784752489191
30.156338;0.8197501002486067;-0.18674044219054214;-0.24160207206815434;-0.8001797917722169;-0.9568891777218949;0.8143153350228963;10.104579134977218;0.8293555989849708;-0.4244578882902982;-0.4244542995816257;0.018659636145119132;-1.2990117966070602;1.2987091082008062
30.156466;0.825603891165307;-0.18346730943350237;-0.23645887181490702;-0.7938864413522793;-0.942606743518356;0.8207282194198824;10.106097661630498;0.8293170861844247;-0.4244578448819145;-0.42445427094026905;0.01838562456228411;-1.299030022945501;1.2989394499319755
30.156594;0.8314217684669645;-0.18008929098991253;-0.23127933324676594;-0.7874629867929193;-0.9284110083171638;0.8271036455467627;10.10763742264306;0.8292829287211424;-0.4244578018005089;-0.42445424251621594;0.018112626380867306;-1.2990490091136513;1.2991696240606008
30.156722;0.8372042215670614;-0.1766228680260833;-0.22608207086631313;-0.7809107765846999;-0.9142996890276452;0.8334414192693481;10.109191588670846;0.8292533270662089;-0.4244577590618486;-0.4244542144854403;0.017839924566456986;-1.299067799374322;1.2993986701427196
30.15685;0.8429518853097261;-0.17308262440455394;-0.22088296677771746;-0.7742324163591552;-0.9002721345241254;0.8397431563416147;10.110752429947134;0.8292285143893197;-0.42445771667253146;-0.42445418704249105;0.017567909389930417;-1.299088389785057;1.2996286207461387
30.156978;0.848665517878811;-0.16948100026500257;-0.2156950002045818;-0.7674276669846654;-0.8863244414366857;0.846008256643018;10.112312227319137;0.8292087174932726;-0.42445767464161516;-0.42445416041399897;0.01729807648098571;-1.2991097202588204;1.2998584656046526
30.157106;0.854343773420189;-0.165828356005547;-0.21052881277928623;-0.7604978012989736;-0.8724566808058184;0.8522369939046844;10.113863508333202;0.8291940963358195;-0.4244576329826483;-0.42445413484317973;0.017030925872740563;-1.2991316801354595;1.3000880297188604
30.157234;0.859989260613363;-0.16213858692374877;-0.20539763979134582;-0.7534455623198707;-0.8586665671511576;0.8584295976761127;10.115399026952039;0.8291847507464355;-0.42445759172081626;-0.42445411057529314;0.016765895193726156;-1.299153111622498;1.3003159141264529
30.157362;0.865600494768444;-0.1584201915826829;-0.20030897031440953;-0.7462713789699466;-0.8449532512267288;0.8645872827389115;10.116912116809964;0.8291807263399159;-0.4244575508865434;-0.42445408786127725;0.016503386403524452;-1.2991758289350064;1.3005435767700628
30.15749;0.8711788281129611;-0.15468260297344116;-0.19527036623667945;-0.7389787383242901;-0.831316558302366;0.870709224392821;10.118397154691195;0.8291819939833875;-0.4244575104750258;-0.42445406695714;0.016244821017008096;-1.299197672294787;1.3007684733560128
30.157618;0.8767246880243927;-0.15093569496199638;-0.1902898559639676;-0.7315688826886734;-0.817754717928437;0.876794531088966;10.11984971505795;0.8291884531421282;-0.4244574704155995;-0.4244540481050641;0.015989618172632808;-1.2992205632740013;1.3009921262338158
30.157746;0.8822373982730605;-0.14718828992723748;-0.18537439575904618;-0.7240424340705127;-0.8042662769505736;0.8828462612623917;10.121266410705072;0.8291999372102314;-0.42445743059570307;-0.4244540315230634;0.015738106901687768;-1.2992425071751794;1.3012121560581196
30.157874;0.8877190769401044;-0.14344502856975444;-0.18052579713357572;-0.7164038703670358;-0.790851482397695;0.888861436794335;10.122644702496354;0.8292162133495462;-0.42445739089978585;-0.42445401741679334;0.015492512614459702;-1.2992655425675157;1.3014302141921212
30.158002;0.8931666992232257;-0.13971434277444195;-0.17575119736703604;-0.7086522703812937;-0.7775090023599505;0.8948420571906517;10.123982764904772;0.8292370329010131;-0.4244573512181266;-0.4244540059898844;0.015250026432437284;-1.299287684075004;1.3016438440798235
30.15813;0.8985829723710453;-0.13600092240772899;-0.17105262420822015;-0.7007928918159069;-0.7642391784205743;0.9007881610130415;10.125279428728847;0.8292622105556142;-0.42445731145502946;-0.42445399743573886;0.015012839955933097;-1.2993108998412504;1.3018545950647997
30.158258;0.9039665296451544;-0.13231158004225346;-0.16643530278717605;-0.6928255760690188;-0.7510398958350349;0.9066998695133591;10.126534400505639;0.8292916495871138;-0.4244572715499521;-0.4244539919275501;0.01478011273654848;-1.299333125370438;1.3020599988917223
30.158386;0.9093169934929629;-0.12865057335812174;-0.16190148247429453;-0.684754215881943;-0.7379126456002829;0.9125763571710315;10.127747896314538;0.8293253203430646;-0.42445723146497755;-0.42445398962592434;0.014552924760063111;-1.2993552731073128;1.3022606284323814
30.158514;0.9146350872869169;-0.12502174468126553;-0.1574526281007036;-0.67658014230099;-0.724855341028821;0.9184198232196186;10.128919250313233;0.8293632186069084;-0.4244571911444173;-0.4244539906887315;0.014331260187531919;-1.2993782300715977;1.3024570641740336
30.158642;0.9199194526097935;-0.12143006085850624;-0.15309152435282009;-0.6683046290342296;-0.7118675488279746;0.924229488184113;10.130046408171841;0.8294053034267248;-0.4244571505079318;-0.424453995273609;0.01411302033126538;-1.2993998862945153;1.3026469318407008
30.15877;0.9251708293521593;-0.11787897921840004;-0.14881889638876006;-0.6599321889134309;-0.6989506972120763;0.9300055575560026;10.131127003045032;0.8294514778838007;-0.42445710948;-0.42445400354288615;0.013900058027296497;-1.29942118075482;1.302830987814197
30.158898;0.9303890552580677;-0.1143737660046647;-0.14463755136142636;-0.6514634172415691;-0.6861028513441143;0.9357492058290058;10.132159108262412;0.8295016281200447;-0.4244570680176167;-0.42445401565618696;0.013692224700420726;-1.2994421086335084;1.303009004848372
30.159154;0.9408456091190393;-0.10765860088745426;-0.1364413686086536;-0.6342470477672454;-0.6606136420411715;0.9470436153669604;10.133141013095589;0.8295556245087992;-0.4244570261125566;-0.4244540317500595;0.013416382419268085;-1.2994676900392512;1.303185013422045
30.159385;0.9501322831331777;-0.10176252179206387;-0.12940058623051243;-0.6184465610336567;-0.6379078348940715;0.9571009780694634;10.13407084025322;0.8296132727893879;-0.4244569837672535;-0.42445405193503577;0.013161355848015442;-1.2994929442083527;1.3033544395103585
30.159446;0.9525131940005385;-0.10010585012735745;-0.12763834641131164;-0.6141738831380045;-0.6318729498049653;0.959846436381152;10.134946221162746;0.8296743194480002;-0.42445694098113473;-0.42445407630510523;0.013002887851357735;-1.2995098942717733;1.3035094523174326
30.159446;0.9523979046898464;-0.09996462204675564;-0.12772721905874718;-0.6141739075059255;-0.6318729397432091;0.9599499808134253;10.135764293211206;0.8297385424438287;-0.4244568977609553;-0.42445410492683466;0.01288167132497979;-1.2995245807715678;1.3036549815753415
30.159447;0.952323818724018;-0.09980466099886415;-0.12777961762819653;-0.6141042229418348;-0.6317752846349143;0.9600993744244019;10.136521861403072;0.8298058342001108;-0.42445685412729683;-0.4244541378034376;0.012762402374112506;-1.2995390591247409;1.3037922573710905
30.159448;0.9522520677522957;-0.09965243320820613;-0.12782736730055896;-0.6140351455309762;-0.6316776126944437;0.9602512609529058;10.13721497693865;0.8298761857583978;-0.4244568101096033;-0.42445417484328973;0.012646775852222961;-1.299553395196062;1.3039208980123367
30.15945;0.9522216004384378;-0.09948157462511285;-0.12783849050412138;-0.6138962393214462;-0.6314821932532525;0.9604483587985033;10.137838720350596;0.8299495701003389;-0.42445676573498287;-0.4244542158605443;0.01253147792280631;-1.299567667423686;1.3040404743687966
30.159454;0.9522733915511205;-0.09926992024588811;-0.12778514270005903;-0.6136172900565308;-0.631090327817369;0.9607324797182004;10.138388332990482;0.8300258122317521;-0.4244567210199977;-0.4244542605989654;0.01241823100674911;-1.2995819569085025;1.304150567570825
30.159462;0.9524883662061254;-0.09896768362054838;-0.1276065689925589;-0.6130610413939264;-0.6303087054376416;0.9611904044383064;10.138860567400124;0.8301045570606091;-0.4244566759775863;-0.4244543087638118;0.012304855591318215;-1.2995963214623545;1.3042507241965884
30.159478;0.9530291553533821;-0.09847752907770643;-0.12718389688105078;-0.6119475583088453;-0.6287453881288669;0.9619918197132292;10.13925363795597;0.830185313356782;-0.42445663063949174;-0.42445436005644654;0.01219132766640887;-1.2996087707941497;1.3043386504960641
30.15951;0.9542159159277216;-0.09760702509851207;-0.12628316118685312;-0.6097155067060912;-0.6256217052064762;0.9634773612689378;10.139566356337758;0.8302674711290708;-0.4244565850818429;-0.42445441420025304;0.012076793376703011;-1.2996132646678875;1.3044082970208661
30.159574;0.9566890897014547;-0.09597613273802397;-0.12444515899257634;-0.6052362649875647;-0.6193879714970778;0.9663256319862742;10.139797821635687;0.830350328615014;-0.4244565394335924;-0.4244544709657303;0.011977485998365716;-1.2995857374121373;1.3044359766401348
30.159702;0.9617170943327326;-0.09284722239133082;-0.12079174522642283;-0.5962168578836313;-0.6069710167915117;0.971878127140824;10.13994766801766;0.8304331957292282;-0.4244564938633971;-0.42445453018580226;0.01197062974204136;-1.2994191202586656;1.3043156346172822
30.15983;0.9667136026426931;-0.08977433747401876;-0.1172252625905583;-0.5871202164955869;-0.5946247957463235;0.9773962070508471;10.140016274959045;0.830515505554844;-0.42445644856309456;-0.424454591725677;0.012086439762729186;-1.2990953398870555;1.3040297943111183
30.159958;0.9716798259256729;-0.08675630215190976;-0.11374261548609214;-0.5779487086386611;-0.5823488226572026;0.9828782180981798;10.140004745068648;0.8305968368759471;-0.4244564037446224;-0.4244546554388312;0.012331172848179991;-1.2986062981634294;1.3035707986170992
30.160086;0.9766140833556005;-0.08379455773062237;-0.11034366346274573;-0.5687049748785193;-0.5701446586696728;0.9883236369738313;10.139914477607501;0.8306768537866275;-0.42445635964182105;-0.4244547211602266;0.012704165476790324;-1.2979488554599357;1.302936005535132
30.160342;0.9864809026078151;-0.0780729014956664;-0.10376175297170354;-0.5500167179217892;-0.5459573383682564;0.9989901039840684;10.139746443217492;0.830755262628239;-0.42445631650300947;-0.4244547887093297;0.013922838968317001;-1.2961158321824333;1.3011267163027465
30.160598;0.9962160534651052;-0.0725266576583185;-0.09748123430876283;-0.5310812312495375;-0.5220701305627677;1.009511375619722;10.139500886172844;0.8308318210591281;-0.42445627458181784;-0.4244548578794409;0.015643637220901032;-1.2936150154791541;1.2986496280922888
30.160854;1.0058185007676423;-0.06714076987530457;-0.09147641148782738;-0.5119238645938525;-0.49849078678487607;1.0198852580457598;10.139177674029028;0.8309063610247794;-0.4244562341217835;-0.4244549284424695;0.01781496666547198;-1.2904521753679221;1.2955126045713008
30.16098;1.0104472647417457;-0.06453410692247943;-0.08862282351379988;-0.5024436510938878;-0.4870270840893848;1.024978538351967;10.13877676458162;0.8309788314433796;-0.42445619532654955;-0.42445500017305965;0.018937233594598264;-1.2886631055076485;1.2937304412530357
30.161106;1.015049151270669;-0.06196774867450959;-0.08582530113237241;-0.4929184256119038;-0.4756399518541044;1.030033979108227;10.138298439433942;0.8310493363769472;-0.42445615834865047;-0.4244550728604832;0.020076891510277507;-1.2867146467021233;1.2917842695854234
30.161232;1.0196271763230005;-0.05943594385351128;-0.08307728955871659;-0.4833528697824947;-0.46433084292233934;1.0350504065440216;10.137743193405772;0.8311181111164995;-0.4244561233065403;-0.42445514629839487;0.021226399808466263;-1.2846086529124279;1.2896760929070719
30.161357;1.0241792417958295;-0.056940369830651705;-0.0803798593275612;-0.4737479423973398;-0.4530998826331072;1.0400277601155474;10.137111362929;0.8311854360575044;-0.4244560902930892;-0.42445522027089927;0.02238416669531413;-1.2823459477464634;1.2874069914632362
30.161609;1.033244731499127;-0.05203677503762414;-0.07513078127636214;-0.45443882606546615;-0.43087928437592715;1.0497730203666094;10.136402889446813;0.8312515397732302;-0.42445605938179354;-0.4244552945526436;0.024762554600920056;-1.2773513276962332;1.2824264080398273
30.16186;1.0421815714944458;-0.04723222265949521;-0.07006198940381582;-0.4350129504909027;-0.40898313680359044;1.05936814444532;10.13561773238269;0.8313165728829334;-0.42445603064820725;-0.4244553689299189;0.027148894952864638;-1.271745595347436;1.2768351752036904
30.162112;1.050991174455792;-0.04251526676920788;-0.06515647773470756;-0.4154937101571402;-0.3874162401709518;1.0688130903624429;10.134757039429248;0.8313806620059521;-0.4244560041785186;-0.4244554432265934;0.029543450730919657;-1.2655355808226316;1.2706406988007977
30.162363;1.0596717914582143;-0.037879761425889835;-0.06040312634520506;-0.39590410215991173;-0.36618419863962776;1.0781048368321806;10.133824320253087;0.8314439399175729;-0.4244559800582005;-0.42445551731069653;0.03194435932851371;-1.2587291433972456;1.263851357785793
30.162614;1.0682214308870952;-0.03331602314329972;-0.05578812124015882;-0.37626721835602567;-0.34529261664397265;1.087242380039181;10.132825332330796;0.8315065202210796;-0.42445595836637523;-0.42445559108041175;0.034352643143410806;-1.2513351719468517;1.2564766004627927
30.162866;1.0766398858025275;-0.02881759429172069;-0.05130102489952656;-0.3566041679801079;-0.3247446230601898;1.0962247886145526;10.131766394312912;0.831568498636765;-0.42445593917500524;-0.42445566443881355;0.03676931585607912;-1.2433616007210635;1.2485249379098216
30.163117;1.0849248140259744;-0.024379671921725736;-0.04693339636646439;-0.33693752665790627;-0.30454538337005294;1.1050502420428623;10.130652945946451;0.8316300018180853;-0.424455922539793;-0.42445573728020003;0.03919247069059108;-1.2348164336064473;1.24000492969409
30.163369;1.0930748498766139;-0.019995373251908467;-0.042675369162994546;-0.3172889347421148;-0.28469893478236474;1.1137189331873192;10.129489353624969;0.8316912146951589;-0.4244559084960967;-0.4244558095099378;0.04162426544064716;-1.2257107451426739;1.2309284281327864
30.16362;1.101088704650791;-0.015659850441469874;-0.03851941846789017;-0.2976786072778744;-0.26520812474821204;1.1222279538095925;10.128278583168562;0.831752314525402;-0.4244558970630376;-0.4244558810666332;0.04406287718962219;-1.2160536574068224;1.2213053193679435
30.163871;1.1089661679925469;-0.011366804983105288;-0.03445702397126961;-0.2781304258302371;-0.2460789490249575;1.130577288348616;10.127021899453103;0.8318133546679446;-0.42445588823830954;-0.4244559519102488;0.046509478796682435;-1.205854327823932;1.2111457094762728
30.164123;1.1167040030418527;-0.007112763913365842;-0.030482418541467306;-0.25866241871814044;-0.22731297018513522;1.1387648335955785;10.125719674080361;0.8318742749040636;-0.4244558819859905;-0.42445602199911087;0.048965201893536696;-1.1951229514658714;1.2004607627618094
30.164374;1.124301856535075;-0.0028934441363011147;-0.02658912571196652;-0.23929563688863592;-0.2089138846691407;1.1467904029998413;10.124372145301136;0.8319350485644591;-0.424455878227824;-0.42445609128109857;0.05142808042759247;-1.1838707561930515;1.1892625098228633
30.164626;1.1317582579668488;0.0012950137808618017;-0.022771053474209907;-0.22005063497289193;-0.19088531235116868;1.1546527614875661;10.122979555846824;0.8319957361485111;-0.4244558768483331;-0.42445615968937683;0.05389999288085656;-1.1721079899178224;1.1775621017679383
30.164877;1.1390717021116956;0.0054546812280835254;-0.019023582430186016;-0.20094524453779922;-0.17322865696986156;1.1623496851776678;10.121542511484064;0.832056377900207;-0.42445587772099347;-0.42445622713422676;0.05637861844252739;-1.1598459152212897;1.1653714347608146
30.165129;1.1462417004585268;0.00958921965080149;-0.015340687498677601;-0.18199711256626677;-0.1559452265322017;1.169881048969432;10.120062287740133;0.8321169029850429;-0.42445588073071683;-0.4244562935012378;0.05886543062521995;-1.1471638128052426;1.1527704327349095
30.16538;1.1532678401226166;0.013701747589651292;-0.011716936466611339;-0.16322488500248486;-0.13903743633892632;1.177247915998246;10.118540561280106;0.8321771392711338;-0.42445588576814114;-0.4244563586694433;0.061357733129489646;-1.1341829755859654;1.1398806898740546
30.165631;1.1601497583730198;0.017793729293884144;-0.008148561566529957;-0.14464294406020237;-0.1225043247851948;1.1844485296005394;10.11697866665207;0.8322368497336255;-0.4244558927205373;-0.42445642253969523;0.06385573461200704;-1.1209456767220056;1.1267449669882925
30.165883;1.1668881192858234;0.021867944980072683;-0.0046310330389604075;-0.1262653781473888;-0.10634490432328292;1.1914862121218752;10.11537654049856;0.8322957785659393;-0.42445590148667656;-0.4244564850437511;0.06635963414947747;-1.1074721310564992;1.1133839743347802
30.166134;1.1734825802587552;0.025926337759982418;-0.00116087553933273;-0.10810438863170252;-0.09055704231043657;1.1983602957185213;10.113732176594926;0.8323537153566466;-0.4244559119900376;-0.4244565461258297;0.06886666331678663;-1.0937724886780242;1.0998082057827734
30.166386;1.179932711422698;0.029970447857823913;0.0022648043321023947;-0.09017579401225821;-0.07514195061557252;1.2050721047565116;10.112042119121972;0.8324104982777671;-0.42445592417161754;-0.4244566057259176;0.07137810839571627;-1.0798538520839356;1.0860253899960903
30.166454;1.1817781920035417;0.030994856271314576;0.0032095165593529987;-0.08534619459477914;-0.07101769532567384;1.2068928924116917;10.110302257598311;0.8324659663400524;-0.424455937979096;-0.42445666378663643;0.07212134998638284;-1.0760172882084587;1.0821918178696837
30.166454;1.1819448052630805;0.030894065021364072;0.003238474357897491;-0.0853462071703548;-0.07101770296694779;1.206925728794408;10.108508472375064;0.8325199780794211;-0.42445595334968605;-0.4244567202640657;0.07220686466108854;-1.075989848520391;1.0821162481197548
30.166455;1.182141826100966;0.030809278521778956;0.003281185968993256;-0.08527566802675139;-0.07095758516475283;1.2069824496042438;10.106656991058493;0.8325724788397608;-0.4244559701924606;-0.4244567751222028;0.07230417610832277;-1.0759066012828056;1.0819869983969916
30.166456;1.1823461729102893;0.030726399209110994;0.0033254926262307315;-0.08520518768766594;-0.07089746064911381;1.2070367063006922;10.104744370370609;0.8326234874973112;-0.4244559883969114;-0.42445682833041154;0.07240182478512383;-1.075823642540393;1.0818590176652276
30.166458;1.1825808765906325;0.030659426037812777;0.0033821316504751286;-0.08506415339521847;-0.07077721804013698;1.2071140595371939;10.102767622708386;0.8326729945056832;-0.4244560078590276;-0.42445687987833775;0.0725113844621439;-1.0756850854302715;1.0816770973980634
30.166462;1.1828709609217356;0.030627678266364426;0.0034663316617939283;-0.08478202666533426;-0.07053671421391616;1.2072410658946686;10.100724587144938;0.8327209250075712;-0.42445602849326813;-0.42445692979171096;0.07263949287701899;-1.0754350537065545;1.081385779001335
30.16647;1.1832653669079638;0.03066383733563477;0.003604271617239212;-0.08421760099973512;-0.07005568034841336;1.2074673141230032;10.098614033774151;0.832767243247439;-0.4244560502227727;-0.42445697815125294;0.07280785490210595;-1.0749616782462414;1.0808748100236731
30.166486;1.1838628961673665;0.030835171471939277;0.0038503737638699125;-0.08308956554383;-0.06909470423395732;1.2078973921768532;10.09643546925517;0.8328120370417986;-0.42445607297287585;-0.4244570251125996;0.0730522135340112;-1.0740420844092902;1.079924246809847
30.166506;1.1845710743702462;0.031078940328718704;0.004153250594878059;-0.08165579278617793;-0.06787426178442617;1.208435811426528;10.094189275450319;0.8328554460826879;-0.42445609667928014;-0.42445707089364226;0.07333931176350834;-1.0728763606092753;1.0787316592688132
30.166506;1.184785913937788;0.03099167205650875;0.004184909308231578;-0.08165581054578876;-0.06787427549333853;1.2084399411287967;10.091877109415206;0.8328975588869234;-0.42445612128698895;-0.4244571157248664;0.0734288699949543;-1.072853516705276;1.0786668284414893
30.166507;1.1850293293596865;0.030924735999052835;0.004230561940317672;-0.08158511179229852;-0.06781415149640184;1.2084640696664088;10.089501587343277;0.8329384200086738;-0.42445614673466686;-0.42445715979449716;0.07352758370732176;-1.0727754780638614;1.0785488519596087
30.166508;1.185277701515368;0.030859536144930318;0.004274637953405894;-0.08151448888960655;-0.06775403538635848;1.208481567034026;10.087065478931859;0.8329780608684761;-0.4244561729444298;-0.4244572032199875;0.07362512548551625;-1.0726981368380533;1.0784331946375443
30.16651;1.1855534773796568;0.03081374284831187;0.004331056290657399;-0.08137448393825968;-0.06763489996642003;1.208516937753086;10.084571604770824;0.8330164544162733;-0.4244561998235569;-0.424457246053385;0.0737301502582893;-1.072564402031896;1.0782637922427334
30.166514;1.185880228238027;0.030805256579984605;0.004413810916274604;-0.08109298898246717;-0.06739548258989765;1.2085977482960617;10.082023600928133;0.8330535148081496;-0.4244562272761691;-0.42445728829930407;0.07385329413687848;-1.0723201920547938;1.0779876154014674
30.166522;1.1863086718139133;0.030866701763067536;0.004548687515008618;-0.08052999796044294;-0.06691665693141632;1.208773592155063;10.079426648143219;0.8330892170918327;-0.4244562552302748;-0.4244573299334993;0.07401216779469973;-1.07185140228062;1.0774921427057655
30.166538;1.1869337194518197;0.03106446620318843;0.004788880642885908;-0.0794059426313233;-0.0659611898991666;1.2091481292585273;10.076787299162891;0.8331236725041727;-0.42445628367166227;-0.4244573709229341;0.07424639059551746;-1.0709328983897461;1.0765555436146277
30.16657;1.1879494612546895;0.03153059754145569;0.005240666169040892;-0.0771607371973276;-0.06405464009323196;1.209926127154394;10.074112507094963;0.8331570941790166;-0.424456312640065;-0.42445741123513936;0.07463165113803677;-1.0691145248971823;1.074734075681623
30.166634;1.189740270618287;0.03252656204240334;0.006114277299370651;-0.07268092319750298;-0.06025802134415873;1.2115134795892584;10.071408611412867;0.8331897721460402;-0.4244563421768058;-0.4244574508353024;0.07532371538718222;-1.0654851046438147;1.071130020896952
30.166762;1.1930549927428924;0.0345784272780347;0.007829971338053715;-0.06377346303072431;-0.052738468677540416;1.214706220049914;10.068680688861496;0.8332220766664475;-0.424456372293245;-0.42445748968602925;0.07663039462677604;-1.058206440020414;1.0639329799449575
30.167018;1.1993295117411504;0.03872880506227889;0.011207741492641345;-0.046158924582365764;-0.037981944114312806;1.2210245137370825;10.065932680400376;0.833254412253795;-0.4244564029831473;-0.42445752775388007;0.07917153986093138;-1.0435133358799724;1.0494386352611549
30.16753;1.2111783801561742;0.047059186626144126;0.017837707605301185;-0.01178706537156017;-0.009605995044770341;1.2332396422584166;10.063168479662995;0.8332871204676533;-0.42445643421827106;-0.42445756501731935;0.0841830564839375;-1.013550636848165;1.0199357112312386
30.168042;1.2224220521056361;0.055370440723335884;0.02433873839716719;0.021373910742467826;0.01726901335364595;1.2448029951280946;10.060392596156667;0.8333204367406299;-0.4244564659107232;-0.4244576014695979;0.08919193037595008;-0.9828282467772652;0.9897327595111266
30.168554;1.233066612085277;0.06366363071729715;0.030724333925583186;0.05324385801021707;0.04265758363848546;1.2557210270962527;10.05760914588485;0.8333545423768903;-0.4244564978971005;-0.424457637116571;0.09419627469155421;-0.9513951139485629;0.9588848909653555
30.169066;1.2431192099114463;0.07194455908814391;0.037010861221806635;0.08375103260572281;0.06657557490497461;1.266002247484255;10.054820659914123;0.8333895876968482;-0.42445652998228095;-0.4244576719784075;0.09919834930567337;-0.9193011945570673;0.9274496094469187
30.169578;1.2525891266547273;0.08021277078157693;0.0432086993331129;0.11283474907377247;0.08904222916103877;1.2756552920545372;10.052028701145092;0.8334256522835385;-0.42445656199545134;-0.4244577061103778;0.10419650337544123;-0.8865954253698937;0.8954842958397793
30.17009;1.2614817702585595;0.08846842006396073;0.04932816345848434;0.14043776631256155;0.1100745983421698;1.2846889547567564;10.049235034433746;0.833462775899817;-0.4244565937984185;-0.424457739636303;0.10919307360424331;-0.8533267337133578;0.863048234725609
30.170602;1.2698086643507074;0.09671232282150258;0.05537930974197246;0.166515621324644;0.12969436338914445;1.2931131511178011;10.046441296066456;0.8335010749303097;-0.42445662526890754;-0.42445777274852076;0.1141863316713022;-0.8195440565427468;0.8302019394976371
30.170672;1.271131010913653;0.09783249923642968;0.05619828334605931;0.16995130290754998;0.13226161757768445;1.2941089129148868;10.04364822589767;0.8335407984078057;-0.4244566562949211;-0.4244578056676283;0.11490349844080647;-0.8148793264901976;0.825678062566259
30.170672;1.271402080022579;0.0978350742682425;0.056196377660862044;0.16995128587042094;0.1322616474365246;1.2939834215790222;10.040855679327562;0.8335822503598651;-0.4244566867767518;-0.4244578386153895;0.11494375867609241;-0.8148514594615042;0.8256585196733858
30.170673;1.2716924479074438;0.09785517631985857;0.0562023746239813;0.16999937359518394;0.13229756572612145;1.29387298647816;10.038062672301628;0.8336256949174669;-0.4244567166410599;-0.42445787181631045;0.11499227161193626;-0.8147553879231567;0.8255762991313674
30.170674;1.2719870875493342;0.09787978457349124;0.05620731507032091;0.17004898421225237;0.13233466810760436;1.2937629261652202;10.035267475706181;0.8336713778921551;-0.42445674586322285;-0.4244579054946824;0.11503917979864782;-0.814659113466512;0.8254973633234329
30.170676;1.2723007456343538;0.09792318425904116;0.05622186041833911;0.17014672954714066;0.13240767849869467;1.2936704505119245;10.032468291469023;0.833719588177003;-0.42445677446309954;-0.424457939851522;0.11509357862405412;-0.8144937331398697;0.8253546045361344
30.17068;1.2726480108817775;0.09800077530623147;0.05625751662753381;0.1703423209579405;0.1325537189227718;1.2936116121797374;10.029664066749259;0.8337706343237554;-0.4244568024664367;-0.42445797504102556;0.11516647537313167;-0.8141954312850009;0.825086168034635
30.170688;1.2730582981505698;0.09814807760507352;0.056340700813234446;0.17073358305360978;0.1328457739447205;1.2936202899164253;10.026854987354499;0.8338247939221538;-0.42445682987108974;-0.42445801117369103;0.1152758127291061;-0.8136304598525288;0.8245618925352863
30.170704;1.2735889701840999;0.09842686036437302;0.05651685104906561;0.17151465734236476;0.13342874966937585;1.2937611753024123;10.024042517152354;0.8338823026582837;-0.42445685664774874;-0.42445804833681433;0.11546155302860636;-0.8125331187120045;0.82352401112643
30.170736;1.2743595340482725;0.09896662958724305;0.05688077008076462;0.17307209723494857;0.13459033619653685;1.2941577506381592;10.02122914262679;0.8339433465426658;-0.4244568827545707;-0.42445808659941203;0.11579972097595471;-0.8103727264029413;0.8214575075657358
30.1708;1.2756020324854125;0.10002497115866078;0.05762035025753413;0.17617118501582194;0.13689923294651946;1.2950592752954344;10.01841829372907;0.8340080404037317;-0.4244569081432582;-0.4244581259973119;0.11644637523449611;-0.8060895873458478;0.8173354830943809
30.170928;1.2777667629646894;0.10211577927350021;0.05910878642103069;0.182292500390003;0.1414500721184655;1.2969448164033273;10.01561436159192;0.8340763995408188;-0.42445693277329516;-0.4244581665115822;0.11770959668358297;-0.7975779840390438;0.8091203799791759
30.171184;1.2816996712258946;0.10626358981368372;0.06208549287209421;0.19424347212143592;0.15029849394238295;1.3007103155909456;10.01282247753795;0.8341483306951886;-0.42445695663077965;-0.4244582080586629;0.12020950957122811;-0.780670199631698;0.7927939486869553
30.171696;1.2888719769402506;0.1145171579329692;0.06801533543901725;0.21697731713590068;0.16699930808557098;1.3079156565425272;10.010048094219837;0.8342236653818961;-0.42445697973327196;-0.4244582505063671;0.12518228936175158;-0.7472085241662111;0.760551044506796
30.172208;1.295518552596928;0.12275803906063315;0.07390634357415497;0.23815083747360502;0.18240258922892935;1.3145696720155924;10.007296324625695;0.8343021764224303;-0.42445700213063936;-0.4244582936958154;0.1301551631570197;-0.7141792099265452;0.7288750882345901
30.17272;1.3016546066837194;0.13098313512455156;0.07976296863419911;0.2577725521286632;0.19654988408015311;1.3206900745699963;10.004571384148763;0.8343835686007214;-0.424457023900335;-0.4244583374528019;0.13512638190299447;-0.6815854189277165;0.6977843195617588
30.173232;1.3072985891405928;0.13919014360856782;0.08558952418650112;0.2758545182727952;0.20948058557072818;1.3262934435071116;10.001876916615798;0.8344675026821918;-0.4244570451324503;-0.4244583816000716;0.14009813346527672;-0.6494262298023017;0.6672960191362381
30.173744;1.3124660745916628;0.14737544259035626;0.09138896082308705;0.29241943805130965;0.22123852129713467;1.3313973654796072;9.999216951818434;0.834553600997943;-0.42445706592630533;-0.4244584259640509;0.1450684858127433;-0.6177036897077237;0.6374322799454575
30.173912;1.3142465611507406;0.15008961450833253;0.09328702289636744;0.2975211043138256;0.22484286098331133;1.3329186193084057;9.996596470440293;0.8346414368956869;-0.42445708639945234;-0.4244584703652331;0.14671044451261964;-0.6073938450598136;0.6278006093833557
30.173912;1.314524671520074;0.15014634171344085;0.09329228287389085;0.29752118575575975;0.2248429703687724;1.33285226253928;9.99402136729772;0.8347306141731984;-0.4244571066865281;-0.4244585146160346;0.14673103002007956;-0.6073727490665541;0.6278150653158701
30.173913;1.3148109955932177;0.150222280161146;0.09331067214014234;0.2975502985873765;0.2248636472844844;1.3327985506657887;9.991498190625258;0.8348208529539318;-0.4244571269317832;-0.4244585585383628;0.1467612729170864;-0.6072924683200921;0.6277728365023721
30.173914;1.3150991652399593;0.15029870192634728;0.09332842562153344;0.29758106536210804;0.22488540473232874;1.332748699072016;9.98903346623829;0.8349119532689778;-0.42445714728321465;-0.42445860197698004;0.1467911923985568;-0.6072140653741356;0.6277307031843167
30.173916;1.3153969632997944;0.15039220897643096;0.09335743878486484;0.29763946627563176;0.224926668432009;1.3327126949218362;9.98663276568341;0.8350037283323022;-0.4244571678794626;-0.4244586447907901;0.14682981521298563;-0.6070755419074357;0.6276301642829377
30.17392;1.3157151540296248;0.15051921905176927;0.09340929431239384;0.2977596112824493;0.2250114907608289;1.3326983270688444;9.9843006879497;0.8350960232922839;-0.4244571888321201;-0.4244586868340471;0.14688819977985287;-0.6068167856886731;0.627415181620848
30.173928;1.3160705651909175;0.15071052308232796;0.0935059080521562;0.2979981474598344;0.2251799164190613;1.332724282408868;9.982041736276516;0.8351887562919902;-0.42445721020605826;-0.4244587279510983;0.14698446958008474;-0.6063155895557139;0.6269711308931892
30.173944;1.3165003703857447;0.15102904587164423;0.09369169812886076;0.29847419605393705;0.22551570995216183;1.3328281752983717;9.979861065310908;0.8352818905087972;-0.4244572319966163;-0.42445876798432675;0.14715885401239842;-0.6053247310201791;0.6260670768152117
30.173976;1.3170721414328088;0.1516010773896318;0.09405634637841055;0.29942158955244746;0.22618398372319024;1.3330805847583094;9.977764783820009;0.8353753856447814;-0.42445725412177204;-0.4244588067816624;0.1474876868513897;-0.6033550235056722;0.6242456130748544
30.17404;1.3179222184465718;0.15267957797166753;0.09477948570205301;0.30130059998780634;0.2275085654625659;1.3336241057483444;9.975759245882278;0.8354691685986276;-0.4244572764391679;-0.42445884420443863;0.1481273634536871;-0.5994223038987678;0.6205886621174354
30.174168;1.3193084684865424;0.15476804603406072;0.09621915778624741;0.3049872598209117;0.23010413579750927;1.3347333488259523;9.973849352113909;0.8355630873738491;-0.4244572987665831;-0.4244588801402933;0.14938628600863038;-0.591553397018082;0.6132607953229569
30.174424;1.3216985804018955;0.15887670865940406;0.099094332990707;0.31208425695714126;0.23508928196687848;1.3369009080745478;9.97203769106495;0.8356568909358338;-0.42445732089919763;-0.42445891451448375;0.15188482089925076;-0.5757751028555685;0.5985936527858782
30.174936;1.3258447466954266;0.1670047319286476;0.10482891122693033;0.3251673186048873;0.24423915622434372;1.3409233308002746;9.970325505245443;0.8357502699436554;-0.4244573426409804;-0.42445894728600686;0.15685928801505797;-0.5440512203095246;0.5692880893906979
30.175448;1.3295592770267153;0.1750951317093975;0.11053983967621042;0.33677279163890106;0.2523121187289527;1.3444850973639424;9.96871384485589;0.8358428727208529;-0.4244573638375444;-0.4244589784290295;0.16183695723954655;-0.5121225828535443;0.5401052724951663
30.17596;1.332848464214052;0.18314318488476797;0.11622877863208535;0.3469082525887993;0.2593285389512174;1.3475926452176483;9.967203344490104;0.8359342761850554;-0.4244573843823171;-0.4244590079125743;0.16681603682201634;-0.48003107948679097;0.5111443672822417
30.176472;1.3357215346735354;0.19114313070548924;0.12189604877141941;0.3555883043595079;0.2653110492797555;1.3502544582519547;9.965793532318406;0.8360240045376233;-0.42445740420358147;-0.4244590356836345;0.171798667529818;-0.4478146572858562;0.48251472026960796
30.176933;1.3379884265819708;0.19830426359093173;0.12697747213575275;0.3621664784242132;0.2698275958717945;1.3522731935652312;9.964482905818894;0.8361115939582703;-0.4244574232525198;-0.4244590616616013;0.1762879248391311;-0.41874430991283734;0.45713514202584155
30.177347;1.3397819796457806;0.20471566974051306;0.1315346942319648;0.36709950642656103;0.27320345110259225;1.353789775602263;9.963269605911325;0.8361966216364621;-0.42445744148909137;-0.424459085754819;0.18033581632849013;-0.39254306199901146;0.43469729693755105
30.177762;1.3413167897861757;0.21108808723192235;0.13607948300262107;0.3711161511222598;0.2759437212209661;1.3550314108584858;9.962152156352056;0.8362787040799021;-0.42445745886647307;-0.4244591078938213;0.18438524963880348;-0.3663309503783818;0.41273351310144957
30.178177;1.342598384423314;0.21741908442766514;0.14061239669951786;0.3742256368726909;0.2780573123719647;1.3560025325127338;9.96112973863386;0.836357516035255;-0.42445747533581174;-0.4244591280653869;0.18843701016690975;-0.3401259883470228;0.39134228614790123
30.178591;1.3436284458545147;0.2237060425020348;0.1451343590237436;0.37644514814418334;0.2795590701608792;1.356710685340525;9.960202022457805;0.8364328183839286;-0.42445749087690116;-0.4244591463197174;0.19249081524098097;-0.3139461341392913;0.3706369733376079
30.179421;1.3446475849284192;0.2361083341453504;0.15419139665881582;0.3782952408338717;0.2807869946923435;1.3574033894008743;9.959369088438633;0.8365044757433799;-0.4244575055169337;-0.4244591627278699;0.20055540271136166;-0.26175629809870793;0.3318315823767929
30.18025;1.3447325936589705;0.2483242870732381;0.16322139452084958;0.37680097295033277;0.27972606409608186;1.3571100508729252;9.958631255565274;0.836572510339568;-0.42445751930481146;-0.42445917732291794;0.20862157071370016;-0.20988436781070519;0.2976317280527663
30.18108;1.343925306269008;0.2603378447622975;0.17222563826296755;0.3721152167808001;0.27647779193422023;1.355873955594072;9.957988422198252;0.8366371474767109;-0.4244575322777913;-0.4244591900821303;0.21669017872659774;-0.15845923108972304;0.269706225711599
30.181909;1.3422674163377555;0.27213772819038934;0.181207570162953;0.3644139075765999;0.27115263706962955;1.3537412975054224;9.957439300591941;0.8366987319455588;-0.42445754445721334;-0.4244592009479763;0.22475918712426515;-0.10760480445481478;0.24996402581459076
30.182739;1.3398022838219543;0.2837100376969925;0.19016716794215183;0.35388017172047076;0.26385923127838645;1.3507581596252027;9.95698097991972;0.8367575788135035;-0.4244575558517097;-0.42445920985110785;0.2328297098613571;-0.05744005078233874;0.24011773728322303
30.183568;1.336572229207485;0.2950479706185988;0.1991086031982524;0.34070637423951755;0.25470778930387067;1.3469714725314532;9.956608898667742;0.836813880558038;-0.4244575664583436;-0.4244592167221401;0.24090196192792201;-0.008074979861623994;0.2409647688256186
30.184067;1.334391924666879;0.3017583549136773;0.20445852032674358;0.331576586145676;0.24834267976218397;1.344307034392135;9.956317315746404;0.8368676722109457;-0.4244575762708184;-0.4244592214906433;0.24578514254937875;0.02122235263224031;0.24643458037350524
30.184567;1.331955164715707;0.30837741520329737;0.20980166255892446;0.3216064056669557;0.24136866036345514;1.3413795845037522;9.95609982288456;0.836918854853098;-0.42445758528807004;-0.4244592240828425;0.2506704020806023;0.05017185839763304;0.2552263657308075
30.185066;1.3292714512457326;0.31490246669159505;0.21513742164298433;0.310839352714937;0.23380901256869926;1.3381978290518561;9.955949140329212;0.8369672815039337;-0.42445759351579987;-0.42445922443852013;0.2555568912927998;0.07875244806899355;0.2668858818106859
30.185565;1.3263501429776974;0.3213313890732389;0.22046543612120173;0.2993213895044931;0.22568867766449893;1.3347714004689732;9.955856899204077;0.837012853898752;-0.4244576009614398;-0.4244592225291575;0.2604468056534027;0.10694505247761375;0.28093208888445415
30.186065;1.323199863608524;0.32766391900944747;0.22578661955211923;0.28709684456790696;0.2170313517514195;1.3311098700293502;9.955814655247003;0.8370555791419447;-0.4244576076289677;-0.42445921835322376;0.26533939156655584;0.13473262998765462;0.29690153345059966
30.187063;1.3160057151295599;0.3400344227879432;0.23647073214126202;0.2607483770571032;0.19823098858300045;1.3231678448414816;9.955815314332693;0.8370955607377014;-0.4244576135217393;-0.42445921192924146;0.27506089605105427;0.18899417970017784;0.33303666398604315
30.188062;1.3080334183965543;0.3520129550169191;0.247129958091583;0.2321155945197101;0.17757421306573956;1.314410024326655;9.955853458747573;0.837132930211776;-0.4244576186602537;-0.4244592033005438;0.28478646872321456;0.24143775017192495;0.37266989668072303
30.18906;1.2993535259961853;0.36359583684420965;0.2577651129455999;0.20153674419523757;0.15524104016364257;1.3049121667664823;9.95592471106289;0.8371677897232449;-0.42445762310117113;-0.4244591925360856;0.2945150973535157;0.29195542439424377;0.4140189938406633
30.190059;1.2900372661753488;0.37478220088100117;0.2683765888485763;0.1693436459182251;0.13141051958098965;1.2947510636294914;9.956025117066588;0.8372002050445334;-0.42445762693454303;-0.42445917971990843;0.30424563376257696;0.340454274845349;0.4558996321975606
30.191058;1.2801531816869;0.385572017467534;0.27896356332858363;0.13585665380082476;0.10625891961619995;1.2839995515742313;9.956150853820724;0.8372301976915405;-0.4244576302702502;-0.4244591649344511;0.31397986260915134;0.38684932151998747;0.497517402009755
30.192056;1.2697714558751911;0.3959695075345533;0.2895257551507499;0.10138411938441881;0.07996025999206978;1.2727335128836759;9.956297855415688;0.8372577310016449;-0.4244576332265494;-0.4244591482447704;0.32371555316414835;0.431070545023273;0.5383288028905725
30.193055;1.2589586510755268;0.4059812322539313;0.30006323436613497;0.06621432517214551;0.05268159355590827;1.2610218650478737;9.956461907120238;0.8372827323885753;-0.42445763591517344;-0.42445912969853516;0.3334544985703841;0.47306193018039394;0.5779586537719739
30.195052;1.236207821722843;0.4249298040356667;0.32114871866694505;-0.004900100967886293;-0.003965336986034258;1.2366695319191932;9.956639761357883;0.8373051280567199;-0.4244576384314702;-0.4244591093528731;0.35284854413100986;0.5501384763762434;0.6527304679161133
30.19685;1.2149333652810592;0.44076627295541204;0.34003200789944055;-0.06880371124186464;-0.05673421061651085;1.2139004047373458;9.956829802539675;0.8373248621531592;-0.42445764085877163;-0.4244590873047884;0.37031360561343346;0.6115741761786557;0.7140420035913716
30.197735;1.2043702442132993;0.44817279694834666;0.34926571729379596;-0.09981968983623085;-0.08304612782868273;1.2024953420876026;9.957031549297497;0.8373419216996063;-0.4244576432834503;-0.4244590636937642;0.37896668704870257;0.6390680095533634;0.7419560713624529
30.197735;1.2045166911189882;0.4481603592022181;0.3491841997361372;-0.09981970372719974;-0.08304608336409881;1.202449197864433;9.9572452161657;0.837356367701686;-0.42445764580090983;-0.4244590386844231;0.37905987046255774;0.6390769635276018;0.7418611782021135
30.197736;1.2046382987531392;0.44815643109825254;0.3491127607976836;-0.09985533174652367;-0.08307653041944765;1.202387826420618;9.95747181922667;0.8373683360354811;-0.42445764850048;-0.4244590124582223;0.3791642925717936;0.6391160277613193;0.7417910468542188
30.197737;1.2047488301284015;0.4481499274081025;0.3490381580894375;-0.09988991916726898;-0.08310604491628132;1.2023240516424063;9.95771319930694;0.8373779940866548;-0.4244576514539122;-0.42445898521620573;0.3792721322861236;0.6391551519232137;0.7417159041156485
30.197739;1.2048343417196605;0.4481492295416218;0.3489717058242212;-0.0999603125892943;-0.0831662819003708;1.2022446272840253;9.957971424016266;0.8373855018838237;-0.424457654711743;-0.42445895716628396;0.37939156395258583;0.6392242254828169;0.7416658500824367
30.197743;1.2048849019749743;0.4481648410541437;0.3489254074950463;-0.10010006482451798;-0.0832858956868502;1.202137228831593;9.958247699967085;0.8373910252247941;-0.4244576582883221;-0.42445892849453526;0.3795336805415493;0.6393530978762313;0.7416726178297401
30.197751;1.2048765160692108;0.4482118463051109;0.34891949278214596;-0.10038065244338672;-0.0835260976254437;1.2019734969277893;9.958541220188163;0.8373947709322088;-0.42445766214625186;-0.4244588993547119;0.37971645971863277;0.6396015969230512;0.7417974752048234
30.197767;1.204760045432656;0.44832299386551916;0.3489966605489706;-0.10094054389296395;-0.08400567832960543;1.2017031113248882;9.958848694842173;0.837397000937483;-0.42445766619669173;-0.4244588698739415;0.3799797901060133;0.6400885383017199;0.7421637613246255
30.197799;1.204439714906202;0.44856433944602814;0.34924154092425186;-0.10206144040921603;-0.08496622313290762;1.201220843621694;9.959165486255829;0.8373980275331441;-0.4244576703135782;-0.42445884013921825;0.3803995120882617;0.6410517411151008;0.7430156411998163
30.197863;1.2037194442552925;0.4490653557642388;0.3498221248120962;-0.10430019890688018;-0.08688676974809917;1.200319554197056;9.959487406017958;0.837398191510683;-0.42445767435077464;-0.42445881018020304;0.3811314592440665;0.6429640433478052;0.7448404887453004
30.197991;1.2022088001533213;0.45008400516066743;0.35107385831526683;-0.10876919001136126;-0.09072831733219544;1.1985831436493295;9.959811216656204;0.8373978479756481;-0.42445767815604063;-0.42445877998551973;0.3824845053562273;0.6467523041205469;0.7485951741330866
30.198247;1.1991221963756133;0.4521294631140694;0.35366893548402945;-0.11767589137324153;-0.09841572657833857;1.195179509655476;9.960133683846443;0.837397390123515;-0.4244576815815224;-0.4244587495319506;0.3850755747579496;0.6542063890124487;0.7561388323182238
30.198759;1.1928839579540615;0.4561855377061441;0.3589476348938458;-0.1353547361915986;-0.11379998575911289;1.1884395623548163;9.960450120255372;0.837397230383955;-0.4244576844894457;-0.42445871879555414;0.3901445849418169;0.6686511606583853;0.770976447420117
30.199783;1.180354170549461;0.4640979409221891;0.36957953948951455;-0.1700862249399167;-0.1445296767793047;1.17503523605849;9.960753536721517;0.8373976835883468;-0.42445768675592055;-0.4244586877629164;0.4001643802764523;0.6957104977647378;0.7992346899974703
30.200807;1.1678526323584364;0.47172460469976024;0.3801882767786712;-0.2038844477872015;-0.17511635548784044;1.1616634497205478;9.961035298743228;0.8373988486842453;-0.42445768827963487;-0.42445865645525777;0.4101857364503014;0.7200533140414436;0.8251535009395959
