time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.201831;1.1554436735655664;0.47909708793691963;0.39077731280357264;-0.23658744606020446;-0.20540066803236326;1.1483921205768075;9.961286397738874;0.8374005942616553;-0.4244576889993101;-0.4244586249372263;0.420208432344158;0.7408625461904979;0.8480023687778079
30.202753;1.1444125203640847;0.485538317860631;0.40028267852677957;-0.2649635258958041;-0.23226686002213814;1.136580218529602;9.96149828847935;0.8374026701897365;-0.4244576888985007;-0.42445859330159663;0.4291693233517141;0.7564471341335282;0.8657766389867422
30.203674;1.133559950744737;0.49180565954533034;0.40975669541864956;-0.29222783357386783;-0.25863306646744405;1.124959791966626;9.961663683648391;0.8374048611668591;-0.4244576879847853;-0.4244585616444669;0.4379663282073267;0.7690910254247131;0.8809077928466698
30.204596;1.1229355264973377;0.4979035957790036;0.4191793677316678;-0.3182952655590416;-0.28438325581973994;1.1135810244074469;9.9617767324759;0.8374070504001356;-0.4244576862730811;-0.4244585300313024;0.4465793190872418;0.7789081926259228;0.8934913638715588
30.205518;1.1125811010299327;0.5038356593262829;0.4285305404965284;-0.3431032093005325;-0.30941549683230635;1.1024892637192445;9.96183203074415;0.8374091614769348;-0.4244576837763624;-0.42445849847087036;0.4550140814764241;0.7860336246582984;0.90365806943347
30.206439;1.1025363251687135;0.5096038634327635;0.43778749449576543;-0.3666067705483017;-0.3336380139079628;1.0917269375475658;9.961823905483161;0.837411070761834;-0.424457680489257;-0.4244584669244381;0.46328142066278205;0.7906132996886692;0.911553939983151
30.207361;1.0928354438216696;0.5152180472242217;0.44693498056945075;-0.3887747810853619;-0.3569678165181293;1.0813294727924914;9.961746873867689;0.8374125687836191;-0.4244576763835468;-0.42445843534123123;0.4713962019806883;0.7927931802337315;0.9173296511706813
30.208282;1.0835094820735849;0.5206920170539048;0.45596137816845783;-0.40959517202850787;-0.37933642547268076;1.0713293103007735;9.961596702802156;0.8374133593389484;-0.42445767142194624;-0.42445840369425514;0.4793692404473755;0.7927262199570453;0.9211421169361799
30.209204;1.0745832407779417;0.5260428255308554;0.46485966742589685;-0.4290656263737988;-0.40068374078894137;1.0617539346260358;9.961371398100026;0.8374130964377055;-0.4244576655763627;-0.42445837199083986;0.4872122549075363;0.7905613554021294;0.9231471023534791
30.210126;1.066080591528432;0.5312937348241836;0.47362819428146596;-0.44719345734098637;-0.4209572726572075;1.0526278576435315;9.961071626597729;0.8374114589120477;-0.42445765884460424;-0.4244583402428441;0.4949359373392622;0.7864475007501226;0.9235013076279313
30.211047;1.0580173250413445;0.5364662371879446;0.48226667879190654;-0.46399485299582427;-0.44011528308577447;1.0439696063702466;9.960700175164183;0.8374081859068601;-0.42445765125432405;-0.4244583084326255;0.502547997228257;0.7805315580812613;0.9223591471931895
30.211969;1.0504105982356855;0.5415867525372302;0.4907783972206816;-0.47949769540491677;-0.4581269133100077;1.0357957350805187;9.96026069393253;0.83740304191183;-0.4244576428491792;-0.4244582765259986;0.5100561669449503;0.7729594335953682;0.9198746964146386
30.21289;1.0432689162394573;0.5466809205558179;0.4991697674609043;-0.49372878100568873;-0.47496506546645473;1.02811781397737;9.959756581823099;0.8373957773556149;-0.42445763366139777;-0.4244582445162534;0.5174651950715905;0.7638740676549132;0.9161979574713427
30.213812;1.0366016541971257;0.5517728792664761;0.5074454480125274;-0.5067244368339467;-0.4906132747297526;1.0209443910045986;9.959190635655029;0.8373861493479432;-0.42445762367285844;-0.42445821243589654;0.5247808192100394;0.7534134684347991;0.9114750345518569
30.214734;1.0304124396048955;0.556886809103485;0.5156132847054251;-0.5185212973372766;-0.5050605048364522;1.0142819995944052;9.958565691951458;0.8373739907206658;-0.42445761279920724;-0.4244581803304335;0.5320057463825697;0.7417157186268669;0.9058497515905801
30.215655;1.0247049271461706;0.5620425846685796;0.5236773761221518;-0.529163065508905;-0.5183055866338745;1.0081332221405035;9.957885457869859;0.8373592132221256;-0.42445760092761226;-0.42445814825514544;0.539142651127715;0.7289119527080213;0.8994591420086208
30.216577;1.0194769715420673;0.5672588168569256;0.5316440473723772;-0.538688534401828;-0.5303488612698791;1.0024976606647258;9.957154206797364;0.8373417298102557;-0.4244575879619359;-0.42445811630366714;0.5461921757038676;0.7151303304127935;0.8924351988417737
30.217498;1.014728154757276;0.5725551827210359;0.5395202148677767;-0.5471439643514756;-0.5412008361859816;0.997371786287087;9.956375776292633;0.8373214286469752;-0.4244575738194112;-0.42445808461087414;0.5531549454204514;0.7004960279763338;0.8849056053702176
30.21842;1.0104534454809377;0.5779451187044863;0.5473095318417184;-0.5545726475436916;-0.5508753693058024;0.9927518712115515;9.955553080867913;0.8372981610927501;-0.4244575584006624;-0.42445805331786357;0.5600285972222842;0.6851282200407814;0.8769891864695796
30.219342;1.0066465563920368;0.583440339429889;0.5550150509863971;-0.5610174560619832;-0.5593904493342579;0.9886300541930376;9.954688195559584;0.8372716666928314;-0.42445754158224325;-0.42445802254255643;0.5668137886079366;0.669143034309957;0.8688016562248402
30.220263;1.0032986239040893;0.5890513541654481;0.5626404788945443;-0.56652252353417;-0.5667705362488762;0.9849963916273332;9.953782550323343;0.8372415640567697;-0.4244575232291271;-0.4244579923779274;0.5735061713899846;0.6526505341937293;0.8604478942274443
30.221185;1.0003994839914776;0.5947843117067538;0.5701862940715909;-0.5711318369305647;-0.5730443729385786;0.9818398738330629;9.952837221564016;0.8372074364111862;-0.4244575031984052;-0.42445796290024385;0.5801023403825125;0.6357557618734653;0.8520261057428026
30.221708;0.9989507791078112;0.5980606339541554;0.5744543319210069;-0.5733663074889447;-0.5761258707251528;0.9802084614005683;9.951853670755726;0.837168879831245;-0.4244574813292044;-0.42445793416626687;0.5838438051783922;0.626015803047195;0.8472176812099825
30.221708;0.9989568401968151;0.5979702033403633;0.5744939552164796;-0.5733668160664672;-0.5761266893966117;0.9801050962836033;9.950834367521724;0.8371255031002682;-0.4244574574313615;-0.42445790620734136;0.5839350461317052;0.6259738185480661;0.847130035174983
30.221709;0.998963788606413;0.5978897118432195;0.5745511094331994;-0.5733710930820083;-0.5761323875505746;0.9800016602494503;9.949782680350603;0.8370769413583113;-0.4244574312904238;-0.42445787903806814;0.5840276600504244;0.6259120168173352;0.8470367466547946
30.22171;0.9989729222853139;0.5978079476021788;0.5746127059974109;-0.5733745106577998;-0.5761373472315728;0.9799019565711751;9.948702621470174;0.8370228759485425;-0.4244574027047647;-0.4244578526722526;0.5841144875474377;0.6258496014029137;0.8469468833324864
30.221712;0.9989806158264387;0.5977299801120318;0.5746849353525016;-0.5733833028289563;-0.5761497312186358;0.9798007441227528;9.947598727959193;0.8369630723244276;-0.4244573715375332;-0.4244578271399241;0.5842025833497912;0.6257687473039398;0.8468516361754335
30.221716;0.9989862755868142;0.5976653335767993;0.5747767833332534;-0.5733994288232088;-0.5761717091390371;0.9796967656006532;9.94647595171151;0.8368974587170863;-0.4244573377257288;-0.42445780250312537;0.5842990945290727;0.6256496116604743;0.8467405972339379
30.221724;0.9989817859974245;0.5976252059922091;0.5749035344640955;-0.5734303205876774;-0.5762153569438216;0.9795837875122655;9.945339711098562;0.8368261506219766;-0.4244573012434622;-0.4244577788439821;0.5844171935569688;0.6254563383914827;0.84659549993911
30.22174;0.9989592134737324;0.597637990748374;0.5750978687499774;-0.5734943300746187;-0.5763036843267043;0.9794506465119891;9.944195938815149;0.8367493501769642;-0.42445726208145723;-0.4244577562330272;0.5845860436319433;0.6251140359987082;0.8463801327983153
30.221772;0.9988958281188627;0.5977514537358403;0.5754209616579442;-0.5736214610202066;-0.5764800727413258;0.9792752418483562;9.943050706157317;0.8366672155631202;-0.42445722023903365;-0.42445773472529946;0.5848607819722162;0.62447276256234;0.8460209122496662
30.221836;0.9987517510648029;0.5980727425767424;0.5760041734197834;-0.5738709580954768;-0.5768273624916989;0.9790155627742556;9.941909996498508;0.8365798195856452;-0.4244571756972807;-0.4244577143774788;0.5853525701285712;0.6232355355512028;0.845375050632386
30.221964;0.9984516438750396;0.5988113689148018;0.5771033646832822;-0.5743596159494886;-0.5775070895454625;0.9785907689906721;9.940780235499359;0.8364872190149126;-0.42445712840866856;-0.4244576952467129;0.5862806534320831;0.6208113484418498;0.8441605301576006
30.22222;0.9978521917852106;0.6003867703996398;0.5792273164068408;-0.5752898536718314;-0.5788072192615116;0.9778521794134077;9.9396683041229;0.8363895433425198;-0.4244570783149947;-0.4244576773741308;0.5880843588440013;0.6160282001878516;0.8418322183318528
30.222732;0.9967236599895325;0.60366234929587;0.583387885624313;-0.5769675330686683;-0.5811728478164147;0.9765591746296067;9.93858054022948;0.8362870036320129;-0.42445702534650037;-0.4244576607841717;0.5916270555213304;0.6065911341866062;0.8373662585919363
30.223756;0.9948003623220195;0.6104164086356936;0.5915558019487547;-0.5796358477495316;-0.5850139991385338;0.9744371315513941;9.937522240450933;0.8361798566595556;-0.42445696940749394;-0.4244576455020054;0.5985781242075258;0.5881242513547988;0.828988441775609
30.22478;0.9933378625985795;0.6173127943289246;0.5996194672969808;-0.5814401217498361;-0.5877250393747931;0.9728044103529252;9.936498216988015;0.8360684026379264;-0.4244569103966053;-0.4244576315514196;0.6053929429987546;0.5701696916106478;0.8212514507796768
30.226828;0.991588197589436;0.631545068987152;0.6153225390295298;-0.5828025428962925;-0.5901712050947943;0.9708933641231717;9.93551351773265;0.8359530024206675;-0.4244568482489771;-0.424457618927479;0.6185638805125344;0.5360066206056315;0.807797025736348
30.228671;0.9912737316771565;0.6446942014526215;0.6290545823038302;-0.5817238782058253;-0.5892946006001394;0.9704983630383753;9.934573471607006;0.8358340678208679;-0.4244567829657779;-0.4244576075873081;0.6299003066196895;0.5072972404776396;0.7978019633839907
30.230514;0.9919740983163313;0.6580747531215005;0.6423632433809101;-0.5787993744692247;-0.5859470697198672;0.9711767683004744;9.933683138797097;0.8357120344067115;-0.42445671461995077;-0.42445759746735795;0.6407065928200133;0.480642786133473;0.7896990328703067
30.232357;0.9935270600680589;0.6715795958426412;0.6552101276472216;-0.574323156299657;-0.5805362064733641;0.9727588448291022;9.932847088226618;0.8355873295864716;-0.42445664332298527;-0.42445758849392623;0.650949064339664;0.45612548139725767;0.7833357828064558
30.234201;0.995784472216883;0.6850953729069714;0.6675519226713176;-0.5685644482679957;-0.5734424208328119;0.9750847429796959;9.93207020319537;0.8354603323086152;-0.42445656916839564;-0.42445758058123184;0.6605989696858098;0.43378750280131495;0.7785307518092972
30.236044;0.998607840262454;0.6985106940976422;0.6793505002277795;-0.561767358041314;-0.5650160462373066;0.9780085502315093;9.931358638122097;0.8353313864286458;-0.4244564921962091;-0.4244575736344928;0.6696315135672443;0.41363999490165954;0.7750879501174364
30.237887;1.0018695192221536;0.7117128481057916;0.6905676759930011;-0.5541571010189006;-0.5555792518208221;0.9813952932396565;9.930719805543847;0.8352008773933414;-0.42445641238601833;-0.4244575675621164;0.6780308905642536;0.3956671171302988;0.7728116241041459
30.23973;1.0054560993454777;0.724595108102157;0.7011689286525348;-0.5459389795593829;-0.5454208935794909;0.9851239238458933;9.93016192028997;0.8350692433335849;-0.42445632965690844;-0.4244575622922714;0.6857892833027408;0.379825079385563;0.7715118645741682
30.241573;1.009265939369486;0.7370604705957012;0.711127476767117;-0.5373056856880609;-0.5348041814407392;0.9890863766810574;9.929693208202206;0.8349368942655356;-0.4244562438678903;-0.42445755778759225;0.6929028433124323;0.3660471395121409;0.7710087816254575
30.243417;1.0132043957581822;0.7490297673630203;0.7204344382833748;-0.5284347393668397;-0.5239663214532737;0.9931806639060529;9.929320526756776;0.8348041735793806;-0.4244561548407801;-0.42445755404765184;0.699378674836772;0.3542435620110995;0.7711416936275112
30.24526;1.0171954919169663;0.7604078524092855;0.7290555981947122;-0.5194771035985836;-0.5131014558885416;0.9973279377109963;9.929048495209514;0.8346714217122101;-0.42445606242130224;-0.4244575510939057;0.7052288318698613;0.3443185608372802;0.7717729509319873
30.247103;1.0211712514498603;0.7711406236618018;0.736994551719473;-0.5105724718671945;-0.5023824937825057;1.0014544951667008;9.928879456530373;0.8345390462737986;-0.4244559665424747;-0.4244575489522109;0.7104703255721638;0.33615726666698886;0.772781437009774
30.248946;1.0250729002343235;0.7811839238853061;0.7442598797983077;-0.5018407608520201;-0.4919530372199233;1.0054997256582663;9.92881355743983;0.8344074907030817;-0.4244558672433931;-0.42445754764867033;0.7151271394060633;0.3296377475168447;0.7740686181448114
30.250789;1.0288528891961033;0.790498544614125;0.750857926212565;-0.49339101269476915;-0.4819363402541683;1.0094130330172775;9.928849032910458;0.8342771527799829;-0.4244557646398391;-0.4244575472053123;0.7192262412653292;0.3246310440756197;0.7755528736082715
30.252633;1.0324703819700614;0.7990600722810335;0.7568049929262562;-0.48531283695428734;-0.472430231825312;1.0131508015770307;9.928982870483635;0.8341483664064748;-0.42445565888253867;-0.4244575476155922;0.7227975902056277;0.32100116784392396;0.7771671690501205
30.254476;1.035892122399475;0.8068581132719795;0.7621252510525307;-0.4776813043692193;-0.4635125614813242;1.0166804467765684;9.929211452437835;0.8340214258090303;-0.4244555501575968;-0.4244575488170758;0.7258751682662156;0.318612084405531;0.7788604485817622
30.256319;1.039095463638095;0.8138926520041908;0.766844577603985;-0.47055475741991937;-0.455238814773786;1.0199774839526994;9.929530950359009;0.8338966096132674;-0.4244554387128617;-0.42445755070383756;0.7284950222170978;0.31732670724725787;0.7805929358929184
30.258162;1.0420614569875462;0.820173434037636;0.7709950025290098;-0.46397715567047876;-0.44764846519832135;1.0230225384328833;9.929937609212544;0.8337742202382348;-0.4244553248307108;-0.4244575531743602;0.7306922447035866;0.3170078969064567;0.7823315082979496
30.260005;1.0447798522213945;0.8257190373698559;0.7746098475777653;-0.45798022544112177;-0.44076547770962793;1.0258053193160914;9.930428067472507;0.8336546100323405;-0.4244552087599444;-0.42445755615549996;0.7325049031965767;0.31752648212452583;0.7840545578646906
30.261849;1.0472451015964053;0.8305568545346657;0.7777264669431698;-0.4525808613573545;-0.4345980763122721;1.028321555072408;9.930999542362184;0.8335381678600571;-0.4244550906815707;-0.4244575595749055;0.7339700163053872;0.3187553011260564;0.7857442123351487
30.263692;1.0494554684854271;0.834720085376936;0.7803838202064246;-0.4477830284989113;-0.4291413155478455;1.0305698626333297;9.93164968524519;0.8334252922312271;-0.42445497073301813;-0.42445756332523416;0.735123630700779;0.320573225673519;0.7873865152826186
30.265535;1.0514140498228648;0.8382474691619363;0.7826212819411866;-0.4435818314143467;-0.42438080112572646;1.0325566377432578;9.932376293285465;0.8333163639459595;-0.4244548490732133;-0.42445756727044076;0.73600092962019;0.3228691535773598;0.7889718671119348
30.267378;1.0531283497769084;0.8411821426857018;0.7844778705232792;-0.43996329641778137;-0.4202928112380919;1.0342880488652813;9.933177027049428;0.8332117185013281;-0.4244547259292135;-0.4244575712802849;0.7366352516951616;0.32553798159845587;0.790491605693619
30.269221;1.0546067751851806;0.8435673034259106;0.7859909800066724;-0.4369055456487409;-0.4168469225057961;1.0357750773602374;9.934049440495183;0.8331116431619443;-0.4244546015796321;-0.42445757525510824;0.7370600036832545;0.328482569289821;0.7919399793733679
30.271065;1.0558605527698843;0.8454527152708607;0.7872013909115527;-0.4343788474032435;-0.41400530207365577;1.037030514260644;9.934991522481374;0.8330164049534703;-0.42445447630682426;-0.42445757913866783;0.7373055654424454;0.3316177056402559;0.7933126395518506
30.272908;1.0569050535505533;0.8468851697416059;0.7881432800242834;-0.43235372321541327;-0.4117298804466372;1.0380709397313121;9.936001874919176;0.8329262640947956;-0.4244543503662953;-0.42445758291201663;0.7373992469700678;0.3348650970684271;0.79460444283091
30.274751;1.057753706595811;0.8479133683506627;0.788853500733339;-0.43078922506015865;-0.4099734511398982;1.0389117946595277;9.937079104853716;0.8328414593409041;-0.42445422398860316;-0.42445758656232746;0.7373683123056016;0.338156393251157;0.7958133983832198
30.276594;1.0584236855417595;0.8485841334792334;0.7893636481512909;-0.42964756967862666;-0.40869119801281245;1.0395685282176585;9.938221503525057;0.8327621985681104;-0.4244540973932321;-0.42445759005998734;0.7372370276477203;0.34143124068903674;0.7969371117934553
30.278437;1.0589300729782287;0.8489416695580737;0.7897039424296841;-0.4288859373986762;-0.40783500235732834;1.0400616852352862;9.939427254111243;0.8326886367114581;-0.4244539708034489;-0.42445759335636846;0.7370256357848373;0.344639325123103;0.7979728239737096
30.282124;1.0593792436589389;0.8490245255840421;0.7898295866030088;-0.42829204576721575;-0.4071608375861226;1.0404998961411784;9.940694409618537;0.8326208506837601;-0.42445384447448886;-0.4244575963784383;0.7364423064113448;0.35065038823750927;0.7999004270087695
30.28581;1.0593850905103206;0.8483430696305994;0.7895677447865972;-0.42871855954879756;-0.407628289091637;1.0404758243829488;9.942020783234234;0.8325588631332899;-0.4244537187063846;-0.4244575990344271;0.7357371556400243;0.35600023534193803;0.8014692909672424
30.289497;1.0590678192074818;0.8471623789293559;0.7890778780340998;-0.4298844733346953;-0.40892422882478885;1.0401160768032303;9.94340410101346;0.8325026490518151;-0.42445359382053965;-0.42445760125197873;0.7350012899243913;0.3605587325828401;0.8026927571111476
30.293183;1.058535085393104;0.8457013255683071;0.7884851071958016;-0.4315257080307984;-0.4107573906366805;1.039536137537282;9.944842426669497;0.8324520837813588;-0.4244534701421206;-0.4244576030063838;0.7343028261138057;0.36426579252969543;0.8035932185615633
30.296869;1.0578811381480926;0.8441351368455347;0.7878836630715739;-0.43342265569983934;-0.4128835877233743;1.0388364267863857;9.946335016343934;0.8324069219538387;-0.4244533480024089;-0.4244576043015413;0.7336898360872751;0.36712536743490726;0.8042047739570191
30.300556;1.0571825212603214;0.8425980927174965;0.7873427787217391;-0.4353961541985848;-0.41510303457408115;1.0380963605906115;9.947883184855831;0.8323668404595028;-0.4244532277331132;-0.42445760513313463;0.7331892083808967;0.3691884461136773;0.8045663026096997
30.304242;1.0564997444534574;0.8411841841855442;0.7869059921112423;-0.4373093237863923;-0.41726146081987625;1.037380327397734;9.949490202137625;0.8323314926386365;-0.4244531096629786;-0.42445760547674183;0.7328145950666827;0.370540032716718;0.8047232735297057
30.307929;1.0558748694827453;0.839952562266894;0.7865980067695806;-0.4390661502366676;-0.419250054198072;1.036733766528057;9.951160083552287;0.8323005315684296;-0.42445299412780263;-0.42445760529691684;0.7325645113320428;0.3712851264418523;0.8047194076437815
30.311615;1.0553392165981845;0.8389366996617562;0.7864272629997885;-0.4406040203328058;-0.42099567156392337;1.0361883384491848;9.952896279080372;0.8322736231697725;-0.4244528814606278;-0.424457604550618;0.7324314205463287;0.3715357440126557;0.8045981471278606
30.315301;1.0549065705970475;0.8381446748217413;0.7863911175839917;-0.44188886545048195;-0.422459256924037;1.035758965825504;9.954701169472681;0.8322504647373059;-0.4244527719534381;-0.4244576031926497;0.7324007563398929;0.37140495584291733;0.8043982927791241
30.318988;1.0545853900856188;0.8375696219816051;0.7864765534563131;-0.4429118941502868;-0.423628090467815;1.0354537653609739;9.95657587668736;0.8322307725012985;-0.4244526658286727;-0.42445760119199116;0.732453993654904;0.3709998625252206;0.8041529020950285
30.322674;1.0543726433340888;0.8371930505991597;0.7866680316691296;-0.443680818723933;-0.4245100475081628;1.0352709921089658;9.958519634928866;0.8322142643794734;-0.4244525632484077;-0.4244575985417546;0.7325737641664642;0.3704125338467937;0.8038892828302621
30.326361;1.054261041808904;0.8369875161253009;0.7869445384961737;-0.44421640153873543;-0.42512743448208706;1.0352019519271674;9.96052966069606;0.8322006769517876;-0.42445246435196143;-0.4244575952655028;0.7327399224721669;0.3697259941669992;0.8036279672286981
30.330047;1.0542381030783314;0.836922917559232;0.7872864406041985;-0.4445463226431093;-0.4255115050397941;1.0352338921055688;9.962601842310827;0.8321897708879351;-0.42445236929443014;-0.42445759142103373;0.7329365347193659;0.36900426035266426;0.8033842673966128
30.333733;1.0542915271800237;0.8369679815283214;0.7876729270346199;-0.44470538802529347;-0.42570045431256803;1.0353539949697554;9.964730865703183;0.8321812915792571;-0.4244522782625756;-0.4244575870753313;0.7331487894583861;0.36830037207205274;0.803169222530459
30.341106;1.0544079589614983;0.8372994399601132;0.7882831486922699;-0.44468347417039245;-0.42569004652673387;1.0355484547682068;9.966909925095083;0.8321749257310987;-0.42445219145485896;-0.42445758226982566;0.7335368465931669;0.3670933732927388;0.8028897684234639
30.348479;1.0546648328210542;0.8377561177862343;0.7889036431313579;-0.44436249335725886;-0.425335823392399;1.0358984844616637;9.969130965000979;0.8321702970634103;-0.4244521090352278;-0.424457577027331;0.7338797361113223;0.3662132687573159;0.802725575826121
30.355852;1.0549823701942236;0.8382089500850767;0.7894712509006376;-0.4439237904140649;-0.424844125363862;1.0363171995890434;9.97138497182404;0.8321669908557667;-0.42445203111094176;-0.42445757138369666;0.7341483858867398;0.3656820148612121;0.8026596853960474
30.363225;1.05530155431948;0.8385766093384873;0.7899528667528978;-0.4434930523146836;-0.4243594009198658;1.036744486377941;9.973661812545545;0.8321645881514079;-0.4244519577600589;-0.42445756539664503;0.7343346731884711;0.36545456090411294;0.8026639398518988
30.370597;1.0555897299430885;0.8388278665000466;0.7903433630126702;-0.4431446641013224;-0.4239660774663984;1.0371439761439636;9.975950063535405;0.8321626726491264;-0.42445188905602393;-0.4244575591330134;0.7344483982266727;0.3654518927723079;0.8027112585152965
30.37797;1.0558313692379466;0.8389605442832916;0.7906523690074859;-0.44290734765984546;-0.4236977984054564;1.0374981520637727;9.978237783660436;0.8321607842420792;-0.42445182505799417;-0.42445755265297513;0.7345042461242727;0.3655870307889041;0.8027756064275741
30.385343;1.0560280154413215;0.8389961124033355;0.7908990125396976;-0.4427789003263641;-0.4235516121838964;1.0378094928663681;9.980514117601018;0.8321584086535234;-0.4244517657973373;-0.4244575459962297;0.7345217980403419;0.3657819974042873;0.8028395799649096
30.392716;1.0561848829655707;0.8389587000948006;0.7911019664279717;-0.44273421014407177;-0.42350112697218323;1.0380845115235608;9.982770092528686;0.8321550724513432;-0.4244517112691374;-0.42445753917408113;0.7345195543161026;0.36598180548843423;0.8028953346420208
30.400089;1.0563149658201747;0.8388811993733669;0.7912822261165537;-0.4427470374979598;-0.42351572919478253;1.0383356901858152;9.984998323650991;0.8321504629418999;-0.42445166142752294;-0.42445753216733473;0.7345079691895129;0.36615147662020936;0.8029369011788287
30.410089;1.0564233246752681;0.8387798345266818;0.7914509130319289;-0.44280325905140155;-0.42357963020469797;1.0385684204177412;9.987192806837681;0.8321444598006562;-0.4244516162125046;-0.4244575249257955;0.7344895308039983;0.36631005661553934;0.8029754598150387
30.420089;1.0565237016715099;0.8386810608136466;0.7916224631480652;-0.44286767088000345;-0.42365337589358476;1.0387989796337955;9.989348746611869;0.8321370495555528;-0.4244515755883624;-0.4244575173713511;0.7344798308786976;0.36639562313015306;0.8029971646246852
30.430089;1.056627692662569;0.8386002212098316;0.791802406555097;-0.4429144132975647;-0.4237073289400977;1.0390365396436154;9.991461798020035;0.8321282111768709;-0.42445153953479375;-0.42445750940178417;0.7344805440563269;0.3664283010592434;0.8030126084517065
30.440089;1.0567372626176805;0.838539837540211;0.7919912987533021;-0.44293609944617485;-0.4237334192448851;1.0392872250449834;9.99352729501995;0.832117900396493;-0.42445150801654324;-0.4244575008919685;0.7344873728007887;0.3664312630753272;0.8030283408374648
30.450089;1.056853958713157;0.838493379057322;0.7921812788518519;-0.44293590525055765;-0.4237338450148787;1.0395471909332834;9.995540413950318;0.8321061306934441;-0.42445148098308794;-0.4244574917131259;0.7344950423516595;0.36642869774787623;0.8030504900990836
30.460089;1.0569712789934222;0.8384526096440197;0.7923689990159516;-0.44292013853330164;-0.42371709087923254;1.0398116581478787;9.997496891752661;0.8320929913214828;-0.4244514583738238;-0.4244574817765041;0.7344983138408293;0.36643478086181225;0.8030807162517919
30.470089;1.0570851868903748;0.8384070710816186;0.7925472057694459;-0.44290034955586977;-0.42369570829346154;1.0400768593214382;9.999393308732163;0.8320785471320712;-0.4244514401198202;-0.42445747105649156;0.7344959707404795;0.36645467708028606;0.8031201779229981
30.480089;1.0571930147904307;0.8383548313390545;0.7927159411001474;-0.4428836109437124;-0.4236774644499841;1.0403379151534222;10.001227020405294;0.8320627865693736;-0.42445142616312903;-0.4244574595595183;0.7344847958441554;0.36648454559353033;0.803164137288039
30.490089;1.0572939925103277;0.8382937213847362;0.792873846444157;-0.4428703988557263;-0.42366309426954685;1.0405937949906685;10.00299623048115;0.8320457027327055;-0.4244514164594106;-0.4244574472692469;0.7344675828315266;0.36652052955336034;0.8032131453168183
30.500089;1.0573870909479195;0.8382245362131635;0.7930228135305271;-0.4428620067636233;-0.4236542250004087;1.0408414086925755;10.004700251333867;0.8320273704061686;-0.42445141094917654;-0.42445743412484943;0.73444518133637;0.3665597416192566;0.8032663494947551
30.510089;1.0574730965920704;0.8381492646973149;0.7931644963821375;-0.4428561910531834;-0.42364832036586825;1.041081635144926;10.006339440497097;0.8320078803659072;-0.4244514095522126;-0.42445742005382486;0.7344165175834201;0.366598250459559;0.8033206482720981
30.520089;1.0575520047877915;0.838068142650769;0.7932992618352978;-0.4428511839156847;-0.4236435786388492;1.0413142495370058;10.007914337964525;0.8319871762220672;-0.4244514121937115;-0.42445740502023593;0.7343825589984381;0.3666360702123623;0.8033766039251856
30.530089;1.0576241795040704;0.8379810569143433;0.7934265388893866;-0.4428471432264563;-0.42363987151990024;1.041536942319393;10.009425047621043;0.8319650089468426;-0.42445141881153553;-0.42445738903606783;0.7343442483110452;0.3666741584245248;0.8034353276384705
30.540089;1.057690746472644;0.8378913644454775;0.793548204130911;-0.4428430759143619;-0.4236356380860039;1.0417494761118766;10.010871857991217;0.83194112245978;-0.42445142933863916;-0.42445737214195167;0.734300469435326;0.36671143306359627;0.8034952892094849
30.550089;1.0577487943819228;0.8377979591581124;0.7936647960154111;-0.442838716349001;-0.4236316253349627;1.041950821139081;10.01225597151364;0.8319154828568187;-0.4244514436923742;-0.42445735438873783;0.7342510729568541;0.3667488192038738;0.8035567233541463
30.560089;1.0577993287263323;0.8376995830276048;0.7937737152429473;-0.4428343388081084;-0.4236274849429564;1.0421411365022533;10.013579327833114;0.8318883504518714;-0.4244514617723217;-0.42445733582374856;0.734195928216951;0.36678729025618356;0.8036197984826299
30.570089;1.05784218149346;0.837599004913706;0.7938771733768494;-0.4428309183372337;-0.4236239812884236;1.0423176155309644;10.01484417350036;0.8318602185954563;-0.4244514834556671;-0.42445731648788154;0.7341359784831539;0.36682585901789116;0.8036846284404854
30.580089;1.0578751123162367;0.8374931507067035;0.7939735098868221;-0.44282718842471624;-0.42362057233401085;1.0424803729325813;10.016052991963358;0.8318316934428948;-0.42445150859966124;-0.4244572964180466;0.7340702840045678;0.3668655456686075;0.8037504451824463
30.590089;1.0578995853658062;0.8373841520485747;0.7940633777854021;-0.4428240817230359;-0.42361737087442286;1.0426285143350469;10.01720843570036;0.8318033526689352;-0.4244515370466484;-0.42445727563392877;0.7339980041119025;0.36690636868460275;0.8038160460118591
30.600089;1.0579133490913515;0.8372692671548277;0.7941456856909607;-0.4428206653959879;-0.423614264556181;1.0427612681183818;10.018312760718443;0.8317756465956785;-0.42445156862103267;-0.4244572541118893;0.733921321070753;0.3669483448756462;0.8038828897841893
30.610089;1.0579168163318278;0.8371496441331276;0.7942211148981964;-0.4428190153470752;-0.4236129601707481;1.0428780746575466;10.019366875718557;0.8317488870488702;-0.4244516031387126;-0.42445723176331807;0.7338394155460136;0.3669904778871266;0.8039492428578574
30.620089;1.05791026740795;0.8370258839250599;0.794290067780276;-0.4428167129663872;-0.4236109230421035;1.0429786608319618;10.020369596557606;0.8317232894893023;-0.4244516404250998;-0.4244572084495991;0.7337525137324946;0.3670337526208815;0.8040150863295757
30.630089;1.0578928909858443;0.8368949206674334;0.7943503994723717;-0.44281425909098093;-0.4236088535837571;1.0430620226856997;10.021317998177063;0.8316990057637661;-0.42445168031364144;-0.42445718402984856;0.7336608841510847;0.367078141722094;0.8040798667598816
30.640089;1.0578647240312156;0.8367587355385074;0.7944042392357701;-0.4428129211067457;-0.4236078537552557;1.043129334452729;10.022208830908005;0.8316761295673432;-0.42445172263581843;-0.42445715838751247;0.7335647637420453;0.36712260520828366;0.8041424917948861
30.650089;1.057824666376765;0.8366148950956274;0.7944504682271669;-0.442811273793725;-0.4236069500944358;1.043181932562247;10.023039250912749;0.8316546817419165;-0.4244517672171889;-0.42445713143001274;0.7334653216273003;0.3671670753523436;0.8042031628473039
30.660089;1.0577746031643116;0.8364655620466896;0.794490140458765;-0.44281025006360647;-0.42360625539073027;1.0432183303151905;10.0238064401721;0.8316346173025462;-0.42445181387323044;-0.42445710308626783;0.7333606836094594;0.36721343238843174;0.8042603550962262
30.670089;1.0577132852308673;0.8363096114164205;0.7945235224782854;-0.4428109932183009;-0.42360736378728686;1.0432401600347923;10.024507400632032;0.831615895621307;-0.4244518623955648;-0.42445707331450194;0.7332519374172628;0.36725948367650546;0.8043135565802295
30.680089;1.057640295334403;0.8361468696746205;0.7945512257557171;-0.44280934229706703;-0.4236064634062427;1.043248058593064;10.025138909226932;0.8315985462524734;-0.42445191252569864;-0.42445704212593094;0.7331401121068705;0.36730597354621547;0.8043637829387464
30.690089;1.057557107078417;0.8359764339107597;0.7945719361317788;-0.44280928295377886;-0.42360680843831605;1.0432425488949462;10.025697360162155;0.8315826691385062;-0.4244519639424421;-0.42445700959954313;0.7330231834749119;0.36735163145507627;0.8044085826633058
30.700089;1.057463260304555;0.8357995506599198;0.7945880391180434;-0.4428103401756699;-0.4236082236763339;1.04322402221809;10.026178912905921;0.8315684103739164;-0.42445201628450685;-0.42445697587668163;0.7329031025843452;0.3673972184659951;0.804450020252617
30.710089;1.0573583762604233;0.8356154324404342;0.7945999081189511;-0.44280900366495857;-0.4236076302708633;1.0431918338502058;10.026579694103399;0.8315559130046516;-0.42445206918863904;-0.4244569411467164;0.7327788244421711;0.3674425478483653;0.8044870886045309
30.720089;1.0572432155120328;0.8354229899065676;0.7946065775739146;-0.4428097516435442;-0.4236091435601615;1.0431483375602681;10.026895341002072;0.831545231482935;-0.424452122321833;-0.4244569056205818;0.7326503186107445;0.3674874915910305;0.804519767894962
30.730089;1.0571193775587462;0.8352244844901835;0.7946093688165504;-0.44281112405964823;-0.42361086638595075;1.0430918011056918;10.027120377809709;0.8315362979041764;-0.42445217539717045;-0.42445686950312916;0.7325175732693815;0.36753096769751853;0.8045476577828827
30.740089;1.0569850352954149;0.8350183474577209;0.7946083200387463;-0.44281252190184733;-0.4236131160311033;1.043024340602915;10.02724878682858;0.8315290004487604;-0.4244522281596464;-0.4244568329826113;0.7323796295168198;0.3675739139793893;0.8045703941086776
30.750089;1.0568420749922878;0.8348069438328688;0.794604306375846;-0.44281326873419485;-0.42361463429394713;1.042943956278811;10.027275238038634;0.8315233027465305;-0.42445228035831334;-0.42445679623369464;0.7322385941004921;0.3676152696459072;0.8045893836695978
30.760089;1.0566915863935011;0.8345908311405175;0.7945970635583696;-0.44281464038328616;-0.42361636232869565;1.0428516397185497;10.02719575743329;0.8315192913233768;-0.4244523317355843;-0.42445675942614824;0.7320935825090826;0.3676569587572041;0.8046047164978616
30.770089;1.0565317464844426;0.8343675116843714;0.7945855966981333;-0.44281635481735077;-0.4236189205571784;1.0427484677874594;10.027007934893385;0.8315171410233226;-0.42445238203649;-0.4244567227368002;0.7319456640722809;0.3676968704217858;0.8046164617088875
30.780089;1.056364354094256;0.8341404558151106;0.7945718347241066;-0.4428174185021797;-0.42362074733805505;1.042632595830097;10.026710380377303;0.8315170827055368;-0.4244524310355731;-0.4244566863491824;0.7317928478074764;0.3677358571195102;0.80462331480194
30.790089;1.0561890691773603;0.8339086658511874;0.794555102531931;-0.44281913303767334;-0.42362330891733635;1.0425051875346039;10.02630162218727;0.8315193783211259;-0.42445247856485246;-0.42445665042476477;0.7316360915296682;0.36777377474702044;0.8046260888373492
30.800089;1.0560062523001306;0.8336716724564458;0.794534750764136;-0.44282116471836774;-0.42362617526017715;1.0423664121095582;10.025779983714498;0.8315242394839534;-0.424452524504956;-0.42445661506518945;0.7314753402194459;0.3678095356360207;0.8046241851125887
30.810089;1.055815845080162;0.8334315924571182;0.7945128792427552;-0.44282287958000904;-0.4236287396209676;1.0422165211313228;10.025144257582884;0.8315317623880065;-0.4244525687496964;-0.42445658030807415;0.7313106091230306;0.36784411324687755;0.8046179051871848
30.820089;1.0556180137087066;0.8331870304772023;0.7944879402068179;-0.4428253783059604;-0.4236319440241149;1.042055874685341;10.024393570697402;0.8315419671164219;-0.42445261119111816;-0.42445654616846645;0.7311430889866974;0.36787750037049227;0.8046079924735285
30.830089;1.0554122232780176;0.8329372149644537;0.7944594931266057;-0.442827410884498;-0.42363481353965526;1.041884866256374;10.023526780596066;0.8315548341524616;-0.4244526517159246;-0.42445651268314827;0.7309711814100731;0.36790967609008063;0.804592500149031
30.840089;1.0551986951614911;0.8326817083631789;0.794427012681873;-0.44283152918724167;-0.4236397890925621;1.0417028530933905;10.022542671112149;0.8315702867005712;-0.42445269019226295;-0.42445647992004226;0.7307974331238363;0.36794060529652106;0.8045730381231249
30.850089;1.0549783813559406;0.8324234092674612;0.7943928581854967;-0.44283356292804865;-0.4236426596095519;1.0415121757016006;10.021440725335744;0.8315882277357687;-0.4244527264769143;-0.42445644795638593;0.730620444736869;0.36796925171430045;0.8045471833797538
30.860089;1.0547515137535275;0.8321613015294274;0.7943563324104504;-0.44283671474797925;-0.4236465993099003;1.0413122317513583;10.020221489419797;0.8316086300264803;-0.4244527604457848;-0.42445641684344304;0.7304427997149187;0.36799659743682284;0.8045169206403329
30.870089;1.054518640014002;0.8318937922005;0.7943160090427056;-0.4428390670800017;-0.42364977359970296;1.0411025104181584;10.018886348138755;0.8316315820752032;-0.4244527920123307;-0.4244563865937554;0.7302630101837192;0.3680226705396044;0.8044800758903595
30.880089;1.0542800969438104;0.8316221814765099;0.794273523165354;-0.4428431884841922;-0.42365475026469;1.040885572287467;10.01743753457823;0.8316572573462311;-0.4244528211212501;-0.42445635720648567;0.7300835092722346;0.36804755568848363;0.804437940756302
30.890089;1.054036144542351;0.8313469019530746;0.7942298942057481;-0.4428460349511172;-0.42365878577668936;1.0406600738736023;10.01587847207342;0.8316858484028151;-0.42445284772133607;-0.42445632869396527;0.7299026882150855;0.36807137624194985;0.8043882883081581
30.900089;1.0537887819308882;0.8310678010177495;0.7941842584381441;-0.4428490410833371;-0.42366269394951245;1.0404288137081008;10.014213490353686;0.8317175335687192;-0.424452871741412;-0.42445630107824195;0.7297229056464921;0.3680932692612785;0.8043320890965009
30.910089;1.0535379916979788;0.8307850598240311;0.7941374051913087;-0.44285283193391073;-0.4236672413056603;1.0401906752601784;10.012446854352163;0.8317524813704946;-0.4244528931059715;-0.4244562743686333;0.7295435137011005;0.36811538305647434;0.8042689736254919
30.920089;1.0532833362933287;0.8304993732799655;0.7940906157565365;-0.442856957895771;-0.423672218956127;1.0399485273832665;10.010582118427623;0.8317908828517943;-0.42445291178061983;-0.42445624856401115;0.7293639703023473;0.36813589821450465;0.8041967338147304
30.930089;1.053023992140581;0.8302085149713162;0.7940423283568038;-0.4428607772214696;-0.4236772921852072;1.0397012233647551;10.00862247719568;0.8318329849298342;-0.42445292779856736;-0.42445622368712177;0.7291869098140767;0.3681560143490631;0.8041172572065061
30.940089;1.052761891634074;0.8299156368410212;0.793993759143016;-0.44286457225684683;-0.42368184053568847;1.039450669855223;10.006571492337791;0.8318790424107216;-0.42445294124727845;-0.42445619979217974;0.7290120611448643;0.368174881187797;0.8040289486071904
30.950089;1.0524952373087029;0.8296187354906774;0.7939438972512598;-0.4428679024186824;-0.4236860536521673;1.0391988628796416;10.004433241740392;0.8319292224719239;-0.42445295224716073;-0.4244561769300019;0.7288400993682278;0.36819454984711747;0.8039324971325977
30.960089;1.052223060800936;0.8293187078172595;0.7938938020366431;-0.4428717263860943;-0.4236911278849822;1.0389448786377988;10.002212089497087;0.8319835578522603;-0.4244529609560368;-0.42445615512767365;0.7286715728809525;0.36821300030136056;0.8038267434496641
30.970089;1.05194703260313;0.829016841594041;0.7938428972128265;-0.44287617716198724;-0.42369641049359175;1.0386908523925462;9.999912410476583;0.8320419298339107;-0.42445296756936673;-0.4244561344073499;0.7285069507218582;0.368232201852283;0.8037123035586284
30.980089;1.0516660136919214;0.8287127642164663;0.7937913050591163;-0.44288062973076764;-0.4237016933505638;1.0384379731808635;9.997538182128858;0.8321040466248939;-0.4244529722902814;-0.42445611480717704;0.7283456917624374;0.36825013557590464;0.8035871378966909
30.990089;1.0513789659099684;0.828404978698219;0.7937381742599232;-0.44288477613944477;-0.4237070716903147;1.0381874615930637;9.99509297659358;0.8321694489888904;-0.4244529753115713;-0.424456096378438;0.7281902388214839;0.36826778245760466;0.8034533827979634
31.000089;1.0510877937351146;0.8280973496828918;0.7936855948896172;-0.4428892326736228;-0.42371235510477573;1.0379414672898513;9.99258065989383;0.8322375666465015;-0.4244529768197728;-0.42445607917313166;0.7280399896476284;0.36828512739662417;0.8033102447753953
31.010089;1.0507905809085654;0.8277867476692279;0.7936318643218231;-0.44289338327823896;-0.42371773406224295;1.0376989654394788;9.990005792941954;0.8323078066898792;-0.4244529769915284;-0.42445606322832663;0.7278953102561235;0.3683021789263357;0.8031579813488885
31.020089;1.0504890669211746;0.8274754040894469;0.7935776867779782;-0.4428988121767188;-0.4237240549230313;1.0374617300980302;9.98737338115637;0.8323796641551379;-0.4244529759900596;-0.4244560485468906;0.727756547442488;0.36831796707773884;0.8029964745473132
31.030089;1.0501830944559194;0.8271654479228555;0.7935252753817736;-0.4429032753221621;-0.42372933951711583;1.0372303401867926;9.98468872480245;0.8324528232280642;-0.424452973963397;-0.42445603509070173;0.7276240051359486;0.36833451732226546;0.8028269905575439
31.040089;1.0498719184648067;0.8268537333933639;0.7934724204459191;-0.4429074325866103;-0.4237347199327109;1.0370052312753477;9.981957295468675;0.8325271382862817;-0.42445297103771135;-0.4244560227893743;0.7274979126658211;0.36834983720449505;0.8026489878350509
31.050089;1.049557881780884;0.8265423944913883;0.793419729696235;-0.4429128682040711;-0.4237410426983837;1.0367867697284077;9.979184812369045;0.8326024859485784;-0.42445296731944215;-0.4244560115589499;0.7273784081784178;0.36836491884705835;0.802463282781879
31.060089;1.0492403724154555;0.8262306506200177;0.7933672792993894;-0.44291734702504876;-0.4237467282056677;1.0365752381829547;9.976377779348413;0.8326786818723096;-0.4244529628971434;-0.424456001314082;0.7272655408035521;0.3683797322329614;0.8022702837354637
31.070089;1.0489217742140993;0.8259222571156424;0.7933171064616391;-0.44292325347023404;-0.4237533884245435;1.0363707784324492;9.973543548110912;0.8327555515050273;-0.4244529578448091;-0.4244559919469243;0.7271592750265994;0.368394214686564;0.8020704862386544
31.080089;1.0486005785997665;0.8256141962785397;0.7932676935580997;-0.44292807055678907;-0.42375950608261886;1.0361733947911191;9.970689586119864;0.8328330033922613;-0.4244529522490329;-0.42445598330058415;0.7270604925056556;0.36840826859289133;0.8018653422709465
31.090089;1.0482799140724421;0.8253088710928422;0.7932192659161731;-0.44293318121001546;-0.42376540291829906;1.0359829792105775;9.967822616080236;0.8329110005166249;-0.42445294623004654;-0.4244559751819257;0.7269669982381066;0.36842176904623286;0.8016536205981338
31.100089;1.0479579249304314;0.8250064915774526;0.7931738687040691;-0.4429380026160811;-0.42377152284052394;1.0357983396299046;9.9649483498468;0.8329894995279908;-0.4244529399236898;-0.42445596739110586;0.7268795174786359;0.3684345776858102;0.8014366749154167
31.110089;1.0476376645690917;0.8247078037065728;0.7931303816805881;-0.442943117595469;-0.4237774221105475;1.0356212545055532;9.962071882237156;0.8330684081007537;-0.4244529334667087;-0.4244559597401067;0.7267977196047745;0.3684455659920706;0.801214362065633
31.120089;1.0473172839104985;0.824412847778766;0.7930908632964778;-0.4429479433610575;-0.42378354468145146;1.0354505123156694;9.95919797780699;0.8331475264196941;-0.4244529270194808;-0.4244559520691814;0.7267212678569209;0.3684566448656391;0.8009877846333427
31.130089;1.0469996893790745;0.8241215892606696;0.7930538745395128;-0.44295371376367587;-0.4237901802614756;1.0352859258795972;9.9563310288512;0.8332265294984881;-0.42445292077692365;-0.4244559442609178;0.7266498213460207;0.36846576889143035;0.8007562579156127
31.140089;1.0466840027368551;0.8238346978149229;0.7930216440595838;-0.44295821027975646;-0.4237958756538964;1.0351273542490171;9.95347514829366;0.8333050772655688;-0.4244529149464803;-0.42445593625265415;0.7265830419321261;0.36847392823497377;0.8005205509346369
31.150089;1.0463723810516876;0.8235524989958276;0.7929936713621539;-0.442963985395192;-0.4238025141408765;1.0349747422182247;9.950634582815756;0.8333829342015557;-0.42445290974391436;-0.42445592805083127;0.7265216407286897;0.36848115782988694;0.8002819239731873
31.160089;1.046063922353886;0.8232749930611427;0.7929712490692753;-0.44297025480666175;-0.42381001470099494;1.0348281596648945;9.94781411720214;0.8334599477385343;-0.4244529054026071;-0.4244559197355126;0.7264633586936677;0.36848753513874877;0.8000389209929891
31.170089;1.0457612341630227;0.8230032766495768;0.7929537594130605;-0.4429760346212025;-0.42381665582744166;1.0346867929261354;9.945019245440445;0.8335359677055046;-0.42445290214984377;-0.42445591144698286;0.7264089112127913;0.3684931511368276;0.7997926606945532
31.180089;1.0454632638849537;0.8227374674436279;0.7929422389802507;-0.4429805404548311;-0.42382235639097604;1.0345528749687336;9.942256494665642;0.8336108400810712;-0.42445290017208365;-0.4244559033599867;0.7263579998314207;0.3684980693370712;0.7995433182911684
31.190089;1.0451719216244937;0.8224781226420931;0.7929358692711159;-0.44298632483273026;-0.4238289996383967;1.0344256182835563;9.939533879297203;0.8336844511301577;-0.42445289961254434;-0.4244558956680231;0.7263113557739281;0.36850230006690105;0.79929204424804
31.200089;1.0448860233389918;0.8222250531568929;0.7929355829622031;-0.4429914861705822;-0.4238354354970172;1.0343052118312568;9.936860670492665;0.833756756899559;-0.4244529005842501;-0.42445588859146505;0.7262667766656129;0.3685058267864481;0.7990374910158548
31.210089;1.0446079021945838;0.8219788513233892;0.7929404981667745;-0.4429975923215166;-0.42384238358921367;1.0341908600306269;9.934246257949804;0.8338278035808189;-0.42445290316658085;-0.4244558823831616;0.7262251396840541;0.36850765167608257;0.7987806921500489
31.220089;1.0443360606243453;0.8217407425541003;0.792953364676645;-0.44300275848731474;-0.42384882057442486;1.0340847846432155;9.931698821029444;0.8338977350085836;-0.42445290739732516;-0.4244558773096895;0.7261863670904377;0.3685098075166464;0.7985232212788922
31.230089;1.0440728981374998;0.8215111055059219;0.7929732337461134;-0.44300855260377736;-0.4238554661267011;1.0339861791628013;9.929224773533079;0.8339667354791718;-0.4244529132873014;-0.4244558736226273;0.7261513698856351;0.36851036372258367;0.7982657344787951
31.240089;1.043816926164663;0.821287992595635;0.7929999040021758;-0.44301515834550603;-0.423863275965343;1.033895194712955;9.926829455143151;0.8340349254049478;-0.42445292084259084;-0.42445587153787645;0.7261179713078671;0.3685114274668006;0.7980080281711851
31.250089;1.0435694072432455;0.8210738083350894;0.7930351489161007;-0.4430203324996493;-0.4238697135699967;1.033810952159736;9.924518031755587;0.8341023326091996;-0.4244529300647287;-0.42445587123236983;0.7260868411425255;0.3685111040037955;0.7977508262241699
31.260089;1.0433314539741274;0.8208674010608237;0.7930773259638121;-0.44302645190557816;-0.4238766626955512;1.0337355088671458;9.922295451354616;0.8341689782908055;-0.4244529409378605;-0.4244558728554687;0.7260575122691484;0.36851047051265745;0.7974953917516943
31.270089;1.043101169776106;0.8206686045061966;0.7931279316187041;-0.44303194867169715;-0.423883403361546;1.0336678353484254;9.920166025619684;0.8342349346089636;-0.4244529534173874;-0.42445587653377537;0.7260304344639705;0.3685095960172076;0.7972434644229367
31.280089;1.0428803972811733;0.8204797776981205;0.7931879163105533;-0.4430377564673082;-0.42389004847262146;1.0336068543776986;9.918133573229934;0.8343002765869366;-0.4244529674233036;-0.42445588235043186;0.726003005445809;0.3685085474454702;0.7969941211001669
31.290089;1.0426670470375285;0.8202973325054236;0.7932554012132719;-0.4430432586583799;-0.4238967882551206;1.0335544479090302;9.916201773266879;0.8343650461068054;-0.42445298284985894;-0.4244558903159891;0.7259756142934624;0.3685073872402165;0.7967490866487322
31.300089;1.0424628793993307;0.8201237095763674;0.793331332739399;-0.44304938888044954;-0.42390373562949407;1.033509415557507;9.914373364353919;0.8344293005826321;-0.42445299958410665;-0.42445590037253295;0.7259487000427483;0.3685062060596342;0.7965099983007454
31.310089;1.0422659007545703;0.8199576889253851;0.793416198183833;-0.4430548961742331;-0.4239104739744897;1.0334704945755402;9.912648455173851;0.8344931795303495;-0.4244530175100413;-0.4244559124339758;0.7259197833310052;0.36850514135279056;0.7962756976013523
31.320089;1.0420780864439692;0.8198017695457227;0.7935111984029604;-0.4430607141699433;-0.4239171161608053;1.0334394410343715;9.911024342043058;0.8345569061407643;-0.4244530365070877;-0.4244559264241434;0.7258894815103266;0.36850433688601203;0.7960475920612778
31.330089;1.0418976519028884;0.8196524515755677;0.7936146827613475;-0.44306622607922413;-0.4239238523328975;1.0334151019565283;9.909497361299259;0.8346206886968889;-0.4244530564659178;-0.4244559422907181;0.725858531362092;0.36850289454625684;0.795826551566295
31.340089;1.0417266989875933;0.8195121621174183;0.793727610129544;-0.4430723655178736;-0.423930795355137;1.0333974491983942;9.908064534174718;0.8346846008099635;-0.4244530773118398;-0.4244559599974942;0.7258248076311273;0.3685028633415147;0.7956120546033667
