time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.350089;1.0415632315413366;0.8193789614041623;0.7938498699447272;-0.44307853234746813;-0.42393826216242014;1.0333855073744154;9.906723835640603;0.8347485442145658;-0.4244530990063411;-0.42445597951220754;0.7257893177286757;0.36850325102224274;0.7954048657144106
31.360089;1.0414099464995619;0.8192553281170107;0.7939821241115519;-0.4430846753476135;-0.4239452018764363;1.0333812164625544;9.90547409679284;0.8348122582574005;-0.42445312152788867;-0.42445600080724794;0.7257531624575884;0.36850304320893484;0.7952058037591074
31.370089;1.0412648671347504;0.8191391924515946;0.7941243013701352;-0.4430901943420785;-0.423951931498492;1.033383424706048;9.904314803574792;0.8348753361801068;-0.42445314485839736;-0.4244560238523615;0.7257144879190048;0.36850422405665856;0.7950144497442015
31.380089;1.041130063794075;0.8190317001991457;0.7942761917748946;-0.4430963401219955;-0.42395886745505673;1.0333910066971257;9.90324546489715;0.8349372909339763;-0.42445316896624485;-0.4244560485886098;0.7256744658718862;0.36850478537326387;0.7948312472436369
31.390089;1.0410033472662847;0.8189296777260066;0.7944364442699521;-0.4431028296260101;-0.42396663022115616;1.0334059314463286;9.902265475223372;0.8349976660672564;-0.4244531937780027;-0.42445607492010534;0.7256332891935278;0.36850572269050175;0.7946569927004448
31.400089;1.0408870031135917;0.8188378196455075;0.7946074604335432;-0.4431089774586765;-0.4239735621077742;1.0334272562773565;9.901374700427134;0.8350561176280743;-0.4244532191731075;-0.42445610273054385;0.7255921580552779;0.3685070324430997;0.7944927647277295
31.410089;1.0407784399085624;0.8187529967792037;0.7947875182864487;-0.44311450047800754;-0.4239802835578384;1.033454073197803;9.900573681678736;0.8351124019916758;-0.4244532450023466;-0.4244561319010296;0.7255492724400706;0.36850971462240584;0.7943372756808528
31.420089;1.0406790757678785;0.8186763694973758;0.7949757836777027;-0.4431206494769831;-0.4239872110190969;1.0334884021747168;9.899863176358323;0.8351663317373799;-0.42445327110449377;-0.42445616231713645;0.7255058294847669;0.36851177191919654;0.7941904043527649
31.430089;1.0405862785949704;0.8186057718374586;0.7951713918408356;-0.4431268241157738;-0.42399466154062515;1.0335291442236703;9.89924380785098;0.8352178004127041;-0.4244532973225388;-0.4244561938664377;0.7254630028001783;0.36851420435210946;0.7940532695684104
31.440089;1.0405022698346786;0.8185423408749085;0.7953730653911224;-0.4431332903930429;-0.4240018877176607;1.0335751382565976;9.898716223152723;0.8352668168798286;-0.42445332351232523;-0.42445622645132053;0.7254189301667595;0.36851700298154894;0.7939238253022738
31.450089;1.0404247341405077;0.8184861388336881;0.7955819514914707;-0.4431388137292002;-0.42400859972080346;1.033628153348784;9.898281202188386;0.8353134856993197;-0.4244533495317667;-0.4244562600147349;0.7253747398011977;0.3685201422611529;0.7938026732608991
31.460089;1.040355118642547;0.818436326958143;0.7957952357082047;-0.44314449609497575;-0.4240151822510989;1.0336867744504135;9.897939222429498;0.8353579533980768;-0.4244533752306277;-0.4244562945356751;0.7253315677753516;0.36852358117724404;0.7936903380441327
31.470089;1.0402915292042927;0.8183924023523323;0.7960126687296336;-0.4431503356132963;-0.4240221924707351;1.0337493625927963;9.897689656697294;0.835400338719528;-0.4244534004557267;-0.4244563299903816;0.7252875134051122;0.36852728907705756;0.7935845951266762
31.480089;1.0402344707213447;0.8183562976362226;0.7962343424178535;-0.443157133943961;-0.42402983840451397;1.0338171695129874;9.89753006180714;0.8354407192540048;-0.4244534250612192;-0.4244563663225445;0.725243597406475;0.3685312802544109;0.7934858839145896
31.490089;1.0401815157715637;0.8183255560659473;0.796458409963038;-0.44316297210828454;-0.4240368428512582;1.0338885087314362;9.89745592527011;0.835479186618187;-0.42445344892168346;-0.42445640344828534;0.7252007972468427;0.3685346165482248;0.7933942150483326
31.500089;1.0401333526526078;0.8183028712568972;0.7966857048401796;-0.4431691179126331;-0.42404374905500763;1.033961875676751;9.897460949854056;0.8355158738610275;-0.4244534719438427;-0.42445644127165527;0.7251570897520582;0.3685393792115605;0.7933082969874101
31.510089;1.0400880734199112;0.8182853728272617;0.7969139050126707;-0.4431747966614556;-0.42405031691077155;1.0340389439040059;9.897537892230842;0.8355509402221325;-0.42445349406204763;-0.4244564796809812;0.7251134425147064;0.36854464573311346;0.7932282058239913
31.520089;1.0400449390708588;0.8182730849300638;0.7971427951027392;-0.4431806319016421;-0.4240573118639667;1.034118482021186;9.897679467630468;0.8355845465648163;-0.42445351522344354;-0.42445651854328104;0.7250707939139376;0.36854948212615707;0.7931541530873534
31.530089;1.0400052519403495;0.8182678730229886;0.797372571199278;-0.4431874253438686;-0.4240649421301924;1.034199334237835;9.897878408471039;0.8356168048898686;-0.42445353537846026;-0.42445655772304686;0.7250270326793804;0.3685559523600206;0.7930851671199245
31.540089;1.0399676799383994;0.8182672841258508;0.7976014317631589;-0.44319325790126635;-0.42407193060682996;1.03428348214874;9.89812682324676;0.835647730328326;-0.42445355447933447;-0.4244565971083876;0.7249830081542123;0.3685621416580705;0.7930211430331686
31.550089;1.039933752563639;0.8182719667944471;0.797828445376612;-0.44319924854899906;-0.42407878906973107;1.0343700488436367;9.898415586125147;0.8356772673339006;-0.4244535724798067;-0.4244566366153503;0.7249396052963958;0.3685701749425503;0.7929636645031939
31.560089;1.0399033104133244;0.818284088707474;0.7980555390117157;-0.4432053866331915;-0.4240856761854104;1.0344591224821402;9.898734067592345;0.8357053677779275;-0.4244535893304248;-0.4244566761755924;0.7248947812183095;0.3685782212915118;0.7929097113333127
31.570089;1.0398751048400607;0.8182990357845074;0.7982791016065822;-0.44321186566238374;-0.42409338930412327;1.0345495459896357;9.899070951622713;0.8357320343944765;-0.4244536049864747;-0.4244567157298781;0.7248495141066151;0.36858848247159504;0.792860723532272
31.580089;1.0398517476056;0.8183211107263699;0.7985011779825751;-0.4432168836432671;-0.4240992020417727;1.0346429262314571;9.899416225222456;0.8357573101450373;-0.4244536194339026;-0.4244567552387703;0.7248047536078354;0.3685991784890546;0.7928163631496314
31.590089;1.0398307421221358;0.8183459312891581;0.7987194286600756;-0.44322335967912446;-0.4241069101926646;1.0347377818307981;9.899762485590054;0.8357812575005563;-0.4244536326935224;-0.4244567946935881;0.7247583892940357;0.36861154212325487;0.7927750387085539
31.600089;1.0398143994683577;0.8183762013027959;0.7989346362264637;-0.44322869193550035;-0.4241130219946624;1.0348326244018333;9.900104740490848;0.8358039581692769;-0.424453644784802;-0.42445683410448504;0.7247112392990802;0.36862679914096835;0.7927379344684548
31.610089;1.0398010118003045;0.8184113407222214;0.7991475191696821;-0.443235473807671;-0.4241206311236477;1.0349289818744023;9.900440273956375;0.835825509666078;-0.42445365568215515;-0.4244568734895485;0.724663115911133;0.36864312260232823;0.7927040853657413
31.620089;1.0397899568209277;0.8184489254825158;0.7993562399751305;-0.4432412949233493;-0.42412759994596816;1.0350254462783757;9.900768881830542;0.8358459910707783;-0.4244536653024617;-0.4244569128796853;0.7246149465913573;0.3686615988024656;0.7926748299219495
31.630089;1.0397823686955951;0.8184893776059633;0.7995603794387088;-0.44324727460590563;-0.4241344403478619;1.0351217391661487;9.901092078267226;0.8358654290953897;-0.42445367354232355;-0.42445695231263036;0.7245648218707399;0.368682239998697;0.7926484202866735
31.640089;1.0397776058038861;0.8185347194358445;0.7997624689675589;-0.4432534021883112;-0.4241413107758178;1.0352167306241424;9.901411829652195;0.8358838110619462;-0.4244536803372821;-0.4244569918218762;0.7245138836431814;0.3687050140129553;0.7926258629478238
31.650089;1.0397740397888748;0.8185799281393017;0.799959168044701;-0.4432587542074572;-0.4241479396092576;1.035312407477179;9.901730107967051;0.8359011555728619;-0.4244536856787634;-0.4244570314290349;0.724463155747921;0.36872983505415735;0.7926082398631115
31.660089;1.0397740743879522;0.8186291351775534;0.8001528453647049;-0.44326519715993123;-0.4241551101939221;1.0354078368769246;9.90204865834765;0.8359175885620507;-0.4244536895809628;-0.4244570711217504;0.7244104916186581;0.36875653726389995;0.7925939784510369
31.670089;1.0397761058508552;0.818679790035708;0.8003423525483153;-0.4432711733445753;-0.4241619439617565;1.0355031340737697;9.902368689193539;0.8359333427290327;-0.4244536920674242;-0.4244571108343521;0.7243566672464652;0.36878489073345855;0.7925841820593071
31.680089;1.0397796780417283;0.8187344605249968;0.8005303304751915;-0.44327667200985504;-0.42416859921939765;1.0355974237858672;9.902691139613765;0.8359486729709115;-0.42445369319755477;-0.4244571504587792;0.7243014933007732;0.3688146508712521;0.7925790787049757
31.690089;1.0397862984257762;0.8187907181669765;0.8007130743582157;-0.44328264696232195;-0.42417542935448843;1.0356928053070429;9.90301694307588;0.8359637756371819;-0.42445369306646913;-0.4244571898736596;0.7242458408445603;0.3688455931364962;0.7925797981078763
31.700089;1.0397958119590942;0.818851307961977;0.8008931992923858;-0.4432890873934228;-0.4241825926770594;1.0357883573859579;9.903346325034422;0.8359787993450922;-0.4244536917598901;-0.4244572289628705;0.7241875967923955;0.36887752381873123;0.7925847669050214
31.710089;1.039807942881984;0.8189146201646962;0.8010693554769852;-0.44329506128280177;-0.42418941902445517;1.0358841730670705;9.903677819300247;0.835993902239848;-0.4244536893267887;-0.42445726760520497;0.7241276136824741;0.36891028998619735;0.7925950100872429
31.720089;1.0398221679252815;0.8189822479906937;0.801243432880116;-0.4433000917468018;-0.424195731639532;1.035980356150979;9.90400822169003;0.8360092558193902;-0.42445368579395104;-0.424457305653333;0.7240657030168182;0.36894379149345474;0.7926105892422339
31.730089;1.0398406673797946;0.8190529770640945;0.8014124060883833;-0.44330573084288033;-0.42420212380458816;1.0360769875513203;9.90433339627497;0.836025018774405;-0.42445368118767557;-0.42445734293770776;0.7240026820294624;0.36897798691053235;0.7926324322167422
31.740089;1.0398617329299935;0.8191300220305251;0.8015802077811367;-0.44331250325711014;-0.4242097097016642;1.0361730884958034;9.90464905909089;0.836041343025742;-0.4244536755445317;-0.42445737929035726;0.7239364082492019;0.3690118837151302;0.7926583510538796
31.750089;1.0398853246092563;0.8192104433471192;0.8017434360396257;-0.44331847548111847;-0.4242165281624317;1.0362705638249794;9.904951080388766;0.8360584161481929;-0.42445366890992475;-0.4244574145607299;0.72386774758112;0.36904749392152464;0.7926902606704995
31.760089;1.0399113992329105;0.8192966690100343;0.8019038064791784;-0.4433237964469009;-0.4242226106563186;1.0363682000268017;9.90523574021749;0.836076499365709;-0.42445366132827744;-0.42445744862033075;0.7237965414142504;0.3690837833685918;0.7927279079319488
31.770089;1.0399382099637746;0.8193873843786366;0.8020607805025425;-0.4433302593687234;-0.42423028522678136;1.036465748858845;9.905500422926881;0.8360958950283452;-0.42445365284006004;-0.4244574813709065;0.7237236482857015;0.3691196621524003;0.792771907373817
31.780089;1.0399677842441388;0.8194838450541593;0.8022133839932273;-0.44333511392162034;-0.42423602807618266;1.0365629795433975;9.905743965705069;0.8361168340153322;-0.4244536434867564;-0.4244575127554741;0.7236470226947809;0.3691570042344051;0.7928214582383615
31.790089;1.0399992787019068;0.8195887789941558;0.8023642318649931;-0.44334123406432513;-0.42424286888430246;1.036659689824701;9.905966099728477;0.836139357143606;-0.42445363330672126;-0.4244575427569445;0.723567743595423;0.36919366415599353;0.7928765734770933
31.800089;1.0400319727229148;0.8196970407012454;0.8025083678580561;-0.44334752218783985;-0.42424997913408674;1.0367547712639942;9.906167137010284;0.8361633006738209;-0.4244536223086534;-0.4244575713750995;0.7234859662661696;0.369231493005608;0.7929381934749254
31.810089;1.0400652721430097;0.8198143856038866;0.8026512992946234;-0.44335189870532893;-0.4242555377093004;1.0368502665892523;9.906348438459114;0.8361883941307023;-0.4244536104485188;-0.4244575985833483;0.7234018789318442;0.3692683561126612;0.7930054399191289
31.820089;1.04010039455133;0.8199370192432439;0.8027881745189821;-0.4433593028079979;-0.42426371185964834;1.0369453011195477;9.906512653268639;0.8362143376087854;-0.4244535976491429;-0.42445762430311235;0.7233167152458562;0.36930612764326903;0.7930800933127908
31.830089;1.0401364273203029;0.8200675674209149;0.8029219971225491;-0.44336415511294475;-0.4242694423801792;1.0370399603181404;9.906662976549304;0.8362408264201728;-0.4244535838454326;-0.42445764843425016;0.7232287408272062;0.36934266202135807;0.7931593595247441
31.840089;1.040173255425614;0.8202081241704879;0.8030545987265582;-0.44337027234725185;-0.42427627091250514;1.0371341966479313;9.906801617152961;0.8362675988609619;-0.4244535690117628;-0.4244576708928321;0.7231392038466095;0.3693797735496396;0.7932447915754066
31.850089;1.040209584310058;0.8203523463782373;0.8031805666943462;-0.4433760908904024;-0.4242830341578973;1.0372277449880842;9.906929007547976;0.8362944735032849;-0.42445355316773503;-0.4244576916008936;0.7230483352584759;0.36941524087389693;0.7933350922845523
31.860089;1.0402454345732421;0.8205100138861047;0.8033089769728818;-0.443381728732455;-0.4242896814217003;1.037320117714939;9.90704497423718;0.8363213154909181;-0.42445353637766137;-0.42445771046838626;0.722956351054007;0.36944984309134293;0.7934302428635653
31.870089;1.0402818168482981;0.8206682993665988;0.8034266172967754;-0.44338768795505196;-0.4242961871277293;1.0374107161122061;9.90715022871064;0.8363479669476657;-0.4244535187316648;-0.4244577274059861;0.7228643807359808;0.36948441609526667;0.7935311313319693
31.880089;1.0403163707064964;0.8208444380752449;0.8035516049458776;-0.4433926887239265;-0.4243022236961155;1.0374989176937222;9.907246375696507;0.8363742188206178;-0.4244535003208849;-0.4244577423504745;0.7227704082187062;0.36951688550200723;0.7936346754192364
31.890089;1.040349998702227;0.8210168420241319;0.8036623670560624;-0.4433989874193881;-0.42430955512976054;1.0375830720754826;9.907335068710228;0.8363998630670062;-0.4244534812473415;-0.42445775527858026;0.7226753245738415;0.3695492525043614;0.7937423042671953
31.900089;1.0403849290192269;0.821209219255365;0.8037796607452311;-0.44340332046653663;-0.4243141713147162;1.0376655021054686;9.907417227433955;0.8364247539357805;-0.4244534616348068;-0.4244577661987327;0.7225790482711911;0.36957855780397286;0.7938522481534711
31.910089;1.0404167554283195;0.8214028467931312;0.80388868497073;-0.4434089708393972;-0.4243210513202222;1.0377425661560045;9.907492682028717;0.8364488108895219;-0.42445344159870735;-0.42445777514006783;0.7224815932759292;0.3696088514180776;0.7939658668272517
31.920089;1.0404490906192312;0.8216066781910192;0.8039949885140164;-0.4434160455286194;-0.42432890412979185;1.037814716175089;9.907560469236364;0.8364720007599499;-0.424453421214497;-0.42445778215695645;0.7223830408928869;0.36963717869268947;0.794081412517683
31.930089;1.0404812843472029;0.8218181970402233;0.8040965109697629;-0.44342200192977854;-0.4243356873712479;1.0378805053238878;9.907619460225984;0.8364942988806162;-0.4244534005199249;-0.4244577873426937;0.7222835014039095;0.3696645734225957;0.7941991215263912
31.940089;1.040513999358415;0.8220379652798746;0.804193344607451;-0.44342618913856635;-0.4243406673531308;1.0379425829990725;9.907668954637565;0.836515608284585;-0.4244533795428796;-0.42445779084182084;0.7221841330022342;0.3696910295939955;0.7943198048757927
31.950089;1.0405469375456364;0.8222653512963507;0.8042852440475844;-0.44343214311448725;-0.42434744975796956;1.0379966876671836;9.907708783331756;0.8365356957773835;-0.4244533583310327;-0.4244577928387122;0.7220831509736497;0.3697164749195508;0.794441618175219
31.960089;1.040580349613405;0.8224996013113924;0.8043713272317996;-0.4434384131141208;-0.42435453547742064;1.0380466097404422;9.907738577709766;0.8365541988838965;-0.42445333695388576;-0.4244577935236599;0.7219817870879808;0.36974080217121724;0.7945653769385818
31.970089;1.0406142588479976;0.8227448208267503;0.8044554019074768;-0.4434433966842546;-0.42436028017983;1.0380881314431258;9.907757049241136;0.8365707117831367;-0.42445331547449033;-0.42445779307182363;0.7218802868174603;0.3697639230220823;0.7946910292689346
31.980089;1.0406477470473285;0.8229951872301141;0.8045323787308193;-0.4434485475328323;-0.4243662969109156;1.0381249875303247;9.907762198147507;0.836584903236129;-0.4244532939238172;-0.4244577916373731;0.7217789701474531;0.3697857699061246;0.794818583247995
31.990089;1.0406806890736648;0.8232567038169075;0.8046077783659826;-0.4434541798755355;-0.42437277550644736;1.038153876932647;9.90775198849073;0.8365965774422311;-0.42445327230641583;-0.4244577893456158;0.7216782687110719;0.3698062618322541;0.7949481351442955
32.000089;1.0407126840410157;0.8235248354762343;0.8046771651501948;-0.44346044541062707;-0.4243798612089738;1.0381754828875895;9.907724876704464;0.8366056534234879;-0.4244532506327932;-0.42445778630024233;0.7215787010897093;0.36982529594918734;0.795079877625754
32.010089;1.0407436198536966;0.8238045337906076;0.8047449717179479;-0.4434643076022233;-0.42438453724898045;1.0381894746102194;9.907680254628662;0.8366121186695863;-0.42445322894877335;-0.42445778260591494;0.7214808074784904;0.36984277836964174;0.7952140589054837
32.020089;1.0407726693448867;0.8240908333310561;0.804806850564267;-0.44347057090726766;-0.4243916232457747;1.038195525686472;9.907618181623377;0.8366159715796733;-0.4244532073438692;-0.42445777836985343;0.7213850688037428;0.369858653650981;0.7953509011781923
32.030089;1.0407999677945978;0.8243874516424866;0.8048662443320597;-0.4434765158759401;-0.42439840589913647;1.0381933251639603;9.907538338133682;0.8366171554910057;-0.42445318594119674;-0.4244577736890478;0.7212918590736266;0.3698728978551113;0.7954905423492172
32.040089;1.04082574103178;0.8246938658247597;0.8049225797159997;-0.4434818085679222;-0.4244044547919415;1.038182576229854;9.90744015443274;0.8366155539648338;-0.4244531648761333;-0.42445776865099666;0.7212014612192534;0.36988549575219765;0.7956330486509025
32.050089;1.0408494637854733;0.8250084199069814;0.8049747470633041;-0.4434866340063184;-0.42441016897839884;1.0381630663295858;9.907324157374473;0.8366110341066216;-0.4244531442880571;-0.4244577633428025;0.7211141019024081;0.36989644075889694;0.7957784601334329
32.060089;1.0408715391177819;0.8253323015907413;0.8050235639248849;-0.44349257495265054;-0.4244169523095407;1.0381347753108308;9.907192127949754;0.8366034551557225;-0.4244531243434553;-0.4244577578660304;0.7210309650425153;0.3699047633698952;0.7959272637265948
32.070089;1.0408922559522609;0.8256648297880372;0.8050681350125393;-0.44349739759337065;-0.4244226671914958;1.0380978926967164;9.907046161253824;0.8365926571408254;-0.42445310525745655;-0.42445775235021993;0.7209502022226274;0.3699125635198239;0.7960786636977067
32.080089;1.0409123428471794;0.8260071838476349;0.8051091632598691;-0.4435026846994737;-0.4244287174737495;1.038052750100933;9.906888498993684;0.8365784909901361;-0.42445308727982156;-0.4244577469323994;0.72087293492143;0.36991901049794934;0.7962332117282389
32.090089;1.0409327567575708;0.8263568219864652;0.8051438696414803;-0.44350844771525766;-0.424434945365769;1.0379997344252996;9.906722216738432;0.8365608678722123;-0.42445307067533034;-0.42445774171438116;0.7207992286720696;0.3699232929729219;0.7963905672380426
32.100089;1.04095236618905;0.8267167117036003;0.8051765881431514;-0.4435140657775466;-0.424441427268719;1.0379401961236738;9.906551640205947;0.8365397757731603;-0.4244530557166631;-0.42445773676215015;0.7207290697233767;0.369927562353139;0.7965517391492982
32.110089;1.040972605660233;0.8270818548264458;0.8052023279193646;-0.4435191997877489;-0.424447448005271;1.0378724098444567;9.906381797381828;0.8365153188762499;-0.4244530426576965;-0.4244577321463406;0.7206623873344986;0.36993092284344536;0.7967164200576715
32.120089;1.0409942182705145;0.8274560399362315;0.8052253539170505;-0.44352448095716107;-0.4244535007790536;1.0377975817759029;9.906217663297115;0.8364877514787715;-0.4244530317046358;-0.4244577279644028;0.7205991085077081;0.36993244753656024;0.7968843710066124
32.130089;1.0410171643783603;0.8278355114062598;0.8052436260085453;-0.4435304114641323;-0.4244602882556331;1.0377158242792208;9.906064265395514;0.8364573645551461;-0.4244530230211902;-0.4244577243354221;0.7205391747666783;0.36993419250411846;0.7970567226738707
32.140089;1.0410422676074078;0.82821940295337;0.8052574004259133;-0.44353522332342277;-0.4244660077215045;1.0376271625985523;9.905926853118462;0.8364243102586846;-0.4244530167425182;-0.4244577213890908;0.7204825131885385;0.3699352168601497;0.7972331761409565
32.150089;1.04107008492631;0.8286068555732861;0.8052671740532467;-0.4435400332997994;-0.42447172815261985;1.0375316235263439;9.905810200163401;0.8363885532799182;-0.4244530129855722;-0.42445771924663744;0.7204290199917233;0.3699345879194246;0.797413266596359
32.160089;1.0411021143101833;0.8289973456873503;0.8052729765793663;-0.4435454674246095;-0.42447765810684196;1.0374303039724317;9.90571779013116;0.8363499776618666;-0.4244530118736878;-0.42445771799111043;0.7203785743464868;0.36993434988519447;0.7975976453623916
32.170089;1.0411373138831246;0.8293893528462756;0.8052757357674433;-0.443550739247884;-0.42448371568950893;1.0373213557872007;9.905651749460551;0.8363085420678561;-0.4244530135463223;-0.4244577176436475;0.7203310840356046;0.369932496401639;0.7977849645149272
32.180089;1.0411769052914746;0.8297794642989147;0.8052727962910208;-0.4435558602877322;-0.4244897432385348;1.037205932544055;9.905613576259425;0.8362643155941674;-0.424453018125724;-0.42445771816272115;0.7202865249099365;0.36993099772165217;0.7979756222258989
32.190089;1.0412220799995835;0.8301710831258281;0.8052680121740541;-0.4435603448900736;-0.4244951651601425;1.0370841375865336;9.90560497652148;0.8362174060564097;-0.4244530256870857;-0.4244577194612735;0.7202449266862889;0.36992784543665;0.7981681526987902
32.200089;1.0412736241596665;0.8305593081933552;0.8052575077068664;-0.4435665785104169;-0.4245022645574186;1.036955994532382;9.905628169183652;0.8361679336986259;-0.424453036270146;-0.4244577214232367;0.7202063503553374;0.369924046460475;0.7983623756730204
32.210089;1.041333289977433;0.830947130101118;0.805244070487797;-0.44357023420159847;-0.42450639886742453;1.0368224956534515;9.905685819692327;0.8361160356501846;-0.42445304989668114;-0.4244577239145097;0.7201708804538708;0.36992060508971936;0.7985581211006834
32.220089;1.0413988876107383;0.831331497424886;0.8052275105439468;-0.4435761461542847;-0.4245131982429211;1.0366816927104436;9.90578067393468;0.8360618607942499;-0.42445306656888476;-0.4244577267855896;0.720137597307793;0.3699155354087987;0.7987530765039027
32.230089;1.0414717826398854;0.8317121924252268;0.8052073459869599;-0.4435809389500099;-0.42451893064445434;1.0365347689037903;9.905915548047833;0.8360056231824733;-0.42445308627463785;-0.4244577298694965;0.7201085383126944;0.36991085166963933;0.7989495033014455
32.240089;1.0415520318855334;0.8320895219409868;0.8051842175035293;-0.443586846297665;-0.424525733751586;1.0363830767394593;9.9060939468979;0.8359476618084867;-0.42445310900278993;-0.4244577330007331;0.720082683185229;0.3699045575104897;0.7991451960665766
32.250089;1.041640608537136;0.832461960870877;0.8051559620252248;-0.4435914610798318;-0.4245309129211718;1.036225077300373;9.906319635176988;0.8358883611186988;-0.4244531347377831;-0.42445773604933856;0.7200599855799209;0.3698976966843113;0.799340206548935
32.260089;1.0417357707185886;0.8328334222886961;0.8051274687731385;-0.44359639584875954;-0.42453668190896243;1.0360622298497468;9.90659534223765;0.8358280062921455;-0.4244531634320343;-0.4244577389251293;0.7200403993188126;0.36989139173581215;0.7995346493316453
32.270089;1.0418376727207974;0.8331978049325179;0.8050924843048483;-0.44360149699576856;-0.4245427246875894;1.0358949459478226;9.906922636804369;0.8357667767862483;-0.42445319499101153;-0.42445774154342275;0.720023831819732;0.3698838083800468;0.7997274349661418
32.280089;1.0419461986151144;0.8335603705628138;0.8050557833055478;-0.4436059618066333;-0.42454816183129385;1.0357245723460864;9.907303216061434;0.8357048482341913;-0.4244532292940105;-0.4244577437994347;0.7200100998982328;0.3698761173441347;0.799919023304185
32.290089;1.042061918495754;0.8339171043666309;0.8050127054236781;-0.443611685316193;-0.42455441582731407;1.0355493712245625;9.90774049287368;0.835642448354578;-0.42445326621827684;-0.424457745582765;0.7199989770082939;0.369868494075366;0.8001095742382192
32.300089;1.042182865260185;0.8342704612862083;0.8049666856184214;-0.44361581281580137;-0.4245594249933396;1.0353705580825185;9.908240075620357;0.8355798504116054;-0.42445330562609335;-0.4244577467958837;0.7199902806017456;0.3698621071032563;0.8002997948229362
32.310089;1.0423092462001171;0.8346185235127145;0.8049153779282859;-0.4436205899157188;-0.4245651692976941;1.0351893916484654;9.908808801587282;0.8355173376308702;-0.4244533473368469;-0.4244577473403566;0.7199839193055089;0.3698550719691698;0.8004890443145484
32.320089;1.0424422544040408;0.8349624071510634;0.8048588378627745;-0.44362599208542886;-0.4245711231252802;1.035004223057923;9.909453369601932;0.8354551692056635;-0.42445339112076147;-0.42445774708893136;0.7199798945095874;0.36984841257571416;0.8006779822006431
32.330089;1.042580110139813;0.8353007000071738;0.8047972478796106;-0.4436307670536987;-0.4245768695248349;1.034816481479281;9.910179241715747;0.8353936045479372;-0.4244534367175365;-0.42445774587053203;0.7199773024544079;0.36984207470676744;0.8008658663287759
32.340089;1.0427240177059738;0.8356339818199481;0.804730539190924;-0.4436355411980905;-0.4245826169372154;1.0346276409071073;9.910989961210817;0.8353329382767354;-0.4244534838686537;-0.4244577434710205;0.7199783557974716;0.36983597793277606;0.8010546388992286
32.350089;1.042875439585088;0.8359634451191956;0.8046590335028208;-0.4436402898898206;-0.42458783980141485;1.034436161409955;9.911887127061926;0.8352734799851925;-0.42445353234422606;-0.4244577396390169;0.7199823626155823;0.36983005144415093;0.8012436214515072
32.360089;1.043032052962899;0.8362852927436918;0.8045811231501864;-0.4436453798850347;-0.4245938929121467;1.034244424550731;9.912870954654755;0.8352155334051694;-0.42445358194317223;-0.42445773410619464;0.7199896424550849;0.36982423962388267;0.8014330486962536
32.370089;1.0431950925076778;0.8366028662678715;0.8044992232327195;-0.44365015218076376;-0.42459964369311726;1.0340507059912933;9.913940765415205;0.8351593840015529;-0.42445363246649387;-0.4244577266383977;0.7200004769170325;0.36981849588330534;0.8016231366287861
32.380089;1.0433652902530768;0.8369151742202631;0.8044118485000985;-0.4436544334726089;-0.4246045353998007;1.0338561624129021;9.915095079824132;0.8351052865164603;-0.4244536836984324;-0.4244577170849564;0.720015119513445;0.3698127622398691;0.8018141011845484
32.390089;1.0435402536032774;0.8372213356781976;0.8043199037468921;-0.44365920485271304;-0.42461028882597057;1.033661835395529;9.916331878042998;0.8350534950181997;-0.42445373541759474;-0.4244577053795726;0.7200328054224676;0.36980695176215833;0.8020053107296555
32.400089;1.0437212884469853;0.837521036409363;0.8042220148338998;-0.4436649192934682;-0.42461655563050904;1.0334657180324358;9.917649320087802;0.8350042516234266;-0.4244537874215386;-0.4244576915070407;0.720055759002339;0.3698009645743961;0.8021988528384507
32.410089;1.0439061178339482;0.8378156752892845;0.8041212539177665;-0.44366903896764054;-0.42462157768831277;1.0332698696820142;9.919046187408258;0.8349576867634338;-0.4244538395518051;-0.42445767548710867;0.7200832021511526;0.3697947086486018;0.8023941331175748
32.420089;1.0440946720453639;0.8381044736745934;0.8040170341502884;-0.4436734922535099;-0.42462703160304616;1.0330724958734054;9.920521425144639;0.834913809452606;-0.42445389170055725;-0.4244576573713818;0.7201153646816837;0.3697880821672933;0.8025913708569149
32.430089;1.0442879172699908;0.838384815903874;0.80390637783451;-0.4436780893198037;-0.4246322336244571;1.0328759695108236;9.92207336604341;0.8348726363934396;-0.4244539437813221;-0.4244576372135367;0.7201525041024043;0.369780948287461;0.8027906602646149
32.440089;1.0444840681276848;0.8386611880457366;0.8037953491027808;-0.44368300841842484;-0.4246380250864736;1.0326788190806846;9.923699096227338;0.8348342770530589;-0.42445399569089787;-0.42445761504309676;0.7201948769165821;0.3697731380770263;0.8029919581688163
32.450089;1.0446840722554582;0.8389256171090824;0.8036760061899185;-0.4436874573199587;-0.42464319880703816;1.0324836530899495;9.925393728046958;0.8347989071786648;-0.4244540473016655;-0.4244575908841702;0.7202416374775947;0.36976445601580893;0.8031941877885613
32.460089;1.0448868491909185;0.8391888730203518;0.8035597484784137;-0.4436920601595959;-0.4246486896954037;1.0322890554182065;9.927150381576714;0.8347667072486336;-0.4244540984771524;-0.42445756477934693;0.720294769805877;0.36975468667984757;0.803398815668079
32.470089;1.0450929202458337;0.8394390954710593;0.8034349542530531;-0.44369762728565776;-0.4246549353139721;1.0320965562760158;9.928961378273282;0.8347378218643251;-0.42445414907408596;-0.42445753677794634;0.720353113127854;0.36974362383997755;0.8036045720384197
32.480089;1.0453011189543364;0.8396849168228616;0.8033108746913077;-0.4437017496099577;-0.42465996755932245;1.031907667688696;9.930819437403693;0.8347123486764719;-0.42445419893035424;-0.4244575069142101;0.7204163938530741;0.3697301017472271;0.8038106411118012
32.490089;1.0455121545506525;0.8399225408273047;0.8031834648373413;-0.4437060338097918;-0.4246648751639716;1.0317208898398436;9.932718456181647;0.8346903415489582;-0.42445424786091723;-0.4244574752091838;0.7204832187305383;0.3697160043015967;0.8040167341206251
32.500089;1.0457238943135505;0.8401514608380869;0.8030540506967816;-0.44371080994907425;-0.4246706448438879;1.0315386627408474;9.934654174602004;0.8346718251743344;-0.42445429566273624;-0.42445744168830163;0.7205551026155268;0.3697002589937394;0.8042239651989285
32.510089;1.0459377760585111;0.8403717963179553;0.8029219435948305;-0.4437150973969953;-0.4246755560175287;1.03136033682901;9.936624010852604;0.8346568378737547;-0.4244543421243821;-0.42445740640369156;0.7206305344765601;0.36968282649076756;0.8044313068487532
32.520089;1.0461517804713985;0.8405829256690842;0.8027885166962107;-0.44371922618123644;-0.42468059537589425;1.0311852077939225;9.93862588752801;0.8346454865883374;-0.42445438703932853;-0.4244573694505359;0.7207090121404733;0.36966268612925995;0.8046381756116443
32.530089;1.0463670704984813;0.8407829020631398;0.8026515395819428;-0.44372495160417136;-0.424686882891326;1.0310155452965517;9.940657396699057;0.8346379437811143;-0.4244544302160314;-0.424457330950721;0.7207890437017472;0.369641833679118;0.8048443806248677
32.540089;1.0465818793362207;0.8409724421996193;0.8025136000243683;-0.4437286189720322;-0.4246915915321361;1.0308495690238624;9.942716143509823;0.8346343793988609;-0.42445447148079996;-0.4244572910219965;0.7208721258014374;0.3696192982775202;0.8050509449027251
32.550089;1.0467980381042588;0.841151891644363;0.8023741554406322;-0.4437340317878503;-0.4246975795308995;1.0306894147313954;9.944800406876121;0.8346349066113539;-0.4244545106851788;-0.42445724977019256;0.7209567312184849;0.3695951449302828;0.8052566001979955
32.560089;1.0470144908872498;0.8413195792530568;0.8022328829253915;-0.44373833020796194;-0.4247025007028859;1.030533106764801;9.946909281569713;0.8346395683593688;-0.42445454771441216;-0.424457207284468;0.7210423735897848;0.3695684405605112;0.8054604842448455
32.570089;1.047230193708592;0.8414749129950466;0.8020904406074909;-0.44374200459150387;-0.4247072153636768;1.030382552435405;9.949042482320538;0.834648359185351;-0.42445458247886764;-0.42445716362033514;0.7211276927040929;0.36954121604649387;0.8056622365594575
32.580089;1.047447255942237;0.8416188871988667;0.8019465432638928;-0.44374709061220335;-0.42471277874779034;1.0302365834861409;9.951199834067106;0.8346612632344607;-0.4244546149016943;-0.4244571188147999;0.7212144435026547;0.36951146052905814;0.8058624714170537
32.590089;1.0476630921260979;0.841751587266143;0.8018035843691755;-0.4437504523905838;-0.4247171936803841;1.0300939810163943;9.953380459676305;0.8346782390422578;-0.424454644921577;-0.4244570729350729;0.7213014029903921;0.36948113137848704;0.8060610646256131
32.600089;1.0478797629195813;0.8418709830552091;0.801658430665327;-0.44375619378897824;-0.4247234949490305;1.0299564364246936;9.955582295566535;0.8346991810018212;-0.4244546725048351;-0.4244570260908804;0.7213873042152347;0.36944915756170554;0.8062566368496734
32.610089;1.0480951639010048;0.8419782556730897;0.801514209550803;-0.4437598768472033;-0.4247282171258653;1.029821501422875;9.957802353219554;0.8347239448794298;-0.42445469764189286;-0.42445697840757163;0.7214738652152004;0.36941444749037705;0.806450609724198
32.620089;1.048310966705585;0.8420739468993206;0.8013704024293008;-0.4437653049010624;-0.4247342183774253;1.0296905858107708;9.960037638236395;0.834752359808095;-0.4244547203208672;-0.4244569300127409;0.7215598693567029;0.3693789148637811;0.8066431916444455
32.630089;1.048525887643672;0.8421562064888126;0.8012262353887372;-0.4437685012505357;-0.42473808354205667;1.0295620429170085;9.962285862138577;0.8347841840581219;-0.4244547405216299;-0.4244568810314063;0.7216442152706668;0.369340516407799;0.8068328043460542
32.640089;1.0487387941892172;0.8422260712155328;0.8010833732689124;-0.4437726553778138;-0.42474314512664607;1.0294342996919126;9.964545042064108;0.83481914445301;-0.42445475824361245;-0.4244568315724294;0.7217289140733112;0.3693012714154472;0.807022377950442
32.650089;1.0489504314077571;0.8422813501347851;0.8009387301598813;-0.4437772891915583;-0.42474838528349773;1.0293088660396899;9.966812622259551;0.8348570433218007;-0.42445477351895594;-0.424456781722595;0.7218130572913196;0.3692592384898544;0.8072104312908335
32.660089;1.0491583952097592;0.842325188232304;0.8007965979737692;-0.4437817808790783;-0.4247538795901394;1.0291842163579668;9.969084976286426;0.8348977360760773;-0.4244547863936225;-0.42445673155360164;0.7218958078580906;0.36921647828640125;0.8073973864408438
32.670089;1.049363879411269;0.8423521618608482;0.8006504105200083;-0.44378561914067644;-0.42475835621961205;1.029058771270215;9.971357412177554;0.8349409689618468;-0.42445479691258253;-0.42445668112712326;0.721979422502876;0.36917105134171324;0.8075845843044508
32.680089;1.0495652952494723;0.8423694009097538;0.8005079204732926;-0.443790741426064;-0.4247640604032348;1.0289340206326416;9.973624729474796;0.8349862623675977;-0.42445480512561673;-0.4244566304970715;0.7220632536710089;0.36912504109226774;0.8077725499267026
32.690089;1.0497621117939804;0.8423713421115558;0.8003640299603365;-0.44379506624001214;-0.4247689997886783;1.028808615249785;9.975882046270355;0.8350329418075778;-0.42445481108241223;-0.42445657971862827;0.7221467439477136;0.3690765716731339;0.8079600023794171
32.700089;1.0499531617539801;0.8423593021741417;0.8002207390345468;-0.44379811559570365;-0.4247729968251538;1.0286813640644128;9.97812554815381;0.8350802376829135;-0.42445481481451186;-0.42445652885070645;0.7222324174872533;0.36902682482892424;0.8081495736892341
32.710089;1.050139376540702;0.8423333084057;0.8000771857786845;-0.44380244433371635;-0.4247779367194855;1.0285541395397024;9.98035288052774;0.8351273717443308;-0.4244548163389955;-0.4244564779424151;0.7223198007702567;0.36897704621327887;0.8083409679066456
32.720089;1.0503196733281162;0.8422926027204438;0.799933204914713;-0.4438082088025276;-0.4247842490504406;1.028425739810284;9.982562695911637;0.8351736647414201;-0.4244548156722461;-0.42445642702607417;0.7224082985038767;0.3689255291257395;0.8085322667776418
32.730089;1.0504937177819513;0.8422389376422309;0.7997903235319137;-0.4438125411747126;-0.424789188862226;1.0282958644200866;9.984753451849404;0.8352186322749574;-0.4244548128263589;-0.42445637612184034;0.722500140802668;0.3688736022287419;0.8087254240667687
32.740089;1.0506602330575345;0.8421711029563456;0.7996478180398667;-0.4438162487647471;-0.42479391993489285;1.0281632286351219;9.986922488272384;0.835261966397169;-0.4244548077980456;-0.42445632523669413;0.7225934547570128;0.36882263832361695;0.8089187657034753
32.750089;1.0508208112854736;0.8420906975712933;0.7995054030242724;-0.4438205844397062;-0.42479885922283983;1.0280296521861905;9.989066067580366;0.8353034567653502;-0.4244548005649414;-0.4244562743637102;0.7226903796598028;0.3687710619814478;0.8091128187138111
32.760089;1.0509744118598874;0.8419979729493277;0.7993635331237526;-0.44382427053552254;-0.42480306391455275;1.0278940816734066;9.991179844269508;0.8353429477339824;-0.4244547910911676;-0.42445622348836937;0.7227891021127547;0.3687203359099261;0.8093059368970126
32.770089;1.0511201319076202;0.8418918691133102;0.7992213597933455;-0.44382860878696495;-0.42480800221824244;1.0277565879017976;9.993259164891185;0.8353803199598656;-0.4244547793268016;-0.4244561725954979;0.7228918167609045;0.36867192846423397;0.8095000664939738
32.780089;1.0512569556797409;0.8417725026829486;0.7990792687311323;-0.44383232140135037;-0.4248127312277745;1.0276162788509497;9.99529940471265;0.835415478608047;-0.4244547652004086;-0.42445612167253893;0.7229976779242242;0.3686242638498434;0.8096930869772294
32.790089;1.0513865585048103;0.8416402636165036;0.7989357952109647;-0.4438369782928146;-0.42481797137488353;1.0274751756156528;9.99729649220648;0.8354483525878953;-0.4244547486341804;-0.4244560707043253;0.7231057517390523;0.3685786731447781;0.809884171230438
32.800089;1.051507840752032;0.8414970916644865;0.7987930078071136;-0.4438413183272913;-0.42482290677566287;1.0273321815902374;9.999247295729361;0.8354788861746923;-0.4244547295741326;-0.42445601966718627;0.7232179930722196;0.3685353740195213;0.810074696596722
32.810089;1.05162072572459;0.8413423666575801;0.7986497150678936;-0.4438456584074635;-0.42482784085101966;1.0271871234311984;10.001149595061706;0.8355070088295745;-0.42445470800128826;-0.42445596852465495;0.7233322447073135;0.3684944771713211;0.8102625076096368
32.820089;1.0517241408048632;0.8411760231383835;0.7985059822457471;-0.44384937171280014;-0.42483256493603483;1.027039777817727;10.003001829511692;0.8355326272519514;-0.42445468392028946;-0.4244559172220037;0.7234501916472332;0.36845701439253115;0.810449489366786
32.830089;1.051820113352008;0.8410006368365425;0.7983620232717152;-0.4438530600502281;-0.42483676178796476;1.0268888368714901;10.004802885117499;0.835555674619081;-0.4244546573350453;-0.4244558656945118;0.7235693232396556;0.3684209814149903;0.8106325928527924
32.840089;1.0519069437253656;0.840814675710403;0.7982170109619005;-0.44385628195096116;-0.42484062230726555;1.0267358212693456;10.006551696946932;0.8355761613275552;-0.42445462823069585;-0.42445581388846687;0.7236910338102819;0.3683873716188968;0.8108136697174974
32.850089;1.0519847138611451;0.8406190351043368;0.7980710778144391;-0.44386093675398586;-0.4248458534116857;1.0265790341007592;10.008246725516317;0.8355941505438427;-0.4244545965886079;-0.42445576177234196;0.7238127844085909;0.3683561918931042;0.8109905671116036
32.860089;1.0520532508803695;0.8404164945727612;0.7979262533242684;-0.44386527323596003;-0.42485077899122614;1.026417616057516;10.009886047648488;0.8356096744986018;-0.4244545624270142;-0.4244557093247927;0.723936161161401;0.3683274581561392;0.8111647655896335
32.870089;1.052112458514719;0.840206896277636;0.7977816722692697;-0.44386960838699585;-0.42485570257228555;1.0262506643375124;10.011468226251438;0.8356226991689596;-0.42445452582779714;-0.42445565651511713;0.7240598586673503;0.3683011649009184;0.8113351235467672
32.880089;1.0521623658818546;0.8399912324044335;0.7976376051800712;-0.4438739420594366;-0.42486062411946846;1.0260773418890927;10.012992790432046;0.8356331501600616;-0.42445448693705473;-0.4244556033031468;0.7241826761369058;0.3682772698637509;0.8115004884535904
32.890089;1.0522021545217746;0.8397695368563703;0.7974941970239565;-0.4438765309158991;-0.42486426622230333;1.0258969091404893;10.01445956943453;0.835640907103421;-0.42445444596046805;-0.42445554964847315;0.7243065035995992;0.36825573318490945;0.8116623226017631
32.900089;1.0522342061908323;0.8395453462098659;0.7973525584632634;-0.4438802103882943;-0.42486844937370405;1.025707704526808;10.015868051612745;0.8356457979525638;-0.42445440314049254;-0.4244554954938972;0.7244292691000278;0.3682365566437767;0.8118184758706497
32.910089;1.0522571601101514;0.8393161955865914;0.7972109008146984;-0.4438848563486445;-0.4248736681745912;1.0255111684571265;10.017217547429958;0.8356476593091596;-0.4244543586935274;-0.42445544074114233;0.7245528769783474;0.3682197720639725;0.8119703916441188
32.920089;1.052271404448599;0.8390857122019763;0.7970719050225372;-0.44388918340112526;-0.4248785811680907;1.0253059022754079;10.018507157063386;0.8356463852879054;-0.42445431276433393;-0.42445538527338195;0.7246751932495459;0.36820541641645854;0.8121160380664935
32.930089;1.0522770419570242;0.8388531841036301;0.7969342882282897;-0.4438923920052971;-0.424882423057547;1.0250916845934277;10.01973550794819;0.8356419208915493;-0.424454265454242;-0.42445532900068805;0.7247971157459207;0.3681935283309287;0.8122561386677433
32.940089;1.0522741015095824;0.8386199676744162;0.7967987366554609;-0.4438967154181147;-0.4248873314677028;1.024868443679921;10.02090146958794;0.8356342619894406;-0.4244542168695085;-0.42445527187540005;0.7249196556298523;0.36818414727297855;0.8123914349644379
32.950089;1.0522624911817868;0.8383864769616068;0.7966650122924926;-0.4439010369315538;-0.42489223755070543;1.0246362269888574;10.022005146191683;0.8356234499863693;-0.42445416712348755;-0.42445521389124313;0.7250409190342708;0.36817729655378645;0.8125199515095908
32.960089;1.0522420712696718;0.8381530991227698;0.7965328123882548;-0.44390423986675914;-0.4248960724601263;1.0243951849855537;10.02304760051855;0.835609506162468;-0.42445411631878444;-0.4244551550759572;0.7251630317055603;0.36817297728841797;0.8126432409864486
32.970089;1.0522130292871128;0.8379216990935499;0.7964030305566888;-0.4439079065565891;-0.424900239589358;1.0241455661163028;10.024030249345993;0.8355923781457716;-0.4244540645515424;-0.4244550954753859;0.7252841422817005;0.3681711788221905;0.8127593111952427
32.980089;1.0521747840976712;0.8376900442379558;0.7962733028555393;-0.44391253958306226;-0.4249054421440832;1.0238877124986894;10.02495526928505;0.835571978866021;-0.4244540119231202;-0.42445503515699873;0.7254064889233688;0.36817186509756916;0.8128697948373987
32.990089;1.0521275585658785;0.8374610390998933;0.7961455982748186;-0.44391573709147863;-0.42490926985929;1.0236220485020606;10.025826144740655;0.835548257393988;-0.4244539585372145;-0.42445497422423806;0.725528380240853;0.3681749622929073;0.8129728383698217
33.000089;1.0520712829510739;0.8372346267942298;0.7960192360474772;-0.4439200497177537;-0.4249141640272033;1.023349033781984;10.026647362652158;0.8355212517876419;-0.42445390448468573;-0.4244549128031566;0.7256520835734056;0.36818038128693864;0.8130702330741494
33.010089;1.0520059311422818;0.8370107689677895;0.7958934840060602;-0.4439232443651288;-0.42491798708010675;1.0230691010054411;10.027423879299894;0.8354911094073316;-0.4244538498340072;-0.4244548510171555;0.7257757634156546;0.3681880366278423;0.8131602399448109
33.020089;1.0519306280160736;0.8367901762471216;0.7957690443137403;-0.4439269278299918;-0.4249226682590198;1.0227826821073733;10.028161014131438;0.835458064712311;-0.424453794646556;-0.4244547889802411;0.72590151639489;0.3681968446769394;0.8132442278897812
33.030089;1.051847545351232;0.8365742304038458;0.7956451531335146;-0.4439301202364761;-0.42492648721667703;1.0224903140741373;10.028863973189425;0.8354224209986848;-0.42445373899862354;-0.42445472679650853;0.7260274253590414;0.36820870985311677;0.8133213758735985
33.040089;1.051756381676124;0.8363629714868089;0.7955219728283613;-0.44393409447789145;-0.42493094261129627;1.0221927114420837;10.029536928002237;0.8353845080496273;-0.424453682985633;-0.4244546645589426;0.7261545885399834;0.3682225034105355;0.8133922218655196
33.050089;1.05165703668545;0.8361570948268279;0.7954004335757107;-0.4439372849587039;-0.4249347583191771;1.021890794492041;10.030183189900663;0.8353446012921064;-0.42445362671195497;-0.4244546023553347;0.7262841409481323;0.3682380396883024;0.813457812903723
33.060089;1.0515512078084033;0.8359576713080701;0.7952805866402123;-0.44394221783535054;-0.42493985012751045;1.02158569630421;10.03080649463229;0.8353029102024421;-0.4244535702662181;-0.42445454027492413;0.7264142660329697;0.3682550506650651;0.813516588552301
33.070089;1.051437458119903;0.8357630850296117;0.7951623021746156;-0.4439454065648853;-0.4249436634604859;1.021278723705524;10.031411420099376;0.8352596406405856;-0.4244535137074184;-0.424454478415472;0.7265471775820275;0.36827217938488416;0.8135701773607095
33.080089;1.0513172542321676;0.8355749855015949;0.7950463268910699;-0.44394971108887293;-0.42494854475973526;1.0209712567199387;10.032002333183376;0.8352150245360818;-0.42445345709293253;-0.4244544168920932;0.7266810839590427;0.36829099975700874;0.8136180444439327
33.090089;1.0511910656601957;0.8353930725212438;0.7949322630835532;-0.4439528982086065;-0.4249523565842879;1.0206646084563267;10.032582576661294;0.8351692786308057;-0.4244534005088063;-0.42445435582925106;0.7268171788085359;0.36831004759178687;0.8136609225688575
33.100089;1.0510592704859978;0.8352179055639515;0.794820560047382;-0.44395608459926633;-0.4249561679739687;1.0203599251349693;10.033155006182689;0.8351225568469649;-0.42445334406453045;-0.4244542953325433;0.7269566604206119;0.36832787073582995;0.813699464537601
33.110089;1.0509221823131962;0.8350487998863436;0.7947105802412991;-0.4439607040895618;-0.42496135159029297;1.0200581742863193;10.033722941348445;0.8350749804820298;-0.4244532878821939;-0.4244542354778575;0.7270977104543795;0.36834608284281056;0.8137330115567015
33.120089;1.0507804291031455;0.8348879689088984;0.7946044336910694;-0.44396323813172744;-0.4249644285679564;1.0197601580548108;10.034290298413135;0.8350267431282737;-0.42445323209933195;-0.42445417632845567;0.7272414420048088;0.36836337330729063;0.8137623019908469
33.130089;1.0506338876620136;0.834733282176367;0.7945008329604178;-0.44396642254546087;-0.4249682401982921;1.0194665172632735;10.034861019415999;0.8349781809895752;-0.42445317686135;-0.42445411793423893;0.7273889171364367;0.3683784809746009;0.8137881198864825
33.140089;1.0504831957214693;0.8345856251560814;0.7944007601626897;-0.4439707230517299;-0.4249731213420767;1.019177795299418;10.0354387502911;0.8349297074438802;-0.4244531223048549;-0.424454060304414;0.727538189101877;0.368393179154429;0.8138099200561436
33.150089;1.0503285469646675;0.8344443825353369;0.7943038715310183;-0.443973906548162;-0.4249769346107623;1.018894558153577;10.036027223428883;0.8348816883485941;-0.4244530685612661;-0.4244540033965437;0.7276912483040314;0.3684062814929259;0.8138293968359107
33.160089;1.0501700010006982;0.8343099793083858;0.794210655397753;-0.4439770897567776;-0.4249807490553871;1.0186184354672856;10.036630825192397;0.8348344011721273;-0.4244530157649466;-0.4244539471372354;0.7278459411579831;0.3684166515737658;0.8138448159189111
33.170089;1.0500075668186;0.8341825439810154;0.7941212128533144;-0.44398027277636976;-0.4249845648810042;1.0183480481497535;10.037254525656207;0.8347880550054881;-0.42445296403767524;-0.4244538914533655;0.728002980528674;0.3684262069088951;0.8138586532428764
33.180089;1.0498412558221473;0.834061313534955;0.7940348562948569;-0.4439848894824348;-0.4249897547145455;1.0180849431575825;10.037903157961013;0.8347427962414834;-0.4244529134753184;-0.42445383629533284;0.7281629999721554;0.36843292073843903;0.8138717028830017
