time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.190089;1.0496711359152364;0.833947792025378;0.7939531791093826;-0.44398807241105787;-0.4249935738603557;1.0178295873790757;10.038580641933473;0.8346987095322218;-0.4244528641604317;-0.4244537816513735;0.7283236041754821;0.36843882830124847;0.8138839358648166
33.200089;1.0494986221741056;0.8338422817561701;0.7938756877920162;-0.44399123118418493;-0.42499686922151214;1.0175823702447335;10.039289795868745;0.8346558435586131;-0.4244528161728151;-0.42445372755095007;0.7284854553832628;0.3684420186342459;0.813896132402999
33.210089;1.0493216019019693;0.8337420043949516;0.7938017360156747;-0.4439944143798552;-0.425000692417668;1.0173435963767683;10.04003307568755;0.8346142573523417;-0.4244527695793549;-0.4244536740501849;0.7286493523780758;0.3684446018809516;0.8139107926366002
33.220089;1.049141876042745;0.8336479279191186;0.7937314828311703;-0.4439975977706223;-0.4250045179396523;1.0171135170737156;10.040813720423262;0.8345740403879058;-0.42445272443079457;-0.42445362120975877;0.7288132045390054;0.3684456936290237;0.813926278491653
33.230089;1.0489601094217236;0.8335596070081718;0.7936647860808932;-0.44400078135317095;-0.42500834596299475;1.0168934191997623;10.041636166370383;0.8345352941895309;-0.42445268077660425;-0.42445356908343834;0.728977917256227;0.3684444296843461;0.8139435218027328
33.240089;1.0487769225228896;0.8334768226647944;0.7936017960019296;-0.4440050816625271;-0.42501324544913954;1.0166816631270583;10.04250499400912;0.8344981201994359;-0.4244526386769154;-0.424453517729981;0.729143310712218;0.36844196088725933;0.8139633667913153
33.250089;1.0485928700593583;0.833397290306399;0.7935407350258789;-0.4440085825853764;-0.425017382454518;1.016479607370554;10.043423483266352;0.8344626308346204;-0.4244525982042176;-0.42445346723603156;0.7293101559299441;0.368439417166242;0.8139874706584801
33.260089;1.0484094317036927;0.8333237051574315;0.7934839773475441;-0.444012392969496;-0.42502142722847447;1.0162875490855112;10.04439372460622;0.834428968195214;-0.4244525594406669;-0.4244534177049549;0.7294762657084598;0.3684348839026134;0.8140134191262074
33.270089;1.0482251592617817;0.8332531708935819;0.7934309148275186;-0.44401557638317224;-0.4250252662494936;1.0161057670283766;10.045417931651256;0.8343972855957599;-0.42445252248066084;-0.4244533692128689;0.7296425025124014;0.36843038961001945;0.8140432492462355
33.280089;1.048041722577876;0.8331865401012147;0.7933822375073111;-0.4440181085303725;-0.4250283738110937;1.0159345669681616;10.046498823256819;0.8343676867187947;-0.4244524874375238;-0.4244533217842447;0.7298096878183664;0.3684238848480752;0.8140771351615133
33.290089;1.047858992343565;0.8331221656551654;0.7933376948813824;-0.44402129131407675;-0.42503221850863715;1.0157752219346996;10.047638820520293;0.8343402105443587;-0.42445245442963564;-0.4244532753905882;0.7299755440517337;0.368417239762633;0.8141143816727818
33.300089;1.0476776445187355;0.833060295521967;0.7932982556874578;-0.4440244736763891;-0.4250360659553367;1.0156258497763866;10.048839673152392;0.8343148833026446;-0.4244524235459606;-0.42445322993992624;0.7301407467125318;0.3684082816413544;0.8141551716510171
33.310089;1.047499030739311;0.833001256721056;0.7932643149136169;-0.44402828228492053;-0.4250401246463412;1.0154873415577126;10.050103096486032;0.834291774000853;-0.42445239482515973;-0.42445318527390097;0.7303050149796049;0.3683978523494717;0.8142001162495645
33.320089;1.0473216302304325;0.8329423538289737;0.7932353915022746;-0.44403178061291165;-0.42504428090870433;1.0153593919128259;10.051431248897453;0.8342710206407743;-0.42445236825642235;-0.42445314120779803;0.7304691183170927;0.36838684791860904;0.8142505904920208
33.330089;1.0471468285144838;0.8328861822124966;0.793213744529726;-0.4440349609001731;-0.4250481360188235;1.0152426189235233;10.052825947706411;0.834252813039715;-0.42445234378273533;-0.4244530975831531;0.7306308077138749;0.368373230214023;0.8143037855491037
33.340089;1.0469750808259137;0.832831315260022;0.7931984324856645;-0.44403814017223225;-0.42505199350817885;1.0151347067543504;10.054287456463031;0.834237353720403;-0.42445232129349053;-0.42445305428767893;0.7307908031661101;0.36835803890646635;0.814360840001781
33.350089;1.0468078517522708;0.8327781129165656;0.7931894006709728;-0.44404194512431067;-0.42505606185335126;1.0150365062361069;10.055814153222341;0.834224853753045;-0.42445230061667094;-0.4244530112544028;0.7309488385125592;0.3683423963866146;0.814422019104542
33.360089;1.0466436955502323;0.8327250352527776;0.7931868794712849;-0.4440451221301281;-0.42505992368351847;1.014948079817339;10.057402878587206;0.8342155651321359;-0.4244522815402021;-0.42445296845708896;0.7311056541934057;0.3683244740356816;0.8144872037868157
33.370089;1.0464842133322698;0.8326728627361752;0.7931907902260825;-0.44404653043237874;-0.42506198425066555;1.0148706600691053;10.059049632900763;0.8342097760455627;-0.42445226385268886;-0.42445292589899347;0.7312589580112286;0.368305445451492;0.814555043557772
33.380089;1.046329156323229;0.832620833818906;0.7932008039290669;-0.44404970509515745;-0.4250658496823778;1.0148025190967571;10.0607505828295;0.834207742560171;-0.42445224736187853;-0.42445288360442607;0.7314094400228606;0.3682864696738919;0.8146268744928453
33.390089;1.0461800743644956;0.8325686396935416;0.7932155420426025;-0.44405382252210585;-0.4250702288823122;1.0147448554916416;10.062502837600793;0.8342096442368534;-0.4244522318977895;-0.42445284162193636;0.7315567951471939;0.36826568927379183;0.8147016969067385
33.400089;1.0460353556574185;0.8325169811569105;0.7932369805279821;-0.4440569946654959;-0.42507409726005196;1.0146987669965577;10.064304625473083;0.8342156234385387;-0.42445221732153166;-0.42445280002726454;0.7317006555891443;0.36824421508663635;0.8147797532508253
33.410089;1.0458962071766524;0.8324650614424172;0.7932635781190285;-0.4440601654541822;-0.42507796696659117;1.0146622729007748;10.066154819562964;0.8342258477201684;-0.42445220353071206;-0.42445275891300194;0.7318414795696676;0.3682221146611109;0.8148616188758107
33.420089;1.0457637412996137;0.8324131450610351;0.7932949469578263;-0.44406396162836154;-0.42508204659252813;1.0146363741710245;10.068052181186307;0.8342405368068162;-0.42445219046355875;-0.4244527183709681;0.7319765238262197;0.3681994307423516;0.8149450894027281
33.430089;1.0456361028146028;0.8323592127894036;0.7933307725480157;-0.4440660128738057;-0.42508485011330627;1.014621117635492;10.069995192926047;0.8342599753098575;-0.424452178097547;-0.4244526784881622;0.7321059279178588;0.3681772268790391;0.8150310442974988
33.440089;1.0455142835556004;0.8323041342600235;0.7933713385192425;-0.44406917899883747;-0.4250887237874571;1.0146175951805982;10.071982614838456;0.8342845184270943;-0.42445216643452705;-0.42445263935918454;0.7322288550780501;0.3681536221397386;0.8151182138817795
33.450089;1.0453992324796648;0.8322478320337277;0.793416055542215;-0.4440729701776805;-0.4250928073782259;1.0146238955806712;10.074013970370281;0.8343145858345448;-0.4244521554925822;-0.4244526010901019;0.7323446237152078;0.3681297800639421;0.8152068646721491
33.460089;1.0452891759757525;0.8321892725894652;0.7934653714443948;-0.4440754816522263;-0.4250959492397427;1.0146410479260006;10.07608957417732;0.8343506607830334;-0.4244521453036336;-0.42445256379296786;0.7324537677917411;0.3681058694616623;0.8152978226650212
33.470089;1.0451842778523248;0.8321260888449277;0.7935167762412023;-0.44407784276698825;-0.4250990613801454;1.014669968368213;10.078210057534932;0.8343932496919134;-0.42445213589996716;-0.42445252758916047;0.7325540130050604;0.3680820488336727;0.8153892900044477
33.480089;1.0450854286234954;0.8320620438469472;0.7935728923241949;-0.4440816280340588;-0.42510314830453644;1.0147084508715363;10.080375503915443;0.8344427766242792;-0.42445212730373;-0.42445249260465057;0.732646205645479;0.3680584961549737;0.8154821372558704
33.490089;1.0449902911716977;0.8319939798309977;0.7936319905652455;-0.4440847843210154;-0.4251070274268114;1.014758198836411;10.082585268562772;0.8344994845777033;-0.4244521195375974;-0.42445245894288053;0.7327302379384716;0.3680354345394464;0.8155762662161397
33.500089;1.0448993918814404;0.8319218748039164;0.793692980809758;-0.4440868218728927;-0.4251098383581275;1.014816839626063;10.084838633551005;0.8345633975638981;-0.42445211265010085;-0.4244524266566749;0.7328060003515485;0.3680141113181665;0.8156718992413429
33.510089;1.0448133053914566;0.8318467798576417;0.7937556956682605;-0.4440906005808676;-0.4251139271479624;1.0148849390312116;10.087134747799524;0.8346343630589047;-0.4244521067207497;-0.42445239574126564;0.7328733695699633;0.36799276409526377;0.8157677757290588
33.520089;1.0447298097686308;0.8317669247027306;0.793819450975123;-0.4440937501559767;-0.42511780750569983;1.0149630776946295;10.089471791496534;0.8347121600011217;-0.4244521018245698;-0.42445236614539905;0.7329332163311313;0.36797260028297624;0.815864828269925
33.530089;1.044649663777401;0.8316825378704722;0.7938832903710286;-0.44409578093045;-0.42512061898746645;1.015048930683044;10.091846770723619;0.8347965858477947;-0.42445209800158135;-0.4244523377786759;0.7329834134989774;0.36795377970450294;0.8159608614237328
33.540089;1.0445737059905058;0.8315948383643865;0.7939472184130522;-0.4440995528623743;-0.4251247076536925;1.0151432150135962;10.094256221410143;0.8348874576290629;-0.4244520952671464;-0.42445231052090493;0.7330248441920584;0.367936413937853;0.8160563619244939
33.550089;1.0445002391383587;0.8315013582236632;0.794009724443008;-0.444101245348137;-0.4251270877548308;1.0152465615261526;10.096697139296865;0.8349845279907132;-0.42445209363083025;-0.42445228425240494;0.733057399219245;0.36792059823040785;0.8161508928656408
33.560089;1.044430674798133;0.8314049880723329;0.7940721319581547;-0.44410501278715936;-0.42513117557474434;1.0153564936219464;10.099167403983245;0.8350874016793258;-0.4244520931061216;-0.42445225887682836;0.7330809552704194;0.3679064545459898;0.8162439305732512
33.570089;1.044363459856566;0.8313036284746921;0.7941332651943317;-0.4441081511100566;-0.4251350542460318;1.0154744717597781;10.101665263266314;0.8351956051380497;-0.4244520937207398;-0.42445223431042206;0.7330953636406575;0.3678941552923776;0.8163348520183061
33.580089;1.0442997037206485;0.8311976836779202;0.7941922952159687;-0.44411017071822084;-0.4251378635040096;1.0155978916548252;10.104188461686704;0.8353087586547356;-0.4244520955089189;-0.4244522104684751;0.733100461406641;0.3678839175521541;0.8164229732145919
33.590089;1.0442405504048329;0.8310885887920153;0.7942493725310295;-0.4441139316018491;-0.4251419495592019;1.0157280994971871;10.106734028097398;0.8354266156171442;-0.42445209848471455;-0.4244521872793837;0.7330960977908504;0.36787597811191913;0.816507624784641
33.600089;1.044184267620957;0.8309746380543365;0.7943038372784058;-0.4441159469724932;-0.42514475748701813;1.0158624214656717;10.109298860115642;0.8355489592152084;-0.42445210263124944;-0.42445216470881153;0.7330821963520865;0.36787055922208145;0.8165882366061584
33.610089;1.0441329597933497;0.8308580338775107;0.7943558168871246;-0.44411970374197374;-0.4251488421450967;1.0160011373528546;10.111880257558752;0.8356755141937838;-0.4244521079039329;-0.4244521427618991;0.7330598283597565;0.36786784378882936;0.8166652537983126
33.620089;1.0440848690085858;0.8307370407396848;0.7944047180478613;-0.4441217151699087;-0.42515164861587945;1.0161444736001737;10.114475667521663;0.8358059296573334;-0.4244521142303124;-0.42445212146984546;0.7330272271613818;0.3678679888970854;0.8167365160347052
33.630089;1.04404212257599;0.8306125585512646;0.7944497792540505;-0.44412578540115105;-0.42515603541064695;1.0162896835345732;10.117082246635377;0.8359398320148104;-0.4244521215268572;-0.42445210089238117;0.7329857545454682;0.3678701554912139;0.8168020785350689
33.640089;1.0440030706907195;0.8304848645389405;0.7944928476056865;-0.44412779330981095;-0.42515884033123913;1.0164381734164862;10.119697047116746;0.8360768744414213;-0.42445212973179924;-0.4244520811322413;0.732935860597646;0.3678765155331777;0.81686246168652
33.650089;1.043970183463533;0.8303549857265101;0.794533588276831;-0.44412977552778604;-0.42516111863748074;1.0165876114736563;10.122317225583803;0.8362167112058285;-0.4244521388156356;-0.42445206233279853;0.7328780526470496;0.36788623000409415;0.8169168869527562
33.660089;1.04394117650422;0.8302205356294351;0.7945721073703261;-0.44413289677346535;-0.42516499060056123;1.0167399319453476;10.124939417758807;0.8363589535508913;-0.4244521487675807;-0.42445204465129605;0.732812895770318;0.36789939401415545;0.8169651183487471
33.670089;1.0439182994829728;0.8300827048532607;0.7946083027551585;-0.44413552703940956;-0.4251680013959115;1.0168931722238241;10.127558732423282;0.8365031411261786;-0.4244521595941354;-0.424452028221632;0.732741006143277;0.36791599552204546;0.8170070130074776
33.680089;1.0438995316486277;0.8299408316562853;0.7946432389425393;-0.44413864571290235;-0.42517187132559714;1.0170492921361447;10.130168719521068;0.8366487251362759;-0.42445217132664986;-0.42445201313615394;0.7326630147162604;0.3679359432098232;0.8170425756672909
33.690089;1.0438866367919333;0.8297957105013031;0.7946762737980146;-0.44414127387688473;-0.42517487993181075;1.0172062102864363;10.132762647285643;0.8367950847634525;-0.4244521840043754;-0.42445199946215095;0.7325795575040119;0.3679591209006524;0.8170719746825437
33.700089;1.0438776057081756;0.8296465840466773;0.79470813889999;-0.44414327440068224;-0.4251776786560022;1.017365953070744;10.135334674846442;0.8369415713910507;-0.42445219766177983;-0.42445198726101707;0.7324912702989395;0.3679844042335929;0.8170950096209013
33.710089;1.0438743745796801;0.8294942230008012;0.7947380847125392;-0.4441473350709814;-0.42518205712175733;1.017526678463205;10.137880016313236;0.8370875547185961;-0.42445221235271086;-0.4244519765843917;0.7323987467041359;0.3680136508649413;0.8171128440589812
33.720089;1.0438750287140852;0.8293391572185624;0.7947681200204166;-0.44414933488657776;-0.425184853064598;1.0176906284087168;10.140394696016225;0.8372324124662697;-0.4244522281605187;-0.42445196746561725;0.7323025322293969;0.3680457156266093;0.8171252418898598
33.730089;1.0438813960303117;0.8291820650070665;0.7947974818588733;-0.44415196171578813;-0.4251878561671586;1.0178560669241417;10.1428751348601;0.8373754677534324;-0.42445224517392777;-0.4244519599198502;0.7322031733697513;0.3680804949997232;0.8171323775217979
33.740089;1.0438913421831373;0.829021793587387;0.7948265763457731;-0.4441539619454083;-0.4251906491319182;1.0180251622261425;10.145317627374723;0.8375159705467756;-0.4244522634687525;-0.4244519539522008;0.7321012260749015;0.3681179473441997;0.8171344166212323
33.750089;1.043906537372306;0.8288601298544138;0.7948556727447301;-0.4441577062019594;-0.42519471805013737;1.0181969276825769;10.147718418863256;0.8376531472823415;-0.42445228310123195;-0.42445194956118215;0.7319972120100805;0.368157061840487;0.8171310774124954
33.760089;1.0439250962873015;0.828695988227427;0.7948849987609463;-0.44415905677937983;-0.4251967736111162;1.018370287394557;10.150074313602612;0.8377862848048027;-0.4244523041062876;-0.4244519467114383;0.7318916160117158;0.3681998280587206;0.8171234347682602
33.770089;1.0439482108312772;0.828529994073408;0.7949141262320008;-0.4441616861668414;-0.4251997707639105;1.0185471399170678;10.152383144729615;0.837914826368012;-0.424452326500951;-0.4244519452969406;0.7317859364745533;0.3682452667696999;0.8171121021797578
33.780089;1.043974141083325;0.8283616978672164;0.7949440062291473;-0.4441636895619144;-0.42520255784654304;1.018725363242934;10.154643662948999;0.8380384448034056;-0.4244523502832963;-0.4244519451397966;0.7316786680886838;0.3682934777066924;0.8170954902876246
33.790089;1.0440048612661847;0.8281928741659094;0.7949750905302361;-0.44416743747671494;-0.4252066209911957;1.0189068153450318;10.156854685797846;0.8381570458735598;-0.42445237542801334;-0.424451946006993;0.7315711849153105;0.3683436209619816;0.8170742396942027
33.800089;1.0440395932941549;0.8280212379481987;0.7950061954699825;-0.44417038728006686;-0.4252099176048011;1.0190893126418892;10.159014611704134;0.8382706954968598;-0.42445240188190037;-0.4244519476195247;0.7314636758024865;0.36839784639852763;0.8170494821133037
33.810089;1.0440776633762014;0.827848852518788;0.7950402979089266;-0.4441723942807693;-0.42521270062394656;1.0192745845927953;10.161121868708749;0.838379541079661;-0.4244524295574408;-0.4244519496697166;0.7313562006212164;0.3684552412252393;0.8170210381177803
33.820089;1.044121333926804;0.8276761943506934;0.795076616093278;-0.444175029829439;-0.42521569104522844;1.019461294322245;10.163175016162084;0.8384837733404686;-0.4244524583289608;-0.4244519518378852;0.7312487606565853;0.3685148269717488;0.8169888057936288
33.830089;1.0441689640285667;0.8275023427246748;0.7951159543361579;-0.44417704020407717;-0.42521847163245136;1.0196481217076507;10.165171954961108;0.8385836029635096;-0.424452488037156;-0.4244519537935136;0.7311413126823797;0.36857857282680584;0.8169541278954018
33.840089;1.0442226279957392;0.8273289418567287;0.7951586850721813;-0.4441796796365417;-0.425221459731551;1.019836821605575;10.167108966120193;0.8386792204048611;-0.42445251850501586;-0.42445195520038814;0.7310337570429883;0.3686443924378806;0.8169165897505043
33.850089;1.044281387251684;0.8271555571160591;0.7952054799409887;-0.44418232143455616;-0.4252244467720849;1.0200252378433152;10.168980260868636;0.838770736956208;-0.42445254955067513;-0.4244519557362727;0.7309259332850131;0.36871415276645164;0.8168775710473564
33.860089;1.0443442166477837;0.8269819934923932;0.7952572655012449;-0.44418545536591253;-0.42522829302937454;1.0202153202782036;10.170778282634036;0.8388581515152388;-0.42445258098562055;-0.4244519551248008;0.7308166331288719;0.3687866969790061;0.8168360877703732
33.870089;1.044413220195571;0.826809748671959;0.7953140695422625;-0.44418745174965074;-0.4252305438610183;1.0204061338050217;10.172494486836277;0.8389413584317886;-0.42445261262031037;-0.42445195317046713;0.7307076617530104;0.3688608357150134;0.8167937313699888
33.880089;1.0444858486846162;0.8266368972565272;0.7953760713002455;-0.444189475280173;-0.42523331975707906;1.0205967653062742;10.174119993255342;0.8390201781449167;-0.42445264428186175;-0.4244519497714864;0.7305979376157379;0.3689383269248394;0.8167507755977252
33.890089;1.0445642501962265;0.8264645989647701;0.7954427698078373;-0.44419244644594597;-0.42523660733102175;1.0207891562661273;10.175645786421669;0.8390944240789526;-0.42445267582137614;-0.4244519449032546;0.7304875399506314;0.36901689625768064;0.8167066041886409
33.900089;1.0446474594912571;0.8262947905624102;0.7955167242148619;-0.4441951041498721;-0.42523959071174205;1.020982050059985;10.17706314808357;0.8391639408348608;-0.4244527071126042;-0.4244519385920018;0.7303766807856036;0.3690982745774351;0.8166624262699527
33.910089;1.0447345488187163;0.826126085159505;0.7955971769502369;-0.4441971388363412;-0.42524236496090356;1.021174113716577;10.178364705216824;0.8392285474819403;-0.42445273805062245;-0.4244519308963176;0.730265647087316;0.36918120446562813;0.8166180535511935
33.920089;1.0448274554175536;0.8259601641403507;0.7956840256419725;-0.44419980477308124;-0.4252453474452033;1.0213670609833045;10.179544821971954;0.8392879798543875;-0.42445276853747016;-0.424451921904854;0.7301547244377977;0.3692644324875983;0.8165732036553498
33.930089;1.0449251611209716;0.8257967255705825;0.7957774559240443;-0.4442024751792932;-0.42524832957527964;1.0215596577833566;10.180598710056039;0.8393419202616432;-0.42445279845052714;-0.4244519117378759;0.7300441336931744;0.3693497144767969;0.8165288521474584
33.940089;1.045026617429066;0.8256354411740722;0.7958776183064741;-0.4442045232424816;-0.42525110278286404;1.021750664902854;10.18152163161149;0.8393900797041537;-0.42445282763665276;-0.42445190053018644;0.7299340151121732;0.3694348238322676;0.8164841152632298
33.950089;1.0451337078292648;0.8254779180660089;0.7959842501798715;-0.4442072031824756;-0.4252540845023726;1.021941778271332;10.182309579326077;0.8394322408651208;-0.4244528559580363;-0.42445188840234055;0.729824480187122;0.3695215622825409;0.8164399440415073
33.960089;1.0452454411750731;0.8253237922188011;0.7960972875559112;-0.44420988810779016;-0.42525706620788245;1.0221316256196042;10.182960742377745;0.839468242269427;-0.42445288333257775;-0.42445187543808816;0.7297157262543572;0.3696077673581544;0.8163955165542295
33.970089;1.0453607235712128;0.8251726930765665;0.7962165631633251;-0.44421195105444594;-0.4252598393309309;1.0223188569558104;10.183475553482118;0.83949798764927;-0.4244529097270375;-0.42445186167711624;0.7296081022194377;0.36969530014332397;0.8163518357993538
33.980089;1.045481523853933;0.8250268421939781;0.7963419407599364;-0.44421399512877946;-0.42526208677057104;1.0225052359272222;10.183855136997561;0.8395214904913614;-0.4244529351292584;-0.42445184713803563;0.7295020525577413;0.3697820213248983;0.8163080523593728
33.990089;1.04560618076084;0.8248831951754861;0.796471062882057;-0.44421589595945626;-0.425264303602811;1.0226896435948838;10.18409987412898;0.8395388759937067;-0.424452959528573;-0.4244518318600744;0.7293980259288378;0.369869775014933;0.8162650865801997
34.000089;1.045735056145294;0.8247455054545515;0.7966067328301583;-0.4442186010645061;-0.4252672856634057;1.0228710200196813;10.184209018619189;0.8395503494586846;-0.4244529829206797;-0.4244518159170427;0.7292964424040554;0.36995639777055417;0.8162220287093908
34.010089;1.045867522464555;0.8246118665239395;0.7967473594441649;-0.44422068406600207;-0.4252700590847527;1.0230513106181076;10.184181635356426;0.8395561948368444;-0.42445300532982627;-0.42445179938931565;0.7291976986492915;0.3700427425207352;0.8161793213146372
34.020089;1.046005957596623;0.8244836608401297;0.7968924374989481;-0.4442233989635995;-0.42527304114883335;1.0232294685561407;10.184018185190556;0.8395567735499252;-0.42445302681670166;-0.4244517823346302;0.729102132477281;0.37012967917916617;0.8161373557160104
34.030089;1.0461498271568719;0.8243602809264032;0.7970418522662027;-0.4442261185930474;-0.4252760231619888;1.0234054915261446;10.183721431743175;0.8395524770780312;-0.4244530474642997;-0.4244517647822925;0.7290089473717756;0.3702150759733481;0.8160941836572068
34.040089;1.0462984421627086;0.8242411616589688;0.797195517464941;-0.44422821574494664;-0.4252787964318935;1.0235784008431525;10.183296047669202;0.8395436709523894;-0.424453067359459;-0.4244517467296058;0.7289201897087988;0.37030079640832597;0.8160522824949336
34.050089;1.0464537687716358;0.8241277590829377;0.7973530044163701;-0.44423094435103544;-0.4252817782811029;1.0237501301500682;10.182747166601992;0.8395306732354472;-0.42445308658172426;-0.42445172814318693;0.7288348130106104;0.3703847018307064;0.8160096501333461
34.060089;1.0466146889616692;0.824019327334849;0.7975138508182799;-0.4442325607189046;-0.42528369129030796;1.023919420734852;10.182079142577964;0.8395137747290294;-0.4244531052078486;-0.4244517089863598;0.7287527642026657;0.370467633835648;0.8159666104745954
34.070089;1.0467809566872348;0.8239167574559229;0.7976782444486394;-0.4442352975300606;-0.42528667322689295;1.0240858058779423;10.18129565325175;0.8394932779909641;-0.4244531233247624;-0.4244516892501384;0.7286740441923061;0.37055038939141455;0.81592356306925
34.080089;1.046951361531564;0.8238192913212388;0.7978453454698288;-0.444237411014727;-0.4252894468212012;1.024247676085933;10.180400574319702;0.8394695091036783;-0.42445314102348775;-0.4244516689599879;0.728598690181436;0.3706307226800005;0.8158795597100243
34.090089;1.0471275715639963;0.8237272127856273;0.7980129992213015;-0.4442404721969829;-0.4252927332882718;1.0244064085546762;10.179398553549913;0.8394427857203473;-0.424453158376397;-0.4244516481568767;0.7285266766709676;0.37070937788720887;0.8158349628870222
34.100089;1.0473085867755751;0.8236427014539848;0.7981828981986726;-0.44424256832565456;-0.42529498235245744;1.0245605042101207;10.178295143405883;0.8394133706713204;-0.42445317543232713;-0.4244516268627204;0.7284578541424022;0.3707871034416435;0.8157900659066424
34.110089;1.04749349380804;0.8235629263133822;0.7983520000420719;-0.4442442017121568;-0.425296897902293;1.0247096590496134;10.177096663757494;0.8393814542755029;-0.4244531922343511;-0.42445160506364876;0.7283909446541408;0.3708616264116629;0.815742857276909
34.120089;1.0476821814159836;0.8234889113128252;0.7985205574972708;-0.4442469538550411;-0.42529988313926287;1.0248537723901863;10.175810064741842;0.839347185718862;-0.42445320883099286;-0.4244515827226026;0.7283275553288151;0.37093364468446005;0.8156953358271173
34.130089;1.0478733346382647;0.8234194130389394;0.798687764547624;-0.44424908080092707;-0.42530266058495664;1.0249918887292642;10.174443115600559;0.8393107369336023;-0.42445322526452045;-0.42445155978386584;0.728266249399355;0.37100386018840303;0.8156468447571174
34.140089;1.0480685857402219;0.8233552228428624;0.7988525065960708;-0.44425071985748393;-0.42530457876580685;1.0251260898977343;10.173004710263584;0.8392723596363196;-0.4244532415548569;-0.4244515361702822;0.7282066347681924;0.3710700103526489;0.8155963109838212
34.150089;1.0482667472585196;0.8232962751205495;0.7990148411083732;-0.4442534764303333;-0.42530756665757835;1.0252554456170218;10.17150493444614;0.8392323836421121;-0.4244532577068766;-0.4244515118024979;0.728148398294587;0.37113288524646504;0.8155440622257845
34.160089;1.0484676711040575;0.8232422554234379;0.7991737499474207;-0.44425623373484285;-0.42531055550053376;1.025380023478134;10.169954950351169;0.8391911724344449;-0.4244532737225326;-0.42445148661796805;0.7280912991269489;0.3711923456876402;0.815489975515072
34.170089;1.048671259377933;0.8231927636004609;0.7993282281677561;-0.4442578750706601;-0.42531247653756593;1.025499851543431;10.168367024395057;0.8391491078425913;-0.4244532895856515;-0.4244514605649501;0.728035134030367;0.37124933872130206;0.81543436071319
34.180089;1.0488764305527492;0.8231475825989238;0.7994783244021277;-0.4442600060455909;-0.4253152587485507;1.0256138853659962;10.16675450955239;0.8391065938801444;-0.42445330524761876;-0.4244514335881642;0.7279786883025435;0.37130189464143315;0.8153751954618795
34.190089;1.0490849120924872;0.8231074344263187;0.7996228545307633;-0.4442627643498586;-0.4253182506588693;1.0257240754354615;10.165131071490988;0.8390640738858816;-0.42445332063995944;-0.4244514056314949;0.727923715101684;0.3713510948088436;0.8153143445550818
34.200089;1.049295463664253;0.8230699306116426;0.7997599159528694;-0.44426472366841285;-0.4253204783801196;1.025829470204439;10.163509569496128;0.8390220988665217;-0.42445333568615157;-0.4244513766717275;0.7278689550911368;0.37139702694918;0.815250451892363
34.210089;1.049507777008066;0.8230375818119812;0.7998916653984008;-0.44426748254108717;-0.42532347211955623;1.0259302789805556;10.161901803477186;0.8389813844906393;-0.4244533503048251;-0.4244513467654726;0.7278141740698029;0.3714397704075022;0.8151831321658323
34.220089;1.0497215418639698;0.8230085756629698;0.8000162107589784;-0.4442702417925852;-0.42532646665232643;1.0260268802906933;10.16031917451729;0.8389427682049257;-0.4244533644245337;-0.4244513160668703;0.7277591799541191;0.37148041620820565;0.8151126664275139
34.230089;1.0499366305224473;0.8229828470347578;0.8001331744001478;-0.4442712340661389;-0.4253276586314394;1.026119796341818;10.158773231855868;0.8389070924635562;-0.4244533779969015;-0.4244512847956515;0.7277038072367604;0.3715170770710244;0.815038186931393
34.240089;1.0501509299477836;0.8229587430089459;0.8002420571915203;-0.4442733670421212;-0.4253304459464643;1.026208667101293;10.157275391721756;0.8388751140998614;-0.42445339098810775;-0.42445125317301424;0.7276469217818144;0.37155087353613336;0.8149594327233984
34.250089;1.0503658457590295;0.8229372049909821;0.8003419908338283;-0.44427501108092343;-0.4253323738260495;1.0262961877451504;10.155836194799488;0.8388474777804521;-0.42445340336728654;-0.4244512213658138;0.7275904602516812;0.3715819249742194;0.8148784228614822
34.260089;1.0505795412421373;0.8229179764246627;0.8004332858130953;-0.4442777718353437;-0.42533537118388803;1.0263820116522577;10.154464830002064;0.8388247041595095;-0.42445341510298584;-0.4244511894633286;0.7275334337888488;0.3716103534882291;0.8147945200941633
34.270089;1.050791138211328;0.822900347021266;0.8005150089171545;-0.4442794163491401;-0.42533730031946715;1.0264667143712725;10.153168822032427;0.8388071562885508;-0.42445342614648707;-0.4244511574834313;0.727475854341964;0.371636278235918;0.8147080208954286
34.280089;1.0509998210953702;0.8228850340943156;0.8005875500748764;-0.44428217734369985;-0.4253402987140829;1.0265508221247939;10.151953515180809;0.8387949792242251;-0.4244534364074922;-0.42445112541025887;0.7274176420770326;0.3716597890375674;0.8146193400086224
34.290089;1.0512049013813998;0.8228715943758887;0.8006501702970628;-0.4442838218628103;-0.4253422285982733;1.0266348373171514;10.150821957989564;0.8387880715102557;-0.4244534457619441;-0.42445109323904767;0.7273576090670786;0.37168192681555684;0.8145285846011041
34.300089;1.0514058135247892;0.8228608945593521;0.8007033676985493;-0.44428658266021576;-0.4253452274615509;1.026719264567401;10.149775584907717;0.8387861625017837;-0.4244534540844047;-0.42445106098515056;0.7272975045681437;0.37170070624845647;0.8144371970053897
34.310089;1.0516020299153106;0.8228513971185426;0.8007452956895267;-0.4442885440564635;-0.4253474612209343;1.026804637444404;10.148814826604655;0.8387889125466726;-0.42445346125473904;-0.4244510286737947;0.7272360313212282;0.37171716328986815;0.8143452110630988
34.320089;1.0517920319137595;0.822845451689182;0.8007785536908956;-0.4442906773747342;-0.42535025132936005;1.0268915202310438;10.147939151843865;0.8387959202115298;-0.4244534671430713;-0.424450996338428;0.7271728496126476;0.37173137971174053;0.8142530008404576
34.330089;1.0519771823142978;0.8228426611490303;0.8008009857589878;-0.44429232126849033;-0.42535218101482425;1.0269795033512243;10.14714688095279;0.8388066892624638;-0.42445347161164343;-0.4244509640067296;0.7271066159314986;0.3717434703095867;0.8141600680130447
34.340089;1.0521560822598222;0.8228430810078193;0.8008131529945047;-0.44429508144959184;-0.42535517898456626;1.0270711956234857;10.146434954423013;0.8388206249830911;-0.4244534745339798;-0.42445093167730524;0.7270390121927182;0.3717535533524774;0.8140686712319045
34.350089;1.0523285820304795;0.8228462597925338;0.8008143744655952;-0.44429672511114904;-0.42535710735677046;1.0271661756233468;10.145798880976193;0.8388370395494649;-0.4244534758167155;-0.42445089932719343;0.7269687551674;0.3717617308234953;0.8139783757625172
34.360089;1.052494844820242;0.822852795244198;0.8008049082060391;-0.4442983686839759;-0.4253590346640496;1.0272649183242448;10.145233369513502;0.8388551990199488;-0.42445347542119605;-0.42445086694502204;0.7268956261679252;0.3717680818812113;0.8138894883629844
34.370089;1.0526554714946958;0.8228639933869624;0.8007854441062683;-0.4443004776213712;-0.4253612949349127;1.0273677611234808;10.14473350638856;0.8388744488096179;-0.4244534733662856;-0.4244508345474232;0.7268194718795626;0.37177265649355773;0.8138021758984899
34.380089;1.052810234399555;0.8228784513665566;0.8007546440502789;-0.44430212105635875;-0.4253632192992987;1.0274748839311871;10.144295472141852;0.8388943187212147;-0.42445346969201275;-0.4244508021690397;0.7267391246367757;0.3717754528932182;0.8137156496035837
34.390089;1.0529596416429579;0.8228980331376005;0.8007136150786014;-0.44430488084767966;-0.4253662105779827;1.0275862637925042;10.143916331444716;0.8389144983715169;-0.4244534644146806;-0.42445076986110514;0.7266563468812184;0.3717763843194551;0.8136317643276701
34.400089;1.053103866554922;0.8229227314152334;0.8006619413165066;-0.44430652418176164;-0.425368130841894;1.0277017085420532;10.143593540990363;0.8389347253188759;-0.42445345752707214;-0.4244507377133535;0.7265698821333018;0.37177527698254714;0.8135497085713231
34.410089;1.0532430654653573;0.8229534679259032;0.8006002448504875;-0.4443081674480364;-0.42537004860819005;1.0278210062604116;10.143324564513668;0.8389546966640652;-0.4244534490444908;-0.4244507058561126;0.7264795265707431;0.3717718948626373;0.8134696106553013
34.420089;1.053377385743793;0.8229911773069567;0.8005292946672071;-0.4443109269941173;-0.4253730324712804;1.0279440223836207;10.143106043187068;0.8389740669258711;-0.42445343903991467;-0.4244506744328641;0.7263841500338786;0.3717659538718142;0.8133907294049009
34.430089;1.0535069343262908;0.8230346976709587;0.8004479901522582;-0.44431288710768;-0.4253752483639217;1.0280706532872579;10.142932531818817;0.8389925476335193;-0.4244534276271831;-0.4244506435847217;0.7262856785790579;0.3717571417557336;0.813314971107076
34.440089;1.0536317666322497;0.8230869946271285;0.800359378774644;-0.44431452968495233;-0.4253771577004016;1.028200722680074;10.142795983240646;0.8390100029182345;-0.4244534149179433;-0.4244506134578504;0.726183086716373;0.37174515288613275;0.8132415702752178
34.450089;1.0537519254667083;0.8231474350626484;0.8002633166309685;-0.44431728819541494;-0.4253801329599892;1.0283339132791691;10.14268683061057;0.8390264091754065;-0.42445340100405315;-0.42445058422008775;0.7260754594892124;0.3717297089637045;0.8131698319734655
34.460089;1.0538674945013502;0.8232153075845017;0.8001598683628679;-0.4443189297267453;-0.42538203657902257;1.0284697772396507;10.142595999262051;0.8390417517485123;-0.424453385975987;-0.42445055605535376;0.7259650641433014;0.371710569016228;0.8131018252483398
34.470089;1.05397862823382;0.8232906536858823;0.8000500236417161;-0.4443205705829607;-0.4253839374634731;1.028607809163271;10.14251659790796;0.8390559636264622;-0.4244533699429807;-0.4244505291255067;0.7258513215852757;0.3716875445623807;0.8130369698096577
34.480089;1.0540855047495157;0.8233731162497787;0.7999344327080891;-0.4443222106649948;-0.42538583573246025;1.0287474883348124;10.14244486062112;0.8390688543760673;-0.4244533530241992;-0.424450503545476;0.7257347350670311;0.3716604984342101;0.8129754938182254
34.490089;1.054188238118147;0.8234626861464873;0.7998140493095725;-0.4443249662597461;-0.42538880031169246;1.0288882415172467;10.14237990124087;0.8390800391488008;-0.4244533353233175;-0.42445047939545705;0.7256148814786285;0.3716283219845934;0.812916161443946
34.500089;1.0542868670766627;0.8235584490167362;0.7996889714321748;-0.4443266044670906;-0.4253906936839852;1.0290294088846244;10.142321880122424;0.8390889904658285;-0.42445331692817617;-0.42445045675324494;0.7254944236454387;0.37159292895809953;0.812861748268731
34.510089;1.0543814109223808;0.8236604620204405;0.7995602843954729;-0.4443282415766129;-0.42539258472013425;1.0291702539555712;10.1422697894599;0.839095186682958;-0.42445329792923425;-0.42445043572037855;0.7253730428374362;0.37155326415630674;0.8128110857932257
34.520089;1.0544721603386566;0.8237691212183096;0.7994292259158413;-0.44432922649453166;-0.4253937389173253;1.029309958427534;10.142220846010305;0.839098194106942;-0.4244532784108572;-0.42445041642028036;0.7252503224462563;0.37150927985681276;0.8127635125776798
34.530089;1.0545585754005282;0.8238833392401959;0.7992961769839617;-0.44433197739616476;-0.42539669416687126;1.0294476334259584;10.142171741756774;0.8390976369709582;-0.42445325843238285;-0.42445039898197445;0.7251287281413532;0.3714608989410607;0.8127209622146625
34.540089;1.0546409356037272;0.8240030782625337;0.799161740597693;-0.4443336103827393;-0.4253985783780824;1.0295824249742704;10.142119939728154;0.839093160041486;-0.4244532380346337;-0.42445038353941117;0.7250076974758096;0.37140802735729406;0.8126825539456161
34.550089;1.054719198651069;0.8241286848890712;0.7990269695037513;-0.44433524172856137;-0.4254004604161373;1.02971362904623;10.142063646824313;0.839084479412121;-0.42445321724956203;-0.42445037024220783;0.7248876812040361;0.3713506009858101;0.8126481849192443
34.560089;1.0547932118493766;0.8242590379291845;0.7988914747071193;-0.4443371885312011;-0.42540264400177785;1.0298406925641115;10.142000991465665;0.8390714862884243;-0.4244531960951725;-0.42445035924690505;0.7247680841762133;0.37128761053947723;0.8126163752127281
34.570089;1.0548627637116252;0.8243963532729423;0.7987580081484481;-0.4443388163010799;-0.42540452182881106;1.0299631855682316;10.141930063926992;0.8390543021555564;-0.4244531745752531;-0.42445035070031667;0.7246512385927796;0.37122110614603115;0.8125897219636017
34.580089;1.0549276705337605;0.8245395516928463;0.7986260515381745;-0.44434044211084295;-0.42540639763170723;1.0300808615060135;10.141849853650317;0.8390332541473812;-0.4244531526978882;-0.4244503447532458;0.7245364584052882;0.37115020076337546;0.8125668211759917
34.590089;1.0549877979543671;0.8246890020927146;0.7984964079597245;-0.4443431822153173;-0.4254093402936334;1.0301936961374718;10.141759901988538;0.8390087968015962;-0.4244531304958522;-0.42445034158879297;0.7244230606154896;0.3710750464935278;0.8125467041993305
34.600089;1.0550430225819958;0.8248440382682338;0.7983689316509113;-0.44434480374586727;-0.42541121229693735;1.0303018095945489;10.141658946730155;0.8389814334697512;-0.42445310803253267;-0.42445034143043536;0.7243133133154191;0.3709957805833002;0.8125310601930197
34.610089;1.0550932023140345;0.8250048078162125;0.7982443164685707;-0.4443464230421151;-0.4254130825678881;1.0304053764723249;10.141544911943752;0.8389516742770234;-0.42445308540655485;-0.4244503445148858;0.7242064154017458;0.3709114993267313;0.8125184826157547
34.620089;1.0551382942469225;0.825171002699982;0.7981227872417195;-0.4443480401034127;-0.425414951242742;1.0305045774471868;10.14141583238689;0.8389200102444665;-0.4244530627540869;-0.4244503510459315;0.7241015632271849;0.37082428785548066;0.8125089907880654
34.630089;1.0551785462707681;0.8253421928106394;0.7980043623525097;-0.4443496549561497;-0.42541681847747387;1.0305996093030818;10.141270260326106;0.8388869070897172;-0.4244530402211813;-0.4244503611827139;0.7240009929291517;0.3707332654313041;0.8125039619246347
34.640089;1.0552144877166039;0.8255178520382981;0.797888973498466;-0.444351267634661;-0.42541868446565934;1.0306908122508232;10.14110740519343;0.8388528379462468;-0.4244530179208399;-0.4244503750608776;0.7239039212626521;0.3706386045282096;0.8125025055888537
34.650089;1.0552467007609199;0.8256974091626674;0.7977766377712582;-0.44435287818037006;-0.42542054944082947;1.03077877787524;10.140927238878069;0.8388183330772095;-0.4244529959340813;-0.42445039279238894;0.7238094639361375;0.37053953164861847;0.8125031476641803
34.660089;1.0552755998339685;0.8258802896498476;0.797667517764001;-0.4443544866670371;-0.42542241363970645;1.0308652849560613;10.140730064166041;0.8387839719681186;-0.4244529743610611;-0.42445041444481213;0.7237196001610913;0.3704383330859639;0.8125083472659251
34.670089;1.0553013575186463;0.8260659196602229;0.797561879682696;-0.44435609322124253;-0.4254242772656463;1.0309491765633876;10.140515988022123;0.8387502651777863;-0.4244529533561622;-0.4244504400359435;0.7236331764946451;0.37033434897050793;0.8125165079728579
34.680089;1.055325189707878;0.8262550061055614;0.7974603254970944;-0.44435767428529716;-0.42542561465654954;1.0310322961311493;10.140285207075744;0.8387175340080337;-0.4244529331130083;-0.4244504695390739;0.7235489180434139;0.3702279380521414;0.8125265251308553
34.690089;1.055344529404884;0.8264444339788135;0.797362654034062;-0.4443592775795104;-0.4254274776863799;1.0311154044660042;10.140038598203315;0.8386858938673833;-0.4244529138307336;-0.4244505028778137;0.723468452088779;0.370118434980353;0.8125395847935288
34.700089;1.055360593586817;0.8266338176408432;0.7972684622772577;-0.444361196821563;-0.4254296444038682;1.0311990167574787;10.139777806645858;0.8386553112961096;-0.42445289569047184;-0.42445053992214055;0.7233893745436913;0.3700081289304372;0.8125547361551718
34.710089;1.0553735536849524;0.8268248576804385;0.7971802695461107;-0.44436279788853245;-0.4254315076535814;1.031283267115342;10.139504898765217;0.8386256886513735;-0.42445287884631655;-0.42445058050518186;0.7233133217678713;0.36989627967145405;0.8125732662305816
34.720089;1.0553837231682135;0.8270159471299068;0.7970973444473844;-0.44436439824568746;-0.42543337129716297;1.0313678896739185;10.139221893773753;0.8385969168575091;-0.4244528634242201;-0.42445062446089143;0.7232389874006713;0.3697821605332992;0.8125938182025824
34.730089;1.0553914074985762;0.827206657071255;0.7970199527999242;-0.4443659981769251;-0.4254352354918046;1.0314522893619504;10.138930478776242;0.8385688730837589;-0.42445284952293955;-0.4244506716613751;0.7231650917426227;0.36966809826586816;0.8126164454679252
34.740089;1.0553968120203376;0.8273966159490195;0.7969483118692475;-0.4443675979755306;-0.4254371003876737;1.0315356700259977;10.138631821653293;0.838541425290712;-0.4244528372137199;-0.42445072202586054;0.7230933647856104;0.3695534838103574;0.8126425499689172
34.750089;1.055400023908397;0.8275855115846487;0.7968826416279772;-0.444369197921497;-0.42543896615279286;1.03161819500047;10.138326292615401;0.8385144911937682;-0.4244528265344818;-0.42445077549852817;0.7230225814879104;0.3694377325722323;0.812670811300628
34.760089;1.0554009990390762;0.8277731308652533;0.79682319581382;-0.4443707982621444;-0.42544083296746465;1.0316971291308379;10.138013606409395;0.8384881002917949;-0.42445281749547875;-0.42445083201796735;0.7229515821984263;0.36932320972482346;0.8127011069713995
34.770089;1.0554005745535076;0.8279600769762276;0.7967701592182149;-0.44437302644916704;-0.4254429097061899;1.031772881031316;10.13769348453597;0.8384623434463855;-0.4244528101027384;-0.42445089150198495;0.7228822191420216;0.36920817914606524;0.8127339685520741
34.780089;1.0553967648600544;0.8281451880226516;0.7967240824291938;-0.44437462816252965;-0.4254447790745177;1.0318449512315788;10.137366061557845;0.8384372291464988;-0.424452804363833;-0.42445095384940235;0.7228123335290516;0.36909481866109306;0.8127680380328981
34.790089;1.0553905918607962;0.8283293617285281;0.7966851712460845;-0.4443762307919475;-0.425446649880291;1.0319129009224248;10.137031912627155;0.8384126117839399;-0.4244528002633429;-0.42445101894496523;0.7227438186276669;0.3689822893888192;0.8128041315811623
34.800089;1.0553821276475917;0.8285128199329082;0.7966536607841702;-0.4443778344735422;-0.42544852219755247;1.0319763623841323;10.136691939704415;0.8383882747599664;-0.42445279773924205;-0.4244510866558593;0.7226756515382997;0.36886979462781433;0.8128404601072717
34.810089;1.0553713355288166;0.8286956791187038;0.7966296576268389;-0.4443794393448705;-0.42545039608418705;1.0320350735064105;10.13634707432562;0.8383640751962366;-0.42445279668207203;-0.4244511568180651;0.7226068648905372;0.3687595810558589;0.8128767289121926
34.820089;1.0553580445226607;0.8288779564924638;0.7966131632252349;-0.44438104555877883;-0.42545227159360555;1.0320899733856743;10.13599800250612;0.8383399833377854;-0.4244527969496225;-0.4244512292342835;0.7225395275531764;0.3686499050942919;0.8129136522018495
34.830089;1.0553429639298713;0.8290599506991342;0.7966037029898378;-0.44438216417579723;-0.42545328870278515;1.032139267137155;10.135644946907409;0.8383159886510216;-0.4244527983918333;-0.42445130369872175;0.7224717120555648;0.36854299592454387;0.8129502935271625
34.840089;1.0553239244377814;0.8292409344598822;0.7966019771527991;-0.4443837735611481;-0.42545516767396796;1.0321843365401848;10.135287454888752;0.8382920040571926;-0.4244528008867778;-0.42445138001749527;0.722405440155764;0.36843802708863854;0.8129879678273281
34.850089;1.0553017012309893;0.8294200536771307;0.7966062517318081;-0.44438570196156807;-0.4254573521848249;1.0322256049782619;10.134924624849917;0.8382678623252464;-0.4244528043650938;-0.42445145799644735;0.7223396698752571;0.36833411460142346;0.8130253755417687
34.860089;1.0552764335891005;0.8296000975674827;0.7966186853874306;-0.44438666417713824;-0.4254585004031587;1.0322635029285325;10.134555306829133;0.8382433894009308;-0.42445280880290376;-0.42445153741697306;0.722273310360615;0.36823334581281697;0.8130626548508347
34.870089;1.0552474804661045;0.8297786131019126;0.7966370031468034;-0.4443882794535316;-0.4254603852790342;1.032299481853712;10.134177570601507;0.8382184528866224;-0.4244528142048702;-0.4244516180250167;0.722208253342592;0.3681338131767784;0.8131008990961
34.880089;1.0552150339039388;0.8299561104195472;0.7966611438852037;-0.4443898968874826;-0.4254622723806322;1.032331998862199;10.133788824696738;0.8381929308141118;-0.4244528206099877;-0.42445169953616757;0.722142464862892;0.3680376226555325;0.8131395808211175
34.890089;1.0551799441036906;0.8301327851228395;0.7966901715650949;-0.4443910274116229;-0.42546330173311103;1.0323624808933245;10.133386836655685;0.8381667011894904;-0.42445282810406415;-0.4244517816410118;0.7220780563296361;0.3679428861188885;0.8131800110218913
34.900089;1.0551401583640136;0.8303078456926846;0.7967243786013054;-0.44439264919647464;-0.4254651936062794;1.0323912860472764;10.132969774761523;0.8381396960394744;-0.42445283680532964;-0.42445186400650914;0.7220132396352891;0.36785173053286574;0.8132217057355812
34.910089;1.0550965473020006;0.8304814881043194;0.7967629167275885;-0.44439427313735685;-0.4254670880180038;1.0324186999204386;10.132535708676436;0.8381119178571107;-0.4244528468372501;-0.4244519463115823;0.7219502399650778;0.36776232242684953;0.813265771632705
34.920089;1.0550490624425528;0.8306534792445771;0.7968054770338556;-0.44439589920286326;-0.425468985094005;1.0324459906678192;10.132082797668213;0.8380833948709907;-0.4244528583030465;-0.4244520283104044;0.7218882590592949;0.3676768634136933;0.8133123266997183
34.930089;1.0549976714966667;0.8308234549018562;0.796851798382048;-0.4443975273633506;-0.425470884959731;1.0324714807917121;10.131609297151432;0.8380541503581622;-0.42445287126240594;-0.4244521098545009;0.7218264833052385;0.36759353829791475;0.8133596299156424
34.940089;1.0549433196348381;0.8309912931370036;0.7969011904988711;-0.4443986685287167;-0.4254719276116689;1.0324965716414964;10.131112830963763;0.8380241950062156;-0.42445288572817635;-0.4244521908632908;0.7217670874166742;0.3675144809011363;0.8134103707768338
34.950089;1.0548841111241527;0.8311558753635181;0.796954155962816;-0.44440030082272386;-0.42547383323382587;1.032521687371536;10.130589879422256;0.8379934945686736;-0.42445290167824573;-0.4244522712827652;0.7217082226838604;0.3674377962378374;0.8134617289116044
34.960089;1.0548211143702597;0.8313171697557982;0.7970098958718681;-0.44440193514885024;-0.42547574171728686;1.0325472155551485;10.130036209030392;0.8379619356606701;-0.4244529190635974;-0.4244523510521227;0.7216520411624173;0.36736558675305775;0.8135161386536219
34.970089;1.0547545222560042;0.8314748561906553;0.7970680201543993;-0.4444035714756713;-0.42547765303381224;1.0325745221813045;10.129447683982871;0.8379293651317594;-0.4244529378118987;-0.4244524300915545;0.7215967616677315;0.3672959658424855;0.8135705543153575
34.980089;1.0546855285345498;0.831628883702303;0.7971277338177333;-0.4444047206994194;-0.4254787070935231;1.0326019612629955;10.128820459608123;0.8378956794427957;-0.42445295783498665;-0.4244525083148943;0.7215446822949301;0.3672310752601025;0.8136271996563982
34.990089;1.0546123826291605;0.8317781186947547;0.7971894608851291;-0.444406360894223;-0.4254806240749157;1.0326308346828525;10.128150567057743;0.8378608581922032;-0.4244529790512435;-0.42445258564443367;0.7214941078175825;0.36716907502770985;0.8136828461053859
35.000089;1.0545360992648296;0.8319224252151797;0.7972523455777872;-0.44440800296317373;-0.4254825439325734;1.0326613614157052;10.127433593210668;0.8378249400059163;-0.42445300141479886;-0.42445266200917214;0.7214473132190989;0.3671111070862424;0.8137391980585063
35.010089;1.0544566142440357;0.8320599497855794;0.7973145379144062;-0.4444088477386967;-0.42548370160438465;1.0326946581249212;10.126664547337054;0.8377880154776809;-0.4244530249199765;-0.42445273734863254;0.7214036010604248;0.3670582855484216;0.8137953789914809
