time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.020089;1.054374719621773;0.8321938799694958;0.7973781614030743;-0.4444111208032442;-0.42548583609451335;1.0327287354350494;10.125837780858749;0.8377502117554221;-0.4244530495793792;-0.4244528116436007;0.7213623625429006;0.3670087141026815;0.8138493068282784
35.030089;1.0542882406899343;0.832321291507509;0.7974415638368343;-0.4444127684116059;-0.42548776487751844;1.0327645291167118;10.12494727090848;0.837711640225166;-0.4244530754171302;-0.4244528849391086;0.7213260717584298;0.3669644928753836;0.8139034926768912
35.040089;1.054197859413084;0.8324424621682148;0.797503837535542;-0.4444133015007049;-0.42548862791286735;1.0328019086554667;10.123987256170832;0.8376723720086691;-0.42445310247889345;-0.42445295731689564;0.7212931963734236;0.3669237002406856;0.8139550325826501
35.050089;1.0541033358267702;0.8325580595695202;0.7975650814364993;-0.4444149527236419;-0.42549056286219616;1.0328416343661606;10.122953067440518;0.837632435862011;-0.42445313082104197;-0.4244530288329053;0.7212660885286114;0.3668873707977464;0.8140058211936655
35.060089;1.0540057925818773;0.8326691780847998;0.7976247880683891;-0.4444165820264235;-0.4254919751096257;1.0328813460396475;10.121842127035807;0.8375918013439619;-0.4244531604798179;-0.4244530994768548;0.7212429719869229;0.3668565009127186;0.8140540853363227
35.070089;1.0539028244441644;0.8327731853518109;0.7976816891469605;-0.44441712033372627;-0.42549284757889366;1.0329216308188816;10.120654540411019;0.8375503843496251;-0.42445319144924404;-0.424453169183506;0.7212259946899446;0.3668290674001735;0.814100285692675
35.080089;1.0537958856093836;0.8328722501230048;0.7977363411027945;-0.44441877658920453;-0.4254947919564776;1.0329630984875244;10.11939303791521;0.837508076731821;-0.4244532236894325;-0.42445323787061673;0.7212132402414985;0.3668070416804748;0.8141433012533045
35.090089;1.0536852734569377;0.8329661961869392;0.7977881448350607;-0.4444204343266718;-0.42549673934209586;1.033003415673011;10.11806257950345;0.8374647881957326;-0.42445325714848586;-0.4244533054664511;0.7212067042703184;0.36678840035202953;0.8141839307774535
35.100089;1.053572239787274;0.8330553592602465;0.7978364175088282;-0.44442160433381694;-0.4254978295471103;1.0330433284065823;10.116669485413832;0.8374204868821844;-0.4244532917633739;-0.42445337191351634;0.7212043014868762;0.36677410821996254;0.8142208357619021
35.110089;1.0534551027780745;0.8331390003033047;0.7978817707729587;-0.44442326444806113;-0.425499782586359;1.0330826558744806;10.115220182685338;0.837375164636195;-0.42445332745513814;-0.4244534371590986;0.721207918034378;0.36676508446819134;0.8142562337759134
35.120089;1.053334999600149;0.8332170452726927;0.7979233780667281;-0.444423809091387;-0.42550066941610637;1.033122240352214;10.113720378718522;0.83732874415358;-0.4244533641403848;-0.4244535011570293;0.72121541779667;0.3667591896897725;0.814287431260885
35.130089;1.0532129858256067;0.8332907195864212;0.7979617952475784;-0.4444260980741041;-0.4255028361831378;1.0331599379892886;10.112175135844812;0.8372810663742333;-0.4244534017337092;-0.4244535638860208;0.7212285663235031;0.3667572263590468;0.8143167052967382
35.140089;1.0530872253147259;0.8333581226376444;0.7979968191969486;-0.44442664395628556;-0.4255037276325799;1.0331966664036065;10.110589347760108;0.8372319987017113;-0.42445344013220626;-0.42445362535750414;0.7212450137975981;0.3667589494197913;0.8143423354159998
35.150089;1.0529588744137712;0.833420699794852;0.7980291449121264;-0.44442830660162697;-0.42550568991372123;1.0332334165223689;10.108967914197336;0.8371815367733989;-0.4244534792171632;-0.42445368559858626;0.7212663848985961;0.366765096420881;0.8143666331060114
35.160089;1.052829197114137;0.8334787122728797;0.7980582301284773;-0.4444294805512327;-0.4255067939698765;1.0332682131359197;10.107315557411134;0.8371297917601714;-0.4244535188756098;-0.42445374463082186;0.7212903464697609;0.3667734132264352;0.8143870235846774
35.170089;1.052696603373752;0.8335317600508467;0.7980850707781277;-0.44443114373009324;-0.4255087597659335;1.0333020837462887;10.105636671303557;0.8370769162072078;-0.4244535590089005;-0.4244538024662457;0.7213186041102179;0.36678465949755296;0.8144058900150583
35.180089;1.0525623748157305;0.83358043683649;0.7981094109787213;-0.4444328070280247;-0.42551072705702575;1.0333360532587734;10.103935346721007;0.8370230604958817;-0.42445359952741557;-0.42445385911423605;0.721348883825034;0.36679960745047135;0.8144220532084958
35.190089;1.0524277717280202;0.8336253239996984;0.798130985690004;-0.4444339813527945;-0.42551183561066225;1.033368144500715;10.102215419421924;0.836968364837953;-0.42445364034758165;-0.4244539145848179;0.7213829260942249;0.36681604165933723;0.8144365275794199
35.200089;1.052291148812733;0.8336648727811762;0.7981496974197665;-0.44443596183298145;-0.4255141091099762;1.033399377837389;10.100480486488324;0.8369129596074502;-0.4244536813916953;-0.42445396888862685;0.7214184851385089;0.3668347587520405;0.8144481170007413
35.210089;1.0521537274645416;0.8337015553123429;0.7981670987320764;-0.44443650866097467;-0.4255150111527288;1.0334307722875473;10.098733917153886;0.8368569664551204;-0.4244537225875642;-0.42445402203695287;0.7214573285148175;0.3668555669476648;0.8144587286333256
35.220089;1.0520167105482658;0.8337357519716996;0.798182744548604;-0.44443879895481897;-0.42551719163532464;1.0334603466269796;10.096978862139508;0.8368004997146862;-0.4244537638680987;-0.42445407404158825;0.721497236932102;0.3668792855894669;0.8144671526324028
35.230089;1.0518783974596926;0.8337657271039718;0.7981963725464637;-0.4444393453322349;-0.42551809536388785;1.0334891191667284;10.09521826754268;0.8367436671142777;-0.4244538051710547;-0.42445412491440454;0.7215390041917478;0.3669037445286066;0.8144734852391277
35.240089;1.051739957403594;0.8337926399345814;0.79820829194433;-0.4444398913923574;-0.42551899975562163;1.0335181067048775;10.093454886865123;0.8366865698790847;-0.424453846438823;-0.4244541746670982;0.7215834366655394;0.36692978350919486;0.814479179782452
35.250089;1.051602545405887;0.8338176410944838;0.7982188061007398;-0.444442180740858;-0.4255211822365355;1.033545323736146;10.091691287016413;0.8366293029219749;-0.4244538876182423;-0.42445422331144056;0.7216283522641452;0.366957251712725;0.8144825578928271
35.260089;1.0514644166698914;0.8338389686330667;0.7982276346741861;-0.44444272600419826;-0.42552208763332383;1.0335717824207282;10.089929857025146;0.8365719549690624;-0.4244539286604838;-0.42445427085958604;0.7216755797950873;0.3669870073110674;0.8144859539835547
35.270089;1.0513266975799977;0.8338580740234829;0.7982353706609153;-0.4444443871206536;-0.4255240621876532;1.0335984935338525;10.088172820636663;0.8365146082192254;-0.42445396952073283;-0.42445431732406536;0.7217229588555623;0.36701691707515577;0.814486770737843
35.280089;1.051190773910578;0.833875758673329;0.7982417772957902;-0.4444449077746778;-0.4255244423344462;1.0336234683335341;10.086422246011354;0.8364573381739109;-0.42445401015762707;-0.42445436271785164;0.7217723395242515;0.3670478560628393;0.8144873311408566
35.290089;1.0510543133080725;0.8338902493272063;0.7982469855898442;-0.4444465678212715;-0.42552641733642615;1.0336477200851926;10.084680052295077;0.8364002139652037;-0.42445405053284035;-0.42445440705456644;0.7218215818378767;0.3670797072667839;0.8144859355055597
35.300089;1.0509186781681652;0.8339023307053275;0.7982507493859443;-0.4444471109535353;-0.4255273236412498;1.0336722641511582;10.08294801048606;0.8363432986969775;-0.42445409061089506;-0.42445445034840146;0.7218725553958318;0.3671123612635557;0.8144844449269735
35.310089;1.0507849475393156;0.8339134211683866;0.798253641668336;-0.444449397130038;-0.4255295075163925;1.0336951174080693;10.081227738391263;0.8362866501544675;-0.42445413035898505;-0.4244544926139024;0.7219231388227824;0.36714671579976105;0.8144816070914249
35.320089;1.050651305604678;0.833921709681285;0.7982553503581864;-0.4444499389877672;-0.42553041381879314;1.0337182977408639;10.0795207014252;0.8362303219664919;-0.4244541697468486;-0.42445453386595094;0.7219752189337252;0.36718067526356335;0.8144783691857612
35.330089;1.050519776088672;0.8339289330461265;0.7982560243565501;-0.4444511075141943;-0.42553152876141104;1.0337398233574895;10.077828223202335;0.8361743639778426;-0.4244542087468167;-0.42445457411983634;0.7220266900163943;0.36721515034802976;0.8144734723309108
35.340089;1.0503885275772222;0.8339342169891708;0.7982562536746471;-0.4444527643105727;-0.42553350361407233;1.0337607119149168;10.076151497928773;0.8361188216088514;-0.42445424733387305;-0.4244546133912503;0.7220784535435987;0.3672500578766896;0.8144678730643293
35.350089;1.0502586069591406;0.8339376818557038;0.7982553790537271;-0.4444533040607899;-0.4255344094582646;1.033781979763047;10.07449160372744;0.8360637356364476;-0.42445428548557856;-0.42445465169619834;0.7221314180000078;0.3672853203860808;0.8144625237705845
35.360089;1.050131052946185;0.8339403934979512;0.7982536484333225;-0.44445447041912006;-0.42553552378550286;1.0338016416308626;10.072849518286608;0.836009142955583;-0.42445432318190834;-0.4244546890508354;0.7221834984002806;0.36732086568079203;0.8144556994820337
35.370089;1.0500040102406307;0.833941459403812;0.7982516408599003;-0.44445612498343307;-0.425537497875963;1.0338207108666342;10.071226132120804;0.8359550773886029;-0.4244543604049859;-0.4244547254712586;0.7222366157510189;0.36735662665863217;0.8144492354650393
35.380089;1.0498785020783543;0.8339409833671707;0.79824868823835;-0.4444566624539399;-0.4255384028243229;1.0338401997356779;10.069622257208955;0.8359015700407197;-0.42445439713871674;-0.42445476097348217;0.7222886968325033;0.36739354103903443;0.8144418532449019
35.390089;1.0497555453397647;0.8339400161630208;0.7982450319926412;-0.44445782649429766;-0.42553951613375945;1.0338581197072136;10.06803863164138;0.8358486494413269;-0.4244544333684298;-0.42445479557367816;0.7223416741508223;0.3674295508122177;0.8144344742983036
35.400089;1.0496332654679563;0.8339376514777878;0.798241246140686;-0.4444594786982004;-0.42554148909169703;1.0338764824188296;10.066475923610017;0.8357963417762946;-0.4244544690808127;-0.4244548292883655;0.7223934856792399;0.3674656016930162;0.814425814842153
35.410089;1.0495136306110244;0.8339335153301557;0.7982354777812651;-0.4444609583401803;-0.42554290524129085;1.0338933010429494;10.064934736123412;0.8357446713296949;-0.4244545042642952;-0.4244548621344333;0.7224450743648057;0.3675016428087065;0.8144168072220838
35.420089;1.049394756739108;0.833928927445371;0.7982304350106386;-0.4444614926141532;-0.42554380847935286;1.0339105908407265;10.06341560522257;0.8356936605904335;-0.42445453890938367;-0.4244548941290973;0.7224973878445725;0.3675376266559705;0.8144083808371956
35.430089;1.0492786035485289;0.8339244594609384;0.7982251718899932;-0.444463769749938;-0.4255459887582641;1.033926368304205;10.061918994532837;0.8356433297959697;-0.42445457300849637;-0.42445492528977957;0.7225483782463707;0.3675735089992753;0.8143987897570137
35.440089;1.049163279595955;0.8339182403539777;0.798219343411623;-0.44446430239106566;-0.42554689097137915;1.033941649721881;10.060445296833207;0.8355936969318282;-0.4244546065555997;-0.4244549556339311;0.7226000015420649;0.3676092485394668;0.8143898506155237
35.450089;1.0490497763654691;0.8339112998170405;0.7982131789375335;-0.4444648342126185;-0.42554779263802517;1.0339574504353284;10.058994841023633;0.835544778540342;-0.42445463954606466;-0.42445498517881103;0.7226502168910642;0.367644806891297;0.814379814038737
35.460089;1.0489390834474608;0.8339046639632794;0.7982069050518364;-0.44446710889344027;-0.42554997128125954;1.0339717845334926;10.057567902655862;0.8354965899010658;-0.4244546719765734;-0.4244550139414453;0.7226999865167694;0.3676801489723105;0.8143696015728611
35.470089;1.0488293030835754;0.8338964509249611;0.7982001695783963;-0.44446763907716125;-0.42555087179927453;1.0339866646668388;10.056164716111459;0.8354491441090361;-0.42445470384481926;-0.42445504193892114;0.7227502757217491;0.36771524295021485;0.8143601320658652
35.480089;1.0487223823405611;0.8338883310200152;0.7981930852338682;-0.44446879581549154;-0.42555198046128223;1.034000102591924;10.054785479213184;0.8354024516234034;-0.42445473514937687;-0.4244550691885948;0.7227990527324419;0.36775005952551576;0.8143496483566366
35.490089;1.0486164157936464;0.8338790512483767;0.7981859053918827;-0.4444693243737958;-0.4255528797695346;1.0340141098491593;10.053430350874326;0.8353565209591295;-0.4244547658899439;-0.4244550957079469;0.7228482884872833;0.36778557130590983;0.814340409103704
35.500089;1.048513340306307;0.83387027834138;0.7981787396108049;-0.4444715958086883;-0.4255550559975775;1.0340266978815544;10.052099451115607;0.8353113596169577;-0.4244547960673746;-0.4244551215144222;0.7228959563699052;0.36781975255097754;0.8143297459376069
35.510089;1.0484112406799737;0.8338601222886316;0.7981712293323812;-0.4444721227619895;-0.42555595404826246;1.0340388782024335;10.050792862128702;0.8352669744431758;-0.4244548256833305;-0.4244551466254373;0.7229430317982566;0.36785357916199224;0.8143190249509165
35.520089;1.048311084244164;0.8338495959022733;0.7981635905646614;-0.4444726489225715;-0.425556851456021;1.0340516628766323;10.049510625389255;0.835223371316924;-0.42445485474001;-0.4244551710583896;0.7229904918381393;0.36788702893996916;0.8143091576961674
35.530089;1.0482138358610051;0.8338393928427112;0.7981557336616928;-0.4444738016740822;-0.42555795695821963;1.0340630653158618;10.04825274208803;0.8351805548928259;-0.42445488323996494;-0.4244551948307582;0.7230363152380134;0.36792008180354363;0.8142983815296483
35.540089;1.048117845957057;0.8338288783403099;0.7981482937461752;-0.44447367531048204;-0.4255581184355936;1.0340751012965963;10.047019184836977;0.8351385284926823;-0.42445491118587025;-0.42445521796037905;0.7230824827909271;0.3679527197794114;0.814288497127259
35.550089;1.048024490272004;0.8338184520947942;0.7981405874697641;-0.4444759428226496;-0.425560291425986;1.034085789017687;10.045809914460055;0.8350972934068243;-0.42445493858054606;-0.42445524046541294;0.7231269777343716;0.36798492702895574;0.8142777402870992
35.560089;1.0479321135313804;0.8338068355215076;0.7981326408214086;-0.44447646588619294;-0.42556118621121936;1.0340971475031524;10.04462488693145;0.8350568486931148;-0.42445496542716005;-0.42445526236380327;0.723170786231484;0.36801668999644993;0.8142670191112045
35.570089;1.0478426310297217;0.8337956740439934;0.7981245524010411;-0.4444776155771247;-0.42556228908180704;1.034107194767392;10.04346404186608;0.8350171925992989;-0.42445499172914747;-0.4244552836728352;0.7232148974341297;0.36804799743710426;0.8142572406469453
35.580089;1.047754106491981;0.833783689184863;0.7981165608166328;-0.44447813714079387;-0.4255631825467418;1.0341179475174298;10.042327280256298;0.8349783238274997;-0.4244550174900341;-0.4244553044091212;0.7232573027666789;0.36807884011843994;0.8142466380449971
35.590089;1.0476684472595152;0.8337722046061662;0.7981084570354918;-0.44447928535170084;-0.42556428409975194;1.0341274219711456;10.041214449645226;0.83494024123186;-0.42445504271365336;-0.4244553245886298;0.7232999953325691;0.3681092104969377;0.8142370081276337
35.600089;1.0475837093817046;0.8337602569793948;0.7981007794626834;-0.44448092175446535;-0.42556624505003215;1.0341376344859154;10.040125345310797;0.8349029430788987;-0.42445506740452493;-0.4244553442265789;0.7233409699012182;0.3681391026600059;0.8142265825157303
35.610089;1.0475017942241325;0.833748535742777;0.7980927088185708;-0.44448206852173483;-0.42556734529359014;1.0341466022786114;10.039059719770073;0.834866426905139;-0.4244550915678793;-0.42445536333745554;0.7233812229602395;0.36816851214193247;0.8142162646274769
35.620089;1.047420754203314;0.8337360786197355;0.7980847816690735;-0.444482587193175;-0.42556823613927364;1.0341563437980594;10.038017297788617;0.8348306899278414;-0.42445511520943835;-0.42445538193517396;0.7234217526491931;0.36819743554195694;0.8142069564006811
35.630089;1.0473424888705734;0.8337242100861222;0.7980767848392497;-0.444483732555414;-0.4255693350854143;1.0341648775489105;10.036997796289093;0.8347957297773299;-0.4244551383352903;-0.4244554000331176;0.7234605585791706;0.3682258704813519;0.8141968847789389
35.640089;1.0472650506072996;0.8337116502248466;0.7980689501933526;-0.44448424983984713;-0.4255702246409674;1.0341742206836237;10.036000933444946;0.8347615448529898;-0.4244551609519276;-0.4244554176441361;0.72349864160731;0.3682528158497148;0.8141864939629324
35.650089;1.0471903408220729;0.8336986058699434;0.7980599947275792;-0.44448571103831797;-0.4255716260084034;1.034182388737414;10.035026420120696;0.8347281337048479;-0.42445518306649715;-0.42445543478068654;0.7235370034591732;0.3682802716993529;0.814177588223361
35.660089;1.0471164141997877;0.833686028672333;0.7980522865372898;-0.4444862269788129;-0.425572514291703;1.034191395657998;10.03407394777116;0.8346954941119734;-0.42445520468702025;-0.424455451455028;0.7235736459239263;0.36830723865161086;0.8141679360222808
35.670089;1.0470451732320787;0.8336744422765208;0.7980448448246547;-0.4444884859589463;-0.42557467949449895;1.0341992538761489;10.033143185040108;0.8346636226991706;-0.42445522582210954;-0.42445546767930215;0.7236095705307054;0.3683337175259781;0.8141584330117958
35.680089;1.0469746725928188;0.8336619299366079;0.7980372915249149;-0.44448900060257124;-0.42557556652643486;1.0342079751978746;10.032233781645154;0.8346325147562677;-0.42445524648037675;-0.4244554834654875;0.7236457796337155;0.36835970956633596;0.8141499757746227
35.690089;1.046906814513222;0.8336501277143633;0.7980297136077424;-0.44449014201495113;-0.4255766616910917;1.0342155713497554;10.031345372962186;0.8346021637797965;-0.4244552666701163;-0.42445549882535927;0.7236802775757063;0.36838521664508456;0.8141407884835407
35.700089;1.046839653266602;0.833637747570975;0.7980223387021643;-0.44449065541459;-0.4255775474968834;1.034224052454988;10.03047758470538;0.8345725611475201;-0.4244552863993639;-0.4244555137705258;0.7237140702073132;0.3684102411182628;0.8141317684608442
35.710089;1.0467750899575419;0.8336261031852509;0.7980149475808892;-0.4444917956108508;-0.4255786414495911;1.0342314252818863;10.029630037498848;0.8345436964572666;-0.42445530567607487;-0.4244555283124488;0.7237481632463433;0.368434785671475;0.8141238126780378
35.720089;1.0467111764089965;0.8336139035932756;0.7980077656526566;-0.4444923078172747;-0.4255795260570445;1.0342396935298017;10.028802350926416;0.8345155584517088;-0.4244553245082125;-0.4244555424624053;0.7237805614860379;0.3684588533158676;0.8141151445635598
35.730089;1.0466498104976676;0.8336024613390094;0.7980005725167383;-0.4444934468470831;-0.42558061882645526;1.0342468590370149;10.027994149707132;0.8344881356493506;-0.42445534290365583;-0.4244555562313765;0.7238122697418196;0.3684824474827838;0.8141066602281737
35.740089;1.0465890416712043;0.8335904842745245;0.7979935932573261;-0.44449395790859964;-0.42558150226467867;1.0342549225082849;10.027205068660418;0.8344614160913951;-0.4244553608699079;-0.4244555696299557;0.7238442938074343;0.3685055721271416;0.8140992553476508
35.750089;1.0465307664831067;0.8335792824292882;0.7979866078289745;-0.44449509581858243;-0.42558259388057346;1.0342618836739337;10.02643475186024;0.83443538715236;-0.4244553784137686;-0.424455582668489;0.7238746399746083;0.36852723171101726;0.8140906981578344
35.760089;1.046473032562061;0.83356756023348;0.797979842357801;-0.444495605780286;-0.4255834761806844;1.0342697411828827;10.025682849620951;0.8344100359073049;-0.42445539554139416;-0.4244555953572376;0.7239043142358978;0.36854943105472704;0.814082791387066
35.770089;1.04641773435648;0.8335566247837323;0.7979730775866131;-0.444496742614842;-0.42558456667577854;1.0342764927931416;10.024949021521245;0.8343853492141102;-0.4244554122588222;-0.4244556077062739;0.7239343221452249;0.3685711752001824;0.8140759757333178
35.780089;1.0463629186881716;0.8335451787890833;0.7979665386958917;-0.4444972515211866;-0.4255854478718036;1.0342841359792567;10.02423294682567;0.8343613135588255;-0.4244554285723724;-0.42445561972531903;0.7239626689776669;0.3685924694418293;0.8140684724002816
35.790089;1.046310479870656;0.833534529125516;0.7979600037249975;-0.4444983873247622;-0.4255865372811304;1.0342906684258644;10.023534327184965;0.8343379150581;-0.42445544448862577;-0.42445563142368636;0.7239903598816854;0.3686133195170451;0.8140611747653866
35.800089;1.04625942542749;0.8335240304988113;0.7979535839024573;-0.4444995226296232;-0.4255876261612688;1.0342980876019188;10.022852875403341;0.8343151393984124;-0.42445546001423373;-0.4244556428102508;0.7240183999877408;0.36863373174242303;0.8140549743387058
35.810089;1.0462087613335191;0.8335130372217403;0.7979473905833847;-0.4445000300349017;-0.4255885057691717;1.0343053893221459;10.022188310752407;0.8342929721393048;-0.42445547515570614;-0.4244556538934076;0.7240447947661607;0.3686537128666899;0.8140480879229541
35.820089;1.046160378400819;0.8335028549624854;0.7979412014364924;-0.4445011643712138;-0.4255895936191681;1.0343115666812;10.021540366437074;0.8342713992280322;-0.42445548991925713;-0.4244556646809403;0.7240705504792151;0.3686722697362195;0.8140409513331498
35.830089;1.046112320296201;0.8334921839550637;0.7979352397353207;-0.44450167082393666;-0.4255904722159993;1.0343186110551212;10.020908792791326;0.8342504068234418;-0.4244555043107935;-0.42445567517980054;0.7240966741077867;0.3686914091839882;0.8140353625375785
35.840089;1.0460667525547935;0.8334829540837423;0.7979296749144006;-0.4445021532667703;-0.42559082443073276;1.0343245149553;10.020293355663185;0.8342299810315158;-0.4244555183360092;-0.42445568539600836;0.7241211731351557;0.36871013821941706;0.8140290840148474
35.850089;1.0460211730241886;0.8334726075470377;0.7979239453670228;-0.44450265879974177;-0.4255917020561309;1.0343312740441708;10.019693834324288;0.8342101082640034;-0.4244555320005777;-0.4244556953348124;0.72414505546374;0.36872846408323945;0.8140230035309769
35.860089;1.0459777469940752;0.8334630719663395;0.7979182192261418;-0.4445037913004165;-0.42559278796611066;1.0343368867587044;10.019110011331133;0.8341907757738543;-0.42445554531032326;-0.42445570500113095;0.7241693291160891;0.36874639390896713;0.8140180070194439
35.870089;1.045934519128356;0.8334530444208628;0.7979127181559316;-0.4445042959441297;-0.42559366466177956;1.0343433531713362;10.01854165530909;0.8341719716869147;-0.42445555827117704;-0.42445571439998947;0.7241920022411851;0.3687639342742281;0.8140123060301644
35.880089;1.0458933824230485;0.8334438269713376;0.7979072183475737;-0.44450542757327893;-0.42559474966262384;1.0343496743844085;10.017988511592637;0.8341536841167811;-0.424455570889082;-0.4244557235366368;0.7242140838897574;0.3687800911167293;0.8140063305732
35.890089;1.0458533447565066;0.8334347692787994;0.7979018295762812;-0.44450655877969086;-0.4255958342236571;1.0343548520003316;10.017450310324136;0.8341359001941366;-0.4244555831700716;-0.42445573241656365;0.7242365847511003;0.36879687000539113;0.8140018723947842
35.900089;1.045813415048395;0.8334252208274062;0.7978966610016401;-0.44450706215102714;-0.42559670959929513;1.0343608877182175;10.016926780690076;0.8341186062326736;-0.42445559512033054;-0.4244557410455787;0.7242575170040282;0.3688132763506834;0.8139966894616223
35.910089;1.0457754892316382;0.833416483975828;0.7978914877201979;-0.4445081925371158;-0.4255977933104659;1.0343657833493687;10.016417653731093;0.8341017886969504;-0.42445560674609023;-0.4244557494298054;0.7242778937630725;0.36882931548417897;0.8139916687657583
35.920089;1.0457376166348078;0.8334072579456842;0.7978865312105058;-0.4445086951030969;-0.42559866785557726;1.0343715406237908;10.015922656532403;0.8340854348026124;-0.42445561805356874;-0.4244557575756507;0.7242977288271906;0.36884399270222784;0.8139863539605959
35.930089;1.045701695349187;0.8333988469362081;0.797881568539662;-0.44450982470285794;-0.42559975075621026;1.03437616084916;10.015441509166626;0.8340695322642792;-0.42445562904896167;-0.42445576548973946;0.724318036232589;0.3688593132257805;0.8139825418186687
35.940089;1.0456667384074152;0.83339060301076;0.7978767118697384;-0.44451095392267914;-0.4256008332658125;1.0343816452540642;10.014973923714784;0.8340540687583018;-0.42445563973830874;-0.4244557731787117;0.7243368292403426;0.3688742823174504;0.8139779936904046
35.950089;1.0456317586113308;0.833380761714079;0.7978710052097442;-0.44451177254581;-0.42560201034426015;1.034386995517389;10.014519603182247;0.8340390320957687;-0.424455650127392;-0.42445578064896705;0.7243551194960943;0.3688889057435508;0.8139735977853737
35.960089;1.0455986542035312;0.8333728595842061;0.7978663647806592;-0.44451290103116786;-0.42560309209964586;1.0343912137211508;10.014078246047932;0.8340244110283138;-0.4244556602217897;-0.42445578790653404;0.7243739169847889;0.36890319012211836;0.813970242332654
35.970089;1.0455654760539907;0.833364162952551;0.7978616417066723;-0.4445122854496095;-0.4256028959365895;1.034396302022409;10.01364955493206;0.8340101956251829;-0.4244556700269755;-0.42445579495707003;0.7243912305808938;0.36891614275028584;0.8139656879334397
35.980089;1.0455341231128983;0.833356610278472;0.7978572217336697;-0.4445134132347939;-0.4256039769746587;1.0344002619487218;10.013233238902437;0.8339963770896729;-0.42445567954844976;-0.4244558018058022;0.7244080686409462;0.3689297711875125;0.8139617291424828
35.990089;1.0455036090488476;0.8333492363871339;0.7978529148238843;-0.4445145406822838;-0.4256050576679076;1.034405093753105;10.012829011991004;0.8339829478539019;-0.4244556887918498;-0.42445580845748776;0.7244254392609325;0.36894308302752066;0.813958797992575
36.000089;1.0454729485190546;0.8333413942341437;0.797848835464021;-0.4445150403688225;-0.42560592926799234;1.0344097971163426;10.012436594281388;0.8339699019115437;-0.4244556977629791;-0.42445581491664114;0.7244413502635741;0.3689550858976853;0.8139546529228572
36.010089;1.0454440429537626;0.8333343904249096;0.7978447639915053;-0.44451616716352005;-0.42560700929914347;1.0344133723265463;10.012055710273309;0.8339572346424524;-0.4244557064678366;-0.42445582118785974;0.7244568093921845;0.36896778739646535;0.8139510870744813
36.020089;1.0454149466198577;0.8333269285652896;0.7978409260453944;-0.44451666621100644;-0.42560788025462004;1.0344178204362708;10.011686083702696;0.8339449422206962;-0.4244557149125555;-0.4244558272759487;0.724471824742934;0.3689801948646642;0.813947640940673
36.030089;1.0453875618959914;0.833320317061671;0.7978371014731482;-0.4445177923846155;-0.4256089596590388;1.0344221429839475;10.0113274357046;0.8339330210599456;-0.4244557231032201;-0.4244558331857598;0.7244874047746986;0.3689923153306758;0.8139452004929576
36.040089;1.0453609058223996;0.8333139120578513;0.7978334037742636;-0.44451891825956286;-0.4256100387620866;1.034425342287148;10.010979491079162;0.8339214673891122;-0.42445573104577544;-0.4244558389218606;0.7245015578259424;0.3690031557592843;0.8139415254338991
36.050089;1.0453339954974559;0.8333067526428027;0.7978296420314002;-0.4445183001248974;-0.42560984001391544;1.0344294224428894;10.010641987229132;0.8339102769688902;-0.42445573874601533;-0.4244558444883451;0.7245152919238415;0.36901472328685425;0.813938411163899
36.060089;1.0453087341295477;0.8333007822396289;0.7978262020760739;-0.4445194254211551;-0.4256109185341715;1.0344323897347467;10.010314673694886;0.8338994445987408;-0.4244557462095926;-0.42445584988894125;0.7245286152171643;0.3690260253147222;0.8139354007466918
36.070089;1.0452841399407238;0.8332950393222119;0.7978228930724026;-0.4445205504373085;-0.42561199677192596;1.0344362514532248;10.00999730725382;0.8338889630517267;-0.4244557534421674;-0.4244558551272891;0.7245425364219422;0.36903606945568235;0.8139329284180705
36.080089;1.0452592316682416;0.8332888787803495;0.7978198278766944;-0.44452104774003737;-0.4256128659735888;1.0344400150644426;10.00968965416708;0.8338788221698821;-0.42445576044964656;-0.42445586020709536;0.7245550648123696;0.36904686329024133;0.8139301167331402
36.090089;1.045235914621816;0.8332836071946305;0.7978167847724894;-0.44452217221154133;-0.42561394366364846;1.0344426891337875;10.009391491107992;0.8338690092551118;-0.4244557672383688;-0.42445586513191885;0.7245672099088522;0.3690574142168784;0.813927398533332
36.100089;1.0452122480004125;0.8332776085820427;0.7978136836191645;-0.4445215526994069;-0.42561374353075515;1.0344462837647141;10.00910259526666;0.8338595107181898;-0.42445577381519195;-0.4244558699048646;0.7245789813281782;0.36906772948412825;0.8139247684556195
36.110089;1.0451901403080603;0.8332728210474586;0.7978109098562649;-0.44452267664779216;-0.4256148206958416;1.0344498087223566;10.008822731393062;0.8338503137724655;-0.424455780187398;-0.42445587452859973;0.7245913891742255;0.36907681595646114;0.8139226576217832
36.120089;1.0451686157528557;0.833268277204282;0.7978082717425652;-0.4445238003431961;-0.42561589760649793;1.0344522713806341;10.00855164931391;0.8338414071300295;-0.4244557863623408;-0.4244558790056524;0.7246024443082083;0.3690866797027629;0.8139201855038146
36.130089;1.0451466998345245;0.8332633257675355;0.7978058802559042;-0.4445242963480105;-0.4256167655073811;1.0344556768605473;10.008289094640269;0.8338327808695634;-0.42445579234712033;-0.42445588333879536;0.7246131578648094;0.36909632592514935;0.8139177823669815
36.140089;1.04512630462112;0.8332592671717899;0.7978035110810063;-0.4445254195539445;-0.425617841924651;1.0344590287224036;10.00803481927807;0.8338244259870609;-0.42445579814854695;-0.4244558875312911;0.724623540699562;0.3691047591669642;0.8139149869336222
36.150089;1.0451064571552822;0.8332551312413008;0.7978009700345667;-0.44452542624736263;-0.42561784930551394;1.0344613282992385;10.007788581162389;0.8338163335620797;-0.4244558037731369;-0.42445589158688296;0.7246346033331386;0.3691139836562968;0.8139135904418926
36.160089;1.0450861859962788;0.8332508996460016;0.7977989741274427;-0.44452592154454934;-0.4256187164899692;1.0344645742449277;10.00755013753871;0.8338084939493047;-0.42445580922698034;-0.4244558955096518;0.7246443562677864;0.36912200365997194;0.8139108951387843
36.170089;1.0450674074814394;0.8332475555489619;0.7977969949941154;-0.4445270440639381;-0.4256197922081601;1.0344677634791482;10.007319240245822;0.8338008967837627;-0.4244558145156771;-0.4244558993037799;0.724653810269434;0.3691308235452734;0.8139086922469554
36.180089;1.045049153597046;0.8332444458540045;0.7977951418472732;-0.44452816636734527;-0.4256208677051336;1.0344698922218551;10.007095637324444;0.8337935314718884;-0.42445581964445994;-0.4244559029732837;0.7246629762823225;0.36913944761421524;0.8139065205785716
36.190089;1.045030456553078;0.833240916389835;0.797793523043728;-0.4445286610121764;-0.4256217342254214;1.0344729564409922;10.006879076973627;0.8337863874246089;-0.42445582461847453;-0.4244559065218534;0.7246728655227828;0.369146879741126;0.8139048107139608
36.200089;1.0450132335515825;0.8332379481267665;0.7977916079496017;-0.44452866662591567;-0.4256217405011189;1.0344749518320038;10.00666930835165;0.833779453999108;-0.42445582944299576;-0.4244559099528139;0.7246814900337222;0.36915512293751424;0.8139026829471852
36.210089;1.0449965147585825;0.8332355207121662;0.797790111010373;-0.444529788318549;-0.4256228153719095;1.0344778733976905;10.006466080922635;0.8337727204107898;-0.4244558341234593;-0.4244559132692506;0.7246898628821669;0.36916317945883115;0.8139005697469526
36.220089;1.0449793290094913;0.833232661743431;0.7977888365682709;-0.44453028237045;-0.42562368128386396;1.034480715448575;10.006269143301388;0.833766175883106;-0.4244558386653619;-0.4244559164742396;0.7246979977930275;0.36917005131801195;0.8138980129695025
36.230089;1.0449638632298073;0.8332309782640551;0.7977876479754566;-0.4445296364567048;-0.42562295230563757;1.034483472431699;10.006078245143366;0.8337598100319916;-0.4244558430739127;-0.42445591957090567;0.7247069086358404;0.3691777404721998;0.81389680768533
36.240089;1.0449485976850608;0.8332291927297919;0.7977864781518862;-0.4445307576013707;-0.4256240266034366;1.0344851401310626;10.0058931471901;0.8337536131287394;-0.4244558473535751;-0.42445592256230336;0.7247146087600187;0.36918424884210765;0.8138942611878238
36.250089;1.0449328313835047;0.8332269577257617;0.797785524703984;-0.444531251125128;-0.4256248919581065;1.0344877164596704;10.005713628080414;0.8337475763002181;-0.4244558515080056;-0.4244559254513988;0.7247221102059875;0.36919157861378255;0.8138921713013381
36.260089;1.0449184745842541;0.8332255687499394;0.7977845630107439;-0.4445323719407084;-0.42562596590282425;1.034490201092147;10.00553947700838;0.8337416918966285;-0.4244558555404524;-0.4244559282412336;0.7247294231324615;0.3691987325523145;0.8138900843078745
36.270089;1.0449045518470947;0.8332240520084423;0.7977833990830426;-0.4445323763295108;-0.4256259708831979;1.0344915943573258;10.005370483477671;0.8337359539012742;-0.42445585945414877;-0.42445593093513273;0.7247375559899236;0.36920471401274574;0.8138884379927981
36.280089;1.044890089134111;0.8332223856511185;0.7977827491667862;-0.4445328693893994;-0.42562683573583243;1.0344938963207084;10.00520643700064;0.8337303585095976;-0.42445586325236656;-0.424455933536809;0.7247445163709934;0.3692115268772917;0.8138863587893932
36.290089;1.0448770000307304;0.8332215490402627;0.7977820825347834;-0.4445339897634654;-0.42562790919845034;1.0344961065482938;10.00504713384248;0.8337249045362273;-0.42445586693830223;-0.424455936050299;0.7247513114335136;0.3692171755648858;0.8138838302797045
36.300089;1.04486431394807;0.833220568836636;0.7977812013754526;-0.44453399373097724;-0.4256279137165562;1.0344972246196804;10.004892381621726;0.8337195927616522;-0.42445587051501577;-0.4244559384797763;0.724757947370348;0.369223664770213;0.8138817609621415
36.310089;1.044851061301686;0.8332194234288673;0.797780818717161;-0.4445344863842094;-0.4256287781263726;1.0344992508568958;10.004741996788438;0.8337144247054062;-0.4244558739852473;-0.42445594082936416;0.724764428998414;0.36922999895098435;0.8138796979796662
36.320089;1.0448391580240002;0.83321909177856;0.7977804027856332;-0.4445356063710515;-0.42562985116706575;1.0345011865001232;10.004595796298585;0.833709401721409;-0.42445587735119084;-0.42445594310291923;0.7247717604488046;0.3692351820490183;0.813878079789868
36.330089;1.044827632539402;0.8332185987319388;0.7977797568692199;-0.44453560996960073;-0.42562985528339636;1.034502032677745;10.004453590853128;0.833704524328182;-0.42445588061462697;-0.4244559453037441;0.7247779463121325;0.3692412174071582;0.8138760334700146
36.340089;1.0448164734681997;0.8332174544528418;0.79777841605792;-0.444537046930264;-0.42563123178714746;1.034503789098069;10.004315186013546;0.8336997920177086;-0.42445588377719695;-0.42445594743454446;0.7247839920250592;0.3692461077373153;0.8138735433533486
36.350089;1.0448047067700457;0.8332169148109101;0.7977783227497779;-0.44453753912222477;-0.4256320956980597;1.0345054543068601;10.004180386400904;0.8336952036016124;-0.4244558868404254;-0.4244559494977604;0.7247899033339481;0.3692518553497151;0.8138715188921927
36.360089;1.0447942434301543;0.8332168396090428;0.797777879087358;-0.4445375424042893;-0.425632099466618;1.0345070266836491;10.004048996450154;0.8336907572330483;-0.4244558898056782;-0.4244559514958601;0.7247956856234121;0.36925646245987226;0.8138690539835979
36.370089;1.0447841079844842;0.8332172037039867;0.7977778014290166;-0.4445386618614336;-0.4256331719268006;1.0345075045499954;10.003920821918062;0.8336864500066437;-0.4244558926742514;-0.4244559534313065;0.724802343541325;0.3692619312130014;0.813867948723937
36.380089;1.0447733250585314;0.8332170300301079;0.797777895162387;-0.44453915376489234;-0.42563403552102214;1.0345088859148994;10.003795675837635;0.8336822779305821;-0.4244558954474431;-0.424455955306358;0.7248078809511845;0.36926626360066656;0.8138655126763544
36.390089;1.0447638055532673;0.8332172939862101;0.7977776315198285;-0.44453915677538913;-0.42563403898836233;1.034510168426535;10.003673384390819;0.8336782365574686;-0.4244558981265537;-0.42445595712295514;0.7248133014830626;0.36927146160726304;0.8138635427427809
36.400089;1.0447545752538205;0.8332179699212255;0.7977777267431262;-0.44454027597172663;-0.4256351111606987;1.034510349698766;10.003553789676232;0.8336743216908035;-0.42445590071303074;-0.4244559588827098;0.72481860937499;0.3692755274531029;0.8138611289464383
36.410089;1.0447456224739489;0.8332187324409255;0.7977778743095532;-0.4445413950874108;-0.4256361832443039;1.0345114282336505;10.003436750259176;0.8336705293639352;-0.42445590320873294;-0.42445596058693597;0.7248248097851488;0.36928046365067074;0.813860069230944
36.420089;1.0447359735491648;0.833218606419028;0.7977778791722748;-0.4445407703898349;-0.4256359776788282;1.0345124039938893;10.003322138603922;0.8336668550922646;-0.4244559056160356;-0.42445596223677895;0.7248299084176192;0.36928427295233507;0.8138576736925687
36.430089;1.0447275398954354;0.8332195223491147;0.7977781233000046;-0.44454188934839656;-0.4256370495930776;1.0345132778218022;10.003209835919012;0.833663293273221;-0.4244559079377296;-0.42445596383335954;0.7248349108790514;0.3692889582641397;0.8138557420861843
36.440089;1.044719346806551;0.8332201898351971;0.7977781079169404;-0.4445418919635833;-0.4256370526298755;1.034513050641554;10.003099728639658;0.8336598373971197;-0.42445591017675455;-0.42445596537775737;0.7248398222182632;0.3692935225104912;0.8138538222620503
36.450089;1.0447104198187902;0.8332205876294371;0.7977785487546869;-0.4445423833048549;-0.425637915618234;1.03451372338714;10.002991706777683;0.8336564808565247;-0.4244559123358412;-0.4244559668709681;0.7248446467470971;0.36929696863150974;0.8138514632584368
36.460089;1.0447026708732319;0.8332216953915937;0.7977789156750313;-0.44454350204071763;-0.4256389872970997;1.0345142972374548;10.002885661447348;0.8336532177263817;-0.42445591441727215;-0.42445596831401766;0.7248493879088923;0.36930129965739406;0.8138495767799415
36.470089;1.04469512740651;0.8332225386947565;0.7977790128871689;-0.44454350443980145;-0.4256389901049612;1.0345137737316612;10.00278148276184;0.8336500431249494;-0.42445591642287595;-0.4244559697080886;0.7248550481608812;0.36930451853666474;0.8138481494151997
36.480089;1.044687780641825;0.8332237442495704;0.7977794458323584;-0.4445446230374092;-0.4256400616369346;1.034514154780073;10.002679061024267;0.8336469533010019;-0.42445591835434715;-0.42445597105448946;0.7248596290689888;0.36930762781468623;0.8138458551043485
36.490089;1.04467966164037;0.8332240181412433;0.7977797183012851;-0.444543997832158;-0.4256398555339181;1.0345144423428232;10.002578291997644;0.8336439456547506;-0.42445592021368383;-0.42445597235445903;0.7248641317372237;0.36931162956739033;0.813844039794906
36.500089;1.0446726882128872;0.8332252878028015;0.7977802151759221;-0.4445451162981849;-0.42564092692582767;1.0345146380086252;10.002479084780726;0.8336410181257067;-0.42445592200312793;-0.42445597360896037;0.7248685573928461;0.3693145256248642;0.8138417969203356
36.510089;1.044665892712411;0.833226576469802;0.7977807430352757;-0.444546234701693;-0.4256419982509837;1.0345137429654574;10.002381368601764;0.8336381679253286;-0.424455923724725;-0.42445597481872005;0.7248729077272494;0.3693183178310742;0.8138400365685677
36.520089;1.044659269454694;0.8332275593617664;0.7977809948518797;-0.44454623677868177;-0.42564200071566893;1.0345137580118078;10.002285091194812;0.8336353912841851;-0.424455925380215;-0.4244559759844638;0.7248781849819035;0.3693210082881281;0.81383874405446
36.530089;1.0446518511188332;0.8332282130203851;0.7977816842482136;-0.44454672758830144;-0.42564286314825295;1.034513683115771;10.002190209999442;0.8336326849714614;-0.4244559269712598;-0.4244559771071831;0.7248823921615707;0.3693245995268322;0.8138370465060836
36.540089;1.044645556615899;0.8332291975339963;0.7977819746391255;-0.4445467295472017;-0.4256428654951805;1.0345135171124442;10.002096688936948;0.833630047795258;-0.42445592849970115;-0.4244559781883481;0.7248865332098714;0.36932709443772;0.8138349272496758
36.550089;1.044639419265414;0.8332304878259502;0.7977825774561231;-0.4445478477127967;-0.42564393658502847;1.0345122583869795;10.00200449834716;0.8336274804634629;-0.4244559299678281;-0.424455979229876;0.7248906125795912;0.3693304961161404;0.8138332945145856
36.560089;1.044633433965478;0.8332314401970426;0.7977828763723581;-0.44454784955680393;-0.42564393882815643;1.034511905771428;10.001913607369149;0.8336249846526286;-0.42445593137850984;-0.4244559802339998;0.724894634488262;0.3693328078516778;0.8138312418082783
36.570089;1.0446266333563503;0.8332320290863696;0.797783579547239;-0.44454834013339667;-0.42564480105215663;1.0345114584675263;10.001823975512835;0.8336225626002112;-0.4244559327350104;-0.4244559812032454;0.7248986026431307;0.36933603316661706;0.8138296789804212
36.580089;1.0446209358563097;0.833232914155518;0.79778384490082;-0.4445483418661158;-0.4256448032043729;1.0345109154406515;10.001735552350398;0.8336202169383173;-0.4244559340407261;-0.4244559821403158;0.7249035203695848;0.36933817574427863;0.8138285905064913
36.590089;1.0446153743475377;0.8332340719552614;0.7977843795661794;-0.4445494598089727;-0.42564587411193694;1.034510274876918;10.001648284762076;0.8336179504394384;-0.4244559352990914;-0.4244559830478718;0.7249073909186756;0.3693412392490081;0.8138271026949834
36.600089;1.0446099439236183;0.8332351790179762;0.797784869604768;-0.44455057770067624;-0.4256469449807422;1.0345085339086462;10.001562128745643;0.8336157659588463;-0.4244559365133762;-0.4244559839283846;0.7249112181369748;0.3693432270631978;0.8138251986504503
36.610089;1.044603678440759;0.8332352618759071;0.7977851147408781;-0.444549951802173;-0.4256467382470379;1.0345076890408151;10.001477056766964;0.8336136662820098;-0.4244559376863257;-0.4244559847840659;0.724915007053335;0.36934514208077635;0.8138233327250611
36.620089;1.0445984985755719;0.8332362528335677;0.7977854940078014;-0.444551069596648;-0.42564780904380106;1.0345067365763456;10.001393054596772;0.8336116536249942;-0.42445593882005495;-0.4244559856168815;0.7249187636356376;0.36934798690059256;0.813821959880618
36.630089;1.0445934396525745;0.8332368636212538;0.7977855072790545;-0.44455107108412883;-0.42564781101080507;1.034505672376497;10.001310118873867;0.8336097291842922;-0.424455939916264;-0.42445598642860977;0.7249224937177947;0.3693497642073074;0.8138201735397282
36.640089;1.044588497497571;0.8332377264517307;0.7977857584901411;-0.44455218879146813;-0.42564888174214066;1.0345034919706582;10.00122826219178;0.8336078932365364;-0.4244559409765309;-0.42445598722081135;0.7249272018688128;0.3693524766062791;0.813819774293506
36.650089;1.044583665491496;0.8332382052207802;0.7977856376676448;-0.4445521901965097;-0.42564888364593995;1.0345021916498387;10.001147513726393;0.8336061458702582;-0.4244559420024589;-0.42445598799469714;0.7249308908784003;0.36935412602924456;0.8138180742094411
36.660089;1.0445779735967817;0.8332382819609686;0.7977858628782413;-0.4445526803445128;-0.4256497455452226;1.0345007695622306;10.001067911504526;0.8336044873203127;-0.42445594299552153;-0.4244559887510003;0.7249345618350841;0.36935671356838884;0.8138168747011069
36.670089;1.0445733374678607;0.8332386230797978;0.7977856048531065;-0.4445526816749095;-0.425649747386528;1.0344992256097942;10.000989493642864;0.8336029172214381;-0.4244559439567985;-0.42445598949001523;0.7249382146419283;0.3693582399971626;0.8138152704783738
36.680089;1.0445687876957157;0.8332392116191611;0.7977855842476624;-0.44455379923157673;-0.42565081799178495;1.0344965606253986;10.000912290858118;0.8336014339758455;-0.42445594488696525;-0.4244559902118452;0.7249418488889391;0.3693597063528846;0.8138137172654719
36.690089;1.0445643178786175;0.833239413454692;0.7977851955589563;-0.44455380049402005;-0.4256508197677625;1.034494776303956;10.000836325953962;0.8336000349331736;-0.4244559457864261;-0.42445599091659914;0.72494546471451;0.3693621140331412;0.8138126691644941
36.700089;1.0445589609179735;0.833239212625679;0.7977851592832829;-0.44455429050271883;-0.4256516815362141;1.0344928756187082;10.00076162014499;0.8335987165139082;-0.42445594665536196;-0.4244559916044253;0.7249500629856791;0.3693634646448456;0.813812108319989
36.710089;1.0445546362830238;0.8332392776512834;0.7977846464859144;-0.4445542917033331;-0.4256516832452953;1.0344908626393958;10.00068819241788;0.8335974743140055;-0.4244559474938274;-0.42445599227556324;0.7249536444662185;0.369365759893181;0.813811159358382
36.720089;1.0445503778564866;0.8332392763860198;0.7977840730603765;-0.4445542928745646;-0.42565168492084937;1.034488742202461;10.000616055197126;0.8335963040676108;-0.424455948301998;-0.42445599293030917;0.724957208896736;0.36936700134811334;0.813809803645942
36.730089;1.044546181482948;0.83323952782696;0.7977837425098927;-0.44455541027737555;-0.42565275535932967;1.0344855200256355;10.000545219844403;0.8335952028788663;-0.42445594908044065;-0.4244559935687621;0.7249607551107969;0.36936819016728284;0.8138084925941688
36.740089;1.044542043430625;0.8332393991693164;0.7977830459229472;-0.44455541139288873;-0.42565275696872457;1.034483202486003;10.000475705397887;0.83359416941428;-0.42445594983011126;-0.42445599419073615;0.7249642816369174;0.36937032713187207;0.8138076772657122
36.750089;1.044536998504796;0.8332388756408534;0.7977826999369041;-0.44455590125673833;-0.42565361857093875;1.034480795668646;10.00040754277133;0.8335932029648174;-0.424455950552031;-0.4244559947960564;0.7249677867660562;0.3693714130307895;0.8138064469906143
36.760089;1.0445329674436021;0.8332386270823735;0.7977818724722475;-0.44455590232127346;-0.4256536201165602;1.0344783046401755;10.00034077704422;0.8335923024638494;-0.4244559512470828;-0.4244559953848379;0.7249712683886661;0.3693724490200864;0.8138052530229286
36.770089;1.044528985140052;0.8332386392051375;0.7977812819124702;-0.44455701962119243;-0.4256546904281572;1.0344757331979668;10.000275467143414;0.8335914662063743;-0.42445595191607266;-0.4244559959575411;0.7249757239945571;0.36937443645393714;0.813805437430429
36.780089;1.0445250482194268;0.8332382788970325;0.7977803226918841;-0.4445570206402468;-0.4256546919146107;1.0344720838613863;10.00021168060114;0.8335906917775;-0.42445595255974916;-0.42445599651494187;0.7249791506205471;0.3693753763509534;0.8138043071603561
36.790089;1.044521153583576;0.8332381805635517;0.7977796066967403;-0.44455813789779697;-0.42565576216892415;1.0344693585815252;10.000149482401865;0.8335899761470273;-0.4244559531786402;-0.42445599705801096;0.7249825448493467;0.3693772693247624;0.8138036580916764
36.800089;1.0445163366817896;0.8332370577054722;0.7977786440373835;-0.444557511389753;-0.4256555548278311;1.034466559513263;10.000088922327683;0.8335893163697737;-0.42445595377287043;-0.4244559975877479;0.7249859028859863;0.36937811598585324;0.8138025794499822
36.810089;1.0445127920894481;0.8332371553881803;0.7977779140117278;-0.4445568613940233;-0.42565482154773826;1.0344636887404932;10.000030031343542;0.8335887101919267;-0.42445595434229677;-0.4244559981050581;0.7249892205670003;0.36937891717989585;0.8138015229548275
36.820089;1.0445090091322968;0.8332368840387332;0.7977770534355059;-0.44455797859712537;-0.4256558917188739;1.0344607479962262;9.999972827364518;0.8335881560987355;-0.42445595488697285;-0.4244559986106511;0.7249924934048358;0.36938067417553483;0.8138009412128104
36.830089;1.0445052606500862;0.8332362370334935;0.7977758521800974;-0.44455797952639736;-0.4256558930656391;1.03445673938576;9.99991732009324;0.8335876532624624;-0.42445595540748626;-0.42445599910499665;0.7249957166561675;0.3693813890085054;0.8137999256692497
36.840089;1.0445015473062047;0.8332358498534047;0.7977749227161908;-0.44455909669778276;-0.4256569631783755;1.034453665735188;9.999863512571128;0.8335872014932466;-0.4244559559048753;-0.42445599958829505;0.7249998854474512;0.36938206454576;0.8137998212330946
