time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.850089;1.0444978698994212;0.8332350897334415;0.7977736622403737;-0.4445590975958624;-0.42565696446475704;1.0344505296725368;9.999811405167586;0.833586800817662;-0.424455956380361;-0.42445600006033435;0.7250029952496897;0.36938370416924704;0.8137992999619799
36.860089;1.044493267246008;0.8332339424860035;0.7977727933508357;-0.4445595872450471;-0.4256578257430948;1.0344473328186756;9.999761002322698;0.8335864507859589;-0.4244559568352383;-0.4244560005203334;0.7250060425001574;0.36938431153917206;0.8137983445096939
36.870089;1.0444896642053454;0.8332330786204784;0.7977714887158555;-0.4445595881119175;-0.4256578269677974;1.0344440761521874;9.99971231442974;0.8335861503006494;-0.4244559572708779;-0.4244560009669806;0.7250090245797327;0.36938489048345013;0.8137974074655855
36.880089;1.0444861005619257;0.8332321678736281;0.7977701660552645;-0.44455958896327447;-0.425657828161352;1.0344407608079187;9.999665351383133;0.8335858979719911;-0.4244559576885974;-0.42445600139861295;0.7250119393419967;0.36938644467011106;0.8137969409095568
36.890089;1.0444825785260847;0.8332315313928642;0.7977691317394637;-0.4445607060564528;-0.42565889811863233;1.034436388364368;9.99962011382012;0.8335856922026558;-0.42445595808936903;-0.4244560018133881;0.7250147850624069;0.3693869772175643;0.8137960350445818
36.900089;1.0444791000925011;0.833230538706205;0.7977677809349278;-0.4445607068792262;-0.42565889924731326;1.0344329607267757;9.999576592782375;0.8335855309705381;-0.42445595847371775;-0.4244560022093739;0.7250175605835979;0.36938749068551724;0.8137951421432694
36.910089;1.0444747046939165;0.8332288596132115;0.7977665308008636;-0.44456008019720855;-0.42565869156882385;1.0344294798761704;9.999534782370661;0.8335854118345332;-0.42445595884210463;-0.4244560025845471;0.7250202652353666;0.36938898731143;0.8137947147453026
36.920089;1.0444713172911109;0.8332281170225506;0.7977654630032204;-0.4445611972514528;-0.42565976142507317;1.0344259473473147;9.999494689949923;0.8335853324248198;-0.4244559591954044;-0.4244560029369698;0.7250238988785127;0.3693894691312348;0.813794734875787
36.930089;1.0444679777013945;0.8332270306589655;0.7977640804550048;-0.44456119803956723;-0.42565976245089365;1.0344223636634153;9.999456330166485;0.8335852909362828;-0.4244559595349544;-0.4244560032652183;0.725026462266579;0.3693899380542967;0.8137938736516062
36.940089;1.0444646882470159;0.8332262416180239;0.797762987529947;-0.44456231507351457;-0.4256608322369865;1.0344187283080766;9.999419711751637;0.8335852857748295;-0.42445595986218615;-0.4244560035686347;0.7250289572720751;0.369391395990174;0.8137934754334962
36.950089;1.0444614512425439;0.833225123026931;0.7977615720273782;-0.4445623158428818;-0.425660833191671;1.0344140402722177;9.999384832096794;0.8335853148864626;-0.4244559601781038;-0.42445600384720783;0.7250313866378958;0.36939184480007964;0.8137926318904307
36.960089;1.0444582690937831;0.8332239995967106;0.797760131966342;-0.44456231660361145;-0.4256608341100379;1.0344102986586665;9.999351683068257;0.8335853757997768;-0.4244559604830698;-0.42445600410133116;0.7250337535789814;0.3693922860088677;0.8137917966581997
36.970089;1.0444541824611782;0.8332225448246591;0.7977590764696226;-0.4445628061156446;-0.42566169501309065;1.0344065032644527;9.999320254979567;0.8335854660451213;-0.4244559607772078;-0.42445600433159836;0.7250360614422755;0.36939272064425543;0.813790969088251
36.980089;1.0444511176589437;0.8332214333936713;0.7977575691726159;-0.44456280685846244;-0.4256616958573886;1.0344026553270873;9.999290535198659;0.8335855834618969;-0.42445596106090905;-0.42445600453867743;0.7250383133036301;0.36939414939858184;0.8137906019589484
36.990089;1.0444481154940581;0.8332203387565617;0.7977560191919605;-0.44456280759129746;-0.4256616966639584;1.034398757690406;9.999262512262671;0.8335857261280888;-0.42445596133485386;-0.42445600472331574;0.7250405119013527;0.36939457281529803;0.8137897860368258
37.000089;1.0444451792893032;0.8332184688990595;0.7977536560134657;-0.44456424177131293;-0.4256630699449121;1.0343948141134118;9.999236178834261;0.8335858919264947;-0.42445596159964705;-0.4244560048863272;0.7250436602752807;0.3693949912768899;0.8137898654643049
37.010089;1.0444423129032314;0.8332174281985832;0.7977520051348997;-0.44456424248273047;-0.42566307067470854;1.034390829286708;9.999211524808379;0.8335860786891686;-0.4244559618554118;-0.42445600502844616;0.7250457623615609;0.3693964050030293;0.8137895115243947
37.020089;1.0444395205926458;0.8332164224387775;0.7977502975650994;-0.4445642431833538;-0.42566307136556086;1.0343858097151841;9.999188528162701;0.8335862848067861;-0.4244559621017133;-0.42445600515022736;0.7250478228256461;0.36939681428905435;0.8137887062956194
37.030089;1.0444368063199503;0.8332157721339112;0.7977488340812865;-0.44456536012760484;-0.4256641408127183;1.0343817630911394;9.999167151175321;0.8335865089579911;-0.42445596233798877;-0.4244560052520289;0.7250498466462386;0.3693972197565503;0.8137879026240507
37.040089;1.0444332109306027;0.8332141943485074;0.7977471169066308;-0.4445647333085736;-0.42566393265038116;1.0343776960617037;9.999147344732469;0.8335867491044276;-0.42445596256406953;-0.42445600533401884;0.7250518391011487;0.36939762216165706;0.8137871001017462
37.050089;1.044430659714051;0.8332133104740947;0.7977452262047026;-0.44456473397585405;-0.42566393322222196;1.034373613416877;9.999129056486536;0.8335870020826658;-0.42445596278020725;-0.4244560053963858;0.7250538061225716;0.36939902188131735;0.8137867533629322
37.060089;1.0444281913779874;0.8332127889798615;0.7977435767894323;-0.44456585088459993;-0.4256650025485467;1.0343695196471354;9.999112233994119;0.8335872639656584;-0.42445596298660526;-0.42445600543955136;0.7250557545023975;0.36939941860988673;0.8137859557486493
37.070089;1.044425806190895;0.8332119970373619;0.7977415606084429;-0.4445658515278073;-0.42566500303815036;1.0343654205807085;9.999096819865871;0.8335875304868878;-0.4244559631831088;-0.42445600546394086;0.7250576914516556;0.36939981141679695;0.8137851627407365
37.080089;1.0444235042407362;0.8332112526947053;0.7977394803240142;-0.444565852158505;-0.42566500348685354;1.0343613235454672;9.999082742101443;0.8335877976850737;-0.424455963369424;-0.4244560054696898;0.7250596237546523;0.36940019913702965;0.8137843759225298
37.090089;1.044421285417397;0.8332108740380407;0.7977376388128834;-0.44456696902968224;-0.4256660726910634;1.0343562368734882;9.999069906365747;0.8335880631848593;-0.424455963545469;-0.4244560054567784;0.7250615570041482;0.3694015809165958;0.8137840503424892
37.100089;1.0444191495535613;0.8332102278867016;0.7977354288631446;-0.444566969634276;-0.42566607306121595;1.0343521696639724;9.999058196346105;0.8335883272914048;-0.4244559637114254;-0.4244560054252896;0.7250644950850023;0.3694019565592718;0.8137841688691353
37.110089;1.0444161347262235;0.833208981821683;0.7977332672395885;-0.4445663427252727;-0.42566586461925643;1.0343481314217045;9.99904748348297;0.8335885928292305;-0.42445596386755097;-0.42445600537554934;0.7250664402337821;0.3694023266765954;0.8137834016312222
37.120089;1.0444141654637633;0.8332087563629754;0.7977312373395562;-0.44456745955471144;-0.42566693371187286;1.0343441312349733;9.999037643742987;0.8335888639083153;-0.42445596401403035;-0.42445600530826505;0.725068393767047;0.3694026926329302;0.813782636431737
37.130089;1.0444122817177106;0.833208267583719;0.7977288458697239;-0.44456746011820375;-0.4256669339744425;1.0343401769886653;9.999028571073215;0.8335891445029945;-0.4244559641510069;-0.4244560052245626;0.7250703567208996;0.36940405620104644;0.8137823233313785
37.140089;1.0444104856214094;0.8332078341332333;0.7977263995488495;-0.44456746066814773;-0.4256669342030612;1.0343362747264915;9.99902017751219;0.8335894374982691;-0.4244559642787999;-0.42445600512578363;0.7250723299657317;0.369404419311669;0.8137815507350009
37.150089;1.0444087780833076;0.8332074573843535;0.797723901613057;-0.44456746120461027;-0.4256669343981951;1.03433242776879;9.999012385974327;0.8335897445052507;-0.4244559643981491;-0.4244560050131586;0.7250743141545225;0.36940478402402555;0.8137807695702288
37.160089;1.0444071585628036;0.8332074553102373;0.7977216587900882;-0.44456857797976745;-0.4256680033554172;1.034327636218923;9.999005126150157;0.8335900661668709;-0.4244559645102142;-0.42445600488753954;0.7250763095475893;0.3694051524094558;0.813779977049406
37.170089;1.0444056255890883;0.8332071932539116;0.7977190658946707;-0.4445685784891592;-0.42566800348406064;1.0343238979162317;9.998998335345599;0.8335904022402669;-0.4244559646162746;-0.4244560047492759;0.7250783158853625;0.36940652641335914;0.8137796247335021
37.180089;1.0444041767129555;0.8332069875722307;0.7977164280347818;-0.4445685789851828;-0.42566800357946344;1.0343202103961917;9.998991961688331;0.8335907515888393;-0.42445596471738106;-0.42445600459829363;0.7250803326017429;0.36940690778183755;0.8137788033657707
37.190089;1.0444018464488607;0.833206186707258;0.7977138577697735;-0.44456795196615456;-0.42566779486599887;1.0343165724473329;9.998985964849489;0.8335911127465455;-0.4244559648143284;-0.42445600443435;0.7250823588845986;0.36940729798123606;0.813777967117126
37.200089;1.0444005543620782;0.833206409947199;0.7977114378868584;-0.44456906868857826;-0.4256688636898814;1.0343129844535646;9.998980310309278;0.833591484729811;-0.42445596490791077;-0.42445600425719;0.7250843936427809;0.3694076982069267;0.8137771174214101
37.210089;1.0443993338896866;0.8332063728569901;0.7977086758008483;-0.44456906914926436;-0.4256688636848236;1.0343094477384824;9.998974963281508;0.8335918676731923;-0.42445596499897853;-0.42445600406647777;0.7250874358103726;0.36940810940810165;0.8137771470805916
37.220089;1.0443981797219928;0.8332063937206542;0.7977058803402817;-0.4445690696006425;-0.425668863646032;1.0343059640893206;9.998969890619815;0.8335922630904258;-0.4244559650882626;-0.42445600386180743;0.725089484408214;0.36940953223956313;0.8137767295223602
37.230089;1.0443970858401586;0.8332067902596206;0.797703360992293;-0.4445701862948575;-0.4256699323689621;1.0343025359238316;9.99896506632629;0.8335926735102095;-0.4244559651763269;-0.42445600364302993;0.7250915383014941;0.3694099671791305;0.8137758493264464
37.240089;1.0443960462618167;0.8332069279077547;0.7977005155691883;-0.4445701867303128;-0.42566993226344296;1.0342991662004095;9.998960475684465;0.833593102081546;-0.424455965263617;-0.42445600341063;0.7250935964349706;0.36941041478478026;0.8137749624997905
37.250089;1.0443950558356192;0.8332071234516978;0.7976976522616722;-0.444570187158595;-0.42566993212536647;1.0342948583397187;9.998956122552016;0.8335935523158585;-0.4244559653503352;-0.42445600316569326;0.7250956584990382;0.3694108757354954;0.8137740713348556
37.260089;1.0443941104143224;0.8332073767309189;0.7976947750215264;-0.4445701875802515;-0.42566993195566666;1.034291616671036;9.998952039530216;0.8335940275120394;-0.4244559654362551;-0.4244560029095021;0.7250977249434891;0.3694113506534573;0.8137731779377684
37.270089;1.0443932063099184;0.8332076877951305;0.7976918874771306;-0.4445701879956861;-0.4256699317553835;1.0342884464119289;9.998948290591997;0.8335945303307312;-0.42445596552077736;-0.42445600264320005;0.7250997956760457;0.3694128399596438;0.8137727382492721
37.280089;1.0443913777845917;0.8332077224157967;0.79768940817068;-0.4445706771504568;-0.42567079154438126;1.0342853528909133;9.998944960060037;0.8335950627597685;-0.42445596560315485;-0.42445600236772;0.7251018688261776;0.36941334382979246;0.8137718460244139
37.290089;1.0443905455139721;0.83320814690031;0.7976865098555109;-0.44457067755334934;-0.4256707912850148;1.0342823405668335;9.998942135609562;0.8335956260368239;-0.4244559656827505;-0.42445600208392636;0.7251039411435697;0.36941386209759436;0.8137709561166158
37.300089;1.0443897468150507;0.8332086261669335;0.7976836098543556;-0.4445706779501566;-0.4256707909969117;1.034279412415965;9.998939897742872;0.8335962205779457;-0.4244559657593038;-0.4244560017928082;0.725106009020412;0.36941439409084664;0.8137700685685345
37.310089;1.0443889835759674;0.8332091590053579;0.7976807096452253;-0.4445706783413654;-0.4256707906808885;1.034276570636411;9.998938316711275;0.8335968461659834;-0.4244559658330649;-0.4244560014954317;0.7251080686574131;0.3694149386903135;0.8137691835956016
37.320089;1.0443882588526765;0.8332100613069501;0.7976781144395519;-0.4445717949773133;-0.42567185913336625;1.0342738180629267;9.998937449145256;0.833597502232495;-0.42445596590473;-0.42445600119267285;0.7251101158714508;0.3694164945782883;0.8137687567072561
37.330089;1.044387575387276;0.8332106969577664;0.7976752189171442;-0.44457179535812286;-0.42567185876556946;1.0342711580537252;9.998937335608272;0.8335981878003148;-0.42445596597516594;-0.424456000885023;0.7251121463773533;0.36941706029499305;0.8137678829717144
37.340089;1.0443869349872241;0.833211380732141;0.7976723297465469;-0.4445717957340902;-0.4256718583746501;1.0342685929909863;9.99893800371445;0.8335989011917762;-0.4244559660449993;-0.4244560005725397;0.7251151564791657;0.3694176342526524;0.813767910950434
37.350089;1.0443863382347234;0.833212109572954;0.7976694507687693;-0.4445717961060262;-0.42567185796291757;1.0342651238977933;9.99893947290751;0.8335996404527374;-0.4244559661144425;-0.42445600025497265;0.7251171437045244;0.3694182150015916;0.8137670616551668
37.360089;1.0443857840338175;0.8332128803728754;0.7976665864343776;-0.4445717964751149;-0.42567185753308967;1.0342627516734204;9.998941755269183;0.8336004044204793;-0.42445596618346615;-0.4244559999320879;0.7251191067650307;0.36941880129649046;0.8137662282077599
37.370089;1.0443852695228235;0.833214007366843;0.7976640449944704;-0.4445729130925421;-0.42567292588335104;1.034260478339564;9.998944851388167;0.833601192911546;-0.42445596625197624;-0.42445599960385355;0.7251210448939391;0.36941939169577287;0.8137654116783458
37.380089;1.0443847907290582;0.8332148527655023;0.7976612233413036;-0.44457291345929123;-0.42567292542624063;1.0342583074781124;9.99894874755026;0.8336020060640097;-0.4244559663200056;-0.42445599927022515;0.7251229572846152;0.3694209843137129;0.8137650659038086
37.390089;1.0443833816493289;0.8332150782722264;0.7976585409543293;-0.4445722863182616;-0.4256727161827481;1.0342562438061822;9.998953419528338;0.8336028441525393;-0.42445596638805017;-0.4244559989308294;0.7251248429128984;0.3694215769852715;0.8137642819490235
37.400089;1.044382962808918;0.833215979751098;0.797655779921023;-0.4445722866853299;-0.4256727157083745;1.034254292091856;9.998958838909457;0.8336037075737445;-0.42445596645723216;-0.4244559985849936;0.7251267005813254;0.3694221674402685;0.8137635126394727
37.410089;1.0443825700656104;0.8332168993651173;0.7976530569599339;-0.4445722870527794;-0.4256727152278001;1.0342524564248052;9.99896497775453;0.8336045963109755;-0.42445596652915524;-0.42445599823202496;0.7251285289077585;0.36942275352114956;0.8137627567139546
37.420089;1.0443822022593303;0.8332181481694046;0.7976506804496005;-0.44457340366943227;-0.42567378353741925;1.0342507401913514;9.99897180937125;0.833605509607128;-0.4244559666056709;-0.42445599787124433;0.7251303260185814;0.36942333348504497;0.8137620125487062
37.430089;1.0443818595592609;0.8332190871967832;0.7976480464412075;-0.44457340403739415;-0.4256737830482477;1.034249145956182;9.998979303731605;0.8336064462529548;-0.42445596668860447;-0.42445599750180174;0.7251320891256706;0.3694239058847298;0.8137612784952432
37.440089;1.044381543463823;0.8332200301129944;0.7976454614702789;-0.4445734044053655;-0.4256737825565627;1.034247675291094;9.99898742345684;0.8336074046421255;-0.4244559667793651;-0.4244559971227583;0.7251338143996456;0.36942446920829675;0.8137605537416787
37.450089;1.0443812561769374;0.8332209735776696;0.7976429280563007;-0.44457340477290863;-0.42567378206338763;1.0342463291336275;9.998996125928784;0.8336083822620669;-0.42445596687857734;-0.42445599673343365;0.7251354972669652;0.36942602207073055;0.8137602927973351
37.460089;1.0443809996962816;0.8332219140472337;0.7976404482247444;-0.4445734051393116;-0.42567378156957514;1.0342451085828925;9.999005366641017;0.8336093752788519;-0.4244559669860483;-0.42445599633367864;0.7251371329037578;0.36942656373829724;0.8137595891672619
37.470089;1.0443807749181582;0.8332231648151055;0.79763832716827;-0.4445745217528039;-0.4256748498709394;1.0342430154107785;9.999015098495681;0.8336103784813673;-0.42445596710112926;-0.4244559959239233;0.7251387168002325;0.36942709419060915;0.8137588983550061
37.480089;1.0443805809624809;0.8332240870631852;0.7976359587430571;-0.44457452211523224;-0.42567484937797867;1.034242051802508;9.999025270526873;0.8336113854737071;-0.42445596722308404;-0.4244559955050695;0.7251402454752187;0.36942761391243356;0.8137582214698095
37.490089;1.044380414935922;0.8332249928474507;0.7976336480474766;-0.44457452247525525;-0.42567484888677887;1.0342412200984035;9.999035830402304;0.8336123893711518;-0.42445596735122554;-0.42445599507833937;0.7251417168542766;0.3694281239651947;0.8137575592914319
37.500089;1.044380272594724;0.8332258766049714;0.7976313963781361;-0.4445745228325674;-0.42567484839849984;1.0342405228015836;9.999046729114475;0.8336133836898242;-0.42445596748510445;-0.4244559946449837;0.7251431296879538;0.36942862608835325;0.8137569125258098
37.510089;1.0443791877970956;0.8332260824269724;0.7976293160794811;-0.4445738956766997;-0.42567463913692;1.034239961997687;9.99905792583771;0.8336143625103366;-0.42445596762486787;-0.42445599420587177;0.7251454827592163;0.3694291223717912;0.8137571727563001
37.520089;1.0443790817155223;0.8332269080588077;0.7976271849308234;-0.444573896027137;-0.4256746386576374;1.034239538599517;9.999069393529837;0.8336153200283832;-0.4244559677714775;-0.4244559937612519;0.7251467748423555;0.36943061450737374;0.8137570122103589
37.530089;1.0443789928969345;0.83322769836353;0.7976251149837501;-0.4445738963736791;-0.42567463818412266;1.0342392519198427;9.999081120837962;0.8336162501889475;-0.424455967926508;-0.4244559933108188;0.7251480047926295;0.36943110315397837;0.8137564140797916
37.540089;1.0443789252457425;0.8332287662066643;0.7976234109788775;-0.44457501296450685;-0.42567570651235054;1.0342390992911292;9.999093104994381;0.8336171466957415;-0.42445596809157565;-0.4244559928540378;0.7251491711599101;0.36943158811073035;0.8137558323751353
37.550089;1.0443788845198585;0.8332294731481551;0.7976214666951147;-0.44457501330494276;-0.42567570605351895;1.0342390764750127;9.999105342177625;0.8336180034179796;-0.424455968267846;-0.4244559923905234;0.7251502718492419;0.3694320690563069;0.8137552667681263
37.560089;1.044378876457366;0.8332301329717003;0.7976195868667026;-0.44457501364372687;-0.4256757056044651;1.0342391785232161;9.999117823509197;0.8336188148409791;-0.42445596845592826;-0.4244559919202266;0.725151304079225;0.3694325458354124;0.8137547166293783
37.570089;1.0443789058806567;0.8332307431703042;0.7976177724316357;-0.4445750139815898;-0.42567570516752296;1.034239400053336;9.9991305349941;0.8336195763349444;-0.42445596865600715;-0.42445599144343005;0.7251522645036139;0.369433018259491;0.8137541815803695
37.580089;1.044378976571744;0.8332313025668795;0.7976160243030035;-0.44457501431894053;-0.4256757047454242;1.0342397362102638;9.999143457740239;0.8336202841288087;-0.4244559688680595;-0.424455990960718;0.7251531496157817;0.3694334861650548;0.8137536619323723
37.590089;1.0443790916037536;0.8332318116673807;0.797614342693442;-0.4445750146558986;-0.42567570434104623;1.034240184040018;9.999156570449099;0.8336209349367162;-0.42445596909200445;-0.42445599047297405;0.7251539560644221;0.36943394957971065;0.8137531586174348
37.600089;1.0443792537840206;0.83323227244059;0.7976127268808539;-0.4445750149923327;-0.4256757039572241;1.0342407420661985;9.999169854468548;0.833621525746022;-0.4244559693275978;-0.4244559899813024;0.7251546804528526;0.36943440853846854;0.8137526727487598
37.610089;1.0443794658013597;0.8332330047232421;0.7976114795980223;-0.4445761315756834;-0.42567677239175544;1.0342414088254974;9.999183295352974;0.833622053986474;-0.42445596957423665;-0.4244559894869232;0.7251553194592113;0.3694358628662929;0.8137526591435688
37.620089;1.0443797303340365;0.8332333768659351;0.7976099924941268;-0.4445761319097349;-0.4256767720570792;1.034241182169164;9.999196879241833;0.8336225178245126;-0.42445596983096234;-0.424455988991188;0.725155870863311;0.3694363121178275;0.8137522102853594
37.630089;1.0443800504516607;0.833233708700029;0.7976085683334284;-0.44457613224107134;-0.4256767717502605;1.0342420591760966;9.99921058694562;0.8336229164167305;-0.4244559700966218;-0.42445598849559596;0.7251563344965801;0.36943675538954446;0.8137517802817493
37.640089;1.044380429538368;0.8332340024063186;0.7976072062437076;-0.44457613256805356;-0.42567677147283;1.0342430358494341;9.999224389399508;0.8336232499318416;-0.4244559703699715;-0.424455988001792;0.7251567122378455;0.3694371912277987;0.8137513688489824
37.650089;1.0443808701603623;0.8332342597694333;0.7976059056174089;-0.44457613288896397;-0.42567677122596115;1.0342441066100627;9.99923824630424;0.8336235190873019;-0.42445597064960705;-0.42445598751166447;0.725157007362544;0.3694376179626132;0.8137509752801664
37.660089;1.0443813731171407;0.8332344825342721;0.7976046662747055;-0.4445761332023242;-0.42567677101049667;1.0342452645169864;9.999252105604667;0.8336237242348112;-0.4244559709338961;-0.42445598702725584;0.725157223918154;0.36943803403352565;0.8137505989048155
37.670089;1.0443819380038721;0.8332346726110734;0.7976034886857445;-0.4445761335070288;-0.42567677082702676;1.0342465022452703;9.9992659069311;0.8336238647693764;-0.4244559712211527;-0.42445598655034605;0.7251573663396851;0.3694384379880554;0.8137502395914531
37.680089;1.0443825646678495;0.8332348321585894;0.7976023739112403;-0.44457613380235833;-0.4256767706760741;1.0342478126862664;9.999279590784965;0.8336239392126832;-0.42445597150981185;-0.42445598608218044;0.7251574392356641;0.36943882846115506;0.8137498976996418
37.690089;1.0443822918394174;0.8332343122855796;0.7976014347092683;-0.4445755065756205;-0.4256765617802812;1.034249189058359;9.999293100355574;0.833623945393908;-0.4244559717983435;-0.4244559856235266;0.7251574472550265;0.3694392042676794;0.8137495735843173
37.700089;1.0443830437320722;0.8332347333904788;0.7976007533310816;-0.4445766230973263;-0.4256776304909432;1.034250625500427;9.999306370626957;0.8336238806920595;-0.4244559720850971;-0.42445598517472266;0.7251573950098839;0.3694395644151978;0.8137492675935426
37.710089;1.0443838573857003;0.8332348105161613;0.7975998348555582;-0.4445766233608032;-0.4256776304403385;1.0342521177598496;9.99931932527947;0.8336237425494694;-0.4244559723682791;-0.42445598473574564;0.7251572870196223;0.36943990792027126;0.8137489805971483
37.720089;1.0443847307282463;0.8332348607167104;0.7975989836842096;-0.4445766236110798;-0.42567763042287216;1.0342536624083842;9.999331889936803;0.8336235290742718;-0.424455972646069;-0.4244559843065984;0.7251571273668656;0.36944023358844047;0.8137487136414889
37.730089;1.0443856621053498;0.8332348832765775;0.7975982001915269;-0.44457662384637764;-0.4256776304376618;1.0342552557012532;9.999344001995595;0.8336232396049051;-0.42445597291677406;-0.4244559838876764;0.7251569191613252;0.36944154010841435;0.813748920567883
37.740089;1.0443866513896278;0.8332348770509344;0.7975974847147584;-0.44457662406514453;-0.4256776304842068;1.0342568944786708;9.999355608799272;0.8336228750826344;-0.42445597317901196;-0.42445598347972635;0.7251566642828466;0.3694418262722359;0.8137486914600033
37.750089;1.0443877006466271;0.8332348409879269;0.7975968372341055;-0.4445766242661421;-0.42567763056269925;1.0342585775776811;9.999366666116279;0.8336224381892552;-0.4244559734319131;-0.42445598308379656;0.7251563634270656;0.36944209086691243;0.8137484774720358
37.760089;1.0443888143359923;0.8332347745076033;0.7975962561809901;-0.44457662444850043;-0.42567763067375874;1.0342603050279016;9.999377143798649;0.8336219332844009;-0.4244559736751193;-0.42445598270126633;0.7251570164496167;0.3694423325627674;0.8137491670551055
37.770089;1.0443899980962736;0.8332346774389756;0.7975957373869101;-0.4445766246119087;-0.42567763081792676;1.0342620758715415;9.999387027998932;0.8336213659281976;-0.4244559739084053;-0.4244559823334716;0.7251566230441765;0.36944255012179145;0.8137489758823714
37.780089;1.0443912564818996;0.8332345494652977;0.7975952746038321;-0.44457662475665427;-0.42567763099536216;1.034263886973168;9.999396309366404;0.8336207418801647;-0.4244559741311142;-0.4244559819811972;0.7251561834344484;0.36944274258435084;0.8137487925882904
37.790089;1.0443925919727977;0.8332343895650752;0.7975948614811634;-0.4445766248833618;-0.4256776312057994;1.0342657335060628;9.999404970080768;0.8336200661474068;-0.42445597434194565;-0.42445598164461773;0.7251556985808396;0.36944290921970235;0.8137486150035207
37.800089;1.0443940057034913;0.8332341962231362;0.7975944927954086;-0.44457662499269157;-0.42567763144858173;1.0342676098580084;9.99941298596432;0.8336193428333023;-0.4244559745392572;-0.42445598132361934;0.7251551697020248;0.3694430494180046;0.8137484413985311
37.810089;1.0443954978982894;0.833233968208695;0.797594163880376;-0.4445766250852763;-0.4256776317227665;1.0342695098114318;9.99942033722599;0.8336185755787046;-0.4244559747214994;-0.42445598101816234;0.7251545976735747;0.3694431628646897;0.8137482701987252
37.820089;1.0443970676565058;0.8332337048812293;0.7975938701135824;-0.4445766251618351;-0.4256776320272547;1.0342714265828168;9.999427011116879;0.833617768141133;-0.424455974887587;-0.4244559807283206;0.7251539827724971;0.36944324989395966;0.8137480997557702
37.830089;1.0443987131124317;0.8332337231456706;0.7975939113687612;-0.44457774146991835;-0.4256787011557829;1.0342733532497586;9.999432996109022;0.8336169251201209;-0.42445597503698873;-0.4244559804539553;0.7251533247291851;0.3694433113692594;0.8137479282894917
37.840089;1.044400432046331;0.8332333884866218;0.7975936778444079;-0.4445777415172527;-0.42567870151701015;1.0342752829942667;9.999438282215003;0.8336160524412876;-0.4244559751694382;-0.42445598019444114;0.7251526233235279;0.36944334817366714;0.8137477538891196
37.850089;1.0444022226443779;0.8332330183564476;0.7975934721727033;-0.4445777415516166;-0.4256787019042423;1.0342772091926755;9.999442867867657;0.833615157047197;-0.4244559752846594;-0.42445597994868167;0.725151879192142;0.36944336101889186;0.8137475747597066
37.860089;1.0444040840703024;0.8332326138433802;0.7975932941346633;-0.44457774157394564;-0.4256787023156914;1.0342791259978368;9.999446761817111;0.8336142461053447;-0.4244559753822847;-0.4244559797152855;0.725151093908605;0.36944335055273764;0.8137473896084402
37.870089;1.0444060164782345;0.8332321771823309;0.7975931441298576;-0.4445777415850005;-0.42567870274960573;1.034281029148855;9.999449979433258;0.8336133264849617;-0.424455975461946;-0.42445597949271124;0.7251502695952677;0.3694433175563061;0.8137471978521442
37.880089;1.0444080204562334;0.833231711491719;0.7975930227881917;-0.4445777415856232;-0.42567870320435347;1.0342829162505593;9.999452541218828;0.8336124045132711;-0.4244559755235169;-0.42445597927934026;0.7251494090521479;0.3694432634014774;0.8137469995126807
37.890089;1.0444100962313743;0.8332312200268334;0.7975929308142705;-0.44457774157679325;-0.4256787036784128;1.0342847864853022;9.999454475425363;0.8336114856799544;-0.42445597556722037;-0.4244559790735978;0.7251485162491085;0.36944319045764606;0.8137467950642917
37.900089;1.0444122426408342;0.8332307050246405;0.7975928695170638;-0.4445777415594436;-0.4256787041702817;1.0342856401508411;9.999455816911654;0.83361057433785;-0.4244559755935249;-0.4244559788741066;0.7251475962080756;0.369443101943217;0.8137465855708166
37.910089;1.044414456070067;0.833230167086748;0.7975928413271721;-0.44457774153452545;-0.4256787046783576;1.034287478475417;9.999456600739324;0.8336096735694699;-0.424455975603083;-0.42445597867967444;0.7251466543053182;0.3694430013349918;0.813746372934752
37.920089;1.0444167308589207;0.8332296059315172;0.797592849406658;-0.4445777415032892;-0.42567870520097945;1.0342893037013268;9.999456861189486;0.8336087855291942;-0.4244559755967336;-0.4244559784892007;0.7251456959007101;0.3694428917202434;0.8137461595722408
37.930089;1.0444190611737556;0.8332290214410861;0.7975928968564142;-0.4445777414673087;-0.4256787057367562;1.0342911184654076;9.999456639784029;0.8336079121471739;-0.42445597557540093;-0.42445597830187287;0.7251447264830919;0.3694427753880443;0.8137459474727234
37.940089;1.044421441952385;0.8332284139046713;0.7975929865597882;-0.44457774142827766;-0.425678706284922;1.0342929243533543;9.999455990989839;0.8336070555294067;-0.42445597553989856;-0.4244559781175567;0.7251437517924714;0.3694426538897805;0.813745737785829
37.950089;1.0444238687103677;0.8332277834832654;0.7975931213689196;-0.44457774138791895;-0.4256787068453358;1.0342947211547573;9.999454977245675;0.8336062177129359;-0.4244559754907995;-0.42445597793671064;0.7251427777417336;0.3694425285127435;0.8137455313875424
37.960089;1.0444263375156695;0.8332271292854281;0.7975933036930534;-0.4445777413481035;-0.4256787074181948;1.0342965072548413;9.999453661583429;0.833605399600847;-0.4244559754284782;-0.4244559777597159;0.7251418105544337;0.369442400643856;0.813745329427023
37.970089;1.0444288448668457;0.8332264487656083;0.7975935348996411;-0.44457774131092914;-0.42567870800373137;1.0342982801170146;9.999452107363586;0.833604599835653;-0.42445597535328605;-0.4244559775864808;0.7251408571016346;0.3694432717264658;0.8137455871842617
37.980089;1.0444313876349922;0.8332257376613589;0.7975938156614046;-0.44457774127853844;-0.425678708602016;1.0343000365654493;9.999450380483385;0.8336038151514518;-0.4244559752657307;-0.4244559774167226;0.7251399247160111;0.3694431431573766;0.8137453978601595
37.990089;1.0444339635194737;0.8332249902828672;0.7975941467450728;-0.4445777412528976;-0.42567870921294243;1.034301773112644;9.999448546310683;0.833603041842245;-0.4244559751665843;-0.42445597725031786;0.725139020434395;0.36944301625845427;0.813745216522852
38.000089;1.044436571340866;0.8332242003402466;0.7975945290966624;-0.44457774123566624;-0.4256787098364099;1.0343034864441476;9.999446663421558;0.8336022766482144;-0.4244559750570285;-0.4244559770873562;0.7251381503014747;0.3694428921710292;0.8137450442349085
38.010089;1.0444392106092353;0.8332233619737048;0.7975949636834079;-0.4445777412279716;-0.42567871047253275;1.0343051738358018;9.999444778435544;0.8336015165984855;-0.42445597493877646;-0.4244559769280341;0.7251373189409649;0.36944277186868335;0.813744881778942
38.020089;1.0444418804984918;0.8332224704312078;0.7975954517634742;-0.44457774123031685;-0.42567871112160216;1.0343068328548357;9.999442925083951;0.8336007586772574;-0.4244559748138474;-0.42445597677246927;0.7251365295190292;0.36944265636511386;0.8137447295820028
38.030089;1.044444579145834;0.8332215223525382;0.7975959953391423;-0.4445777412428102;-0.4256787117838134;1.034308460620105;9.999441131561296;0.8336000002460507;-0.42445597468405527;-0.42445597662059065;0.7251357842382855;0.3694425468656527;0.813744587713785
38.040089;1.0444473038866873;0.8332205155063008;0.7975965975333313;-0.4445777412652277;-0.42567871245905875;1.0343100536031455;9.999439428459915;0.8335992401689497;-0.42445597455067524;-0.4244559764721651;0.7251350848809508;0.3694424448394168;0.813744455681801
38.050089;1.044450051662921;0.8332194483509073;0.7975972623671876;-0.44457774129686495;-0.42567871314693023;1.0343116081839296;9.999437846729977;0.833598479566056;-0.4244559744145707;-0.4244559763268227;0.7251344326662125;0.3694423520326998;0.8137443326252338
38.060089;1.0444528190841667;0.8332183200445037;0.7975979938137516;-0.4445777413366811;-0.42567871384681133;1.0343131213870878;9.999436409365948;0.8335977215127074;-0.42445597427655035;-0.42445597618411185;0.7251338277312214;0.3694422703085086;0.8137442180084891
38.070089;1.044455602596014;0.8332171304007261;0.7975987951305772;-0.44457774138362566;-0.4256787145579142;1.0343145907832614;9.999435127514882;0.8335969702174054;-0.42445597413737307;-0.42445597604366025;0.7251332693702619;0.36944220144645623;0.8137441120827515
38.080089;1.0444583987820169;0.8332158793478193;0.7975996686903342;-0.4445777414367879;-0.42567871527928514;1.0343160133093081;9.999434007966826;0.8335962303197068;-0.4244559739974313;-0.4244559759053916;0.7251327568913685;0.3694421470821387;0.8137440157960555
38.090089;1.04446120421781;0.8332145663812496;0.797600615799455;-0.444577741495471;-0.425678716009791;1.0343173845850187;9.999433065497671;0.833595506611223;-0.42445597385665573;-0.42445597576969024;0.725132289932621;0.3694421086673368;0.8137439304172844
38.100089;1.0444640149867628;0.8332131904852861;0.7976016368005475;-0.4445777415594116;-0.42567871674806224;1.0343186999368246;9.999432329606114;0.8335948040739751;-0.42445597371470917;-0.42445597563739096;0.7251318680905562;0.3694420873383688;0.8137438573840674
38.110089;1.044466826768878;0.8332117506921163;0.7976027316155408;-0.44457774162888797;-0.4256787174925303;1.034319955783607;9.99943184517452;0.833594127577514;-0.4244559735713375;-0.42445597550971265;0.7251314906975539;0.369442083718273;0.8137437982466695
38.120089;1.04446963580467;0.8332102467878502;0.7976039003416885;-0.44457774170439296;-0.42567871824158;1.034321149734223;9.99943166538163;0.8335934811733965;-0.4244559734265949;-0.42445597538828767;0.7251311570559765;0.3694420977591609;0.8137437539440846
38.130089;1.0444724397388208;0.8332086792032922;0.7976051435023577;-0.4445777417862018;-0.425678718993636;1.0343222798839153;9.99943183657467;0.83359286779165;-0.4244559732806764;-0.42445597527512346;0.725130866605508;0.3694421288944738;0.8137437241764778
38.140089;1.0444752373967612;0.8332070483546257;0.7976064616663651;-0.4445777418742138;-0.42567871974713656;1.0343233443818545;9.999432386342242;0.8335922897104007;-0.4244559731338245;-0.42445597517238687;0.7251306188756824;0.3694411765072951;0.8137432540824625
38.150089;1.0444780280087456;0.8332053545602561;0.79760785477597;-0.4445777419680101;-0.42567872050047223;1.0343243415741323;9.999433323272648;0.8335917491082272;-0.42445597298656845;-0.4244559750821123;0.7251304134291235;0.3694412403025108;0.8137432507561075
38.160089;1.0444808110892947;0.8332035986761224;0.7976093216805373;-0.44457774206698253;-0.4256787212519347;1.0343252705738208;9.99943464464884;0.8335912482446085;-0.4244559728397932;-0.42445597500599347;0.7251302497523094;0.3694413203341533;0.8137432588015135
38.170089;1.044483587049942;0.8332017827864463;0.7976108599342145;-0.44457774217043244;-0.42567872199974904;1.0343261314032555;9.999436340587847;0.8335907899198276;-0.4244559726944826;-0.4244559749453359;0.7251301272474245;0.3694414167266731;0.8137432759682273
38.180089;1.0444863574184604;0.833199910237982;0.7976124661911163;-0.4445777422776893;-0.42567872274221574;1.0343269243000437;9.999438389230864;0.8335903781965961;-0.42445597255154355;-0.42445597490104914;0.7251300454747684;0.3694415293493285;0.813743299817445
38.190089;1.044489124427869;0.8331979850672273;0.7976141373282186;-0.44457774238830267;-0.4256787234778318;1.034327649228533;9.999440755446402;0.8335900182214446;-0.4244559724118367;-0.424455974873679;0.7251300042964943;0.36944165778530264;0.8137433281892539
38.200089;1.044491890533459;0.8331960115846209;0.7976158709022944;-0.4445777425020513;-0.42567872420531894;1.0343283060233155;9.999443402677098;0.8335897152308952;-0.42445597227616694;-0.42445597486366704;0.7251300036229071;0.3694418014748173;0.8137433591780596
38.210089;1.0444946575449976;0.833193994042515;0.7976176639961227;-0.44457774261870625;-0.4256787249235665;1.0343288944351585;9.99944630992355;0.8335894741895771;-0.42445597214522446;-0.42445597487174386;0.7251300429918476;0.36944195972690286;0.8137433912529292
38.220089;1.0444974255208073;0.83319193606363;0.797619512272226;-0.44457774273791784;-0.42567872563154724;1.0343294139572323;9.99944948158174;0.8335893003859827;-0.4244559720196975;-0.4244559748991344;0.7251301214382265;0.3694421317007522;0.8137434236490558
38.230089;1.0445001926062585;0.833189840444263;0.7976214107304916;-0.4445777428593752;-0.4256787263283353;1.0343298638454814;9.999452943792582;0.8335891998239139;-0.4244559719005172;-0.42445597494736925;0.7251302379271325;0.36944231655073023;0.8137434564168299
38.240089;1.0445029558720706;0.83318770981143;0.7976233547645698;-0.44457774298300523;-0.42567872701314075;1.0343302434888912;9.999456734556928;0.8335891787613474;-0.42445597178904043;-0.42445597501780546;0.7251303920168894;0.36944251363785574;0.8137434897744146
38.250089;1.0445057120965482;0.8331855475231432;0.7976253401754319;-0.4445777431090251;-0.4256787276851777;1.0343305529045792;9.99946089568468;0.8335892429069037;-0.4244559716870092;-0.42445597511129735;0.7251305838528501;0.3694427224594563;0.813743523396675
38.260089;1.0445084584022937;0.8331833578123057;0.7976273626928444;-0.4445777432378141;-0.4256787283435505;1.0343317931253522;9.999465462457588;0.8335893967104889;-0.4244559715963327;-0.42445597522821926;0.7251308133747939;0.36944294227925617;0.8137435564022477
38.270089;1.0445111929624633;0.8331811452203096;0.797629417813972;-0.4445777433696181;-0.4256787289874099;1.0343319665792134;9.999470454238725;0.8335896430430616;-0.42445597151898357;-0.424455975368643;0.7251310797796601;0.36944317195309834;0.8137435877247642
38.280089;1.0445139146968858;0.833178914108852;0.7976315007497132;-0.4445777435041974;-0.4256787296161254;1.0343320771292759;9.999475874055884;0.8335899834571179;-0.4244559714569491;-0.42445597553253805;0.7251313816602759;0.3694434101102302;0.8137436161705779
38.290089;1.0445166221392759;0.83317666869104;0.7976336061233579;-0.44457774364065933;-0.4256787302291049;1.0343321292046785;9.999481713410733;0.8335904182787935;-0.42445597141195146;-0.42445597571981614;0.7251317172148325;0.36944365544190155;0.8137436403050619
38.300089;1.0445193137776123;0.8331744136938106;0.7976357282222489;-0.4445777437776796;-0.4256787308254562;1.0343321266924035;9.99948795884365;0.8335909462136082;-0.4244559713851427;-0.4244559759301943;0.725132084268192;0.369443907017804;0.8137436584534748
38.310089;1.0445219894845033;0.8331721551575999;0.7976378618634836;-0.44457774391389165;-0.4256787314039026;1.0343320728606935;9.999494599927562;0.8335915643076446;-0.42445597137709956;-0.4244559761631762;0.7251324804416841;0.369444164413846;0.8137436683892453
38.320089;1.0445246503184549;0.833169900463479;0.7976400026345186;-0.44457774404797656;-0.42567873196303485;1.03433197087198;9.999501632917541;0.8335922684887584;-0.4244559713879779;-0.4244559764181581;0.7251329035599456;0.36944442735825817;0.8137436666496718
38.330089;1.0445272971944353;0.8331676573162193;0.7976421466582148;-0.4445777441785876;-0.42567873250172555;1.0343318239012158;9.999509055819859;0.8335930541285818;-0.4244559714175791;-0.4244559766944948;0.7251333519927641;0.3694446953215593;0.8137436485794683
38.340089;1.0445299307494404;0.8331654324924228;0.7976442905414839;-0.44457774430456143;-0.42567873301936804;1.0343316352527598;9.999516860279046;0.8335939161108306;-0.42445597146548963;-0.42445597699151116;0.7251338250051144;0.3694449676174944;0.8137436093894899
38.350089;1.0445325519745436;0.8331629142664477;0.7976461274332385;-0.44457662817850896;-0.4256776647207618;1.034331407934647;9.99952502859971;0.8335948484086287;-0.42445597153133025;-0.42445597730838763;0.7251343233283184;0.3694452437897411;0.8137435449118902
38.360089;1.0445351618536098;0.8331607415118627;0.7976482618607822;-0.4445766282933399;-0.42567766519573114;1.0343311433358016;9.999533534815761;0.8335958437492731;-0.42445597161471355;-0.42445597764401616;0.7251348493736491;0.3694455237581129;0.8137434518268484
38.370089;1.0445377602682295;0.8331586003694954;0.7976503882263646;-0.4445766284020113;-0.42567766564946696;1.034330840898985;9.999542343272639;0.8335968940333899;-0.4244559717150312;-0.4244559779970053;0.7251354066290119;0.36944580754308187;0.8137433281226443
38.380089;1.0445403456378772;0.8331564928883207;0.7976525061784603;-0.4445766285041951;-0.4256776660826089;1.0343304990459743;9.999551404642247;0.833597991682361;-0.42445597183157113;-0.42445597836572224;0.7251359990937225;0.3694460949728806;0.8137431733141908
38.390089;1.0445429154573842;0.8331544203267366;0.7976546159565162;-0.4445766285997194;-0.4256776664961756;1.0343301156144893;9.9995606551008;0.833599130760391;-0.4244559719637348;-0.4244559787482314;0.7251366314254811;0.3694463858037398;0.813742988087544
38.400089;1.0445454670869203;0.8331523836982754;0.7976567172963016;-0.4445766286886518;-0.42567766689112685;1.0343296878047061;9.999570021706278;0.8336003066245617;-0.4244559721109604;-0.4244559791423273;0.7251373088052058;0.36944567992770183;0.8137423200187228
38.410089;1.0445479986546444;0.8331503839009304;0.7976588093750108;-0.44457662877138965;-0.425677667268079;1.0343292130060997;9.999579431011323;0.8336015147292603;-0.42445597227256443;-0.42445597954590086;0.7251380357168867;0.3694459773253366;0.8137420792990541
38.420089;1.0445505095097114;0.8331484216636066;0.7976608909136098;-0.44457662884873145;-0.4256776676275055;1.03432869014911;9.999588816329789;0.8336027499843738;-0.4244559724477421;-0.42445597995729334;0.7251388147937105;0.3694462779526023;0.8137418143654289
38.430089;1.04455299943418;0.8331464972269205;0.7976629598476367;-0.44457662892175787;-0.425677667970167;1.0343281200449517;9.999598119996024;0.8336040070867474;-0.4244559726356071;-0.42445598037514826;0.7251396470080113;0.3694465816912768;0.8137415271348515
38.440089;1.0445554671982067;0.8331446099040217;0.7976650135260086;-0.44457662899140843;-0.42567766829724946;1.0343275049211684;9.999607291152437;0.8336052812439194;-0.42445597283514286;-0.42445598079806574;0.7251405326470788;0.3694468882489786;0.813741218908399
38.450089;1.0445579095937558;0.8331427579085069;0.7976670495298964;-0.44457662905799256;-0.42567766861009354;1.0343268479786212;9.99961628512747;0.8336065685338393;-0.42445597304526234;-0.4244559812245185;0.7251414717070496;0.3694471969584081;0.81374089092044
38.460089;1.044560321320326;0.8331409383288391;0.7976690659417801;-0.444576629121133;-0.4256776689099436;1.0343261526094099;9.999625064863086;0.8336078657889895;-0.42445597326510437;-0.42445598165280846;0.7251424634730343;0.3694475067170826;0.8137405445653242
38.470089;1.0445626955172784;0.8331391470820235;0.7976710609702196;-0.44457662918036883;-0.4256776691979963;1.0343254215322915;9.999633598818429;0.8336091702090195;-0.42445597349418407;-0.42445598208090407;0.7251435062795598;0.36944781614831823;0.8137401810456423
38.480089;1.0445650240697872;0.8331373793179117;0.7976730328285052;-0.44457662923582997;-0.42567766947547825;1.034324657195281;9.999641857989293;0.8336104786660526;-0.42445597373220423;-0.4244559825065103;0.7251445978631967;0.3694481237816944;0.8137398014452109
38.490089;1.0445672973441615;0.8331353131911411;0.7976746763894629;-0.4445755130415133;-0.4256766009487642;1.0343238630951899;9.999649817516158;0.8336117870525321;-0.42445597397886803;-0.4244559829274846;0.7251447357659546;0.3694484282910783;0.8137385162294493
38.500089;1.044569504496283;0.8331335796379189;0.7976765985107699;-0.4445755130913114;-0.4256766012095128;1.0343230441936673;9.999657460118089;0.8336130900330374;-0.42445597423395487;-0.42445598334218027;0.7251459176973818;0.36944872868051376;0.8137381091086725
38.510089;1.044572596741879;0.8331325108327817;0.7976783843794409;-0.4445761406508544;-0.4256768102429232;1.0343222061621666;9.999664776341248;0.8336143808228984;-0.42445597449751044;-0.42445598374934324;0.7251471418201553;0.36944902410398134;0.8137376904082732
38.520089;1.044574640847475;0.8331308053067183;0.7976802577570204;-0.44457614069555096;-0.4256768104955355;1.0343213542580185;9.999671760409134;0.8336156511405177;-0.4244559747697979;-0.42445598414772023;0.7251484064498346;0.3694493134910654;0.8137372612239062
38.530089;1.0445765905843416;0.8331291157081638;0.7976821086531325;-0.4445761407377133;-0.4256768107473263;1.0343204927038414;9.9996784052388;0.8336168919542598;-0.4244559750511238;-0.4244559845358354;0.7251497092558015;0.36944959535960886;0.813736822688674
38.540089;1.0445784387402248;0.8331274441993186;0.7976839388787611;-0.4445761407777411;-0.42567681099990795;1.0343196251226399;9.999684702030114;0.8336180944637578;-0.4244559753419043;-0.42445598491196196;0.7251510464438261;0.36944886781446595;0.8137359218632063
38.550089;1.0445801793277159;0.8331257934772605;0.7976857502219022;-0.4445761408160304;-0.4256768112544189;1.0343187552361872;9.999690645873983;0.8336192504782465;-0.42445597564274634;-0.42445598527404077;0.7251524123995639;0.3694491285938208;0.8137354675849638
38.560089;1.0445818075737883;0.8331241670751686;0.7976875439288109;-0.4445761408526828;-0.42567681151156894;1.0343178875345302;9.999696240631787;0.8336203524386103;-0.42445597595426243;-0.42445598561972375;0.7251538003442037;0.3694493752824978;0.8137350067244836
38.570089;1.0445833193883793;0.8331225692984707;0.7976893203879114;-0.44457614088752345;-0.4256768117718354;1.0343170280694023;9.999701496299455;0.8336213935464246;-0.4244559762768085;-0.4244559859467659;0.7251552033848393;0.3694496056931333;0.813734539602824
38.580089;1.0445847112530635;0.8331210049906309;0.7976910790330727;-0.4445761409203229;-0.4256768120356122;1.0343171843940941;9.999706421716912;0.8336223676462773;-0.4244559766102813;-0.4244559862534665;0.7251566148885761;0.36944981808910815;0.813734065165823
38.590089;1.0445859805741493;0.8331194791162035;0.7976928185208602;-0.44457614095093856;-0.42567681230318627;1.0343163645892546;9.999711016778587;0.8336232683809098;-0.4244559769540573;-0.4244559865386447;0.7251580285886553;0.3694500111982426;0.8137335811117546
38.600089;1.044587126001251;0.833117678942694;0.7976942333793612;-0.4445750247314937;-0.42567574377965156;1.0343155761691958;9.999715268452618;0.833624088527417;-0.42445597730706935;-0.42445598680119606;0.7251594389559692;0.36945018428309717;0.8137330846197944
38.610089;1.0445881468758917;0.8331162424491775;0.7976959290617928;-0.444575024757432;-0.42567574405507286;1.0343148250170258;9.999719153779695;0.8336248206415399;-0.42445597766788806;-0.4244559870398686;0.7251608411694441;0.36945033716647485;0.8137325727287769
38.620089;1.0445890421242987;0.8331148550613363;0.7976975995443583;-0.44457502478086436;-0.425675744334236;1.0343141149737942;9.99972264492563;0.8336254581143745;-0.4244559780349513;-0.42445598725340344;0.7251622304879678;0.36945046987289537;0.8137320427247762
38.630089;1.044589810467645;0.8331135186408059;0.7976992421610198;-0.44457502480154454;-0.4256757446167662;1.0343134485714574;9.999725715486006;0.8336259953965209;-0.4244559784068877;-0.42445598744067703;0.7251636020942327;0.3694505820922045;0.8137314924520316
38.640089;1.0445904513879736;0.8331122346247127;0.7977008539400101;-0.44457502481884165;-0.42567574490208726;1.0343128278690248;9.999728350067107;0.8336264280828333;-0.42445597878259506;-0.4244559876008078;0.7251649516612213;0.3694506729749741;0.813730920379892
38.650089;1.0445909649376264;0.8331110042981317;0.7977024315183571;-0.4445750248317264;-0.42567574518949836;1.0343122548086783;9.999730548562978;0.8336267537116537;-0.42445597916115646;-0.4244559877333099;0.7251662754963707;0.3694497413598565;0.8137298720236363
38.660089;1.044591351066815;0.8331098287265472;0.7977039711950445;-0.44457502483915085;-0.4256757454782012;1.034311731636596;9.999732318770405;0.8336269723627994;-0.42445597954175945;-0.42445598783815836;0.7251675700008157;0.36944978609620355;0.8137292560718747
38.670089;1.0445916095582046;0.8331087084649774;0.7977054694091691;-0.4445750248406042;-0.42567574576712075;1.0343112610314067;9.999733666757544;0.83362708612237;-0.42445597992353495;-0.4244559879156047;0.7251688312542401;0.36944980604427513;0.81372861988068
38.680089;1.0445917403825073;0.8331076431206929;0.7977069230354876;-0.4445750248363124;-0.42567574605465003;1.0343108454691252;9.999734596695319;0.8336270979242562;-0.424455980305367;-0.4244559879658736;0.7251700550125662;0.3694497997865236;0.8137279645693596
