time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.690089;1.0445917441482966;0.8331063135903075;0.7977080256202542;-0.4445739085790776;-0.42567467754359634;1.0343104866410886;9.999735117026898;0.8336270105794971;-0.42445598068582513;-0.4244559879890426;0.7251712368980735;0.36944976544179187;0.813727290598687
38.700089;1.0445916224868323;0.8331053507575725;0.7977093824017826;-0.44457390856489504;-0.4256746778215318;1.0343101856902241;9.999735245146931;0.8336268265278614;-0.42445598106322846;-0.424455987985076;0.7251723726295065;0.36944970082446255;0.8137265975628057
38.710089;1.0445913782996608;0.8331044328828319;0.7977106880879532;-0.4445739085461107;-0.4256746780906477;1.0343099439452308;9.999735010691873;0.8336265484059779;-0.42445598143576385;-0.42445598795385964;0.7251734582514305;0.3694496039092171;0.8137258844194679
38.720089;1.0445919772781314;0.8331042059985893;0.7977118300338307;-0.4445745360326594;-0.42567488712520446;1.0343097631579916;9.999734455509907;0.8336261797677809;-0.4244559818016359;-0.4244559878953415;0.7251744904345144;0.369449473200463;0.8137251503088238
38.730089;1.044591499135937;0.8331033631804206;0.7977130300388038;-0.4445745360045767;-0.42567488736714604;1.034309644805065;9.999733628768753;0.8336257251935171;-0.4244559821591279;-0.42445598780972876;0.7251754667025669;0.36944930773662404;0.8137243951031528
38.740089;1.044590908525055;0.8331025506191048;0.797714176174635;-0.4445745359721782;-0.42567488759042793;1.0343095894399006;9.99973258028731;0.8336251896092636;-0.424455982506482;-0.42445598769747017;0.7251763852596528;0.36944810688367075;0.8137231648763311
38.750089;1.0445902078698135;0.8331017641062108;0.7977152685425339;-0.44457453593596713;-0.4256748877919919;1.034309596942206;9.99973135232527;0.8336245773612456;-0.4244559828418948;-0.42445598755904534;0.7251772446963354;0.36944787001184104;0.813722366728138
38.760089;1.044589399702297;0.8331010000623049;0.7977163074278801;-0.4445745358966056;-0.42567488796936986;1.0343096670320593;9.999729975286993;0.8336238917087281;-0.4244559831637774;-0.4244559873947418;0.7251780437649438;0.3694475962296862;0.8137215444265429
38.770089;1.0445884861153958;0.8330999383551042;0.7977169888788369;-0.4445734196062268;-0.42567381932582177;1.0343097995484065;9.99972847149003;0.8336231348149141;-0.4244559834710536;-0.42445598720455274;0.7251787809518211;0.3694472844391886;0.8137206949080534
38.780089;1.0445874680356637;0.8330992114462201;0.7977179194026004;-0.44457341956393864;-0.4256738194508954;1.0343109946128368;9.999726860110716;0.8336223079749406;-0.42445598376328786;-0.42445598698844517;0.725179454298653;0.36944693355325336;0.8137198156395694
38.790089;1.044586345392255;0.8330985016467788;0.7977187943175258;-0.4445734195220454;-0.4256738195493985;1.0343112524316433;9.999725160660914;0.8336214118883097;-0.4244559840404167;-0.4244559867467381;0.7251800619837273;0.3694465426964509;0.8137189053935894
38.800089;1.0445851176775653;0.8330978098752061;0.7977196132020056;-0.44457341948139734;-0.4256738196213952;1.0343115729350143;9.999723395200471;0.8336204468996714;-0.4244559843022439;-0.42445598647986277;0.7251796031739391;0.36944611150113504;0.8137170727799763
38.810089;1.0445837841044883;0.8330971378316143;0.7977203762314268;-0.44457341944274076;-0.42567381966689793;1.0343119556688902;9.99972158696329;0.8336194131538218;-0.4244559845482475;-0.424455986187763;0.7251800781130399;0.3694456402731033;0.8137160997103698
38.820089;1.0445823436246389;0.8330964871285033;0.7977210841441442;-0.4445734194068953;-0.42567381968618595;1.0343123997401815;9.99971976011252;0.8336183106057944;-0.42445598477773;-0.4244559858698799;0.7251804871730992;0.3694451298267347;0.8137150954222332
38.830089;1.0445807949209132;0.8330958583474277;0.7977217380076304;-0.44457341937470596;-0.4256738196801854;1.0343129036435528;9.999717943657513;0.8336171392379739;-0.4244559849900045;-0.42445598552569136;0.7251808300002001;0.36944358135716;0.813713606891438
38.840089;1.044579136507404;0.8330952507826517;0.7977223385638516;-0.44457341934695427;-0.42567381965033263;1.0343134651668657;9.999716172105906;0.8336158997992943;-0.4244559851845186;-0.42445598515504707;0.725181105638739;0.3694429964997176;0.81371254404811
38.850089;1.044577367284682;0.8330943459020066;0.7977225819062825;-0.4445723030753763;-0.4256727508029326;1.0343140819523964;9.999714480256866;0.8336145940490894;-0.4244559853609172;-0.42445598475807744;0.7251813132833417;0.3694423773655763;0.813711456165955
38.860089;1.044575486700007;0.8330948928211817;0.7977241433280614;-0.444571985854796;-0.4256724470108776;1.0343147526502576;9.999712898092103;0.8336132238513236;-0.4244559855190357;-0.4244559843351284;0.7251814529262561;0.36944172642693884;0.8137103472084048
38.870089;1.0445734938808964;0.8330943397814555;0.7977245808124682;-0.44457198584309154;-0.42567244691689293;1.0343154776008603;9.99971145082723;0.8336117905556258;-0.4244559856588085;-0.42445598388691996;0.7251815253482422;0.3694410463031688;0.8137092211256041
38.880089;1.0445713872480404;0.8330938001933588;0.7977249634553557;-0.44457198583679247;-0.4256724468037961;1.0343162583288061;9.999710162906805;0.8336102954757063;-0.4244559857801859;-0.424455983414535;0.7251815316618854;0.369440339777476;0.8137080824189592
38.890089;1.0445701274605141;0.8330939213267835;0.797725180968694;-0.4445726133434008;-0.4256726554504016;1.0343170962137163;9.999709058875355;0.8336087405543227;-0.4244559858831562;-0.4244559829191872;0.7251814730896773;0.3694396100303331;0.8137069367198889
38.900089;1.0445677907974733;0.8330933966611347;0.7977254576824875;-0.44457261334701426;-0.42567265530476783;1.034317991491522;9.999708161437935;0.8336071286860469;-0.4244559859678175;-0.4244559824021946;0.725181350917215;0.36943886039332674;0.8137057896370644
38.910089;1.0445653408938143;0.8330928718100655;0.7977256841015413;-0.4445726133550169;-0.42567265514625136;1.034318943213046;9.999707489505852;0.8336054638042811;-0.4244559860345034;-0.42445598186516426;0.7251811665280085;0.3694370935649523;0.8137041912573282
38.920089;1.0445627812163887;0.833092023824514;0.7977255586522212;-0.4445714971170527;-0.42567158618199014;1.034319949854281;9.999707053134001;0.8336037506737551;-0.4244559860838976;-0.4244559813100873;0.7251809219912603;0.36943631120690734;0.8137030520885624
38.930089;1.0445601171821586;0.8330914812318984;0.7977256905440597;-0.44457149713294747;-0.42567158600482297;1.0343210100650309;9.99970685020188;0.8336019942370892;-0.42445598611693924;-0.42445598073929613;0.7251806209430703;0.3694355141834891;0.8137019205275975
38.940089;1.044557356218951;0.8330909212340551;0.7977257770772794;-0.44457149715277766;-0.4256715858220146;1.034323123134313;9.99970687231863;0.8336001985906455;-0.4244559861346283;-0.42445598015534636;0.7251802687728958;0.36943470297062764;0.8137007996974839
38.950089;1.0445545075985658;0.8330903390874556;0.7977258186257091;-0.44457149717674244;-0.4256715856357105;1.0343242890477036;9.999707116669146;0.8335983663204811;-0.42445598613792396;-0.424455979560858;0.7251798718259714;0.3694338780810686;0.8136996933889415
38.960089;1.0445515816563942;0.8330897312438034;0.797725815231117;-0.44457149720492295;-0.4256715854475173;1.0343255084163094;9.999707596593758;0.8335964989980349;-0.4244559861277217;-0.4244559789584112;0.7251794363972118;0.36943304031049845;0.8136986057532477
38.970089;1.0445485888584236;0.8330890956045637;0.7977257666833616;-0.4445714972371133;-0.4256715852586166;1.0343267826265818;9.999708346436464;0.8335945981941552;-0.42445598610490987;-0.42445597835052545;0.7251789682127096;0.36943219060926163;0.8136975413346158
38.980089;1.0445455395031074;0.8330881147915835;0.7977253685789579;-0.4445703810227191;-0.42567051627479197;1.0343281136121523;9.999709417115753;0.8335926659227226;-0.4244559860704796;-0.42445597773961535;0.7251784722752499;0.3694313299686873;0.8136965050813503
38.990089;1.0445424436193358;0.8330874252376071;0.7977252270309416;-0.4445703810607221;-0.42567051608730366;1.0343295025669001;9.999710862374819;0.8335907045108877;-0.4244559860255788;-0.42445597712788946;0.7251779526344693;0.36942945961016105;0.8136950478809503
39.000089;1.0445393105531762;0.8330867134981783;0.7977250364071216;-0.444570381099814;-0.4256705159017128;1.0343309486838261;9.999712726678968;0.833588716128503;-0.4244559859713577;-0.4244559765172465;0.7251774120460074;0.36942858129140077;0.8136940818465952
39.010089;1.0445361485183489;0.8330859840320762;0.7977247945205466;-0.44457038113858194;-0.4256705157188512;1.0343324491001706;9.999715048161242;0.8335867024284126;-0.42445598590866196;-0.424455975909276;0.7251768522502502;0.3694276974966016;0.8136931565270471
39.020089;1.0445329646377965;0.8330852408005051;0.7977244997151486;-0.4445703811755548;-0.4256705155397718;1.0343339995151748;9.999717871696056;0.833584664877511;-0.42445598583796196;-0.42445597530547174;0.725175275014097;0.36942681115536824;0.8136913842893756
39.030089;1.04452976549324;0.8330844862050503;0.7977241518581869;-0.44457038120923503;-0.42567051536560546;1.034335594727715;9.999721253139022;0.8335826053462273;-0.4244559857596081;-0.4244559747075052;0.72517468248248;0.3694259248617905;0.8136905504230361
39.040089;1.0445275192178565;0.8330843716840729;0.7977236415550255;-0.4445710087437669;-0.42567072397371153;1.0343372288250516;9.999725247936015;0.8335805262372447;-0.424455985674056;-0.4244559741172996;0.725174076398008;0.3694250403109378;0.8136897665888813
39.050089;1.044524307317705;0.8330832772613026;0.7977228920694037;-0.44456989251566065;-0.4256696550162732;1.0343388947142498;9.999729896983443;0.8335784301836681;-0.4244559855819665;-0.4244559735369044;0.725173457585232;0.3694241583552934;0.8136890347402551
39.060089;1.044521095977128;0.8330824871141519;0.7977224050756367;-0.4445698925315508;-0.42566965486024405;1.034340583747778;9.999735220881536;0.833576319752707;-0.4244559854842671;-0.42445597296833776;0.7251728261251883;0.369422279334212;0.8136879023648484
39.070089;1.0445178891451197;0.8330816831692195;0.7977218829050436;-0.4445698925392966;-0.4256696547099033;1.0343422865393423;9.999741220206408;0.8335741973445743;-0.4244559853821485;-0.42445597241334887;0.7251721818645172;0.36942140348633556;0.8136872786131152
39.080089;1.0445146912520962;0.8330808650020138;0.7977213309865393;-0.4445698925380005;-0.4256696545646604;1.0343449944650738;9.999747881412574;0.8335720650298045;-0.42445598527709594;-0.4244559718730969;0.7251715252269945;0.36942053132926467;0.8136867107009828
39.090089;1.0445115070929258;0.833080032859934;0.7977207535110449;-0.444569892526921;-0.4256696544240201;1.034346700782793;9.99975518660438;0.833569924338323;-0.42445598517090377;-0.4244559713481465;0.725170857718808;0.36941966367395385;0.8136861999278645
39.100089;1.0445083411959268;0.8330791879617613;0.7977201532469744;-0.4445698925055013;-0.42566965428780895;1.034348400900714;9.999763114637533;0.833567776596266;-0.42445598506551524;-0.4244559708388756;0.7251701817495761;0.3694188015277187;0.8136857474763602
39.110089;1.0445051974520645;0.8330780151474528;0.7977192282072334;-0.4445687762222205;-0.42566858536096724;1.0343500921694035;9.999771633401405;0.8335656237109895;-0.42445598496286363;-0.4244559703458956;0.7251695001664821;0.36941794621828183;0.8136853538582589
39.120089;1.0445020788747073;0.8330771513572348;0.7977185874546514;-0.4445687761788877;-0.4256685852346461;1.0343517735270968;9.999780698217231;0.8335634685880846;-0.4244559848648345;-0.42445596987024337;0.7251688157100816;0.3694170994191609;0.8136850184400221
39.130089;1.04449898713381;0.8330762822368689;0.7977179292618997;-0.4445687761239169;-0.4256685851144882;1.034353444376068;9.99979026290544;0.8335613151388548;-0.4244559847732065;-0.4244559694133083;0.7251681305951436;0.36941526298224536;0.8136842857360524
39.140089;1.0444959221371029;0.8330754109189616;0.7977172555425326;-0.44456877605690276;-0.4256685850015005;1.034355103290599;9.999800294766542;0.8335591682612505;-0.42445598468946044;-0.4244559689765365;0.7251674465487051;0.3694144387668523;0.8136840620112616
39.150089;1.0444928821750754;0.8330745406643815;0.797716567839648;-0.44456877597758426;-0.42566858489652093;1.034356748150144;9.999810776657636;0.8335570336990342;-0.4244559846145508;-0.4244559685611242;0.7251667652688883;0.36941362857406934;0.813683891592237
39.160089;1.0444898647185967;0.8330733569197936;0.7977155640622184;-0.4445676596346222;-0.4256675160049799;1.0343583772050053;9.999821693815582;0.8335549174659915;-0.42445598454898376;-0.42445596816790854;0.7251660889416855;0.3694128342176262;0.8136837724488559
39.170089;1.0444878293652275;0.8330731462180088;0.7977147425567768;-0.44456828703220524;-0.42566772469398456;1.034359989602877;9.999833022618109;0.8335528250877096;-0.42445598449320954;-0.42445596779739436;0.7251654202576714;0.36941205758841295;0.8136837023824679
39.180089;1.0444848507485043;0.833072289031656;0.7977140252617996;-0.44456828691465855;-0.42566772461727415;1.0343615853368657;9.999844727044424;0.833550761393019;-0.4244559844478234;-0.424455967449793;0.7251647615739301;0.369411300737658;0.81368367974458
39.190089;1.0444818899373576;0.8330714349087803;0.7977133032239985;-0.44456828678434884;-0.42566772455103963;1.0343631648692484;9.999856755769423;0.8335487307041235;-0.4244559844133113;-0.42445596712510203;0.7251641138578062;0.3694095660241429;0.813683249832652
39.200089;1.044478946456118;0.8330705822672352;0.7977125779698611;-0.4445682866415845;-0.425667724495272;1.0343657282860652;9.999869044549847;0.8335467365901972;-0.424455984389652;-0.4244559668232369;0.7251634764470851;0.3694088560777217;0.81368332023372
39.210089;1.0444760199247052;0.8330697301613745;0.7977118503637762;-0.4445682864867466;-0.42566772444968504;1.0343672747127115;9.99988152615482;0.8335447813418843;-0.4244559843763017;-0.424455966544022;0.7251618477222808;0.3694081735046864;0.8136825452353235
39.220089;1.0444731100945825;0.8330685612049152;0.797710817508381;-0.44456717006806956;-0.4256666556183372;1.0343688025287556;9.999894137297881;0.8335428660474468;-0.42445598437254584;-0.4244559662869219;0.7251612260059899;0.36940752060969634;0.8136827057557705
39.230089;1.0444702172247058;0.8330677098227538;0.7977100879795578;-0.44456716989043277;-0.42566665559102246;1.0343703098447452;9.999906819484941;0.833540991372698;-0.424455984377703;-0.4244559660509076;0.7251606099097574;0.3694068993492296;0.8136829097989043
39.240089;1.044467341898132;0.8330668585684301;0.7977093594693081;-0.44456716970188453;-0.42566665557122474;1.0343717948707896;9.99991951625897;0.8335391585689068;-0.4244559843911164;-0.4244559658348592;0.7251599979122039;0.3694063114792127;0.8136831568094217
39.250089;1.0444644838959751;0.8330660068456646;0.797708633561654;-0.44456716950251957;-0.4256666555576105;1.0343732560428147;9.999932167734428;0.8335373701728022;-0.42445598441219345;-0.4244559656381377;0.7251593882014236;0.36940475870161443;0.8136829925129718
39.260089;1.0444616413533794;0.8330651540637573;0.7977079119803636;-0.444567169292357;-0.42566665554867206;1.0343746921001558;9.999944706108431;0.8335356297952141;-0.42445598444047905;-0.42445596546068654;0.7251587794505602;0.3694042427514456;0.8136833246099705
39.270089;1.044458811447888;0.8330639830385471;0.7977068929053682;-0.44456605281929085;-0.4256655867474206;1.0343761024665403;9.99995705570863;0.8335339413027443;-0.42445598447562627;-0.4244559653026935;0.7251581713809909;0.3694037655037314;0.8136836992230043
39.280089;1.0444559919348002;0.8330631288970995;0.7977061858116038;-0.44456605258817417;-0.4256655867427883;1.034377487376711;9.999969140137148;0.8335323086246924;-0.4244559845173049;-0.4244559651642842;0.7251575643162479;0.36940332887566285;0.8136841172632192
39.290089;1.0444541439483885;0.8330629263480052;0.7977053775954884;-0.44456667984750076;-0.4256657955125749;1.0343788474227087;9.999980893131513;0.833530736440385;-0.42445598456515093;-0.4244559650453877;0.7251569583238217;0.3694029344742879;0.8136845804051476
39.300089;1.044451344103851;0.8330620741255172;0.7977046932979365;-0.4445666795980085;-0.4256657955037363;1.034380183539032;9.999992266473523;0.8335292302949652;-0.42445598461868767;-0.4244559649457584;0.7251563524643359;0.36940258343109483;0.8136850907102284
39.310089;1.0444485552755511;0.8330612230359169;0.797704024181128;-0.44456667934019234;-0.42566579548859723;1.0343814974691072;10.00000323346023;0.833527795274165;-0.4244559846772388;-0.4244559648651554;0.7251557444464072;0.3694012765169674;0.8136851965910418
39.320089;1.0444457792285142;0.8330603718442842;0.7977033727441594;-0.44456667907449177;-0.4256657954641971;1.0343837914981626;10.000013782700263;0.8335264347158116;-0.4244559847401756;-0.42445596480343284;0.7251551309899745;0.3694010143326333;0.8136858085853789
39.330089;1.044443019698736;0.8330592012343535;0.7977024367508158;-0.44456556254841345;-0.42566472663255983;1.0343850677775879;10.000023900926587;0.8335251503644303;-0.42445598480741303;-0.4244559647604373;0.7251545086739192;0.3694007974331118;0.8136864750802122
39.340089;1.0444402821881216;0.8330583433325859;0.7977018239509311;-0.44456556227002764;-0.42566472658274207;1.0343863286351058;10.000033559387482;0.833523943153212;-0.4244559848794796;-0.4244559647359356;0.7251538744945403;0.3694006261675592;0.8136871975255049
39.350089;1.0444375723465462;0.8330574791814689;0.7977012300891687;-0.44456556198768055;-0.4256647265180492;1.0343875778203269;10.000042713306774;0.8335228134848341;-0.4244559849571637;-0.4244559647296387;0.7251532258246957;0.3694005003022928;0.8136879759323924
39.360089;1.0444348952111089;0.8330566076226258;0.797700654186499;-0.4445655617028713;-0.4256647264372746;1.0343888210391499;10.000051308935065;0.8335217611273148;-0.4244559850413562;-0.4244559647411744;0.7251525604559532;0.36940041880946184;0.8136888089422205
39.370089;1.0444322556900032;0.8330557279720947;0.7977000952023277;-0.4445655614166367;-0.4256647263389941;1.0343900652805271;10.000059293252333;0.83352078509856;-0.42445598513317495;-0.42445596477000946;0.7251518767577916;0.3693993799596412;0.8136892400754672
39.380089;1.044429658721712;0.8330545231615795;0.797699248275108;-0.4445644448762722;-0.4256636574262963;1.0343913182354092;10.000066625047316;0.8335198834992099;-0.42445598523400235;-0.4244559648153765;0.7251501731190418;0.369399381535641;0.8136892826660844
39.390089;1.0444271087709665;0.8330536290583547;0.7976987193642683;-0.44456444458878125;-0.4256636572887943;1.0343925881239904;10.000073284575043;0.8335190532142799;-0.4244559853453163;-0.42445596487618664;0.7251494471648415;0.36939942101885226;0.8136902604609871
39.400089;1.0444255715218405;0.8330533821644653;0.7976980916496087;-0.4445650717985112;-0.4256638659048453;1.034393883170064;10.000079276521321;0.8335182898210635;-0.4244559854685132;-0.4244559649510455;0.725148695804521;0.36939949576165304;0.8136912775970195
39.410089;1.0444231266328736;0.8330524839293936;0.7976975860401119;-0.44456507150926594;-0.4256638657246921;1.034395211105117;10.000084621552395;0.8335175882058513;-0.42445598560478814;-0.42445596503831207;0.725147915820893;0.369399603152223;0.8136923285479822
39.420089;1.0444207400185008;0.8330515886189033;0.7976970883940998;-0.4445650712178721;-0.4256638655231333;1.0343965795183552;10.000089342922065;0.8335169433940487;-0.42445598575492133;-0.4244559651359235;0.7251471045358925;0.3693997407010855;0.8136934074242894
39.430089;1.0444184168630761;0.8330503819870217;0.7976962908007982;-0.4445639546690176;-0.4256627965051749;1.0343979961602296;10.000093458813069;0.8335163507230584;-0.42445598591903605;-0.42445596524122653;0.7251462604593418;0.3693989060027572;0.8136940551029281
39.440089;1.0444161633868254;0.8330495010980875;0.7976957954719529;-0.4445639543712422;-0.4256627962625572;1.034400468389718;10.000096979069765;0.8335158057091664;-0.4244559860966272;-0.42445596535111074;0.7251453834769129;0.36939909671315596;0.8136951758520878
39.450089;1.0444139858924095;0.8330486313579744;0.7976952934051417;-0.4445639540705054;-0.4256627960005003;1.0344020024553557;10.000099902301063;0.8335153041398053;-0.42445598628686726;-0.42445596546220715;0.725144474488898;0.36939931071918203;0.813696312985163
39.460089;1.0444118903123556;0.8330477754322759;0.7976947793532385;-0.4445639537677459;-0.4256627957196821;1.0344036029588106;10.000102214420814;0.8335148424719241;-0.4244559864889139;-0.42445596557117543;0.7251435351186255;0.3693995462852809;0.8136974637140743
39.470089;1.0444098823207004;0.8330466187244776;0.7976939438936161;-0.4445628372097102;-0.4256617266251336;1.0344052725012385;10.000103888780608;0.8335144184201813;-0.42445598670209117;-0.4244559656752959;0.7251425679454048;0.3693998018270919;0.8136986247461228
39.480089;1.0444079667413637;0.8330457978229443;0.797693388137221;-0.4445628369066344;-0.42566172630835114;1.0344070117611044;10.000104888355764;0.833514031174165;-0.42445598692596115;-0.42445596577295885;0.7251415767315164;0.3694000755602621;0.8136997924172953
39.490089;1.0444061468351518;0.8330449965801325;0.7976928015401628;-0.4445628366054354;-0.42566172597426155;1.034408819733767;10.000105171902712;0.8335136812939569;-0.4244559871603121;-0.4244559658636292;0.7251405657662418;0.3693993654710154;0.8137005090051725
39.500089;1.0444044246046558;0.8330442149033905;0.7976921771144754;-0.44456283630729393;-0.4256617256232977;1.0344106931681047;10.000104700757637;0.8335133702685099;-0.4244559874049981;-0.4244559659475682;0.7251395388813474;0.3693996693894756;0.8137016788781022
39.510089;1.044403763349619;0.8330441036722417;0.7976913969174747;-0.44456346350863635;-0.4256619340300682;1.0344126255707564;10.000103441438405;0.8335130991656112;-0.42445598765980436;-0.42445596602558255;0.7251384993307144;0.3693999849844971;0.8137028448632195
39.520089;1.0444022401372388;0.8330430446622045;0.7976903743453231;-0.44456234696325425;-0.4256608648515004;1.034414607473178;10.000101369436148;0.8335128671707923;-0.4244559879246398;-0.4244559660986934;0.7251374499953718;0.3694003099374854;0.813704003955924
39.530089;1.0444008170546206;0.8330423251499216;0.7976896004939411;-0.44456234667776784;-0.4256608644538898;1.0344166278144982;10.000098475897609;0.8335126711269991;-0.42445598819979713;-0.42445596616783904;0.7251363931227852;0.36940064220546465;0.8137051530982028
39.540089;1.044399493176513;0.8330416305994783;0.797688767034142;-0.4445623463961437;-0.42566086404266956;1.03441867561195;10.00009477041161;0.8335125058836832;-0.42445598848588856;-0.42445596623384113;0.7251343303320984;0.3693999801846812;0.8137049443414116
39.550089;1.0443982663544435;0.8330409642350848;0.7976878689952761;-0.444562346117798;-0.42566086361853617;1.034421741766556;10.000090281972017;0.8335123651388744;-0.42445598878352025;-0.42445596629748317;0.7251332629549273;0.36940032274000095;0.813706065041775
39.560089;1.0443971338689144;0.8330403298271091;0.7976869011941152;-0.4445623458423441;-0.4256608631815745;1.0344238195509297;10.000085059092154;0.8335122425443522;-0.42445598909293053;-0.4244559663594162;0.7251321921381041;0.3694006691024319;0.8137071678660183
39.570089;1.0443960933857446;0.8330394145615759;0.7976855560766077;-0.4445612293140193;-0.42565979393567865;1.0344259031713625;10.000079163839136;0.8335121325383033;-0.4244559894138824;-0.4244559664198109;0.7251311191346266;0.3694010188909438;0.8137082508567037
39.580089;1.0443951430274183;0.8330388577676726;0.7976844399036864;-0.4445612290437278;-0.4256597934713492;1.0344279864278056;10.000072659715029;0.8335120306926184;-0.4244559897459577;-0.4244559664780709;0.7251300457074908;0.369401372245157;0.8137093132385279
39.590089;1.0443942806371158;0.8330383474148406;0.797683250240129;-0.44456122877563264;-0.4256597929927568;1.0344300628821737;10.000065601321232;0.8335119333275893;-0.42445599008885415;-0.424455966532999;0.7251289739389859;0.3694017297127663;0.8137103560250236
39.600089;1.044393503136644;0.8330378883978277;0.7976819899755393;-0.4445612285094783;-0.4256597925005228;1.034432126721743;10.000058036501779;0.833511836340058;-0.42445599044227256;-0.42445596658325657;0.7251279057102663;0.3694010919230032;0.8137109274362042
39.610089;1.0443928065472432;0.8330374848277421;0.7976806629196141;-0.4445612282452327;-0.4256597919958852;1.0344341725927657;10.000050015490011;0.8335117347233068;-0.42445599080561747;-0.424455966627733;0.7251268425104526;0.36940145934011126;0.8137119375621011
39.620089;1.0443931487095468;0.8330374737272882;0.7976788579854034;-0.44456073921969624;-0.42565893145808864;1.0344361943881486;10.00004159100746;0.8335116238146556;-0.4244559911778958;-0.4244559666656964;0.725125785594616;0.3694018322173823;0.8137129342092274
39.630089;1.0443926021184087;0.8330371900935795;0.7976774093085501;-0.44456073895944687;-0.42565893093287216;1.0344381848113555;10.000032808339144;0.8335115004843849;-0.424455991557742;-0.4244559666967827;0.725124736003224;0.3694022106796185;0.8137139191797179
39.640089;1.0443921247913206;0.8330369692285535;0.7976759058867965;-0.44456073870065427;-0.4256589303996522;1.034440135786038;10.000023696261216;0.8335113628681989;-0.4244559919434155;-0.42445596672097347;0.7251236941376712;0.36940259471419673;0.8137148946108725
39.650089;1.0443917124294173;0.8330368114360251;0.7976743521984689;-0.4445607384426457;-0.4256589298599219;1.0344430386545727;10.000014265754714;0.833511210085125;-0.4244559923329078;-0.42445596673862285;0.7251226593883435;0.3694019839037458;0.8137154092326179
39.660089;1.0443913618253553;0.8330363985706642;0.7976724484980069;-0.4445596219281839;-0.4256578605193846;1.0344448842680194;10.000004514980699;0.8335110426412147;-0.42445599272415563;-0.424455966750431;0.7251216305886975;0.3694023770826691;0.8137163745328486
39.670089;1.0443910719461509;0.8330363632035734;0.7976708047698732;-0.44455962167024343;-0.425657859970763;1.0344466632215332;9.99999443421838;0.833510862368146;-0.42445599311505927;-0.42445596675740155;0.725120607083901;0.3694027723666035;0.813717340742705
39.680089;1.044390842873424;0.8330363858537123;0.7976691183927784;-0.4445596214120641;-0.4256578594196213;1.0344483663387676;9.999984008242398;0.8335106718331406;-0.42445599350333396;-0.42445596676090797;0.725119589287165;0.3694031676362634;0.8137183116744898
39.690089;1.044390674201027;0.8330364642457025;0.7976673896276619;-0.4445596211538664;-0.4256578588669349;1.0344499851978435;9.999973219750647;0.8335104739850224;-0.4244559938865418;-0.4244559667627064;0.7251175782315954;0.369403560886601;0.8137183987891153
39.700089;1.0443905643957467;0.8330365965590881;0.797665618318743;-0.4445596208962157;-0.42565785831354647;1.034451512092852;9.999962053806223;0.833510272042449;-0.4244559942623455;-0.4244559667647699;0.7251165746738731;0.3694029501537842;0.8137189312738656
39.710089;1.044390510721233;0.8330364646868044;0.7976635001856883;-0.44455850438336036;-0.42565678896460585;1.0344529396113427;9.999950499740505;0.8335100693312508;-0.4244559946287162;-0.4244559667690944;0.7251155784540239;0.36940333353453064;0.8137199264495508
39.720089;1.0443914713764606;0.8330373543683806;0.797661530886565;-0.44455913161983474;-0.42565699718508276;1.0344542606646023;9.999938550839303;0.8335098691024085;-0.42445599498397274;-0.4244559667775203;0.725114588661993;0.36940370940053946;0.8137209306687051
39.730089;1.0443915185097605;0.8330376481285335;0.7976596304776621;-0.44455913137033504;-0.4256569966340281;1.0344554689993708;9.999926205283701;0.8335096744283181;-0.42445599532685524;-0.42445596679160674;0.7251136044194325;0.3694040763830679;0.8137219442406136
39.740089;1.0443916100920247;0.8330379996329724;0.7976576902162836;-0.4445591311262155;-0.4256569960843841;1.0344565594893407;9.999913469628975;0.8335094878126406;-0.424455995656613;-0.4244559668127555;0.7251126254045172;0.36940443328797307;0.8137229673103592
39.750089;1.0443917415675543;0.8330380951964256;0.7976554101510646;-0.4445580146308969;-0.42565592673991975;1.0344585279317524;9.99990036009072;0.8335093105566818;-0.42445599597276346;-0.4244559668424749;0.7251116518376144;0.36940377915959166;0.8137235460223688
39.760089;1.0443919070782848;0.8330385730320314;0.7976534018392937;-0.4445580144008866;-0.4256559261911955;1.0344593704688305;9.999886900638707;0.8335091428777475;-0.42445599627480857;-0.4244559668824277;0.7251106844967916;0.36940411326063166;0.813724588489437
39.770089;1.0443920996818836;0.8330391193875263;0.7976513656583988;-0.4445580141790429;-0.42565592564131344;1.0344600834566673;9.999873120010953;0.8335089849217244;-0.4244559965623317;-0.42445596693420273;0.7251097253517702;0.36940443496379466;0.813725640657276
39.780089;1.0443923116146065;0.8330397367831924;0.7976493053458732;-0.4445580139657105;-0.42565592508941213;1.0344606647257721;9.999859049217264;0.8335088376398399;-0.4244559968350932;-0.42445596699900456;0.7251087779826199;0.3694047438093188;0.8137267018722225
39.790089;1.0443925343623568;0.8330404264512304;0.7976472237007575;-0.444558013761052;-0.42565592453528356;1.034461114873118;9.999844723319741;0.8335087028655855;-0.42445599709291376;-0.4244559670775387;0.7251078467825308;0.369405039793456;0.8137277708569518
39.800089;1.04439275944495;0.8330408710729987;0.7976448186264232;-0.44455689730744186;-0.4256548551837739;1.034461437063478;9.99983018231743;0.8335085830009562;-0.4244559973356912;-0.42445596717016804;0.7251069360206227;0.36940532356188804;0.813728845312586
39.810089;1.0443929796267721;0.8330417038504713;0.797642698272383;-0.4445568971207436;-0.42565485462774116;1.0344616360999732;9.99981546819828;0.8335084811808463;-0.4244559975635301;-0.42445596727708484;0.7251060496865773;0.3694045963044539;0.813729467785273
39.820089;1.044394151319214;0.8330432567564514;0.7976404475742627;-0.44455752443142693;-0.4256550628455098;1.0344617173717408;9.999800623981404;0.8335084016267883;-0.4244559977768043;-0.42445596739841207;0.725105191413815;0.36940485960918124;0.8137305422895347
39.830089;1.0443943465336434;0.8330442254805858;0.7976382890389613;-0.44455752426452655;-0.42565506229439887;1.0344616862086635;9.999785692679112;0.833508349216484;-0.424455997976212;-0.42445596753421055;0.7251033641551887;0.36940511546353627;0.813730720528616
39.840089;1.0443945237921988;0.833044940002897;0.797635807659315;-0.4445564078496977;-0.42565399295289374;1.034461548080289;9.999770714102702;0.8335083284472227;-0.4244559981627238;-0.4244559676843167;0.725102570271759;0.3694053663113562;0.8137317819602751
39.850089;1.0443946799450323;0.833046029297352;0.7976336121190019;-0.44455640770567334;-0.4256539924145088;1.0344623086505271;9.99975572173173;0.8335083427974213;-0.4244559983373749;-0.4244559678482852;0.725101812154792;0.3694056148593613;0.8137328327223463
39.860089;1.0443948113557122;0.8330471699530625;0.7976314012959761;-0.444556407574586;-0.4256539918847245;1.0344619734089506;9.999740742518982;0.8335083948005203;-0.4244559985009942;-0.42445596802555347;0.7251010924138229;0.36940486358153146;0.8137334149863013
39.870089;1.044394913393729;0.8330483562394944;0.7976291791353434;-0.4445564074574535;-0.425653991364206;1.0344615474264005;9.999725801879016;0.8335084860729423;-0.4244559986539059;-0.4244559682156079;0.7251004133224833;0.3694051143764623;0.8137344322105707
39.880089;1.0443949811441553;0.833049266294238;0.797626646753356;-0.44455529109645897;-0.4256529220571982;1.0344610350236993;9.999710924075314;0.8335086169987839;-0.42445599879575885;-0.42445596841802863;0.7250997761172735;0.36940536856333667;0.8137354260280674
39.890089;1.0443950108000262;0.833050530748965;0.7976244160998504;-0.44455529101045554;-0.42565292155492646;1.0344604394370522;9.999696124314484;0.8335087867983434;-0.4244559989256948;-0.42445596863233703;0.7250991802571247;0.36940562698586044;0.8137363921245767
39.900089;1.0443950000566269;0.8330518290894232;0.7976221868844915;-0.44455529094136154;-0.4256529210606652;1.0344597627659364;9.999681409404554;0.8335089941164003;-0.42445599904277714;-0.42445596885780357;0.7250986230404084;0.36940589011061614;0.8137373261015045
39.910089;1.0443959093879776;0.8330538092724332;0.7976198505646683;-0.44455591837506225;-0.42565312934497745;1.034459005828658;9.999666789304188;0.8335092373269486;-0.42445599914632587;-0.4244559690935262;0.7250981001885028;0.3694051581570012;0.8137377698846445
39.920089;1.0443958140768979;0.8330548494462676;0.7976173295277685;-0.44455480208044107;-0.4256520600672293;1.0344581683699632;9.999652281016138;0.8335095142672457;-0.4244559992360124;-0.42445596933867646;0.7250976068178103;0.3694054312668384;0.8137386281006468
39.930089;1.0443956758136004;0.8330562323663859;0.797615123739596;-0.44455480206295894;-0.42565205958977875;1.0344572502567935;9.999637901052868;0.8335098219942604;-0.4244559993117654;-0.4244559695925339;0.7250971382458806;0.36940570971219666;0.8137394440858914
39.940089;1.0443954946858676;0.8330576381610925;0.7976129334443016;-0.4445548020624702;-0.42565205911556603;1.0344572526310398;9.99962366223775;0.8335101568928929;-0.42445599937351663;-0.4244559698542564;0.7250966907191538;0.3694059940945343;0.8137402153464909
39.950089;1.0443952703561634;0.8330590638542366;0.7976107621369187;-0.4445548020787632;-0.42565205864361644;1.0344561781524226;9.999609582084947;0.8335105149657464;-0.42445599942101153;-0.4244559701227307;0.7250962616432102;0.3694062852952418;0.813740939780887
39.960089;1.0443950018328712;0.8330605064010058;0.7976086128985144;-0.4445548021115726;-0.4256520581733443;1.0344550301812585;9.999595688129453;0.8335108921827726;-0.4244559994539313;-0.4244559703967766;0.7250958489792176;0.36940558414819574;0.8137411618410391
39.970089;1.0443946880060406;0.8330616463980238;0.7976061849403504;-0.4445536859004283;-0.42565098890882824;1.0344538113555388;9.999582012254539;0.8335112848854727;-0.4244559994721592;-0.42445597067554963;0.7250944504738257;0.3694058913087255;0.8137408973094326
39.980089;1.0443943280369041;0.8330631170717832;0.7976040888112491;-0.444553685964475;-0.42565098844246596;1.034452523497075;9.999568589064014;0.8335116900644642;-0.42445599947591445;-0.4244559709587728;0.7250940634685198;0.3694062075953988;0.8137414741621459
39.990089;1.044393921587511;0.8330645997733072;0.7976020243847818;-0.4445536860425479;-0.42565098797923334;1.034451168774932;9.999555463226283;0.8335121051780388;-0.4244559994657719;-0.42445597124668133;0.7250936851035662;0.3694065343384845;0.8137420028205622
40.000089;1.0443934694895607;0.8330660918207943;0.7975999957080766;-0.44455368613337404;-0.4256509875200921;1.0344497498112164;9.999542693170117;0.8335125277667239;-0.4244559994426942;-0.4244559715397178;0.7250933125032527;0.3694058731438459;0.8137420315704615
40.010089;1.0443939358320737;0.8330679236764708;0.797597592304453;-0.44455319745797495;-0.4256501270411824;1.0344482691563759;9.999530345344315;0.8335129551758358;-0.4244559994080566;-0.4244559718381506;0.7250929429423368;0.3694062253435262;0.8137424702424432
40.020089;1.044393399536327;0.8330705408516305;0.7975967184301879;-0.44455288036766977;-0.4256498228777636;1.0344467296600364;9.999518484596576;0.8335133841186058;-0.42445599936341083;-0.42445597214188796;0.7250925740722431;0.3694065916881111;0.8137428666346238
40.030089;1.0443928255229287;0.8330720409485562;0.7975948261690571;-0.4445528804909037;-0.42564982243651406;1.0344451348121781;9.999507169576685;0.8335138103390397;-0.42445599931002065;-0.42445597245048566;0.7250922040872845;0.3694069721581983;0.8137432232390719
40.040089;1.0443922173348552;0.8330735361186145;0.7975929876207531;-0.44455288062430537;-0.4256498220024602;1.034444488497435;9.999496451676064;0.8335142287673982;-0.4244559992486758;-0.42445597276324926;0.725091831428083;0.36940736583064415;0.8137435435322699
40.050089;1.0443915789121732;0.8330747055167678;0.7975909009845336;-0.44455176450696765;-0.4256487527796954;1.0344427951020465;9.999486374210461;0.8335146337364635;-0.4244559991798963;-0.42445597307935207;0.725091454329733;0.36940677092480806;0.8137433775078868
40.060089;1.044390914132474;0.8330761808236541;0.7975891750321037;-0.4445517646614051;-0.4256487523603739;1.034441059817719;9.999476976534298;0.833515018978638;-0.4244559991042884;-0.424455973397829;0.7250910710116656;0.3694071849974516;0.8137436370028249
40.070089;1.0443902264899183;0.8330776425549363;0.7975875076384493;-0.44455176482666864;-0.4256487519490354;1.034439288818407;9.99946829631866;0.8335153777543028;-0.42445599902285525;-0.42445597371750887;0.7250906799391286;0.369407605524252;0.8137438720487015
40.080089;1.0443895188249872;0.8330790885757476;0.7975859010807905;-0.4445517650025251;-0.4256487515463641;1.034437489641668;9.999460364856182;0.8335157033656937;-0.4244559989369146;-0.42445597403699514;0.7250902795135791;0.3694080305907398;0.8137440868982349
40.090089;1.0443887933091827;0.8330801998904983;0.7975840545944006;-0.4445506489271238;-0.4256476823567738;1.0344356708964038;9.999453206074277;0.8335159898366141;-0.4244559988476108;-0.4244559743546265;0.7250898676750716;0.3694084588393584;0.8137442860825554
40.100089;1.0443890136352645;0.8330822609076224;0.797582467287792;-0.4445512766016139;-0.4256478907430772;1.0344338409872313;9.999446840786826;0.8335162324367357;-0.42445599875553053;-0.4244559746684398;0.7250884415628508;0.36940788892913334;0.8137431297851814
40.110089;1.0443882575801746;0.8330836526831592;0.7975810603173686;-0.4445512768037743;-0.4256478903674025;1.0344320076628803;9.999441286683599;0.8335164278999894;-0.4244559986605833;-0.4244559749761942;0.7250879974615783;0.3694083193391073;0.8137433138822141
40.120089;1.0443874885822464;0.8330850270598903;0.7975797227204975;-0.44455127701254593;-0.425647889999769;1.03443017871418;9.999436551306324;0.8335165743671257;-0.4244559985619966;-0.4244559752753587;0.7250875313337033;0.3694087483898419;0.8137434993928594
40.130089;1.0443867079864928;0.833086067847766;0.797578150284841;-0.44455016096458766;-0.4256468208426901;1.0344293622273222;9.999432626036766;0.833516671451637;-0.42445599845853105;-0.42445597556315456;0.7250870393718813;0.36940917427739767;0.8137436918473013
40.140089;1.0443859166454068;0.8330874105923619;0.7975769500590469;-0.44455016118312257;-0.4256468204863247;1.0344275661339575;9.99942948855687;0.8335167206083997;-0.42445599834889325;-0.42445597583683425;0.7250865183347668;0.36940959541621576;0.8137438962065605
40.150089;1.0443851144734184;0.8330887394661534;0.79757581841969;-0.44455016140464676;-0.42564682013227667;1.034425797773981;9.999427107809275;0.8335167251300908;-0.42445599823199565;-0.42445597609402547;0.7250859659841891;0.36940901075297383;0.8137436624106009
40.160089;1.0443843003899864;0.8330900560404018;0.7975747556354923;-0.44455016162785627;-0.42564681977819574;1.0344240636547777;9.99942544314281;0.8335166893974649;-0.42445599810690327;-0.4244559763328523;0.7250853815733432;0.36940941951417683;0.8137439003742711
40.170089;1.044383472690514;0.833091044841753;0.7975734580874821;-0.44454904558917424;-0.425645750625916;1.0344223691465826;9.999424443628111;0.8335166181215394;-0.424455997972769;-0.42445597655183265;0.7250847660806681;0.3694098208488582;0.8137441562029885
40.180089;1.0443826290629104;0.833092341552866;0.7975725331897857;-0.44454904581143506;-0.4256457502659069;1.03442071813527;9.999424055572574;0.8335165161901421;-0.4244559978290244;-0.4244559767496867;0.7250841221737405;0.36941021374148236;0.8137444289874777
40.190089;1.0443827284226663;0.8330942799419984;0.7975715660342327;-0.4445496735080826;-0.4256459586711318;1.0344191130318483;9.99942423160164;0.8335163891224044;-0.4244559976756368;-0.4244559769251603;0.7250834541829629;0.36941059691031347;0.8137447181419459
40.200089;1.0443818438662826;0.8330955570169796;0.7975707799835148;-0.4445496737211101;-0.42564595830055996;1.0344175552347985;9.99942493519032;0.8335162438054214;-0.4244559975130617;-0.42445597707693555;0.7250827680527311;0.36940996886458566;0.8137445700370214
40.210089;1.044380934788037;0.8330965049518954;0.7975697606513759;-0.4445485576627794;-0.4256448891281429;1.0344160459754073;9.999426143602292;0.8335160885552875;-0.42445599734185085;-0.424455977203489;0.7250820710109327;0.36941032827402426;0.8137448931612874
40.220089;1.0443799990862381;0.8330977562708486;0.7975691159616604;-0.4445485578583611;-0.42564488874621326;1.034415587031734;9.999427848511438;0.8335159323250023;-0.42445599716240984;-0.42445597730287254;0.7250813707459476;0.36941067413959844;0.8137452337799898
40.230089;1.04437876174096;0.8330983643372666;0.797568149971304;-0.4445492090028756;-0.42564562303623743;1.0344141805092524;9.999430053737196;0.8335157840534844;-0.4244559969751541;-0.42445597737275004;0.7250796741835377;0.3694110055938411;0.8137447012567427
40.240089;1.0443777690106824;0.8330995821802699;0.7975676455152281;-0.4445492091784648;-0.4256456226425053;1.0344128278378752;9.999432768334879;0.8335156522789643;-0.4244559967805846;-0.4244559774107605;0.725078986526753;0.3694103217844903;0.8137446250763893
40.250089;1.0443767491314448;0.8331004630747648;0.7975669047132743;-0.4445480930805142;-0.42564455344593183;1.0344115290050393;9.999435993639018;0.8335155447131696;-0.42445599657907296;-0.4244559774148166;0.7250783110224759;0.36941062217224147;0.8137450247544792
40.260089;1.044375705818096;0.8331016394737273;0.7975665324926208;-0.44454809323536715;-0.42564455303891224;1.0344102827187553;9.999439719099232;0.8335154679647323;-0.4244559963706869;-0.4244559773831198;0.7250776494199257;0.3694109069476578;0.8137454497220998
40.270089;1.0443746450513651;0.8331027928646971;0.7975662226849531;-0.44454809337939133;-0.4256445526246268;1.0344090871380986;9.999443934689658;0.8335154275606161;-0.4244559961551062;-0.424455977314162;0.7250770027469913;0.3694111769035699;0.8137459035850035
40.280089;1.0443745366116919;0.8331045737704071;0.797565861355132;-0.4445487209876244;-0.4256447609719601;1.0344079405473845;9.999448641143072;0.8335154282994117;-0.4244559959315662;-0.42445597720687983;0.725076371724477;0.3694114328261422;0.8137463898898594
40.290089;1.044373464547156;0.8331053631837385;0.7975653648653996;-0.44454760484344846;-0.42564369174684624;1.0344068417136407;9.999453844110457;0.83351547444135;-0.424455995698958;-0.42445597706080457;0.7250757568543807;0.3694106752242459;0.8137464577882513
40.300089;1.0443723968641443;0.8331064464328224;0.7975652263308523;-0.4445476049497934;-0.425643691311563;1.0344057897258152;9.999459539866267;0.8335155692676678;-0.42445599545606777;-0.4244559768760799;0.7250751586903575;0.3694109046020738;0.8137470173639695
40.310089;1.0443713378900314;0.8331075055034921;0.7975651388342052;-0.4445476050405396;-0.4256436908697966;1.0344057833998084;9.999465707751153;0.8335157147278418;-0.42445599520182004;-0.4244559766533861;0.7250745780542281;0.369411121751084;0.8137476155737633
40.320089;1.0443702909685946;0.8331085385927323;0.7975650990828664;-0.44454760511404795;-0.4256436904215397;1.0344048203905492;9.999472314094033;0.8335159119627584;-0.4244559949353854;-0.4244559763939064;0.7250740160630871;0.3694113277206859;0.8137482522323756
40.330089;1.0443692585817257;0.8331092259215859;0.7975648005297085;-0.4445464889043034;-0.42564262117005724;1.0344038965526072;9.99947931830045;0.8335161619583535;-0.42445599465613104;-0.4244559760992558;0.7250734743700727;0.36941152354698836;0.8137489266018296
40.340089;1.0443682420982845;0.8331101991279241;0.7975648483033556;-0.44454648893871185;-0.425642620708065;1.0344030066057144;9.999486678045864;0.8335164651265732;-0.42445599436365045;-0.42445597577134553;0.7250729554627232;0.36941071000732606;0.8137491837561573
40.350089;1.044367241430204;0.8331111389393229;0.7975649362494395;-0.44454648895165483;-0.4256426202388106;1.0344021456914012;9.999494353564595;0.833516820371619;-0.4244559940579021;-0.4244559754123291;0.7250724623577206;0.36941088749073486;0.8137499306621736
40.360089;1.0443662549277255;0.8331120448334991;0.7975650613619641;-0.4445464889425381;-0.4256426197621973;1.0344013104893761;9.999502306197734;0.8335172250934527;-0.42445599373914256;-0.42445597502447713;0.7250709977421049;0.3694110559711849;0.8137498219656547
40.370089;1.044366242064477;0.833113252078028;0.7975648054607364;-0.4445460001191042;-0.42564175925012043;1.0344004996401186;9.999510498192365;0.8335176756737488;-0.4244559934076754;-0.42445597460997087;0.7250705634160025;0.3694112151371009;0.8137506400766655
40.380089;1.04436527703382;0.8331140963869852;0.7975649963447468;-0.4445460000659645;-0.4256417587596077;1.0343997137844594;9.999518899104622;0.8335181671005215;-0.42445599306379556;-0.4244559741707965;0.7250701603419998;0.3694103645538402;0.8137510404427188
40.390089;1.0443643209303282;0.8331149152479285;0.7975652171818118;-0.44454599999082467;-0.425641758263384;1.0343989552012378;9.999527488125906;0.8335186926294132;-0.42445599270797496;-0.4244559737086826;0.7250697889715424;0.36941050374846685;0.8137519306372476
40.400089;1.0443633737053317;0.8331157121012063;0.7975654666615825;-0.44454599989322613;-0.42564175776261093;1.0343992267464523;9.99953624591322;0.8335192449882172;-0.4244559923410734;-0.4244559732251188;0.7250694497414631;0.3694106323278602;0.8137528554467452
40.410089;1.044362435338668;0.8331161730347845;0.7975654400396737;-0.44454488350705046;-0.4256406884618001;1.0343985306195473;9.99954514293568;0.833519817891036;-0.4244559919644693;-0.4244559727214579;0.7250691433525879;0.3694107501407286;0.8137538130866272
40.420089;1.0443615055862168;0.8331169355885955;0.7975657437024325;-0.4445448833632074;-0.425640687955271;1.034397867863318;9.999554134954911;0.8335204061628984;-0.42445599157996927;-0.42445597219891723;0.7250688703368021;0.3694108572555159;0.8137548016404303
40.430089;1.0443605840055117;0.8331176855886687;0.7975660724777044;-0.4445448831966712;-0.4256406874479526;1.0343972381032511;9.99956317050928;0.833521005336184;-0.424455991189484;-0.4244559716585961;0.7250686305032803;0.36940995377665925;0.8137553652189097
40.440089;1.044359669674964;0.8331184264562552;0.7975664243016981;-0.4445448830087091;-0.4256406869418428;1.0343966390698167;9.999572202425204;0.8335216116935223;-0.4244559907947672;-0.42445597110173744;0.725068423119128;0.3694100398183068;0.8137564096315612
40.450089;1.044358760797385;0.8331188446635098;0.7975664928888774;-0.44454376653547895;-0.4256396176424613;1.03439606700219;9.999581189343951;0.8335222221049886;-0.42445599039740806;-0.4244559705300231;0.7250682476564486;0.36941011559492243;0.8137574784179645
40.460089;1.0443588165924527;0.8331202286538844;0.7975667717883044;-0.44454439378009364;-0.425639825912528;1.034395518109855;9.999590089963643;0.8335228333689733;-0.42445598999887785;-0.4244559699455242;0.7250681042676509;0.36941018160639194;0.813758568633102
40.470089;1.0443579098962703;0.8331209611318214;0.7975671784893041;-0.4445443935392462;-0.42563982542145384;1.0343949896114188;9.999598864679228;0.8335234417523542;-0.4244559896003666;-0.42445596935051966;0.725067993532856;0.3694092390118721;0.81375922322143
40.480089;1.0443569989233543;0.8331216934584675;0.7975676013070067;-0.4445443932852359;-0.4256398249379396;1.0343944798546112;9.999607482003574;0.8335240433761989;-0.4244559892025066;-0.4244559687476342;0.7250679161305718;0.3694092896959531;0.8137603470132441
40.490089;1.0443560801100058;0.8331221080248326;0.797567737506389;-0.4445432767535471;-0.42563875566641723;1.0343949881507786;9.999615918019387;0.8335246350020548;-0.42445598880529084;-0.4244559681399746;0.7250668730558233;0.3694093357733483;0.8137605919194746
40.500089;1.044355150820359;0.8331228384385388;0.7975681965519266;-0.44454327647946923;-0.4256387552020674;1.034394514698874;9.999624152521942;0.8335252139213709;-0.4244559884083178;-0.4244559675306983;0.7250668658207904;0.3694093790104228;0.8137617365238553
40.510089;1.0443542095923206;0.8331235655422687;0.7975686774986692;-0.44454327619804135;-0.4256387547508568;1.0343940603368305;9.999632168887855;0.8335257770731531;-0.4244559880111139;-0.42445596692237975;0.7250668962613098;0.36940942046457204;0.8137628856051717
40.520089;1.0443532558157376;0.8331242857420882;0.7975691829911702;-0.44454327591070125;-0.4256387543156502;1.0343936258103479;9.99963995612798;0.833526320690013;-0.4244559876132176;-0.4244559663169328;0.7250669665312213;0.36940846049722315;0.8137635804473868
