time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.530089;1.0443522895580568;0.833124677421857;0.79756941091461;-0.44454215935224084;-0.42563768510237443;1.0343932114503371;9.999647509430133;0.8335268406249352;-0.4244559872141419;-0.42445596571603106;0.7250670794786109;0.36940849917595525;0.8137647243497891
40.540089;1.0443513115890812;0.8331253707571817;0.7975699690757769;-0.44454215905787914;-0.42563768470680224;1.034392817805929;9.999654825348403;0.83352733277341;-0.4244559868134504;-0.42445596512145456;0.725067238815895;0.36940853665101875;0.8137658597673438
40.550089;1.0443512853193861;0.8331266954676093;0.7975704419268866;-0.4445427862310951;-0.42563789310194;1.0343924459598515;9.99966189672727;0.8335277932497841;-0.4244559864107963;-0.4244559645351569;0.725067448675214;0.36940857343241795;0.813766984579519
40.560089;1.0443502891802723;0.8331273449488885;0.7975710514476906;-0.4445427859388156;-0.4256378927561045;1.034392096915689;9.999668713432104;0.8335282182530125;-0.42445598600577206;-0.42445596395918767;0.7250677127668875;0.36940861050324647;0.8137680978216252
40.570089;1.0443492883972452;0.8331276471809768;0.797571381558289;-0.44454166938321144;-0.4256368236419331;1.034391770807674;9.999675259338808;0.8335286040810118;-0.4244559855977794;-0.4244559633956703;0.7250680336139018;0.36940764883402444;0.8137687450843131
40.580089;1.044348287573698;0.833128230240588;0.7975720384070846;-0.44454166910155685;-0.425636823354821;1.034392466485544;9.999681503656785;0.8335289477618024;-0.424455985186123;-0.4244559628468098;0.7250684123799493;0.36940768874282326;0.8137698339724169
40.590089;1.0443472920079266;0.8331287708121734;0.797572716375584;-0.44454166882742424;-0.42563682309954365;1.0343921816778905;9.999687403919308;0.8335292475709131;-0.42445598477030005;-0.42445596231476035;0.7250688496370814;0.3694077297960868;0.8137709103199523
40.600089;1.0443463063169625;0.8331292635590846;0.7975734129183315;-0.44454166856188077;-0.4256368228773337;1.0343919134944888;9.999692920810396;0.833529502495685;-0.42445598435032983;-0.4244559618015223;0.7250693462808083;0.3694077710386663;0.81377197398782
40.610089;1.0443453337483966;0.8331293873494456;0.7975738214286635;-0.444540552037903;-0.4256357538924973;1.0343916587168427;9.999698021449552;0.8335297115411604;-0.4244559839268986;-0.42445596130897695;0.7250689033688147;0.3694068113180702;0.8137716798975875
40.620089;1.0443443766915705;0.8331297742921445;0.7975745462446568;-0.4445405517913826;-0.42563575373929696;1.03439141384709;9.999702670921247;0.833529873878041;-0.42445598350127217;-0.4244559608387709;0.725069521386225;0.36940684965294474;0.813772717764606
40.630089;1.0443434373372396;0.8331301059152108;0.7975752803480165;-0.4445405515543969;-0.425635753621341;1.0343911753003572;9.99970683007343;0.8335299892236707;-0.4244559830751025;-0.4244559603920592;0.7250702002042388;0.36940688530104154;0.8137737417959342
40.640089;1.0443434800797031;0.8331310322223694;0.7975759087285503;-0.4445411787917852;-0.4256359623053073;1.0343909396080586;9.999710455725568;0.8335300578517285;-0.42445598265007783;-0.42445595996947155;0.7250709394926125;0.3694069174316216;0.8137747500954569
40.650089;1.0443425841267726;0.8331309332544214;0.7975763463482721;-0.44454006230220716;-0.4256348934613841;1.0343907033244513;9.999713501667284;0.8335300804611518;-0.4244559822275182;-0.424455959571406;0.725071738752566;0.36940694491065323;0.8137757398117285
40.660089;1.0443417147322556;0.8331310937643583;0.7975770843610234;-0.44454006208741575;-0.42563489345002253;1.0343914625588158;9.999715928999233;0.833530058306028;-0.4244559818083153;-0.42445595919837764;0.7250725972676354;0.3694059666057393;0.8137762539031094
40.670089;1.0443408751597993;0.8331311964706635;0.7975778132417232;-0.44454006187738193;-0.42563489347459965;1.0343912121519614;9.999717713396011;0.8335299932908715;-0.42445598139312507;-0.4244559588511135;0.7250735143437895;0.3694059817726117;0.8137771974081146
40.680089;1.0443400682503023;0.833131242244437;0.7975785263152865;-0.44454006167178334;-0.425634893534914;1.0343909454308577;9.999718841375794;0.8335298875672033;-0.424455980982386;-0.42445595853047646;0.7250744894705345;0.36940598985735623;0.8137781138039512
40.690089;1.0443392959041788;0.8331309156044377;0.7975789127224723;-0.44453894520224624;-0.4256338248332684;1.034390655183933;9.999719309625998;0.8335297431665636;-0.42445598057629946;-0.42445595823737725;0.7250755223414455;0.36940599007725883;0.8137790010050407
40.700089;1.0443385589795016;0.8331308530555748;0.7975795726855629;-0.4445389450077117;-0.42563382496180624;1.0343903345479744;9.999719128026234;0.8335295622255474;-0.4244559801750689;-0.4244559579725533;0.7250766127418823;0.3694049814352061;0.813779403867327
40.710089;1.0443378576534632;0.8331307397843152;0.7975801954335017;-0.44453894482060186;-0.4256338251218751;1.034389976919378;9.99971831471143;0.8335293473065929;-0.42445597977912597;-0.4244559577363891;0.7250777604303726;0.36940496289701197;0.8137802299851806
40.720089;1.044338153571129;0.833131229384767;0.7975806628205585;-0.44453957210510936;-0.42563403407775746;1.0343895759168584;9.99971688694679;0.8335291011200621;-0.4244559793890625;-0.4244559575289855;0.7250789654458156;0.36940493344514325;0.8137810256294051
40.730089;1.0443375223106004;0.8331307056085991;0.7975808877297218;-0.44453845566464223;-0.42563296549906177;1.0343891259011384;9.999714860145799;0.8335288260414796;-0.42445597900552684;-0.4244559573502863;0.7250802283488187;0.36940489222894896;0.8137817913807818
40.740089;1.0443369252378354;0.8331304571541167;0.7975813608732899;-0.4445384555019221;-0.42563296574400633;1.0343886224900083;9.999712254930936;0.8335285242662824;-0.42445597862931833;-0.4244559572002015;0.7250805497514693;0.36940483877406877;0.8137816375061202
40.750089;1.0443363622903739;0.8331301701800172;0.7975817743206287;-0.444538455346169;-0.4256329660140582;1.0343890630121846;9.99970910318039;0.8335281983744619;-0.4244559782614498;-0.4244559570786828;0.7250819295949602;0.36940377297413507;0.8137818945125964
40.760089;1.044335833918532;0.8331295298130067;0.7975818208497816;-0.44453733892679;-0.425631897510782;1.034388446822698;9.999705447817401;0.8335278517173883;-0.42445597790293604;-0.4244559569856354;0.7250833665571933;0.36940369477652557;0.8137825824035779
40.770089;1.0443353406994496;0.8331291715903972;0.7975821045740711;-0.4445373387831166;-0.42563189782642885;1.034387775020171;9.999701332774242;0.8335274884937199;-0.42445597755456793;-0.4244559569208951;0.725084857540696;0.36940360376056214;0.813783250227976
40.780089;1.0443348832099935;0.8331287791649934;0.7975823190186819;-0.4445373386441195;-0.4256318981621203;1.0343870498935535;9.999696789827086;0.8335271135769864;-0.4244559772170026;-0.424455956884394;0.7250863975407865;0.36940349893566116;0.813783900223532
40.790089;1.0443344617368937;0.8331283537212764;0.797582462704264;-0.44453733850864513;-0.42563189851541267;1.0343862746994659;9.999691835395737;0.8335267324280803;-0.42445597689096676;-0.4244559568762377;0.7250879801895088;0.36940237892646727;0.8137840796934129
40.800089;1.0443340754160697;0.8331275795713512;0.7975822318487501;-0.4445362221057004;-0.4256308300869212;1.034385453330049;9.999686473213611;0.8335263508481482;-0.4244559765773618;-0.4244559568965936;0.7250895987898861;0.3694022424868131;0.813784696933981
40.810089;1.0443346836750618;0.8331277438068555;0.7975821235759026;-0.44453684943443894;-0.4256310392338175;1.0343845896959243;9.999680699966849;0.8335259740936767;-0.4244559762773267;-0.42445595694561367;0.7250912470283984;0.36940208904433874;0.8137852978027781
40.820089;1.0443343588134675;0.8331272288616559;0.7975820594541686;-0.444536849304199;-0.4256310396271962;1.0343836875761023;9.99967451709384;0.8335256062600988;-0.4244559759922012;-0.42445595702344807;0.7250929190349052;0.3694019188181311;0.8137858813952424
40.830089;1.0443340581998228;0.8331266870123349;0.7975819323642648;-0.4445368491746457;-0.4256310400315901;1.034382750825392;9.999667936889047;0.8335252505778658;-0.42445597572337246;-0.4244559571301537;0.7250946094506889;0.36940173244828756;0.8137864460166829
40.840089;1.0443337775068176;0.8331258030541917;0.7975814441035238;-0.44453573277465336;-0.42562997164971555;1.0343827833825903;9.99966097796476;0.8335249097186517;-0.4244559754722074;-0.4244559572655239;0.7250963133156202;0.3694005306997767;0.813786535578794
40.850089;1.0443335134760567;0.8331252147116354;0.7975812076121207;-0.4445357326466031;-0.42562997207559944;1.0343817890190754;9.999653659858971;0.8335245859773942;-0.4244559752401755;-0.4244559574290863;0.7250980252457674;0.36940031452767774;0.8137870558341053
40.860089;1.0443332647310641;0.8331246085319053;0.7975809240254026;-0.4445357325194873;-0.42562997251252976;1.034380770833785;9.999646003146875;0.8335242819863412;-0.4244559750289741;-0.42445595762018457;0.7250987386588771;0.3694000851971413;0.8137866601524049
40.870089;1.044333031819942;0.8331239871614178;0.7975805975362428;-0.4445357323933408;-0.42562997296099814;1.0343797312436702;9.99963803240247;0.8335240012243029;-0.42445597484046826;-0.42445595783791745;0.7251004460831261;0.36939984430138234;0.8137871297847783
40.880089;1.0443328161500638;0.8331230346650528;0.7975799279735585;-0.4445346159974966;-0.4256289046245258;1.0343786730600493;9.99962977121427;0.833523747536977;-0.4244559746765144;-0.42445595808122594;0.7251021402738811;0.3693985935989677;0.8137871192454336
40.890089;1.044332618997607;0.8331223865167777;0.7975795256215668;-0.4445346158754347;-0.4256289050974628;1.0343776003607357;9.999621229343099;0.8335235246507172;-0.42445597453878137;-0.42445595834929123;0.7251038145106957;0.3693983345872647;0.813787534921249
40.900089;1.0443334027475053;0.8331223781126892;0.7975789778764518;-0.4445352432155422;-0.4256291143479247;1.0343765181892817;9.99961239660828;0.833523336376893;-0.4244559744285236;-0.42445595864181057;0.7251054618079409;0.3693980681428909;0.813787919833444
40.910089;1.0443332424369849;0.8331217091120504;0.7975785102352247;-0.44453524310371145;-0.42562911484681626;1.034375431664277;9.999603248301943;0.833523186424475;-0.4244559743463809;-0.424455958959011;0.7251070745756395;0.3693977945565199;0.8137882701555654
40.920089;1.0443330971593805;0.8331207140703238;0.7975777108450998;-0.44453412672645803;-0.4256280465621449;1.034375344742554;9.999593755676878;0.8335230771300647;-0.4244559742923776;-0.4244559593014498;0.7251086449372468;0.3693975137642978;0.8137885824802068
40.930089;1.044332963570086;0.8331200279073464;0.7975771906876981;-0.4445341266290631;-0.42562804708808055;1.034374259485052;9.999583895822456;0.8335230083855613;-0.4244559742660695;-0.42445595966950367;0.7251101650690133;0.36939622542166534;0.813788400630975
40.940089;1.0443328392099833;0.8331193347775095;0.7975766493960533;-0.44453412654019675;-0.42562804762719814;1.0343731768346738;9.999573656436258;0.8335229778948076;-0.4244559742667118;-0.4244559600629804;0.7251116276699668;0.3693959288463229;0.8137886312465853
40.950089;1.044332722919438;0.8331186372879512;0.7975760898168917;-0.44453412646064555;-0.4256280481788596;1.0343720979043485;9.999563036266808;0.8335229819213494;-0.4244559742934707;-0.4244559604812744;0.7251130266004554;0.36939562298624734;0.813788819397232
40.960089;1.0443326143098104;0.8331176216688926;0.7975752105184558;-0.4445330101188977;-0.4256269799452968;1.0343710249407256;9.99955204534596;0.8335230157142509;-0.4244559743456999;-0.424455960923692;0.7251143574451614;0.3693953064397705;0.8137889641497028
40.970089;1.0443325126866296;0.8331169261874825;0.7975746203768262;-0.44453301006027895;-0.4256269805199757;1.0343699618924853;9.999540706062898;0.8335230743622957;-0.42445597442303457;-0.4244559613895738;0.7251156178914732;0.3693939777076811;0.8137886111379212
40.980089;1.044333377727431;0.8331168885285128;0.7975739044600024;-0.4445336374692439;-0.425627189869252;1.0343689142416344;9.999529056605857;0.8335231541053157;-0.42445597452512673;-0.4244559618783025;0.7251158077063474;0.36939363571461964;0.8137877775152781
40.990089;1.044333281286758;0.8331162100367928;0.7975732844094238;-0.4445336374358499;-0.4256271904638904;1.03436788826015;9.999517155075885;0.8335232526509696;-0.4244559746513826;-0.42445596238936223;0.7251169280428822;0.3693932800546598;0.8137877919562284
41.000089;1.0443331794249735;0.8331163427884003;0.7975734120258141;-0.44453220394104503;-0.4256258185588066;1.0343668901197762;9.99950508029617;0.83352336834884;-0.42445597480101144;-0.4244559629224972;0.7251179807895114;0.3693929105586828;0.8137877635812251
41.010089;1.0443330656562722;0.8331156894990245;0.7975727550143301;-0.44453220393659915;-0.42562581917028164;1.0343669251365566;9.999492930261459;0.8335234994952491;-0.4244559749731616;-0.4244559634777279;0.7251189685089211;0.36939252678216683;0.81378769193711
41.020089;1.0443329333275577;0.8331150491497596;0.7975720763204933;-0.44453220394752446;-0.4256258197892651;1.0343659971164505;9.999480814620078;0.8335236441185361;-0.4244559751669354;-0.4244559640550482;0.7251198941637333;0.3693911280264259;0.8137871224374696
41.030089;1.0443327755845875;0.833114103680563;0.7975710705692837;-0.444531087701008;-0.4256247516178933;1.0343651079571792;9.999468838801402;0.8335237996497794;-0.42445597538134394;-0.4244559646542723;0.7251207605159031;0.36939071358712827;0.8137869626102516
41.040089;1.0443325858092047;0.8331134864363232;0.7975703445608853;-0.444531087743887;-0.42562475224978846;1.0343642579338952;9.999457091879588;0.8335239626460819;-0.424455975615281;-0.4244559652752615;0.725121569856081;0.3693902829026948;0.8137867585453652
41.050089;1.0443323584920476;0.8331128800922268;0.797569594853704;-0.4445310878024031;-0.42562475288747803;1.0343634464120206;9.999445646065059;0.8335241293685723;-0.42445597586754513;-0.42445596591797563;0.7251223238777448;0.36938983559104793;0.8137865106760378
41.060089;1.0443320896183215;0.833112285606885;0.7975688223247779;-0.44453108787560325;-0.4256247535311748;1.0343626724135555;9.999434563927364;0.8335242968277964;-0.42445597613694497;-0.4244559665822661;0.7251230234475876;0.3693883714076886;0.8137857659782796
41.070089;1.0443327387983137;0.8331120372555291;0.7975676135817789;-0.44453059914127097;-0.425623894148298;1.0343619349227393;9.999423909690744;0.8335244634869892;-0.42445597642241156;-0.4244559672677988;0.7251236686472267;0.3693878902591016;0.8137854336182707
41.080089;1.0443323818052137;0.8331114663601906;0.7975668013038594;-0.4445305992408036;-0.4256238948066898;1.0343612329674063;9.999413758369135;0.8335246295040131;-0.42445597672285423;-0.4244559679740161;0.7251242593221122;0.36938739222754086;0.813785061069132
41.090089;1.0443319815522372;0.8331109039900813;0.7975659731202736;-0.4445305993527057;-0.4256238954741561;1.0343605652823242;9.999404194178856;0.8335247962757769;-0.42445597703689625;-0.4244559686999929;0.7251247957632425;0.36938687739776416;0.8137846495605989
41.100089;1.0443315394236643;0.8331103467854175;0.7975651320033389;-0.44453059947698315;-0.42562389615128104;1.0343609301691163;9.999395297550274;0.8335249657579312;-0.42445597736303725;-0.42445596944435937;0.7251252788517555;0.36938634564891737;0.813784199550648
41.110089;1.0443310566263122;0.8331094743457608;0.7975639776125983;-0.44452948333936065;-0.4256228280406464;1.034360326281113;9.999387131277578;0.8335251404778865;-0.4244559777000564;-0.4244559702054645;0.7251247096000937;0.36938479685266573;0.813782365261858
41.120089;1.0443305343313072;0.8331089183291587;0.7975631209426011;-0.4445294834886836;-0.42562282873591284;1.0343597532382567;9.99937973681188;0.833525323689249;-0.4244559780469835;-0.4244559709816817;0.725125088699341;0.3693842313169602;0.8137818347132082
41.130089;1.0443299741900898;0.8331083588562413;0.7975622618196664;-0.4445294836501463;-0.42562282943872726;1.0343592112299818;9.999373137897066;0.833525518720377;-0.42445597840276134;-0.42445597177157934;0.7251254164326738;0.3693836499059883;0.8137812606976205
41.140089;1.0443293785743861;0.833107792814596;0.7975614033443976;-0.4445294838232534;-0.4256228301478916;1.0343587004050212;9.999367341084467;0.8335257279159349;-0.42445597876616153;-0.4244559725739753;0.7251256927631962;0.36938305383536807;0.8137806415199687
41.150089;1.0443297119592174;0.8331075504926999;0.7975601327881897;-0.44452899518303207;-0.4256219708282106;1.0343582206528945;9.999362335914785;0.8335259520212088;-0.42445597913592314;-0.4244559733881188;0.7251259174502191;0.36938144451623117;0.8137795222378148
41.160089;1.0443290518838555;0.8331069612444401;0.7975592825977986;-0.44452899537785007;-0.4256219715463057;1.0343577717958585;9.999358103780624;0.8335261901023614;-0.4244559795107845;-0.424455974213855;0.725126090439689;0.369380823633369;0.8137788102742228
41.170089;1.0443283591029637;0.8331063566292846;0.7975584405633771;-0.4445289955827106;-0.4256219722664909;1.034357353812888;9.999354627302125;0.8335264399041695;-0.4244559798894311;-0.42445597505136856;0.7251262123157782;0.36938019326798693;0.8137780518347291
41.180089;1.0443276303733462;0.8331057356804722;0.7975576100816214;-0.44452899579688104;-0.4256219729868174;1.0343579666061415;9.999351892511287;0.8335266983686787;-0.42445598027044135;-0.4244559759007217;0.7251262843109895;0.36937955572439296;0.8137772474831958
41.190089;1.0443268623641522;0.8331047820427838;0.7975564906941133;-0.44452787974404473;-0.42562090490803933;1.034357609618432;9.999349889826416;0.8335269617315505;-0.42445598065224344;-0.42445597676176255;0.72512630799696;0.3693789132403818;0.8137763979135987
41.200089;1.0443260523077023;0.8331041331669011;0.7975556926899515;-0.44452787997490445;-0.42562090562289817;1.0343572820539917;9.999348613389621;0.8335272255547024;-0.42445598103314675;-0.42445597763417187;0.7251262847367433;0.36937726792234965;0.8137750502689803
41.210089;1.044325197183098;0.8331034764124801;0.7975549149938861;-0.4445278802138707;-0.42562090633214955;1.0343569839627982;9.99934805877663;0.8335274852115295;-0.4244559814113961;-0.424455978517179;0.7251262152544944;0.3693766216440115;0.8137741145132146
41.220089;1.0443242939966686;0.8331028168999205;0.7975541601860107;-0.44452788046105574;-0.42562090703391253;1.0343567173666277;9.999348223339636;0.8335277364943288;-0.42445598178528726;-0.4244559794092921;0.7251261000793415;0.36937597578166315;0.8137731400540075
41.230089;1.044323341243343;0.8331018427746941;0.7975531273007475;-0.4445267644411453;-0.42561983892933525;1.0343564860528363;9.99934910424822;0.8335279759515424;-0.42445598215341857;-0.4244559803084118;0.7251249400628621;0.36937533123139027;0.8137712400799704
41.240089;1.0443233016025348;0.8331018448917649;0.7975523154534043;-0.4445273921534341;-0.4256200483746183;1.034356294400467;9.999350692609232;0.8335282007738022;-0.42445598251491046;-0.4244559812121309;0.7251247355963945;0.3693736887176348;0.8137697473029092
41.250089;1.0443222537050216;0.8331012096645751;0.7975516470776522;-0.4445273924273007;-0.42562004904639483;1.0343561470120533;9.99935297032965;0.8335284087472998;-0.42445598286939806;-0.42445598211804786;0.7251244855475005;0.369373048945746;0.8137686833667593
41.260089;1.0443211625498943;0.8331005937114533;0.7975510142361792;-0.4445273927112044;-0.4256200497065889;1.0343560490525974;9.999355909586338;0.8335285986728996;-0.4244559832167976;-0.424455983024072;0.7251241878183685;0.369372412573744;0.8137675993117225
41.270089;1.0443200308851255;0.8330996856945323;0.7975501164147116;-0.444526276729562;-0.4256189815568191;1.034357006210384;9.999359470714154;0.8335287705877265;-0.424455983557063;-0.4244559839285545;0.7251238409066614;0.3693717803032459;0.8137665000445573
41.280089;1.0443188605464815;0.833099126123053;0.7975495636626009;-0.4445262770370713;-0.42561898219072913;1.034357024800429;9.99936360103294;0.833528925616316;-0.4244559838901533;-0.4244559848300952;0.7251234444768839;0.36937115331253206;0.8137653904815504
41.290089;1.0443176525444335;0.833098604291926;0.7975490546084669;-0.44452627735838873;-0.4256189828100412;1.034357112237518;9.99936823946682;0.8335290659164593;-0.42445598421609326;-0.4244559857272287;0.7251229988395874;0.36936953378670795;0.8137638224904631
41.300089;1.0443164073860336;0.833097809451793;0.7975482881167729;-0.44452516141801673;-0.4256179146169473;1.0343572769409146;9.99937332469126;0.8335291946723438;-0.4244559845348454;-0.4244559866183349;0.7251225046284195;0.369368924846667;0.8137627111887265
41.310089;1.044315125268654;0.8330973810584578;0.7975478744305246;-0.4445251617703647;-0.4256179152061074;1.0343575275634391;9.999378798603756;0.8335293157222811;-0.4244559848460074;-0.42445598750170527;0.7251219628786081;0.3693683298165676;0.813761610710454
41.320089;1.044313806517531;0.8330970047702566;0.7975475126816748;-0.444525162139615;-0.42561791577986474;1.034357871906697;9.999384606961625;0.8335294327720592;-0.42445598514871885;-0.4244559883755042;0.7251213747712821;0.3693677515904345;0.8137605293409581
41.330089;1.0443134140594657;0.8330973328090913;0.7975470942225157;-0.44452578997155406;-0.42561812509943886;1.034358315736466;9.999390704955962;0.8335295486448153;-0.4244559854418843;-0.4244559892377433;0.7251207408197288;0.3693671925280498;0.8137594755640283
41.340089;1.0443120259121963;0.8330967466678899;0.7975465404070682;-0.44452467409661367;-0.4256170568417279;1.0343588622478201;9.999397063344796;0.83352966478098;-0.4244559857243167;-0.42445599008643686;0.7251200601549577;0.36936565456851667;0.8137580040442826
41.350089;1.044310606530976;0.8330965322072417;0.7975463486868417;-0.44452467451437766;-0.42561705736227806;1.034359512619586;9.999403670775106;0.8335297812963114;-0.4244559859948165;-0.4244559909198106;0.7251193307846586;0.3693651392389846;0.8137570310122437
41.360089;1.0443091591886406;0.8330963723639718;0.7975462158164126;-0.44452467494508024;-0.42561705786269965;1.0343612668780102;9.999410532540201;0.833529897747845;-0.4244559862524833;-0.4244559917364408;0.7251175504442685;0.369364647690032;0.8137552190704846
41.370089;1.0443076882128346;0.833096265990317;0.797546140979573;-0.44452467538678486;-0.4256170583427191;1.034362124251132;9.99941766369282;0.8335300136318237;-0.42445598649696337;-0.42445599253533267;0.7251167167811075;0.36936418079576006;0.8137543567560545
41.380089;1.0443061990265747;0.8330958930687101;0.7975458178481875;-0.4445235595601926;-0.4256159900050172;1.0343630832600985;9.999425079144094;0.8335301280124449;-0.42445598672839824;-0.424455993315915;0.7251158270984891;0.369362739190074;0.813753104615705
41.390089;1.044304697610937;0.8330958841712651;0.7975458496246557;-0.44452356001990934;-0.4256159904448492;1.0343641417571396;9.999432786257078;0.8335302390032896;-0.4244559869473357;-0.4244559940779153;0.7251148787254414;0.36936232333659563;0.8137523750968294
41.400089;1.0443031899795339;0.8330959178169733;0.797545927599373;-0.4445235604877906;-0.42561599086507745;1.0343652969388766;9.999440783433794;0.8335303438836913;-0.4244559871546681;-0.4244559948212859;0.7251138697242137;0.3693619336456934;0.8137517178347337
41.410089;1.0443016821227993;0.8330959894541784;0.7975460469249128;-0.4445235609638842;-0.42561599126604455;1.034366545911799;9.999449063652891;0.8335304396342323;-0.42445598735149914;-0.4244559955462926;0.7251127992622151;0.3693615704806543;0.813751135971987
41.420089;1.0443011418977046;0.8330964286074665;0.7975457885185114;-0.4445230726128503;-0.4256151316123235;1.0343678861628454;9.999457618370464;0.8335305232295843;-0.42445598753893393;-0.4244559962534449;0.7251116677062739;0.36936123409493693;0.8137506331604265
41.430089;1.0442996509421416;0.833096565012533;0.7975459795008414;-0.4445230731061244;-0.4256151319769882;1.034369314981494;9.999466441010613;0.8335305917480182;-0.42445598771794985;-0.4244559969431206;0.725110476578126;0.36935992477311114;0.8137497601838004
41.440089;1.0442981752558889;0.8330967318880825;0.7975462023615334;-0.444523073608833;-0.4256151323251407;1.0343708286271254;9.999475528667885;0.8335306425662962;-0.4244559878896181;-0.42445599761528624;0.7251092283262655;0.36935964311887287;0.813749430386466
41.450089;1.0442967168932886;0.8330969303026308;0.7975464550915929;-0.44452307412231756;-0.42561513265761974;1.0343734217560447;9.999484879028905;0.8335306735082841;-0.4244559880554364;-0.4244559982695347;0.7251079259785693;0.3693593900022738;0.8137491949537139
41.460089;1.0442952769493892;0.8330968443607444;0.7975464319729575;-0.44452195836955577;-0.4256140641774925;1.0343750871614659;9.999494489933173;0.8335306830064888;-0.42445598821719893;-0.424455998905328;0.7251065729477304;0.36935916595935847;0.8137490579670893
41.470089;1.0442938577785172;0.833097109006952;0.7975467384152709;-0.4445219589101549;-0.4256140644805622;1.034376816273218;9.99950436577097;0.8335306701635258;-0.4244559883766065;-0.42445599952229063;0.7251051729955458;0.3693579704928062;0.8137485690450684
41.480089;1.0442924641505182;0.8330974065366694;0.7975470689014388;-0.4445219594666131;-0.42561406477008334;1.0343786001771484;9.999514516789242;0.8335306341274302;-0.42445598853516736;-0.42445600012025975;0.7251027299959159;0.3693578020858057;0.8137477484365214
41.490089;1.0442911027031;0.8330977355477373;0.7975474213943989;-0.4445219600398506;-0.42561406504662785;1.0343804302410178;9.999524946819042;0.8335305731765902;-0.4244559886941367;-0.4244560006990907;0.7251012475176953;0.3693576589057566;0.8137479270126328
41.500089;1.044290742653115;0.8330984276466408;0.7975473778763016;-0.4445214717914293;-0.425613205273705;1.0343822979373718;9.99953564548058;0.8335304846993589;-0.4244559888543165;-0.42445600125867766;0.7250997287133724;0.36935753930316684;0.8137482156935971
41.510089;1.0442894670093061;0.8330988127334434;0.7975477646475722;-0.4445214723989925;-0.4256132055246894;1.0343841947113954;9.999546592434312;0.833530366034999;-0.4244559890161428;-0.42445600179910375;0.725098176549208;0.36935744190662906;0.8137486164215304
41.520089;1.0442882435732332;0.8330992222362906;0.7975481618772265;-0.4445214730229946;-0.42561320576297734;1.034386112329506;9.999557765256483;0.8335302151982006;-0.4244559891799933;-0.42445600232040487;0.7250965939793523;0.36935636571069697;0.8137486771950322
41.530089;1.0442870771797468;0.8330996545461413;0.7975485641267392;-0.4445214736625046;-0.42561320598867064;1.0343890427827729;9.999569143338594;0.8335300310572048;-0.4244559893463502;-0.42445600282232415;0.7250949840059895;0.3693563103383553;0.8137493067533218
41.540089;1.044285971476793;0.8330997915079119;0.7975486621277449;-0.44452035803640294;-0.42561213740418946;1.034390977691072;9.999580707405258;0.8335298132584011;-0.42445598951584673;-0.424456003304587;0.725093349678969;0.3693562762175531;0.8137500501736956
41.550089;1.0442849293345544;0.8331002668594892;0.7975490582365441;-0.44452035870334244;-0.4256121376049394;1.0343929083060894;9.999592437134915;0.8335295619809111;-0.42445598968918546;-0.4244560037672109;0.7250916939753526;0.3693562642635549;0.8137509045385557
41.560089;1.0442839535263082;0.8331007621472649;0.7975494439692072;-0.4445203593817916;-0.425612137793735;1.0343948262593166;9.999604307080853;0.8335292772749133;-0.4244559898668493;-0.4244560042104782;0.7250900197791309;0.3693562753869987;0.813751865378771
41.570089;1.0442830468581141;0.833101274705696;0.7975498143820416;-0.44452036007015877;-0.4256121379712781;1.0343967239424743;9.999616281286805;0.8335289585705343;-0.4244559900487887;-0.4244560046347713;0.7250883301498426;0.3693553101566649;0.8137524733273588
41.580089;1.0442822122146296;0.833101483824795;0.7975498608297553;-0.4445192444869937;-0.42561106934071735;1.034398594063595;9.999628310508582;0.8335286051149337;-0.4244559902343039;-0.42445600504036146;0.725086628477192;0.3693553684152848;0.8137536305110664
41.590089;1.044282414654664;0.8331026719246488;0.7975500751456789;-0.44451987262887366;-0.4256112782581432;1.0344004292597626;9.999640335790275;0.8335282166427065;-0.4244559904222541;-0.4244560054273196;0.7250849180717209;0.36935544917098495;0.8137548773939114
41.600089;1.0442817335988337;0.8331032181253604;0.7975503736500092;-0.4445198733392512;-0.4256112784055619;1.0344022223041154;9.999652297245088;0.8335277932650862;-0.42445599061149764;-0.4244560057955535;0.7250832015625132;0.3693555509670368;0.8137562086218878
41.610089;1.0442811339419888;0.8331037727157998;0.7975506435858556;-0.44451987405515153;-0.4256112785434379;1.034403966450941;9.99966414221684;0.8335273350468536;-0.42445599080115437;-0.42445600614478085;0.7250804807989513;0.36935467211367706;0.8137562741896495
41.620089;1.044280618380265;0.8331040185654884;0.7975505803831047;-0.44451875849488465;-0.42561020987452075;1.0344066554433964;9.999675829341522;0.8335268421139566;-0.4244559909905573;-0.42445600647465936;0.7250787573334159;0.36935481061311765;0.8137577592184354
41.630089;1.0442801897234661;0.8331045903671723;0.797550790437389;-0.44451875921993916;-0.42561020999499743;1.0344082834394337;9.999687328598844;0.833526315025649;-0.42445599117920557;-0.4244560067850883;0.7250770329436635;0.3693549642597042;0.8137593138037232
41.640089;1.044279850620317;0.833105170991052;0.7975509687739915;-0.444518759948147;-0.42561021010819294;1.0344098451469288;9.999698620263347;0.8335257548093187;-0.4244559913668436;-0.4244560070762472;0.7250753095608212;0.36935513098617745;0.813760932799192
41.650089;1.044279602566833;0.8331057601164301;0.7975511140258846;-0.44451876067831364;-0.425610210215354;1.0344113358457943;9.99970969617834;0.833525162749938;-0.4244559915534382;-0.4244560073484165;0.7250735887889309;0.3693553090185882;0.813762611275057
41.660089;1.0442794457708462;0.8331060400604442;0.7975509208805097;-0.4445176451281777;-0.4256091415201435;1.0344127513657342;9.999720560025514;0.8335245405567494;-0.4244559917389203;-0.4244560076019473;0.7250718718716707;0.36935449671262494;0.8137638907898929
41.670089;1.0442793803891632;0.8331066451043818;0.7975509944859257;-0.44451764585877973;-0.42560914161937824;1.0344140882065977;9.999731222946252;0.8335238907663796;-0.4244559919229146;-0.42445600783734444;0.7250701602049419;0.3693546924234207;0.813765674335331
41.680089;1.0442800959884786;0.8331072820468711;0.797550524891431;-0.4445189249831876;-0.4256100851326232;1.0344153434592085;9.999741695807241;0.8335232165214496;-0.424455992104751;-0.4244560080552891;0.7250684555814692;0.36935489449661774;0.813767501903031
41.690089;1.044280216739964;0.8331079047400692;0.7975505162863799;-0.44451892570875867;-0.42561008522989013;1.034416514766072;9.999751983787167;0.833522521048947;-0.42445599228371567;-0.42445600825662877;0.7250667598808731;0.3693551012207006;0.8137693662646602
41.700089;1.0442804322408035;0.8331082205220349;0.797550160163528;-0.4445178101472648;-0.4256090165304578;1.034417600758451;9.999762090265904;0.8335218076688681;-0.4244559924593176;-0.42445600844222503;0.7250650748434988;0.36935431102977884;0.8137708054620761
41.710089;1.044280743150768;0.833108864754555;0.7975500636635693;-0.4445178108615281;-0.425609016631753;1.0344196014009344;9.999772021772483;0.833521080031195;-0.42445599263144507;-0.42445600861265603;0.7250634020147639;0.36935452308144134;0.8137727189026457
41.720089;1.044281149755391;0.8331095212946229;0.7975499236259416;-0.444517811567638;-0.4256090167366189;1.0344205176566104;9.999781783680323;0.8335203422045263;-0.4244559928003402;-0.42445600876815953;0.7250617426570474;0.36935473751174275;0.813774644293076
41.730089;1.0442816516670197;0.8331101916012489;0.797549741215769;-0.44451781226397463;-0.4256090168458134;1.0344213507989122;9.999791376278477;0.8335195986273294;-0.4244559929663712;-0.4244560089088903;0.7250590979836326;0.3693549551880694;0.8137756826808299
41.740089;1.044282247822394;0.833110560530014;0.7975492144771483;-0.4445166966667757;-0.4256079481621315;1.034422101819322;9.999800797038986;0.8335188539555064;-0.42445599312977694;-0.4244560090351621;0.7250574692231464;0.3693551775478228;0.8137776090780174
41.750089;1.044282936885975;0.8331112650723722;0.7975489532026194;-0.44451669733878035;-0.4256079482825269;1.0344227709882294;9.999810043600979;0.8335181131691916;-0.42445599329062605;-0.42445600914748893;0.7250558569915476;0.3693544064149204;0.813779072684154
41.760089;1.0442837174423198;0.8331119906083704;0.7975486563314602;-0.4445166979956953;-0.4256079484095223;1.0344233578902946;9.99981911839807;0.833517381781725;-0.4244559934489749;-0.4244560092464869;0.7250542608805715;0.369354643455489;0.8137809765841078
41.770089;1.0442855496451204;0.8331133901197063;0.7975482147721022;-0.4445173260686148;-0.4256081573018497;1.0344238623668247;9.999828033120453;0.8335166657902043;-0.42445599360499164;-0.4244560093328052;0.7250526795039616;0.3693548896312139;0.813782862831982
41.780089;1.0442865071421599;0.8331138459184734;0.7975475492725232;-0.44451621040562633;-0.4256070886446106;1.0344242856202952;9.999836807826371;0.8335159717171402;-0.4244559937588824;-0.4244560094071103;0.7250511106142816;0.3693551450951916;0.8137847282756894
41.790089;1.0442875484872258;0.833114644375968;0.7975471568066637;-0.4445162110055193;-0.4256070887924666;1.034424630470483;9.999845467925708;0.8335153063847266;-0.42445599391064204;-0.4244560094699519;0.7250495518133059;0.3693554094468594;0.8137865709556695
41.800089;1.044288669594851;0.8331154691170621;0.797546733719521;-0.44451621158439286;-0.42560708894714894;1.0344259007554146;9.999854039119185;0.8335146760668591;-0.4244559940598608;-0.4244560095215509;0.7250480013444022;0.36935468194152515;0.8137879364179302
41.810089;1.044289866089469;0.8331163208582466;0.7975462794411509;-0.4445162121419822;-0.42560708910857836;1.0344261002879067;9.999862541294334;0.8335140861001956;-0.42445599420570096;-0.4244560095617745;0.7250464579293824;0.36935496156271463;0.8137897332425207
41.820089;1.044291134471548;0.8331168824499042;0.7975454893607383;-0.4445150963949013;-0.4256060204786942;1.034426232389468;9.99987099313494;0.833513541435397;-0.424455994346952;-0.42445600959021174;0.7250449204996738;0.36935524712916173;0.8137915088062269
41.830089;1.0442924730689775;0.8331177872780228;0.7975449698614643;-0.4445150969101852;-0.42560602065394154;1.0344263001101783;9.999879423455978;0.8335130470120246;-0.42445599448218535;-0.42445600960618923;0.725043388306501;0.3693555373550783;0.8137932645109055
41.840089;1.0442938815352063;0.8331187164309715;0.7975444168007191;-0.4445150974053308;-0.42560602083628124;1.0344263059564667;9.999887874573385;0.8335126072408647;-0.4244559946099904;-0.4244560096089917;0.725041860467438;0.36935583082071954;0.8137950019231047
41.850089;1.0442953601561644;0.8331196679250112;0.7975438310856754;-0.444515097881349;-0.42560602102575396;1.0344262517971157;9.999896399616164;0.8335122255675108;-0.4244559947291223;-0.42445600959832647;0.7250403352564235;0.369355126028412;0.8137962685330115
41.860089;1.0442978721240135;0.8331209734596428;0.7975428000729304;-0.44451460948585353;-0.42560516118195163;1.0344261398637355;9.999905056026336;0.8335119047830966;-0.4244559948385334;-0.42445600957452523;0.7250378101893553;0.3693554214041308;0.8137970813980594
41.870089;1.0442994956103275;0.8331219636394535;0.7975421577142519;-0.4445146099265285;-0.42560516138542237;1.0344259736823198;9.999913894258084;0.8335116470192566;-0.42445599493742253;-0.42445600953821194;0.7250362825612117;0.36935571510204074;0.8137987671823017
41.880089;1.0443011937626188;0.8331229707411716;0.7975414932693149;-0.44451461035138323;-0.4256051615952145;1.0344257581093428;9.99992294691477;0.833511453257648;-0.4244559950252991;-0.4244560094898471;0.725034749766676;0.36935600495498844;0.8138004315753483
41.890089;1.0443029662054573;0.8331239937395174;0.7975408111120698;-0.444514610762063;-0.4256051618101772;1.0344264990910217;9.999932221974127;0.8335113236174082;-0.4244559951018499;-0.4244560094296812;0.7250332094595372;0.3693552887645073;0.8138016156376585
41.900089;1.0443048115855855;0.8331247146084797;0.7975398123098965;-0.44451349487591274;-0.4256040932306093;1.034426203965306;9.999941704934153;0.8335112581934531;-0.42445599516674154;-0.42445600935802574;0.7250316595578197;0.3693555644812645;0.8138032214368512
41.910089;1.0443067284448388;0.8331257667614206;0.7975391101662133;-0.44451349526363776;-0.42560409345167854;1.0344258820305965;9.999951367758392;0.8335112574215446;-0.4244559952197671;-0.42445600927544086;0.7250300983000736;0.36935582988555243;0.8138047898989634
41.920089;1.0443087152626376;0.8331268317832208;0.7975384081133614;-0.4445134956425578;-0.4256040936742326;1.0344255442245176;9.999961175637987;0.833511322142167;-0.42445599526106775;-0.42445600918277604;0.7250285247225821;0.36935608229764283;0.8138063171476801
41.930089;1.044310770017987;0.8331279081783216;0.7975377138268525;-0.44451349601449797;-0.42560409389749065;1.0344252016829811;9.999971093022834;0.8335114534416522;-0.4244559952910208;-0.4244560090810842;0.7250269389700071;0.3693563189107827;0.8138078007414408
41.940089;1.0443128900456897;0.8331286771454851;0.7975367306668367;-0.4445123800969847;-0.42560302532265515;1.0344248643991738;9.999981088312628;0.8335116519788397;-0.4244559953100574;-0.4244560089714852;0.7250253419034575;0.3693555372928881;0.8138087856830152
41.950089;1.044316034258453;0.8331304231164345;0.7975359605658829;-0.4445130078885033;-0.42560323430332064;1.0344245408584498;9.999991134637137;0.8335119171075895;-0.42445599531860445;-0.42445600885519935;0.7250237348468459;0.369355735565476;0.8138101791515301
41.960089;1.044318276039515;0.8331315270436133;0.7975353277136985;-0.4445130082504531;-0.42560323452732257;1.034424237858245;10.00000121064759;0.8335122462962296;-0.4244559953170539;-0.4244560087336;0.7250221199733192;0.36935591241514676;0.8138115258543499
41.970089;1.0443205750031945;0.8331326403052598;0.7975347256208805;-0.4445130086117101;-0.4256032347523833;1.0344239600853846;10.000011297145594;0.8335126352260577;-0.4244559953057409;-0.4244560086079693;0.7250205005036525;0.3693560669260354;0.8138128240510393
41.980089;1.0443229288685372;0.8331334457547789;0.7975338554648452;-0.44451189268776803;-0.42560216618053576;1.034424710606301;10.000021370327781;0.8335130785745191;-0.4244559952849927;-0.42445600847922427;0.7250188802695315;0.3693561982052702;0.813814072520686
41.990089;1.0443253349819912;0.8331345775670495;0.797533329755352;-0.44451189305091976;-0.42560216640866133;1.0344244923240014;10.000031404535408;0.8335135707740796;-0.42445599525517314;-0.4244560083480103;0.7250162630457493;0.36935530531828614;0.8138139255168271
42.000089;1.0443277909483486;0.8331357186116998;0.7975328501462855;-0.44451189341696934;-0.4256021666388202;1.0344243090153604;10.000041381543388;0.8335141061054506;-0.4244559952165374;-0.42445600821497853;0.7250146521206218;0.36935538779784804;0.8138150719971956
42.010089;1.0443302955399192;0.8331379854786533;0.7975334906476406;-0.44451157658622137;-0.42560186316409687;1.0344241651949015;10.00005128916225;0.8335146783847954;-0.4244559951690205;-0.4244560080809385;0.7250130505664325;0.3693554461230039;0.8138161656702236
42.020089;1.0443328489568022;0.8331388280672731;0.7975328146608225;-0.44451046067658945;-0.425600794600759;1.03442406502308;10.00006111074825;0.8335152806322347;-0.4244559951121943;-0.4244560079468551;0.7250114621222881;0.3693554817212714;0.8138172051081503
42.030089;1.0443354528912085;0.8331399956678303;0.7975325027880903;-0.4445104610590531;-0.4256007948379674;1.034424011526864;10.000070823263828;0.833515904778542;-0.4244559950454235;-0.42445600781375104;0.7250098917590304;0.36935549666885326;0.8138181890288055
42.040089;1.0443390721202628;0.8331418198624253;0.7975321445187418;-0.44451108887438345;-0.4256010038340719;1.0344240071059694;10.000080405072321;0.8335165417431781;-0.42445599496811687;-0.42445600768268354;0.725008345199637;0.3693544932600545;0.8138186627985544
42.050089;1.0443417859581834;0.8331429958793074;0.7975319676829439;-0.44451108927197097;-0.4256010040753302;1.034424054311922;10.000089842880437;0.8335171818938747;-0.424455994879911;-0.42445600755486057;0.7250068276975149;0.36935447371459373;0.8138195347232267
42.060089;1.0443445592199256;0.8331438537506715;0.7975315622187472;-0.4445099733908494;-0.425599935520678;1.0344241554831233;10.000099133353116;0.8335178155068909;-0.42445599478075013;-0.42445600743158973;0.7250053433618838;0.3693544402111819;0.8138203527989077
42.070089;1.0443473942210049;0.833145023361174;0.7975315395134935;-0.44450997380416385;-0.42559993576715105;1.0344243119723127;10.00010828010144;0.8335184333707629;-0.42445599467084444;-0.42445600731400657;0.7250038958213252;0.36935439493540073;0.8138211201477997
42.080089;1.0443502921128869;0.8331461826494551;0.7975315984137464;-0.4445099742246466;-0.4255999360160999;1.0344255244006886;10.000117291232089;0.8335190276487439;-0.4244559945505554;-0.4244560072029008;0.7250024890798429;0.3693543399355368;0.8138218401429759
42.090089;1.0443532527120518;0.8331473268942818;0.7975317404265228;-0.4445099746511099;-0.42559993626682263;1.0344257932333634;10.000126177531564;0.8335195926198486;-0.4244559944203912;-0.42445600709861536;0.7250011272271925;0.3693532770350641;0.8138220614546059
42.100089;1.04435627510883;0.8331481347665678;0.7975316625288335;-0.4445088587950379;-0.4255988677200504;1.0344261189313544;10.000134946074729;0.8335201247505155;-0.42445599428099595;-0.4244560070008994;0.724999813581568;0.36935320806230987;0.813822693437282
42.110089;1.044359358216925;0.8331492375383515;0.797531971764052;-0.44450885922742167;-0.42559886797160296;1.0344265021613033;10.00014359412891;0.8335206219095685;-0.424455994132831;-0.42445600690894275;0.7249985504242058;0.36935313527745733;0.8138232828429042
42.120089;1.044362500891844;0.8331503160318608;0.7975323626099915;-0.44450885965913917;-0.4255988682222135;1.0344269435886186;10.000152110724388;0.8335210824769879;-0.42445599397577144;-0.42445600682160767;0.7249963391428388;0.3693530615469448;0.8138229386101393
42.130089;1.0443666641887288;0.8331520202562568;0.7975327201870279;-0.4445094875112369;-0.4255990772273852;1.0344274427354807;10.000160482669486;0.8335215050895329;-0.42445599380917737;-0.42445600673756007;0.7249951802605133;0.3693519900510376;0.8138229877986922
42.140089;1.0443699242006537;0.8331527310887553;0.7975329589078041;-0.4445083716472485;-0.4255980086750529;1.0344279972067885;10.000168701639579;0.8335218889087989;-0.42445599363234277;-0.4244560066552541;0.724994073603087;0.3693519238199625;0.8138234447439439
42.150089;1.0443732434709792;0.8331537349343674;0.7975335705426594;-0.44450837206436805;-0.4255980089174738;1.0344286033631067;10.000176768647592;0.8335222339397388;-0.4244559934447742;-0.4244560065729985;0.7249930186562;0.3693518655029674;0.8138238520350887
42.160089;1.0443766224208682;0.8331547164703789;0.7975342486311066;-0.44450837247349534;-0.42559800915536344;1.034429257460939;10.000184688059258;0.8335225407641322;-0.424455993246251;-0.42445600648916504;0.7249920148520934;0.36935181747358714;0.8138242054069635
42.170089;1.0443800601064286;0.8331556777847506;0.7975349916263896;-0.44450837287365774;-0.42559800938797276;1.0344309566392513;10.000192459295159;0.8335228097171111;-0.4244559930368915;-0.42445600640238296;0.7249910616321841;0.3693517820895617;0.8138244997905865
42.180089;1.044383553920418;0.8331566207343082;0.7975357984425797;-0.44450837326410814;-0.42559800961429933;1.0344316997530978;10.000200079190327;0.8335230405252427;-0.42445599281721386;-0.424456006311587;0.7249901581056012;0.36935076181477927;0.8138242759406268
42.190089;1.0443871005678467;0.8331572300714553;0.7975363644484752;-0.44450725735645613;-0.4255969410344736;1.034432487209399;10.00020754575097;0.8335232326670107;-0.4244559925881179;-0.42445600621588087;0.7249893026957986;0.36935075909520376;0.8138244367525356
42.200089;1.0443906970823003;0.8331581430107987;0.7975372965044234;-0.44450725772586014;-0.425596941243602;1.0344333200835774;10.000214855234413;0.8335233857802746;-0.42445599235072956;-0.4244560061142948;0.7249884933429579;0.3693507762703767;0.8138245239850995
42.210089;1.0443943411562988;0.8331590462557021;0.7975382908845324;-0.44450725808438246;-0.4255969414410595;1.0344341998558986;10.0002220023312;0.8335234999273604;-0.42445599210611584;-0.42445600600556205;0.7249877280691016;0.36935081551461313;0.8138245343172116
42.220089;1.044398031101317;0.8331599444357082;0.7975393474943857;-0.44450725843184774;-0.4255969416244791;1.0344351287627718;10.000228985266427;0.83352357593928;-0.42445599185512756;-0.424456005888021;0.7249870054897678;0.3693508785890946;0.8138244653526082
42.230089;1.044402727192154;0.8331611763509639;0.7975400503988258;-0.44450676989997884;-0.4255960817487541;1.0344361096596826;10.000235806766835;0.8335236156811056;-0.4244559915984005;-0.42445600575981535;0.7249863249141179;0.36934996681208765;0.8138238610954444
42.240089;1.0444065032261824;0.8331620794407202;0.7975412284565216;-0.44450677022346013;-0.4255960818974494;1.0344371450285326;10.00024247262181;0.8335236217457656;-0.42445599133628625;-0.4244560056193232;0.7249856857657633;0.3693500814306072;0.8138236274839917
42.250089;1.0444103181675686;0.833162991521078;0.7975424655545708;-0.4445067705334945;-0.4255960820262196;1.0344382356775215;10.000248993737168;0.8335235966621468;-0.42445599106891113;-0.4244560054653178;0.7249850866713122;0.36935022377679577;0.8138233088209169
42.260089;1.0444141691584516;0.833163915715031;0.7975437613421006;-0.4445067708292462;-0.42559608213383576;1.0344403800912674;10.000255386631544;0.8335235424277487;-0.42445599079655766;-0.424456005296639;0.724983524915792;0.36935039494756267;0.8138220119688999
42.270089;1.0444180534811403;0.8331645379079388;0.7975448122684997;-0.4445056548214791;-0.4255950134207197;1.0344415754093788;10.000261667307434;0.833523460843411;-0.42445599051998795;-0.42445600511184484;0.7249829967963487;0.36935059552215604;0.8138215167217676
42.280089;1.0444219680831945;0.833165495844664;0.7975462262227387;-0.44450565508823175;-0.42559501348305084;1.0344428191665511;10.000267843249354;0.833523354077645;-0.4244559902403558;-0.42445600490931445;0.7249824986178183;0.3693498257310389;0.8138204764814546
42.290089;1.044425909178659;0.8331664755283582;0.7975477005733917;-0.4445056553414338;-0.4255950135216773;1.0344441098603345;10.000273909194922;0.8335232244955612;-0.42445598995888073;-0.4244560046876023;0.7249820273456322;0.36935008586697887;0.8138197984593303
42.300089;1.0444298717422256;0.8331674799215735;0.7975492369567455;-0.4445056555824353;-0.42559501353641394;1.0344454463646962;10.000279848782668;0.8335230739459942;-0.4244559896765936;-0.4244560044456085;0.7249815807386342;0.369350376522204;0.8138190292951505
42.310089;1.0444338489909901;0.8331681943692614;0.7975505329959468;-0.44450453952418123;-0.4255939447287968;1.034446827348267;10.000285640633825;0.8335229033585521;-0.4244559893942135;-0.4244560041826114;0.7249811574294432;0.3693506985502792;0.8138181714627192
42.320089;1.0444387947692466;0.8331699059436412;0.7975520853778948;-0.4445051671643349;-0.4255941534512181;1.034448250901725;10.000291264013073;0.8335227125793535;-0.42445598911204696;-0.4244560038984207;0.7249807570060881;0.36935105309238;0.8138172292924504
42.330089;1.0444427775536531;0.8331709961379342;0.7975538135395602;-0.44450516738055973;-0.4255941533953576;1.0344497143557752;10.000296703469758;0.8335225003945435;-0.4244559888298776;-0.42445600359360947;0.7249803800765215;0.36935044183218685;0.8138157539644407
42.340089;1.0444467533005115;0.833172115315345;0.7975556061032129;-0.4445051675925218;-0.4255941533171477;1.0344512148236078;10.000301951126865;0.8335222650459265;-0.42445598854701566;-0.42445600326957966;0.7249800281207214;0.36935086695369423;0.8138146585589503
42.350089;1.0444507179534583;0.833172944673915;0.797557158476904;-0.4445040515118331;-0.425593084419257;1.034452750195048;10.000307006394292;0.8335220046618027;-0.4244559882626061;-0.4244560029283087;0.7249797029392779;0.3693513305749294;0.8138134944506732
42.360089;1.0444546693041243;0.833174116153489;0.7975590759298767;-0.44450405172006047;-0.42559308430060844;1.0344553194401314;10.000311879141872;0.8335217174113183;-0.42445598797591694;-0.42445600257190125;0.7249794061464295;0.36935183421623136;0.8138122668906141
