time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.370089;1.0444586064629604;0.8331753086988436;0.7975610512954208;-0.44450405192908193;-0.425593084164605;1.0344569219758757;10.000316587803347;0.8335214020268767;-0.42445598768639387;-0.4244560022021631;0.7249791391212952;0.3693523786189347;0.8138109810644065
42.380089;1.0444625282878501;0.8331765170039463;0.7975630803854723;-0.44450405214126776;-0.42559308401368706;1.0344585569866007;10.000321144118875;0.8335210581589757;-0.42445598739363805;-0.4244560018203658;0.7249789031599873;0.36935196371271073;0.8138091880152946
42.390089;1.044466432241167;0.8331777354393416;0.7975651586881912;-0.4445040523593144;-0.42559308385070543;1.0344602234050657;10.000325542130922;0.8335206859889339;-0.42445598709746646;-0.42445600142732776;0.7249776994428642;0.3693525885627465;0.8138069088404156
42.400089;1.0444703149044858;0.8331786418580078;0.7975669771214988;-0.44450293629579096;-0.4255920148801062;1.0344619201654635;10.000329765127695;0.8335202859618225;-0.42445598679812746;-0.42445600102375225;0.7249775288108935;0.3693532512600565;0.8138054751225081
42.410089;1.0444741733389273;0.8331798664538421;0.7975691366041398;-0.4445029365328161;-0.4255920147021821;1.0344636463899608;10.000333801276353;0.8335198587240333;-0.4244559864964092;-0.4244560006105913;0.7249773916675114;0.36935394886677275;0.8138039986435845
42.420089;1.0444789680184725;0.8331817390253335;0.7975712153037908;-0.44450356419770515;-0.42559222327571294;1.0344654014872638;10.000337654841346;0.8335194047154793;-0.42445598619333785;-0.42445600018916974;0.7249772883066943;0.3693546776424026;0.8138024821212736
42.430089;1.0444827755462955;0.8331829534936576;0.7975734298804227;-0.44450356446104594;-0.4255922230940947;1.0344671842372393;10.000341346523781;0.8335189240949834;-0.42445598588985994;-0.42445599976107434;0.724977219555804;0.3693544333942842;0.8138004745795353
42.440089;1.044486560008915;0.8331838393318783;0.7975753600568;-0.4445024484491334;-0.4255911541149899;1.0344689914350362;10.000344902844123;0.8335184172832903;-0.42445598558668657;-0.4244559993280667;0.7249771873400259;0.3693552116115794;0.8137988870733817
42.450089;1.0444903246595316;0.8331850269224019;0.7975776091078405;-0.444502448746056;-0.4255911539369707;1.0344708184283655;10.000348344418288;0.8335178854743507;-0.4244559852840838;-0.42445599889198354;0.7249771947416983;0.3693560076230007;0.813797268725626
42.460089;1.044494073158211;0.8331861956723677;0.7975798700236717;-0.4445024490619948;-0.4255911537620911;1.0344736609224292;10.000351686012776;0.8335173307661172;-0.4244559849819491;-0.4244559984545922;0.7249772455325579;0.36935681712685786;0.8137956217327126
42.470089;1.0444978090654964;0.833187343051497;0.7975821393797561;-0.4445024493971484;-0.4255911535909923;1.0344755154990832;10.000354946394358;0.8335167558424363;-0.4244559846801779;-0.42445599801765344;0.7249773437873324;0.3693576366919349;0.8137939474146525
42.480089;1.0445015353403455;0.8331881500441054;0.7975841090753979;-0.4445013334596825;-0.4255900846257186;1.0344773789939872;10.000358153995379;0.8335161634524241;-0.4244559843788193;-0.4244559975830228;0.7249774937260783;0.3693574637456175;0.8137917930848234
42.490089;1.0445052541976607;0.8331892495593316;0.7975863810349119;-0.44450133383077556;-0.4255900844644514;1.0344792482293177;10.000361342055275;0.8335155559148475;-0.424455984078097;-0.4244559971524544;0.7249776993720776;0.36935829624277755;0.8137900684385242
42.500089;1.0445089675692019;0.833190323053152;0.7975886454553383;-0.4445013342182751;-0.42559008430903683;1.0344811201472357;10.000364539767917;0.8335149349140734;-0.424455983778355;-0.42445599672729467;0.7249779641364518;0.3693591323808868;0.8137883220608849
42.510089;1.0445126772322282;0.8331913692711475;0.7975908962711887;-0.44450133462110664;-0.42559008415971405;1.0344829922392547;10.00036777006962;0.8335143018827819;-0.42445598347975194;-0.42445599630827346;0.7249782907447923;0.3693599705073919;0.8137865567363377
42.520089;1.044517345925037;0.8331930379077888;0.7975930163532206;-0.4445019624514422;-0.425590292770638;1.0344848632952612;10.000371051335755;0.8335136585560278;-0.42445598318212074;-0.4244559958954586;0.7249786814062357;0.3693608091342842;0.813784775171567
42.530089;1.0445210489442696;0.8331937085711758;0.797594919536114;-0.4445008465892708;-0.4255892238354765;1.034486733512268;10.000374391945662;0.8335130072455803;-0.4244559828853196;-0.42445599548843976;0.7249781377652407;0.3693606468412873;0.813781634996844
42.540089;1.0445247456885958;0.8331946653160401;0.797597097647143;-0.44450084703147813;-0.42558922370618685;1.034488604001893;10.000377784776367;0.8335123507952997;-0.4244559825895809;-0.4244559950865188;0.7249786607656534;0.3693614819942293;0.813779829108507
42.550089;1.0445284323496695;0.8331955895371127;0.7975992439327647;-0.44450084748503194;-0.42558922358433166;1.0344914765482633;10.000381214179907;0.8335116920330337;-0.42445598229554166;-0.4244559946888002;0.7249792509760081;0.369362312518603;0.8137780164011846
42.560089;1.0445321041497166;0.8331964802181427;0.7976013560833646;-0.4445008479488651;-0.42558922347026645;1.034493353089681;10.00038467149755;0.8335110329649544;-0.42445598200423035;-0.4244559942943545;0.7249799090078051;0.3693631361184686;0.8137762015981634
42.570089;1.0445357553814414;0.8331970204115129;0.7976031284669481;-0.44449973212945865;-0.42558815456569526;1.034495234897559;10.000388163329562;0.8335103744220327;-0.424455981717036;-0.42445599390240313;0.7249806351772864;0.3693639508308474;0.81377438984068
42.580089;1.0445393796226923;0.8331978460798763;0.7976051669935641;-0.4444997326099834;-0.42558815446872955;1.0344971224805657;10.000391700963613;0.8335097163337966;-0.42445598143547575;-0.4244559935124019;0.7249814287531388;0.36936475527939533;0.8137725860247432
42.590089;1.0445429709695688;0.8331986418412741;0.7976071669911362;-0.44449973309698326;-0.4255881543812314;1.0344990159451335;10.000395285551159;0.8335090587459024;-0.4244559811607498;-0.424455993124122;0.7249822877357087;0.36936454848251304;0.8137703401429724
42.600089;1.0445465255129307;0.8331994091253548;0.7976091278797495;-0.44449973358908096;-0.42558815430406916;1.034500914893007;10.00039891121518;0.8335084033424158;-0.4244559808933174;-0.4244559927378064;0.72498320922644;0.36936532966581875;0.813768562394157
42.610089;1.0445510033992225;0.8332008002713224;0.7976109379461289;-0.44450036149578553;-0.4255883629916721;1.0345028182183276;10.000402576923765;0.8335077539983003;-0.42445598063284684;-0.42445599235426107;0.7249841899674838;0.36936609812229687;0.8137667998316428
42.620089;1.0445544800091082;0.8332011979058379;0.7976125161799037;-0.44449924569984717;-0.42558729413937857;1.0345047244251107;10.000406286875943;0.8335071158947953;-0.42445598037844307;-0.42445599197478484;0.7249852268602215;0.3693668529401956;0.8137650528160512
42.630089;1.0445579163616985;0.8332018894350351;0.7976143586667052;-0.44449924619734454;-0.42558729409912655;1.034506631888102;10.000410042053419;0.833506494629668;-0.4244559801289006;-0.4244559916009973;0.7249863172260202;0.36936759291992854;0.8137633218456664
42.640089;1.0445613112575687;0.8332025596162698;0.797616161564249;-0.44449924669308843;-0.4255872940728148;1.0345085385905648;10.000413835455852;0.8335058959082853;-0.424455979883025;-0.4244559912345462;0.7249874587555057;0.36936731688290525;0.8137611536622256
42.650089;1.0445646637000936;0.8332032100645523;0.7976179248049514;-0.44449924718499745;-0.425587294061175;1.0345114418057153;10.00041765420095;0.8335053253042034;-0.424455979639801;-0.424455990876896;0.7249886494099579;0.3693680239420732;0.8137594560371951
42.660089;1.0445679735142077;0.8332035245511537;0.7976193454023189;-0.4444981313776903;-0.42558622526611506;1.03451333808547;10.00042148320698;0.8335047880418851;-0.42445597939822655;-0.42445599052948524;0.7249898869825243;0.36936871338126465;0.8137577735050152
42.670089;1.0445712417477133;0.8332041374988877;0.7976210322421261;-0.4444981318561284;-0.42558622528626555;1.034515223305622;10.000425306106425;0.8335042887388197;-0.42445597915714967;-0.42445599019398583;0.7249901681478598;0.369369384436697;0.8137552123317803
42.680089;1.044574470558072;0.8332047313430074;0.7976226835190552;-0.4444981323257341;-0.42558622532380763;1.034517092742889;10.000429105174938;0.8335038309817954;-0.42445597891533104;-0.42445598987232425;0.7249914879710697;0.3693700364034073;0.8137535517121215
42.690089;1.0445776626139918;0.8332053065088458;0.7976243020874745;-0.4444981327856444;-0.42558622537963986;1.0345189417877476;10.000432862644654;0.8335034170252782;-0.424455978671651;-0.42445598956650277;0.7249928405355366;0.36936966898264356;0.8137514438411511
42.700089;1.0445808202969178;0.8332055472646688;0.7976255883484377;-0.4444970169418384;-0.425585156655457;1.034520766660877;10.000436562491444;0.8335030476405383;-0.4244559784252609;-0.42445598927841044;0.7249942199355127;0.3693702824686528;0.8137497933905851
42.710089;1.044584907097232;0.8332067407231704;0.7976270428718181;-0.4444976447880451;-0.42558536550198856;1.0345225638764042;10.000440191416326;0.8335027220259956;-0.42445597817551006;-0.4244559890097065;0.7249956205819506;0.3693708775223637;0.813748143083036
42.720089;1.0445879998555965;0.8332072692254638;0.7976285887443838;-0.44449764521447266;-0.4255853656150252;1.0345243297903295;10.000443739434253;0.8335024382223319;-0.42445597792185197;-0.4244559887616846;0.7249970368424069;0.3693714547368936;0.8137464901122006
42.730089;1.0445910602348432;0.8332077848681447;0.7976301179571278;-0.44449764562782473;-0.4255853657473914;1.0345260618398706;10.000447199369283;0.8335021940953811;-0.4244559776639096;-0.4244559885352555;0.7249984630860136;0.36937201437522366;0.8137448328295587
42.740089;1.0445940872048847;0.8332082883991618;0.7976316336292462;-0.4444976460271915;-0.42558536589925433;1.0345277591380357;10.000450565406402;0.8335019881695074;-0.4244559774015305;-0.42445598833108683;0.7249998943979767;0.3693715562831854;0.8137427166432488
42.750089;1.044597079394924;0.833208462675232;0.797632835043879;-0.44449653011764995;-0.42558429727208685;1.0345304202888237;10.000453830660827;0.8335018199954723;-0.42445597713472144;-0.4244559881495161;0.7250013267819587;0.36937207995358134;0.8137410490193745
42.760089;1.0446000350810267;0.8332089411417346;0.7976343319353396;-0.44449653048787274;-0.4255842974646653;1.034532041624333;10.000456979493444;0.833501690279717;-0.42445597686357295;-0.4244559879902932;0.7250027563846718;0.36937258475136997;0.8137393757562833
42.770089;1.0446029516618136;0.8332094048034218;0.7976358218802643;-0.4444965308431351;-0.42558429767941314;1.0345336188091123;10.00045998094338;0.8335016008542492;-0.42445597658836276;-0.42445598785266103;0.7250041784802677;0.3693730699740429;0.813737696617604
42.780089;1.0446058253082935;0.8332098517718705;0.7976373056578415;-0.4444965311829496;-0.4255842979176593;1.03453514913976;10.000462795756917;0.8335015543518787;-0.4244559763098225;-0.4244559877357186;0.7250055869713957;0.3693735347531304;0.8137360108879941
42.790089;1.0446086511522685;0.8332099633204395;0.7976384807693693;-0.4444954152122959;-0.4255832293811475;1.0345366314924862;10.000465388615602;0.8335015539248201;-0.42445597602929164;-0.4244559876385496;0.7250069747282647;0.3693739782176673;0.8137343170054453
42.800089;1.0446114241483633;0.8332103725638859;0.7976399567760074;-0.44449541551960403;-0.4255832296675221;1.0345380646169333;10.000467732028977;0.8335016035537344;-0.42445597574870125;-0.42445598756008207;0.7250083343551365;0.36937339990802165;0.8137321590612144
42.810089;1.0446141405014362;0.833210761387763;0.7976414333575937;-0.4444954158101667;-0.42558322997693515;1.0345394458331099;10.000469807855719;0.833501708161633;-0.42445597547048924;-0.4244559874990185;0.7250096588707574;0.3693738000265628;0.8137304429544635
42.820089;1.0446177605452929;0.8332117807477172;0.797642803630871;-0.4444960434896309;-0.4255834390603721;1.0345407715194082;10.000471612716883;0.8335018727381877;-0.4244559751972894;-0.42445598745391905;0.7250099421440308;0.36937417927429317;0.8137278221461709
42.830089;1.0446203609462466;0.8332121298655208;0.7976442950620266;-0.4444960437475155;-0.42558343941217897;1.0345420387609918;10.000473157497657;0.83350210127888;-0.4244559749315379;-0.42445598742337076;0.7250111789715189;0.36937453850714175;0.8137260773268644
42.840089;1.044622905763096;0.833212144549866;0.7976454964751505;-0.44449492769478693;-0.42558237098393137;1.0345432461530697;10.000474454006905;0.8335023962951489;-0.4244559746753945;-0.4244559874060899;0.7250123651572915;0.3693748786390641;0.8137243153703374
42.850089;1.0446253981587224;0.8332124612896401;0.7976470176732771;-0.44449492792356016;-0.4255823713718981;1.0345443937232797;10.00047550511448;0.8335027589399417;-0.4244559744307553;-0.42445598740085966;0.7250134979971918;0.3693742007447175;0.8137220791856072
42.860089;1.0446278412599328;0.8332127637729277;0.7976485557033519;-0.44449492813924196;-0.42558237177535263;1.0345464830350157;10.000476312061073;0.8335031893068412;-0.42445597419914227;-0.424455987406438;0.7250145763817665;0.36937450608488215;0.8137202731083455
42.870089;1.0446302371842668;0.8332130513054105;0.7976501103399168;-0.4444949283425224;-0.42558237219290107;1.0345475170986278;10.0004768831079;0.8335036866105754;-0.4244559739818213;-0.4244559874214514;0.7250155998794074;0.36937479603458706;0.8137184405302548
42.880089;1.0446325866490318;0.8332133225260407;0.7976516810916597;-0.4444949285336152;-0.4255823726234936;1.0345484999969914;10.00047723281095;0.8335042498149032;-0.42445597378015476;-0.42445598744427204;0.7250165678452553;0.3693750719250709;0.8137165801387326
42.890089;1.044634889197733;0.8332132593450319;0.7976529635893027;-0.4444938124170158;-0.42558130426708823;1.0345494367429615;10.000477378017493;0.8335048784292626;-0.4244559735957367;-0.4244559874730936;0.7250174792954011;0.36937533493321706;0.8137146918081205
42.900089;1.0446371438535482;0.8332134960734469;0.7976545641842374;-0.4444938125841926;-0.4255813047204231;1.0345503329861387;10.000477333421347;0.8335055724847632;-0.42445597343017005;-0.42445598750618774;0.7250183330349985;0.36937558612746835;0.8137127758730158
42.910089;1.0446393498716757;0.8332137158675696;0.7976561776446894;-0.44449381274041;-0.42558130518300236;1.034551194472704;10.000477112544592;0.8335063318637342;-0.42445597328478707;-0.42445598754207037;0.7250191281157767;0.3693748264156339;0.8137103789614811
42.920089;1.044642469308552;0.833214570164805;0.797657690710017;-0.44449444029010365;-0.4255815144049397;1.034552026607465;10.000476730517615;0.8335071557446615;-0.42445597316062794;-0.42445598757960484;0.7250198646081204;0.36937505634532974;0.8137084101249463
42.930089;1.0446445795814647;0.8332144403969411;0.7976590203628032;-0.44449332413091003;-0.42558044608242607;1.0345528340444479;10.00047619679966;0.8335080427142195;-0.42445597305855726;-0.4244559876180538;0.7250205437394679;0.36937527601362996;0.8137064177510241
42.940089;1.0446466443271014;0.8332146130586369;0.7976606609263384;-0.44449332425997257;-0.42558044656351174;1.0345536204453583;10.000475504619144;0.8335089912119168;-0.42445597297920645;-0.4244559876569375;0.725021167219681;0.3693754851022025;0.8137044049987451
42.950089;1.044648664308437;0.8332147733987154;0.7976623081559651;-0.44449332438058115;-0.4255804470471355;1.034554388309162;10.000474629286094;0.8335099990112321;-0.4244559729228732;-0.42445598769597387;0.7250217363412902;0.36937568293264045;0.8137023753442018
42.960089;1.0446506386047196;0.8332149247176636;0.7976639627876327;-0.44449332449243983;-0.42558044753136287;1.0345561386780897;10.000473532126271;0.8335110620767243;-0.4244559728896619;-0.42445598773525345;0.7250212512892874;0.36937486863664654;0.8136989870447374
42.970089;1.0446525655516972;0.8332150697450649;0.7976656257583439;-0.44449332459535035;-0.42558044801451006;1.0345568712818167;10.000472164875648;0.8335121749554114;-0.42445597287974507;-0.4244559877753341;0.7250217110138119;0.36937504149550526;0.8136969325644545
42.980089;1.0446544439744199;0.8332148929134364;0.7976669928383661;-0.44449220839274495;-0.42557937969597553;1.0345575851070452;10.000470479290257;0.833513332643803;-0.4244559728934837;-0.42445598781723837;0.7250221138221243;0.3693752012760151;0.8136948687212794
42.990089;1.0446562735453304;0.833215029223988;0.7976686686920248;-0.4444922084782899;-0.4255793801725882;1.0345582786561733;10.00046843886383;0.8335145316560798;-0.42445597293133275;-0.42445598786253597;0.725022458231302;0.3693753484004476;0.8136927967377886
43.000089;1.0446580547708972;0.8332151607446291;0.797670345687298;-0.44449220855566424;-0.4255793806440928;1.034558950038154;10.000466016186007;0.8335157697399342;-0.42445597299364757;-0.42445598791342976;0.7250227432004479;0.3693754838888361;0.8136907178113835
43.010089;1.044659789125991;0.8332152854810553;0.7976720200765512;-0.44449220862499744;-0.4255793811094392;1.0345595970876145;10.00046317556649;0.8335170453094239;-0.4244559730805615;-0.42445598797264195;0.7250229675233139;0.3693756091210464;0.8136886334346779
43.020089;1.0446614791679854;0.8332154006511977;0.7976736886478994;-0.44449220868604766;-0.42557938156759206;1.0345602171337358;10.000459865977973;0.8335183572066532;-0.4244559731920491;-0.4244559880430514;0.7250231290717805;0.3693747256266903;0.8136860913533689
43.030089;1.044664089759767;0.8332158364249544;0.7976749337141101;-0.4444917198416019;-0.42557852196956236;1.0345608068546326;10.000456034922724;0.833519704768868;-0.4244559733281723;-0.42445598812725494;0.7250232247927694;0.3693748350007749;0.8136840012118485
43.040089;1.044665699295921;0.8332159208245807;0.7976765836266232;-0.44449171988447206;-0.4255785224111883;1.0345613627412418;10.000451642504599;0.8335210876315422;-0.42445597348923114;-0.4244559882272658;0.7250232518467865;0.36937493870598204;0.8136819114583101
43.050089;1.0446672709990734;0.8332159830890496;0.7976782221346254;-0.44449171991779746;-0.42557852284408115;1.034561881775671;10.000446661997486;0.8335225050681863;-0.4244559736755842;-0.42445598834454096;0.7250232089832469;0.3693750378106873;0.813679825134525
43.060089;1.0446688054996875;0.8332160196290271;0.7976798483918853;-0.44449171994168485;-0.42557852326809603;1.0345623618263804;10.000441074367775;0.8335239555299523;-0.42445597388744316;-0.4244559884802891;0.7250230967242948;0.36937513309230746;0.813677745488659
43.070089;1.0446703029467277;0.8332157107345739;0.797681157931757;-0.4444906036585071;-0.4255774548838221;1.0345638015059335;10.000434864002399;0.8335254362739057;-0.42445597412497055;-0.4244559886355872;0.7250229164676426;0.3693742252587856;0.8136752216426367
43.080089;1.0446717635549347;0.8332156887272282;0.7976827568002796;-0.4444906036638005;-0.42557745528911894;1.0345641996456107;10.000428015396439;0.833526942498566;-0.4244559743885036;-0.4244559888111202;0.725022669722472;0.3693743147924223;0.8136731643587991
43.090089;1.0446731880542817;0.8332156337259917;0.797684338639276;-0.444490603659494;-0.42557745568407873;1.0345645547894542;10.000420508272327;0.8335284667439371;-0.42445597467860413;-0.424455989007034;0.7250223578883125;0.36937440161238444;0.8136711226228388
43.100089;1.0446745771854713;0.8332155417183918;0.7976858997611973;-0.4444906036451481;-0.4255774560679239;1.0345648652281996;10.000412309944993;0.8335299994351;-0.42445597499579807;-0.4244559892232025;0.72502198242893;0.3693744848583257;0.81366909916994
43.110089;1.0446759305442186;0.8332154076431745;0.7976874359118812;-0.44449060362046566;-0.4255774564400052;1.0345651297752942;10.000403367497707;0.8335315301248963;-0.4244559753402153;-0.4244559894594771;0.7250205451733743;0.36937456294552196;0.8136662057243946
43.120089;1.0446772457895943;0.8332149093062561;0.7976886385626905;-0.4444894872875432;-0.4255763880007344;1.0345653483191264;10.000393606952988;0.8335330485634479;-0.4244559757116708;-0.42445598971558474;0.7250200481920834;0.3693746339580076;0.8136642274250876
43.130089;1.04467948060434;0.8332153280072377;0.7976899988686932;-0.4444901146396404;-0.4255765970987026;1.0345655216959402;10.000382943149846;0.8335345451123461;-0.4244559761101384;-0.42445598999103673;0.7250194932194626;0.3693736961332376;0.8136618227844868
43.140089;1.0446807053693155;0.8332150412453745;0.797691431927626;-0.4444901145834532;-0.42557659743406706;1.034565651461196;10.000371293274734;0.8335360106018406;-0.4244559765359365;-0.42445599028524583;0.7250188812338517;0.36937374820767893;0.8136599035324381
43.150089;1.0446818749183795;0.8332146965958477;0.7976928234520577;-0.44449011451687237;-0.4255765977572851;1.0345657391573198;10.000358587936487;0.8335374361089918;-0.4244559769894831;-0.4244559905975262;0.7250182126555166;0.3693737895769787;0.8136580197262437
43.160089;1.0446829813537204;0.8332142903830005;0.7976941710801722;-0.4444901144398566;-0.4255765980683811;1.0345657850831629;10.000344781478686;0.8335388130602664;-0.42445597747099345;-0.424455990927071;0.7250174882293936;0.3693738203251348;0.8136561750363529
43.170089;1.044684016776822;0.8332146178166855;0.7976962379683162;-0.44448868085201415;-0.42557522586428886;1.0345657881352697;10.000329854922445;0.8335401338030392;-0.4244559779802781;-0.4244559912731337;0.7250167100349142;0.36937384119967126;0.8136543725177255
43.180089;1.0446849736368788;0.8332140771527846;0.7976974921803067;-0.4444886807526363;-0.4255752261515158;1.034566746620549;10.000313804266803;0.8335413922748914;-0.42445597851667977;-0.4244559916351006;0.7250158817447282;0.36937385340691803;0.8136526140007088
43.190089;1.044685844370283;0.8332134650915636;0.7976986969082999;-0.44448868064085095;-0.4255752264270547;1.03456665847513;10.00029662770919;0.8335425841736435;-0.42445597907927923;-0.42445599201250417;0.7250150081669742;0.3693728582808091;0.8136504462054323
43.200089;1.0446866215247135;0.8332127806619637;0.7976998505483197;-0.44448868051574936;-0.4255752266907079;1.034566521513993;10.000278326617913;0.8335437065541236;-0.42445597966728243;-0.4244559924052951;0.7250140947476195;0.36937285716154505;0.8136487770728276
43.210089;1.0446872988930083;0.8332120240013027;0.7977009526865088;-0.44448868037645384;-0.4255752269420613;1.034566334694801;10.000258915293838;0.8335447573252626;-0.42445598028011655;-0.4244559928139705;0.7250131471247265;0.36937285154694643;0.8136471527872495
43.220089;1.0446878723381143;0.8332108787869297;0.7977017002872089;-0.4444875639232662;-0.4255741583815311;1.0345660988099485;10.000238423616569;0.8335457348905959;-0.4244559809171482;-0.4244559932392528;0.725012170699334;0.369372843304576;0.8136455738018078
43.230089;1.0446883395875726;0.8332099808970821;0.7977027014010538;-0.44448756375327436;-0.42557415860754155;1.0345658152984347;10.000216887960455;0.8335466378975925;-0.42445598157757175;-0.42445599368168646;0.7250111704967253;0.369372834684823;0.813644041345097
43.240089;1.0446896617674917;0.8332096661962131;0.7977035411072297;-0.444488190962557;-0.4255743675709637;1.0345654848585115;10.000194343758151;0.833547465584341;-0.42445598226054465;-0.42445599414141066;0.7250101512263523;0.36937182797826756;0.8136421037304782
43.250089;1.0446899155068234;0.8332086352963753;0.7977044427000958;-0.4444881907595352;-0.42557436777170904;1.0345651076018147;10.000170825137106;0.8335482185901935;-0.42445598296527365;-0.4244559946181352;0.7250091171880193;0.36937182494468224;0.8136406720136146
43.260089;1.0446900637489593;0.8332075416481773;0.7977052967974197;-0.44448819053964106;-0.4255743679600268;1.034564684033517;10.000146366143957;0.8335488992047536;-0.42445598369111726;-0.42445599511125326;0.7250080722029812;0.36937182648190303;0.813639296205242
43.270089;1.0446898336753032;0.8332054431307738;0.7977054114911715;-0.4444877249654602;-0.42557403397324506;1.0345642156915038;10.000121004484702;0.8335495112020576;-0.4244559844375941;-0.42445599561991404;0.7250060199536796;0.36937183296203335;0.8136370894831869
43.280089;1.044689771541849;0.8332042320831593;0.797706183225516;-0.444487724713249;-0.425574034138783;1.034563704795494;10.000094786490223;0.8335500597652965;-0.4244559852041542;-0.4244559961430574;0.7250049644330907;0.3693718448538686;0.8136358386644681
43.290089;1.044689603392348;0.8332029681137552;0.7977069220694436;-0.44448772444600676;-0.42557403429447327;1.0345641529512983;10.000067767592329;0.8335505511707575;-0.4244559859899875;-0.42445599667954326;0.7250039098621831;0.369371862821818;0.8136346582965462
43.300089;1.0446893295874813;0.8332016561625235;0.7977076333623596;-0.4444877241643366;-0.4255740344410119;1.0345635602666678;10.000040008329048;0.8335509921275802;-0.4244559867939171;-0.42445599722830857;0.7250028600993997;0.3693708873136466;0.8136331007568438
43.310089;1.044688951694886;0.8332003012453688;0.7977083214803032;-0.4444877238684455;-0.4255740345787408;1.0345629258240958;10.000011570445233;0.8335513887764617;-0.4244559876143308;-0.42445599778838067;0.725001818417664;0.3693709182986761;0.813632079896822
43.320089;1.0446884712426618;0.833198590551657;0.7977086862321232;-0.444486607258005;-0.42557296590832233;1.0345622488746675;9.999982518053846;0.833551745922419;-0.42445598844934873;-0.42445599835876296;0.7250007878581515;0.3693709553326642;0.8136311469067529
43.330089;1.0446878886434834;0.83319716204745;0.7977093383472607;-0.44448660693215597;-0.42557296602936284;1.0345615298272042;9.999952923862594;0.8335520677831507;-0.4244559892970838;-0.42445599893830727;0.7249997713019547;0.369370997626256;0.813630305867287
43.340089;1.0446872032592358;0.8331957015849191;0.7977099776995601;-0.4444866065897178;-0.4255729661427871;1.0345607705874897;9.999922872262854;0.8335523593320128;-0.4244559901557858;-0.42445599952560786;0.7249987712963549;0.3693710440883873;0.8136295598242763
43.350089;1.0446873756728057;0.8331948624813585;0.7977104962929363;-0.44448723362285564;-0.42557317499813;1.0345599741050902;9.999892452882904;0.8335526262481155;-0.4244559910240028;-0.424456000119067;0.7249977903100112;0.3693710935353113;0.8136289110823618
43.360089;1.0446864805347527;0.8331933440988127;0.7977111197941541;-0.4444872332439959;-0.42557317509875064;1.0345591438154007;9.999861752171453;0.8335528739993273;-0.4244559919006738;-0.4244560007171842;0.7249968310605285;0.369370144937597;0.8136279079188627
43.370089;1.0446854789425586;0.8331914808056851;0.7977114362705356;-0.44448611654487175;-0.42557210639457393;1.034558283514689;9.999830853294162;0.8335531072111013;-0.4244559927849617;-0.4244560013187737;0.7249958961964915;0.369370197524387;0.8136274602999771
43.380089;1.044684371123121;0.8331899075567679;0.7977120565837609;-0.44448611612775785;-0.4255721064856008;1.0345573971216104;9.999799840235342;0.833553329642085;-0.42445599367602344;-0.42445600192298394;0.7249949876358134;0.36937025078427743;0.8136271164342572
43.390089;1.0446831579177436;0.8331883079699562;0.7977126798881105;-0.4444861156920272;-0.42557210657267697;1.0345564885414338;9.999768796986048;0.8335535448050055;-0.4244559945729808;-0.42445600252922616;0.7249941065120115;0.36937030445236285;0.8136268786779977
43.400089;1.04468184033149;0.8331866833064211;0.7977133081603893;-0.4444861152382509;-0.42557210665646533;1.03455656236545;9.99973780499541;0.833553756411996;-0.42445599547504764;-0.4244560031369462;0.7249932538845509;0.3693703586435279;0.8136267493268096
43.410089;1.0446804195899844;0.8331850353451868;0.7977139430071041;-0.44448611476695865;-0.4255721067376475;1.034555624884653;9.999706947973696;0.8335539679593189;-0.42445599638166476;-0.4244560037453291;0.7249924313234696;0.3693704141029859;0.8136267299771448
43.420089;1.0446788972121976;0.8331830492659984;0.7977142821761706;-0.4444849979778006;-0.42557103801710744;1.0345546843191824;9.999676316288198;0.8335541818472777;-0.42445599729261824;-0.42445600435323944;0.7249916406468611;0.3693694722107592;0.8136263674793166
43.430089;1.0446772749738464;0.8331813627015323;0.7977149343450688;-0.4444849974742619;-0.4255710380947347;1.0345537497880353;9.99964599950467;0.8335543991316142;-0.42445599820810287;-0.4244560049593388;0.7249898832677282;0.3693695345199554;0.813625678547098
43.440089;1.0446755555260478;0.8331796625094765;0.7977155970246047;-0.4444849969569424;-0.4255710381712388;1.0345528295683604;9.999616077291234;0.8335546200812647;-0.42445599912860127;-0.4244560055620602;0.7249891599460933;0.3693696020938975;0.813625990744174
43.450089;1.0446737431763962;0.8331779530671752;0.7977162712143501;-0.4444849964277765;-0.42557103824687925;1.0345519298191526;9.999586618861327;0.8335548442109222;-0.42445600005460804;-0.4244560061594134;0.7249884707404006;0.3693696752654423;0.813626412276971
43.460089;1.044671843571213;0.8331762386157807;0.797716957193046;-0.44448499588874335;-0.42557103832166615;1.0345510543768857;9.999557685843389;0.8335550697228141;-0.4244560009864237;-0.42445600674886574;0.7249878149304505;0.3693697539676371;0.8136269424854756
43.470089;1.0446708245373846;0.8331748568063712;0.7977172392165758;-0.44448450643060045;-0.42557017834361205;1.0345502050073656;9.99952933250015;0.8335552935496181;-0.4244560019239905;-0.42445600732740985;0.7249871911950135;0.3693698382129634;0.8136275802832431
43.480089;1.0446687677802222;0.8331731437830766;0.7977179458827943;-0.44448450587714755;-0.4255701784150706;1.0345493814704554;9.999501605649758;0.8335555119638577;-0.4244560028667263;-0.4244560078918038;0.7249865975375406;0.369368928488156;0.8136278693043985
43.490089;1.0446666407362175;0.8331714373869304;0.79771865968973;-0.44448450531849715;-0.42557017848369355;1.0345485822820173;9.999474549673971;0.8335557210683512;-0.4244560038137415;-0.4244560084388999;0.7249860308769064;0.36936902585272;0.8136287131470844
43.500089;1.0446644496989688;0.8331697425880863;0.7977193775483148;-0.4444845047558163;-0.42557017854901324;1.034547806466552;9.999448212500463;0.833555916996921;-0.42445600476443984;-0.42445600896593777;0.7249854873006948;0.3693691316375264;0.8136296527997717
43.510089;1.0446622018607161;0.8331680649682874;0.797720096124823;-0.4444845041906681;-0.42557017861091734;1.0345480542360763;9.999422646969371;0.833556096239801;-0.4244560057188208;-0.42445600947066753;0.7249849627671345;0.3693692470368253;0.8136306832248086
43.520089;1.0446599041993274;0.833166092860547;0.7977205081652797;-0.44448338732274456;-0.42556910986981455;1.034547325994099;9.99939790707263;0.8335562562693524;-0.42445600667722205;-0.4244560099511471;0.7249844532471554;0.3693693728253459;0.813631799430576
43.530089;1.0446575623087335;0.8331644658239988;0.7977212168912765;-0.444483386758162;-0.42556910992564556;1.0345466215731884;9.999374040930611;0.833556395624107;-0.4244560076399083;-0.424456010405443;0.7249839541983819;0.3693695091526526;0.8136329962866716
43.540089;1.04465518049594;0.833162871312556;0.7977219136300646;-0.4444833861957691;-0.42556910997916036;1.0345459402060742;9.999351087950709;0.833556513236911;-0.42445600860681154;-0.4244560108316684;0.7249834601622042;0.36936865536680263;0.8136338151735396
43.550089;1.0446527626394484;0.8331613129571612;0.797722593263342;-0.4444833856363189;-0.42556911003108777;1.034545279888883;9.999329078736713;0.8335566079659448;-0.42445600957757795;-0.42445601122830123;0.7249829652327552;0.36936881008876704;0.8136351599983068
43.560089;1.0446503127111129;0.8331597929321845;0.7977232515995593;-0.44448338508065616;-0.4255691100824653;1.034544636128964;9.999308030786372;0.8335566786292875;-0.4244560105519673;-0.4244560115943979;0.7249824639127421;0.3693689716137416;0.8136365731190258
43.570089;1.0446478346563335;0.8331583122348329;0.7977238859764456;-0.44448338452974406;-0.4255691101344605;1.0345440019369674;9.999287944642802;0.8335567244063308;-0.42445601153018303;-0.4244560119294576;0.7249819517101741;0.3693691383232686;0.8136380499416789
43.580089;1.0446462937156085;0.833157205168692;0.7977240797205959;-0.44448289507003014;-0.425568250135851;1.0345433693259056;9.999268803901446;0.8335567455487527;-0.4244560125127661;-0.4244560122330262;0.7249814254324024;0.3693693088540902;0.8136395847275784
43.590089;1.0446437683815477;0.8331558048925122;0.7977246611186298;-0.4444828945312024;-0.4255682501918299;1.034542730585467;9.999250580902078;0.8335567435403675;-0.42445601350021617;-0.4244560125043487;0.7249808829732061;0.36936948200751785;0.8136411709647847
43.600089;1.044641222421538;0.8331544460233022;0.7977252118240958;-0.44448289399964314;-0.4255682502506698;1.0345420786341966;9.999233249355914;0.8335567203812501;-0.42445601449263454;-0.4244560127422556;0.7249793230062193;0.3693686565729279;0.8136414570577049
43.610089;1.0446386581363727;0.8331531292884254;0.7977257270455598;-0.4444828934761582;-0.4255682503125709;1.034541406701621;9.999216792328221;0.8335566783503024;-0.4244560154895162;-0.42445601294534974;0.7249787451554565;0.3693688311913387;0.8136431268578251
43.620089;1.044636079029227;0.8331518553897036;0.7977262013351354;-0.44448289296141513;-0.42556825037751134;1.0345407080330544;9.999201198815866;0.8335566206917865;-0.4244560164896952;-0.4244560131124001;0.7249781500264657;0.36936900432215203;0.8136448300760881
43.630089;1.044633490227659;0.8331503083161711;0.7977263260519305;-0.44448177615275314;-0.4255671816455655;1.0345409765684397;9.999186459006232;0.8335565519850097;-0.4244560174914548;-0.4244560132425817;0.7249775385434516;0.369369174483218;0.8136465612798888
43.640089;1.0446308985284019;0.8331491242533424;0.797726704627972;-0.4444817756575903;-0.425567181716378;1.0345402077330448;9.999172564624944;0.8335564776193897;-0.4244560184927674;-0.4244560133354051;0.7249769112838678;0.36936934064201854;0.8136483140699667
43.650089;1.0446283118907485;0.833147987806389;0.7977270296598253;-0.44448177517307075;-0.42556718178999403;1.0345393981745392;9.999159504939145;0.8335564028188142;-0.4244560194914372;-0.4244560133905408;0.724976268792329;0.36936950242859046;0.8136500812573344
43.660089;1.0446257381833055;0.8331469002526717;0.7977272971439893;-0.44448177469908556;-0.4255671818663164;1.034538545219819;9.999147254768804;0.8335563320223042;-0.4244560204851181;-0.42445601340772826;0.7249756123616361;0.3693696601227922;0.8136518557625224
43.670089;1.0446231838881923;0.8331458625269148;0.7977275031794738;-0.4444817742350405;-0.4255671819452622;1.0345376463558686;9.999135770365305;0.8335562691468212;-0.4244560214714001;-0.42445601338677075;0.7249749437619255;0.3693688144846886;0.8136531770160041
43.680089;1.044620653841399;0.8331445587962486;0.7977273407230292;-0.4444806574767346;-0.42556611322679666;1.0345366987006268;9.999124995900637;0.8335562181383677;-0.4244560224478138;-0.4244560133275951;0.7249742641944972;0.3693689665084955;0.8136549459845693
43.690089;1.044618151556819;0.833143625614918;0.7977274145355492;-0.44448065702986084;-0.4255661133102801;1.0345356994122572;9.999114867790018;0.8335561833588732;-0.4244560234116976;-0.4244560132303981;0.7249735738352914;0.36936911723018234;0.8136567016383025
43.700089;1.0446166413877307;0.8331433991472972;0.7977273076583629;-0.44448128397593595;-0.4255663221422523;1.0345346463736078;9.999105320510331;0.8335561699071851;-0.4244560243602631;-0.4244560130956221;0.7249728719835458;0.36936926755488064;0.813658437382043
43.710089;1.0446142012856419;0.8331425795112155;0.7977272413932172;-0.44448128354386696;-0.42556632222785284;1.0345335379134757;9.99909629552408;0.8335561833100916;-0.42445602529077026;-0.42445601292359575;0.7249721575048306;0.36936941810739227;0.8136601475285774
43.720089;1.0446117948486697;0.8331418193326249;0.7977271029140808;-0.4444812831198806;-0.425566322312921;1.0345323723510709;9.999087740970603;0.833556228586594;-0.4244560262005274;-0.4244560127143118;0.7249714293682846;0.3693695693702273;0.81366182703801
43.730089;1.044609424185148;0.83314112007823;0.797726890498322;-0.44448128270473847;-0.42556632239616027;1.0345311478307826;9.99907960414924;0.8335563096126073;-0.42445602708691516;-0.4244560124676548;0.7249706868236088;0.36936872206101123;0.8136630178078008
43.740089;1.044607092214425;0.8331401656816458;0.7977262979216643;-0.4444801659945345;-0.4255652536762545;1.0345298621918433;9.999071833172383;0.8335564290575194;-0.4244560279477085;-0.42445601218369766;0.7249699295972389;0.3693688773027837;0.8136646242953272
43.750089;1.0446048023117638;0.8331395912078463;0.7977259286854979;-0.44448016559852893;-0.4255652537519839;1.0345295136495427;9.999064391893842;0.8335565883326649;-0.42445602878143446;-0.4244560118627948;0.7249691585893917;0.3693690365144099;0.813666189445199
43.760089;1.044602557827463;0.8331390797246006;0.797725474398479;-0.4444801652124466;-0.4255652538229992;1.0345281022734987;9.999057272407018;0.8335567869670858;-0.42445602958728607;-0.4244560115056822;0.7249683763438383;0.36936920118507865;0.8136677098608205
43.770089;1.0446003623479754;0.8331386307497036;0.7977249310056603;-0.4444801648360883;-0.42556525388935607;1.0345266305720422;9.999050492178304;0.8335570222505216;-0.4244560303647222;-0.42445601111367137;0.7249665864753673;0.3693693725583328;0.8136682907184081
43.780089;1.0445982200477517;0.8331382425012088;0.7977242958951632;-0.4444801644688127;-0.4255652539511999;1.0345251026980788;9.99904408077466;0.8335572902275705;-0.4244560311132084;-0.4244560106886429;0.7249657928161769;0.3693695515042722;0.8136697098863189
43.790089;1.0445961350179018;0.8331375948132306;0.7977232641626535;-0.444479047805148;-0.42556418520876993;1.0345235234932624;9.999038068584989;0.833557586924873;-0.42445603183223934;-0.42445601023268403;0.724964999387392;0.36936973861199474;0.8136710719947529
43.800089;1.0445941097062577;0.833137318566615;0.7977224430803841;-0.44447904745267297;-0.4255641852621774;1.0345218977908444;9.999032482947092;0.8335579085285953;-0.4244560325214851;-0.4244560097476772;0.7249642107544795;0.3693689340485705;0.8136719192670154
43.810089;1.0445921439675279;0.8331370932213795;0.797721529682145;-0.4444790471052954;-0.42556418531173784;1.0345202299404859;9.999027348318188;0.8335582509346275;-0.42445603318073544;-0.4244560092351612;0.7249634318509042;0.36936913738983196;0.8136731564225147
43.820089;1.0445902354573346;0.8331369161736167;0.7977205256635439;-0.44447904676086153;-0.4255641853575422;1.0345185239674903;9.999022690630735;0.8335586094280139;-0.42445603380966207;-0.4244560086964142;0.724962667128924;0.36936934797283816;0.8136743275225062
43.830089;1.044589342303082;0.8331374366794922;0.7977193223997583;-0.4444796738002612;-0.4255643941457375;1.0345167842095084;9.999018547294392;0.8335589786258456;-0.42445603440780216;-0.42445600813265344;0.72496191980046;0.3693695654695899;0.8136754310952108
43.840089;1.0445875359720804;0.8331373518126713;0.7977181465177532;-0.44447967345471534;-0.4255643941829164;1.03451501606167;9.999014974734006;0.8335593525330887;-0.42445603497480405;-0.42445600754532287;0.7249611920578125;0.36936979005320764;0.8136764653114998
43.850089;1.0445857733469361;0.8331369944760958;0.7977165882621601;-0.4444785568006076;-0.425563325414774;1.034513226491996;9.999012046285701;0.8335597250319523;-0.4244560355106292;-0.42445600693632607;0.7249604859473502;0.36937002214972564;0.8136774274784111
43.860089;1.0445840494419691;0.8331369978004571;0.7977152616514309;-0.44447855644830536;-0.425563325440653;1.0345114235787247;9.999009842859413;0.8335600905720013;-0.4244560360155341;-0.4244560063081138;0.7249598038467994;0.36936926212811055;0.8136778602003922
43.870089;1.0445823593762655;0.8331370427736718;0.7977138699678148;-0.4444785560920162;-0.4255633254598252;1.0345096152347832;9.999008442236224;0.8335604439501476;-0.4244560364898899;-0.42445600566358765;0.7249591482710969;0.3693695100920217;0.8136786674453277
43.880089;1.0445806981579682;0.8331371268522987;0.7977124196021993;-0.4444785557320687;-0.4255633254714987;1.0345088087009642;9.999007908680948;0.8335607795068011;-0.424456036934053;-0.42445600500583563;0.7249585215243927;0.36936976581380154;0.8136793915007384
43.890089;1.0445790606554404;0.8331372461306166;0.7977109162199866;-0.4444785553694216;-0.42556332547491926;1.034507011441753;9.999008281637353;0.8335610909494935;-0.4244560373483788;-0.4244560043379666;0.7249579254277787;0.3693700288235323;0.8136800287138827
43.900089;1.044577442087119;0.8331370778064716;0.7977090613551538;-0.4444774386998788;-0.42556225666959996;1.0345052322975068;9.999009572416618;0.8335613720170659;-0.42445603773321683;-0.4244560036632066;0.7249573611135821;0.3693702984894395;0.8136805760465187
43.910089;1.044575838320356;0.8331372495373861;0.7977074668100358;-0.44447743833594533;-0.4255622566555176;1.0345034819015289;9.999011774653733;0.8335616174286105;-0.4244560380888;-0.42445600298508146;0.7249568292652195;0.36937057398097;0.8136810315553935
43.920089;1.0445742452928564;0.8331374370850779;0.7977058315804817;-0.44447743797331096;-0.4255622566329915;1.034501771949969;9.999014873548866;0.8335618231100391;-0.42445603841524443;-0.4244560023074036;0.7249563308295878;0.36937085432152084;0.81368139457951
43.930089;1.0445726585929767;0.8331376337848146;0.7977041565416869;-0.44447743761303454;-0.42556225660265146;1.0345001138244123;9.99901884508334;0.8335619856276241;-0.42445603871281123;-0.4244560016339673;0.7249558673316033;0.3693701385729368;0.8136812117660522
43.940089;1.044571074259261;0.8331378341010375;0.7977024414634832;-0.44447743725601513;-0.42556225656540575;1.0344985181844921;9.999023654944423;0.833562101783432;-0.4244560389821061;-0.4244560009682884;0.7249554403035131;0.3693704259192541;0.8136813922724311
43.950089;1.0445704513499805;0.8331386851935607;0.7977005747193071;-0.44447806428421616;-0.4255624652681823;1.0344969952949843;9.999029263783054;0.8335621685164465;-0.42445603922393943;-0.424456000313629;0.7249540507359754;0.3693707156291955;0.8136805932270219
43.960089;1.0445688637704493;0.8331385655828762;0.7976984763974937;-0.44447694762962286;-0.4255613964202413;1.0344955542703107;9.999035634297417;0.8335621830569896;-0.42445603943906823;-0.42445599967295283;0.7249536993486744;0.3693710069802197;0.8136805997737634
43.970089;1.0445672713702308;0.8331387587893166;0.7976966457214155;-0.4444769472875556;-0.42556139636842444;1.0344942019354832;9.999042731399456;0.8335621431915256;-0.4244560396280809;-0.42445599904875614;0.7249533870819673;0.36937129920261585;0.8136805244482137
43.980089;1.0445656721349421;0.8331389454835171;0.7976947836435528;-0.4444769469523208;-0.42556139631335715;1.0344929432022654;9.999050516826982;0.833562047026969;-0.42445603979150154;-0.42445599844321;0.724953115357219;0.36937159158169797;0.8136803708402458
43.990089;1.0445640637203808;0.8331391227078164;0.7976928947942813;-0.444476946625179;-0.42556139625563066;1.0344917825506723;9.99905894976924;0.8335618929234445;-0.4244560399299174;-0.42445599785847604;0.7249528863425584;0.3693708836445514;0.8136796891076659
44.000089;1.044562443390803;0.8331392868283406;0.797690983040471;-0.44447694630749784;-0.4255613961955406;1.0344907252467639;9.999067991334977;0.8335616803519299;-0.4244560400438907;-0.4244559972967626;0.7249527028848622;0.36937117517800383;0.8136793924035881
44.010089;1.0445608084827673;0.8331394345260731;0.7976890517524902;-0.4444769460001393;-0.4255613961330489;1.0344907774474648;9.999077601525299;0.8335614103613966;-0.4244560401338673;-0.4244559967601084;0.7249525677133448;0.36937146606019383;0.8136790336935373
44.020089;1.0445591568135708;0.8331392463020043;0.7976868004949861;-0.4444758293964925;-0.4255603272678721;1.0344899445466014;9.99908773318029;0.8335610848364104;-0.4244560402001855;-0.42445599625003577;0.7249524825114999;0.369371756070627;0.813678620838001
44.030089;1.0445574868196243;0.8331393552980034;0.7976848396837262;-0.44447582910950845;-0.42556032720010084;1.0344892290174614;9.999098332400425;0.8335607058933016;-0.42445604024306394;-0.42445599576725174;0.7249524478408674;0.36937204485796565;0.813678161720833
44.040089;1.0445557974974593;0.8331394438716495;0.7976828680305487;-0.4444758288321297;-0.4255603271297146;1.0344886302434733;9.999109344770812;0.8335602758980242;-0.42445604026263434;-0.42445599531164524;0.7249524638343383;0.3693723320858238;0.8136776635267713
44.050089;1.0445540882223674;0.8331395120021697;0.797680887507839;-0.4444758285640157;-0.42556032705679425;1.0344881461302238;9.999120724772347;0.8335597971500496;-0.42445604025896017;-0.4244559948825997;0.7249525305940903;0.36937261748676786;0.8136771327574868
44.060089;1.0445523585175125;0.8331395595805421;0.7976789003561895;-0.44447582830482735;-0.42556032698126084;1.034487774379143;9.999132444327323;0.8335592714760545;-0.4244560402320372;-0.4244559944793523;0.7249526478704976;0.36937190072182935;0.81367612146108
44.070089;1.044550607818905;0.8331395857162825;0.7976769096717333;-0.444475828054353;-0.42556032690284457;1.0344875125308013;9.999144488703305;0.8335587003634322;-0.42445604018192895;-0.4244559941011276;0.7249528144295798;0.3693721813323199;0.8136755426490524
44.080089;1.0445497973653848;0.8331399222222721;0.797674504341446;-0.4444753388837054;-0.4255594667663398;1.0344873571322704;9.999156838184664;0.8335580851673694;-0.4244560401089131;-0.4244559937470492;0.7249530276227334;0.3693724588808217;0.8136749469003145
44.090089;1.0445480028672607;0.8331398995904719;0.7976725190885354;-0.4444753386506514;-0.4255594666815087;1.034487303282639;9.999169457392624;0.8335574271293473;-0.42445604001350723;-0.4244559934160473;0.7249532835832935;0.36937273308325697;0.813674338191396
44.100089;1.0445461861785208;0.8331398508336686;0.7976705439248376;-0.4444753384259378;-0.42555946659366173;1.0344873456782417;9.99918230071849;0.8335567275678842;-0.42445603989637193;-0.42445599310690935;0.7249535779639427;0.3693730038922636;0.8136737201232914
44.110089;1.0445443471148834;0.8331397765926211;0.7976685843102348;-0.4444753382086344;-0.42555946650312415;1.0344874802310373;9.999195317166503;0.8335559881695094;-0.42445603975810575;-0.4244559928184581;0.7249539065830515;0.369373271449954;0.8136730958727656
44.120089;1.0445424851056482;0.8331396781817676;0.7976666461137032;-0.44447533799723504;-0.4255594664102637;1.0344877045228666;9.999208451645998;0.8335552109652787;-0.4244560395991201;-0.4244559925497525;0.7249542656444554;0.36937353585534416;0.8136724681455609
44.130089;1.0445405999260804;0.8331395566317611;0.7976647356830423;-0.44447533778993176;-0.4255594663155039;1.0344880167026935;9.99922164817013;0.8335543980356775;-0.424456039419652;-0.42445599230017195;0.724953651756049;0.36937279707006027;0.8136704943533508
44.140089;1.0445386927406752;0.8331390953250141;0.7976625556633922;-0.44447422127717473;-0.4255583974191298;1.034489413741695;9.999234851728438;0.8335535513418301;-0.4244560392197055;-0.42445599206926;0.724954062012868;0.369373054964198;0.8136698668797142
44.150089;1.0445367662405973;0.833138929724694;0.7976607188793212;-0.44447422107285967;-0.42555839732201844;1.0344898903303992;9.999248009540757;0.8335526730551194;-0.42445603899902573;-0.4244559918564155;0.7249544940030922;0.3693733091265617;0.8136692434943539
44.160089;1.0445348237603491;0.8331387448352465;0.7976589255460196;-0.4444742208675608;-0.42555839722470096;1.034490439118133;9.999261071401614;0.8335517659970781;-0.42445603875743715;-0.42445599166075415;0.7249549454816662;0.36937355865258376;0.8136686265122799
44.170089;1.0445328686266642;0.8331385436069375;0.797657178149747;-0.4444742206596149;-0.42555839712806537;1.0344910520424826;9.999273990023942;0.8335508334062186;-0.42445603849533564;-0.42445599148118046;0.7249554141614195;0.36937380237382056;0.8136680175735334
44.180089;1.04453090432359;0.8331383286581213;0.7976554782848417;-0.44447422044749424;-0.42555839703316456;1.0344917215703113;9.999286730858598;0.833549878625841;-0.4244560382137919;-0.4244559913165949;0.7249558980202857;0.36937403932807866;0.8136674181924702
44.190089;1.0445289345268434;0.8331381015390001;0.7976538272617771;-0.4444742202300572;-0.42555839694121406;1.0344924414785275;9.999299285700598;0.8335489054143556;-0.4244560379142509;-0.4244559911661771;0.7249563956375927;0.36937426896617104;0.8136668299556455
