time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.200089;1.0445269624977767;0.833137545656663;0.7976519227463044;-0.44447310369891413;-0.4255573280532163;1.0344932077801514;9.999311669515624;0.8335479181530202;-0.42445603759822276;-0.4244559910293387;0.7249569062082882;0.36937349092539074;0.8136657998781337
44.210089;1.044524990610042;0.8331372952664763;0.7976503734421941;-0.4444731034694523;-0.4255573279702412;1.0344940185498661;9.99932390218808;0.8335469217959649;-0.4244560372671625;-0.42445599090536756;0.724957429249967;0.3693737046191925;0.8136652353953356
44.220089;1.0445239825973638;0.8331376832696626;0.7976487652644026;-0.444473730609501;-0.42555753663684426;1.0344948720457023;9.999335997103437;0.8335459220714407;-0.42445603692246403;-0.42445599079330115;0.7249579640144825;0.3693739090727754;0.8136646814998748
44.230089;1.0445220164500313;0.8331374064291704;0.7976473218733986;-0.44447373036808424;-0.42555753656352624;1.034495765557894;9.999347963364288;0.8335449255753313;-0.4244560365654918;-0.4244559906920866;0.7249585091529285;0.3693741030745096;0.813664136927069
44.240089;1.0445200557623027;0.8331371141937606;0.7976459330787441;-0.4444737301210686;-0.4255575364943973;1.0344966957335717;9.999359811357802;0.8335439393255322;-0.4244560361976775;-0.4244559906007857;0.7249590632874843;0.36937428548643236;0.8136635998501883
44.250089;1.0445181016897847;0.8331368049008551;0.7976445997411826;-0.4444737298690543;-0.42555753642880867;1.0344976586898993;9.999371554079348;0.8335429701380376;-0.42445603582060837;-0.4244559905186219;0.7249596258664391;0.3693744555925639;0.813663067055967
44.260089;1.044516155724176;0.8331361596830007;0.7976430178571033;-0.4444726133039465;-0.4255564675659101;1.0344986497947581;9.999383203283339;0.8335420245003176;-0.42445603543601385;-0.42445599044477156;0.7249601972218261;0.36937461311342323;0.8136625337932719
44.270089;1.0445142210167602;0.8331358116262699;0.7976417933166567;-0.44447261304437474;-0.4255564675057844;1.034499664166941;9.999394765930445;0.8335411087665477;-0.4244560350457236;-0.4244559903780291;0.7249607779169728;0.3693747578922683;0.813661994358778
44.280089;1.0445123022095737;0.8331354428263807;0.7976406201623697;-0.44447261278218897;-0.42555646744784953;1.0345016976796952;9.999406246304947;0.8335402289680981;-0.42445603465164067;-0.42445599031666115;0.724961367994976;0.3693738897768448;0.8136609889620191
44.290089;1.0445104039515407;0.8331350531544056;0.7976394956716893;-0.4444726125176536;-0.42555646739187974;1.03450274747164;9.999417645880596;0.8335393904896509;-0.42445603425563266;-0.4244559902587033;0.724961966707267;0.36937400867577175;0.8136604200547665
44.300089;1.0445085296584946;0.8331346430397903;0.7976384167276671;-0.4444726122503511;-0.4255564673378617;1.0345038116067322;9.999428955788039;0.8335385980241287;-0.4244560338593322;-0.42445599020237434;0.7249625729921273;0.36937411456422187;0.8136598297744289
44.310089;1.0445066810140533;0.8331342136521014;0.7976373796499504;-0.4444726119794275;-0.4255564672858309;1.0345048882475099;9.999440155967802;0.8335378554798815;-0.4244560334641308;-0.42445599014620244;0.724963186017286;0.36937420759674;0.8136592158417568
44.320089;1.0445048580883272;0.8331334496884838;0.7976360764742818;-0.44447149539513464;-0.42555539843521384;1.0345059749461334;9.999451229269203;0.8335371657488282;-0.4244560330714667;-0.4244559900890947;0.7249638052266836;0.36937428820252255;0.81365857697874
44.330089;1.0445030598256362;0.8331329879102457;0.797635110300063;-0.44447149511465156;-0.42555539838553863;1.034507068074492;9.999462173845881;0.8335365306032171;-0.42445603268301935;-0.4244559900304358;0.7249634300493663;0.369374356878106;0.8136570211760791
44.340089;1.0445012843665875;0.8331325138430382;0.7976341735062842;-0.4444714948287742;-0.4255553983350226;1.0345081623203083;9.999472996536948;0.8335359506808897;-0.424456032300641;-0.42445598996996353;0.7249640593181004;0.3693744138364128;0.8136563303256616
44.350089;1.0444995291782837;0.8331320305309587;0.7976332624630598;-0.44447149453739854;-0.42555539828196987;1.034509250790238;9.999483696864402;0.833535425495338;-0.4244560319262258;-0.42445598990755506;0.72496469068425;0.369373458786645;0.813655160431687
44.360089;1.044498753296568;0.833132191900498;0.7976322626001441;-0.4444721216138696;-0.4255556069690152;1.0345103257623416;9.999494260512108;0.8335349536557872;-0.42445603156160755;-0.42445598984311306;0.7249653205836046;0.3693734908673709;0.8136544210689466
44.370089;1.0444970303047127;0.8331316983110472;0.7976313943603829;-0.44447212131145053;-0.4255556069073432;1.034511379591345;9.999504664045233;0.8335345332733788;-0.4244560312085921;-0.4244559897765198;0.724965944604716;0.3693735086586476;0.8136536608347612
44.380089;1.0444953204528964;0.8331308851812054;0.7976302413494787;-0.4444710046931761;-0.4255545380406488;1.0345124051778474;9.999514885324116;0.8335341622133816;-0.4244560308690947;-0.42445598970761467;0.724966557728713;0.3693735104418306;0.8136528834087889
44.390089;1.0444936227293102;0.8331303888702866;0.7976294102880833;-0.44447100437864684;-0.42555453797014164;1.0345133958680797;9.999524915150872;0.8335338381814914;-0.424456030544945;-0.42445598963612513;0.7249671544609018;0.36937349478288606;0.8136520938902699
44.400089;1.0444919357432756;0.8331298949679491;0.7976285971961803;-0.4444710040575892;-0.4255545378964507;1.0345143457990564;9.999534763039271;0.8335335590669418;-0.4244560302374332;-0.42445598956159725;0.724967729202491;0.36937346085356215;0.8136512982651797
44.410089;1.0444902570845487;0.8331294063999817;0.797627801684445;-0.44447100372998505;-0.4255545378207855;1.0345152505752935;9.99954445164463;0.8335333235627116;-0.42445602994729237;-0.4244559894834173;0.724968276455968;0.3693734081590532;0.8136505023356873
44.420089;1.0444885838941802;0.8331289252473582;0.7976270227031033;-0.4444710033961333;-0.4255545377443736;1.0345171066973677;9.999554000988343;0.8335331315951412;-0.42445602967498125;-0.4244559894010353;0.7249687905672437;0.36937233619284165;0.8136492569229365
44.430089;1.0444869142223268;0.8331284526059253;0.7976262586232966;-0.44447100305655735;-0.425554537668202;1.0345179102321365;9.999563414234608;0.8335329841713099;-0.42445602942063865;-0.42445598931433715;0.7249692662031381;0.36937224433978244;0.8136484738239652
44.440089;1.0444852480857412;0.8331276721140662;0.7976252040435676;-0.4444698864016905;-0.425553468792527;1.0345186565314357;9.999572679972053;0.8335328828789821;-0.42445602918396264;-0.4244559892237133;0.7249696997152842;0.36937213189103607;0.8136477037430788
44.450089;1.0444835875780296;0.8331272194874163;0.7976244649530544;-0.4444698860516221;-0.42555346871826344;1.034519340855301;9.999581785940588;0.8335328295682343;-0.4244560289643685;-0.42445598912965055;0.7249700895254846;0.36937199808100446;0.8136469523876849
44.460089;1.044481936500025;0.833126779321509;0.7976237365259129;-0.44446988569614226;-0.42555346864515664;1.0345199587380087;9.999590722144804;0.8335328256322212;-0.42445602876107635;-0.42445598903230336;0.7249704351319218;0.36937184218705055;0.8136462263096039
44.470089;1.0444803000886982;0.8331263534702396;0.7976230176033203;-0.44446988533501314;-0.4255534685733136;1.034520506099999;9.999599472471763;0.8335328707175664;-0.42445602857305453;-0.4244559889314619;0.7249707362257077;0.3693716636905409;0.8136455325450422
44.480089;1.0444786846995344;0.8331259435530575;0.7976223068864924;-0.444469884968333;-0.42555346850302583;1.0345209794617247;9.999608015529834;0.8335329625309532;-0.42445602839917757;-0.42445598882676683;0.7249709927992941;0.3693714623177051;0.8136448780100793
44.490089;1.0444770970957697;0.8331255505872506;0.7976216032205958;-0.4444698845967752;-0.4255534684345237;1.0345213758541938;9.999616338470444;0.8335330980331762;-0.4244560282385183;-0.4244559887177851;0.7249712057545235;0.36937123804835437;0.8136442686063785
44.500089;1.0444765050668343;0.8331258253602368;0.7976207943193966;-0.4444705115926036;-0.42555367711105246;1.034521692694361;9.999624448531897;0.8335332743208913;-0.4244560280904324;-0.42445598860398676;0.724971376855612;0.3693699912760352;0.813643254648106
44.510089;1.044474988694959;0.8331251472025409;0.7976197984391746;-0.44446939490375686;-0.425552608244571;1.0345219284932632;9.999632370761733;0.8335334887668778;-0.4244560279543318;-0.42445598848485594;0.7249715079654998;0.36936972289803155;0.8136427464008541
44.520089;1.0444735125363016;0.8331247993708122;0.7976191109908357;-0.444469394524621;-0.4255526081783258;1.034522083961709;9.999640135598414;0.8335337390492488;-0.4244560278293421;-0.42445598836000964;0.724971600711947;0.36936943427753927;0.8136422911342889
44.530089;1.0444720795836615;0.8331244631098719;0.7976184278103787;-0.4444693941448942;-0.4255526081106742;1.0345221621392142;9.99964777161213;0.8335340228864098;-0.4244560277142577;-0.42445598822917485;0.7249706567532588;0.3693691272053039;0.8136409981023943
44.540089;1.044470693331452;0.8331241375960816;0.7976177485960726;-0.4444693937653177;-0.4255526080405248;1.034522167122492;9.999655310778877;0.8335343375440464;-0.42445602760782547;-0.4244559880921455;0.7249706779385044;0.36936880370397224;0.8136406493535138
44.550089;1.044469356380636;0.8331238221765408;0.7976170731312952;-0.4444693933864697;-0.42555260796723504;1.0345221028415525;9.999662795424776;0.8335346799892502;-0.42445602750893136;-0.42445598794883543;0.7249706661388259;0.36936846568862497;0.8136403534345861
44.560089;1.0444680700191553;0.8331235158977783;0.797616400969211;-0.44446939300842114;-0.42555260789056804;1.0345229730247014;9.999670273423172;0.833535047807485;-0.42445602741652155;-0.4244559877993869;0.7249706228888421;0.36936811482321086;0.8136401090232164
44.570089;1.0444668354760496;0.8331229001618036;0.7976154274108352;-0.44446827631952546;-0.42555153901002074;1.0345227818891314;9.999677786935928;0.8335354397763133;-0.4244560273294391;-0.42445598764416476;0.7249705490580596;0.36936775257187215;0.8136399131319926
44.580089;1.0444656551621287;0.8331226080131371;0.7976147585638954;-0.4444682759410829;-0.4255515389260802;1.03452253487084;9.999685369490475;0.8335358552747836;-0.4244560272464702;-0.42445598748352054;0.7249704447785;0.36936638025334234;0.8136393070087998
44.590089;1.0444645327389024;0.8331223215223931;0.7976140898535649;-0.44446827556092866;-0.42555153883752395;1.0345222383580979;9.999693047761676;0.8335362935146544;-0.424456027166645;-0.4244559873175322;0.7249703096835458;0.3693659992354335;0.8136391924205223
44.600089;1.044463472207409;0.8331220403269148;0.7976134212003728;-0.4444682751780488;-0.4255515387433369;1.034521898310952;9.999700835763791;0.8335367536973269;-0.42445602708943203;-0.4244559871460794;0.7249701433625236;0.36936561122358186;0.8136391095081311
44.610089;1.0444624768702502;0.8331217639145996;0.7976127532478046;-0.4444682747914999;-0.4255515386426983;1.0345215195668174;9.999708727758616;0.8335372353522837;-0.42445602701473517;-0.42445598696922465;0.7249699459088909;0.3693652182733815;0.8136390529383628
44.620089;1.044461548832204;0.833121491561039;0.7976120870887626;-0.44446827440036996;-0.4255515385349941;1.0345211065345872;9.99971670045139;0.8335377384510594;-0.42445602694290924;-0.4244559867875089;0.7249697182571416;0.36936482256612035;0.8136390176179957
44.630089;1.044460688963955;0.8331212225052014;0.7976114240786591;-0.44446827400387845;-0.42555153841967286;1.034520663725764;9.999724720179453;0.8335382636976333;-0.4244560268746855;-0.4244559866019611;0.7249694618897591;0.36936442629509597;0.8136389983195902
44.640089;1.0444598971468837;0.8331206390345348;0.797610462383849;-0.44446715729049946;-0.42555046949588204;1.0345201951651342;9.9997327492499;0.8335388122894936;-0.4244560268108687;-0.4244559864138788;0.7249691778895182;0.3693640316436128;0.8136389902457813
44.650089;1.0444601348251619;0.8331210264213806;0.7976097007228483;-0.44446778425035;-0.425550678107112;1.03451970373379;9.99974074965512;0.8335393852062657;-0.42445602675213334;-0.4244559862245642;0.7249688660774726;0.3693636406489495;0.8136389899953368
44.660089;1.0444594782076708;0.8331207655381199;0.7976090612342615;-0.4444677838373563;-0.4255506779675707;1.034519191207291;9.999748685520505;0.8335399834327395;-0.4244560266991742;-0.42445598603516205;0.7249685251992445;0.36936225504260484;0.8136385418772499
44.670089;1.0444588904065697;0.8331205071220869;0.7976084353471236;-0.44446778342016785;-0.42555067782054906;1.034518658232988;9.999756529130062;0.8335406089454523;-0.4244560266529206;-0.42445598584659633;0.7249681539753942;0.3693618762265773;0.8136385523019364
44.680089;1.0444583735507122;0.8331202512402087;0.7976078254710411;-0.444467782999781;-0.4255506776665609;1.0345181037666844;9.999764264663309;0.8335412651434739;-0.4244560266144692;-0.4244559856595987;0.724967751899922;0.36936150543525986;0.8136385647501527
44.690089;1.0444579299868997;0.8331211151978457;0.7976083028330149;-0.4444674653773233;-0.4255503738065922;1.034517524843074;9.999771884077944;0.8335419564898046;-0.42445602658477183;-0.42445598547478136;0.7249673193122169;0.36936114404725995;0.8136385748079527
44.700089;1.0444575621713084;0.8331208684838387;0.7976077322736652;-0.4444674649542398;-0.4255503736403291;1.0345169173671354;9.99977938394962;0.8335426881246698;-0.42445602656435866;-0.42445598529269246;0.724966857107598;0.36936079371891956;0.8136385770609614
44.710089;1.0444572732180744;0.8331203137797213;0.797606881048855;-0.44446634822015696;-0.4255493046684413;1.0345172771853726;9.999786766573518;0.8335434655793712;-0.42445602655325587;-0.42445598511379423;0.7249663665936242;0.3693604561698156;0.8136385662002756
44.720089;1.0444570671274522;0.8331200906771274;0.797606358296013;-0.44446634780146954;-0.42554930449282147;1.03451660061601;9.999794040439054;0.8335442938437935;-0.42445602655104603;-0.4244559849382555;0.7249658494792266;0.3693601330021791;0.8136385379409509
44.730089;1.0444569484195088;0.8331198883991633;0.7976058616662032;-0.44446634738763474;-0.42554930431401716;1.0345158845650804;9.999801217740021;0.8335451764773857;-0.42445602655706854;-0.42445598476569685;0.724965307759242;0.36935982583972266;0.8136384893286985
44.740089;1.0444569214662556;0.8331197139726213;0.7976053922770144;-0.4444663469801988;-0.42554930413303677;1.034515126712068;9.999808308850797;0.833546115903871;-0.4244560265706659;-0.42445598459520445;0.7249637437727862;0.36935853650667955;0.8136370734801636
44.750089;1.044456989770773;0.8331195741639531;0.7976049512281499;-0.44446634658102646;-0.4255493039509674;1.0345143257810234;9.999815317268414;0.8335471139615183;-0.4244560265912702;-0.42445598442567817;0.7249631605152443;0.3693582668087815;0.8136369787476322
44.760089;1.0444571552832678;0.8331194747850069;0.7976045398642956;-0.4444663461923439;-0.4255493037691231;1.0345134813521166;9.999822242559846;0.8335481718417203;-0.42445602661834325;-0.42445598425621467;0.7249625619119976;0.3693580179865774;0.8136368580724984
44.770089;1.0444574179446946;0.8331194204426553;0.797604160178123;-0.44446634581642847;-0.42554930358896237;1.034512593342403;9.99982909267959;0.8335492897863771;-0.42445602665130044;-0.424455984086156;0.7249619528225622;0.36935779025114585;0.8136367081196099
44.780089;1.0444577759690077;0.8331190970204961;0.7976035113646451;-0.4444652291432079;-0.42554823461141467;1.0345116619519956;9.999835890684558;0.8335504670335375;-0.4244560266895418;-0.42445598391485473;0.7249613385313876;0.3693575826350207;0.8136365247228633
44.790089;1.0444582266150213;0.833119140111436;0.7976032045505839;-0.4444652287990312;-0.42554823443865164;1.0345106880230817;9.999842666572835;0.8335517024285968;-0.42445602673258587;-0.42445598374152094;0.7249607240938798;0.36935739324379907;0.8136363036397323
44.800089;1.0444597287132709;0.8331198827936811;0.7976028289399036;-0.44446585583873327;-0.4255484430134823;1.0345096732583745;9.999849449620143;0.8335529950973705;-0.42445602678006966;-0.4244559835652738;0.7249601142312452;0.3693572197027772;0.8136360409488637
44.810089;1.044460355265921;0.8331200208064468;0.7976026114606788;-0.4444658555322609;-0.42554844285116294;1.034508620170092;9.999856269556435;0.8335543443479244;-0.4244560268316785;-0.42445598338526147;0.7249595136163859;0.3693570595622464;0.8136357332644852
44.820089;1.0444610643617616;0.8331202015523359;0.7976024441931946;-0.4444658552458329;-0.42554844269423303;1.03450753176844;9.999863155477906;0.83355574953823;-0.4244560268873376;-0.42445598320079725;0.7249589269327683;0.3693559106489958;0.8136349237025107
44.830089;1.0444618502046108;0.8331204213610997;0.7976023294843353;-0.4444658549797801;-0.4255484425427188;1.0345064109276165;9.999870131049425;0.8335572101207387;-0.4244560269473782;-0.4244559830115477;0.7249583587000851;0.3693557711211094;0.8136345166837947
44.840089;1.0444627044877794;0.8331206775604694;0.7976022686345929;-0.44446585473417966;-0.42554844239660883;1.0345052600163764;9.999877210011066;0.8335587250073702;-0.42445602701225266;-0.4244559828177659;0.7249578131539253;0.36935563922630094;0.8136340540957536
44.850089;1.0444636170209447;0.8331206510926304;0.7976019585931451;-0.44446473819565396;-0.42554737345509486;1.0345040815721527;9.999884393202766;0.8335602920540276;-0.42445602708216673;-0.4244559826203547;0.7249572941380183;0.36935551316578574;0.8136335313476605
44.860089;1.044464577199092;0.8331209744698007;0.7976020073081752;-0.44446473799100567;-0.4255473733188719;1.0345028790624267;9.999891672049737;0.833561908716359;-0.42445602715692154;-0.4244559824205508;0.7249568052256207;0.3693553910908954;0.8136329443838397
44.870089;1.0444655753316674;0.8331213283469746;0.7976021119155594;-0.4444647378074547;-0.42554737318684555;1.0345026566180018;9.999899031188633;0.8335635731078411;-0.42445602723586195;-0.42445598221964664;0.7249563503518537;0.36935527109676053;0.8136322900991836
44.880089;1.0444666026350398;0.8331217107138998;0.797602273471576;-0.4444647376457861;-0.42554737305841656;1.0345014184458883;9.999906443070367;0.8335652845131992;-0.42445602731809173;-0.4244559820191908;0.7249559342339639;0.3693551512349042;0.8136315660345971
44.890089;1.044467650764691;0.8331221201846164;0.797602492688766;-0.44446473750667653;-0.4255473729326882;1.0345001685331552;9.999913866065954;0.8335670428931528;-0.4244560274027811;-0.4244559818211609;0.7249555618381629;0.3693550295374931;0.8136307699410062
44.900089;1.0444687119766822;0.8331225558091329;0.7976027694153233;-0.4444647373905843;-0.4255473728081532;1.0344989103774163;9.99992125144791;0.8335688475924738;-0.4244560274890918;-0.4244559816275634;0.7249552375312694;0.3693539041203434;0.8136294461520347
44.910089;1.0444697794249935;0.8331230159521116;0.7976031029938753;-0.4444647372977706;-0.4255473726827093;1.0344976466264493;9.999928551324007;0.8335706968712706;-0.42445602757593043;-0.4244559814398797;0.7249549647778388;0.36935377344510123;0.8136285019163446
44.920089;1.044470847334444;0.8331231805193029;0.797603189470077;-0.44446362091494285;-0.42554630375349367;1.0344963789006218;9.999935719494488;0.8335725888406119;-0.4244560276619905;-0.42445598125890094;0.7249547463242711;0.36935363651413533;0.8136274845246807
44.930089;1.0444719112633323;0.8331236803580813;0.7976036362514292;-0.4444636208684569;-0.4255463036195377;1.03449510780831;9.999942707031007;0.833574521814896;-0.4244560277459578;-0.4244559810849248;0.7249545844503262;0.36935349275279294;0.8136263966588857
44.940089;1.044472968344964;0.8331241944405325;0.797604138675685;-0.4444636208441316;-0.42554630347847144;1.034493832782046;9.99994946565051;0.8335764932655775;-0.42445602782643393;-0.42445598091802994;0.7249544809832201;0.36935334169511436;0.8136252421685076
44.950089;1.0444740168687237;0.8331247184550021;0.7976046943418044;-0.4444636208405505;-0.42554630332885557;1.0344925522299107;9.999955954916857;0.8335784991289301;-0.4244560279015535;-0.4244559807581734;0.7249544372220217;0.36935318282749124;0.8136240260712332
44.960089;1.044476016898526;0.8331258987223779;0.7976051885986195;-0.44446424821929414;-0.42554651191173176;1.0344912644493052;9.999962140460523;0.8335805342767286;-0.4244560279688717;-0.4244559806051695;0.7249544541524492;0.36935301580780033;0.8136227547385855
44.970089;1.0444770413186144;0.8331264292063335;0.7976058401931454;-0.4444642482519367;-0.4255465117429323;1.0344899684111977;9.999967994463326;0.8335825934041037;-0.42445602802585264;-0.4244559804588424;0.7249535326444889;0.36935284061131035;0.8136205447696342
44.980089;1.0444780471286537;0.8331269578970986;0.7976065329113605;-0.4444642483001602;-0.42554651156451645;1.034488664049208;9.99997350202338;0.8335846717503138;-0.4244560280704182;-0.4244559803192979;0.724953673111458;0.36935265722968924;0.8136191866563814
44.990089;1.0444790288888548;0.8331271652861062;0.7976069575114884;-0.44446313204782434;-0.42554544257595817;1.0344873522935656;9.999978660948958;0.833586765192657;-0.4244560281009233;-0.4244559801869652;0.7249538748892166;0.36935146542477454;0.8136173437842773
45.000089;1.044479982286148;0.8331276837349901;0.7976077155672026;-0.4444631321219664;-0.42554544237851444;1.0344860344920022;9.999983478725428;0.8335888697154668;-0.42445602811585426;-0.42445598006243695;0.7249541360449983;0.36935126478182273;0.8136159318816153
45.010089;1.0444809048988766;0.8331281946920238;0.7976084976525329;-0.4444631322062403;-0.42554544217118434;1.034484711734035;9.999987968923952;0.8335909808460935;-0.42445602811375915;-0.4244559799463564;0.7249544536816119;0.36935105482115366;0.8136145046773021
45.020089;1.044481795959316;0.8331286974871416;0.797609298404346;-0.44446313229889783;-0.4255454419530702;1.0344833850581707;9.999992143615511;0.8335930934182589;-0.4244560280932697;-0.4244559798393609;0.7249548241805369;0.36935083516427475;0.8136130693749508
45.030089;1.0444826560312115;0.8331291914356987;0.7976101128514608;-0.4444631323984564;-0.42554544172277764;1.0344820557229928;9.999996011612533;0.8335952019256333;-0.42445602805305377;-0.4244559797419665;0.7249552435128318;0.3693506057098948;0.8136116328228593
45.040089;1.0444834867926047;0.8331296756032196;0.797610936374965;-0.4444631325035804;-0.4255454414788018;1.0344817244986984;9.99999958445277;0.8335973015140493;-0.4244560279917876;-0.42445597965431736;0.7249557078679831;0.3693503667980658;0.8136102016988891
45.050089;1.044484290945512;0.8331301492284133;0.797611764804926;-0.4444631326128497;-0.4255454412198409;1.034480390968186;10.000002879293199;0.8335993887422595;-0.42445602790822257;-0.424455979576033;0.7249562142420751;0.3693501193800284;0.8136087821516881
45.060089;1.0444850725634378;0.8331306120158257;0.7976125943870008;-0.44446313272472326;-0.42554544094489216;1.034479053973496;10.000005916909203;0.833601461058744;-0.42445602780133324;-0.4244559795063771;0.7249567608448773;0.36934986497388145;0.8136073793053793
45.070089;1.0444858372245298;0.8331307470860532;0.7976131177809256;-0.44446201652325407;-0.4255443718526076;1.0344777126761755;10.000008721391563;0.8336035155284204;-0.4244560276703911;-0.42445597944439367;0.7249573471267599;0.36934960540445033;0.813605997380481
45.080089;1.0444865911105048;0.8331311903718575;0.7976139384783062;-0.44446201663590834;-0.42554437154377733;1.0344763676316022;10.000011327618093;0.8336055484682874;-0.42445602751487355;-0.4244559793888947;0.7249579732392955;0.3693483426511829;0.813604186093697
45.090089;1.0444873396159522;0.8331316281182756;0.7976147482155412;-0.44446201674676517;-0.4255443712172087;1.0344750216002556;10.000013790252762;0.8336075560022722;-0.4244560273343887;-0.4244559793386811;0.7249586392278013;0.3693480789742725;0.813602856118089
45.100089;1.0444880866803916;0.833132065534845;0.7976155415064395;-0.44446201685431386;-0.42554437087218705;1.0344736792169598;10.000016180711528;0.8336095343227238;-0.4244560271288253;-0.4244559792929597;0.7249593442655052;0.36934781710700876;0.8136015555883509
45.110089;1.0444888352701558;0.8331325086385787;0.7976163122807305;-0.44446201695735454;-0.4255443705079302;1.034472345744226;10.000018575300489;0.8336114798217635;-0.42445602689854256;-0.4244559792515225;0.7249600863243388;0.36934756011653225;0.8136002857503303
45.120089;1.0444895885627983;0.8331329635318404;0.7976170548460688;-0.4444620170553782;-0.4255443701236829;1.0344710262889452;10.000021048243712;0.8336133893734882;-0.4244560266443687;-0.42445597921461525;0.72496086260844;0.36934731092336864;0.8135990475034781
45.130089;1.044491312862186;0.8331340873252888;0.7976176529599259;-0.4444626445096703;-0.42554457845995664;1.0344697255429893;10.000023671162078;0.8336152599327643;-0.42445602636750585;-0.4244559791828432;0.7249616702476434;0.36934707194659383;0.813597841690936
45.140089;1.0444920897380412;0.8331345841046224;0.7976183247771937;-0.44446264459843515;-0.4255445780329591;1.0344684473826529;10.000026510533859;0.8336170875551713;-0.4244560260692853;-0.42445597915719746;0.7249625063784917;0.3693468452001412;0.8135966686268556
45.150089;1.0444928863898313;0.8331347926157507;0.7976186508239408;-0.44446152836755076;-0.42554350878238656;1.0344671944070298;10.000029622885137;0.8336188670898151;-0.42445602575079233;-0.42445597913895083;0.7249633679242069;0.3693466325993476;0.813595527167992
45.160089;1.0444937068375553;0.833135350785677;0.7976192347098167;-0.4444615284484604;-0.42554350830916976;1.0344659676104313;10.000033053494468;0.8336205928083598;-0.42445602541271865;-0.42445597912940985;0.7249642520666114;0.3693464359452867;0.8135944147127471
45.170089;1.0444945530762777;0.8331359442228333;0.7976197697773012;-0.4444615285262878;-0.4255435078124392;1.0344647662606177;10.000036837777005;0.833622258922041;-0.42445602505544827;-0.42445597912972977;0.7249651569195689;0.36934525662394835;0.8135928747347615
45.180089;1.0444954250442984;0.8331365754823304;0.7976202537973388;-0.4444615286021236;-0.4255435072921651;1.0344635882318574;10.000041002402195;0.833623859470753;-0.4244560246791831;-0.4244559791409268;0.7249660814735849;0.3693450955797213;0.8135918134304263
45.190089;1.0444963215916088;0.8331372464706696;0.7976206851536907;-0.4444615286771918;-0.42554350674840635;1.034462430687963;10.000045561590037;0.8336253882665958;-0.42445602428415014;-0.4244559791640562;0.7249670251850239;0.36934495357186914;0.8135907758804475
45.200089;1.044497241459091;0.833137958101329;0.7976210627316555;-0.44446152875254435;-0.42554350618158293;1.034461290570419;10.000050509736392;0.8336268393064539;-0.4244560238709429;-0.42445597920028816;0.7249679874922103;0.3693448313319315;0.8135897606323471
45.210089;1.044498183351241;0.8331387102755121;0.7976213856296553;-0.4444615288288162;-0.42554350559256093;1.0344611645906068;10.000055823386147;0.8336282071576359;-0.4244560234408141;-0.42445597925072126;0.7249679672042414;0.3693447296370759;0.8135878746290558
45.220089;1.0444991454009505;0.8331391845448983;0.7976213491243433;-0.4444604125904495;-0.42554243618163295;1.0344600487130262;10.000061473707486;0.8336294869105086;-0.4244560229955421;-0.42445597931620455;0.724968962306929;0.36934464934635103;0.813586897647229
45.230089;1.0445001247584542;0.8331400125516985;0.797621559763148;-0.4444604126679045;-0.4255424355511963;1.0344589378635478;10.000067436665125;0.8336306739736761;-0.4244560225368704;-0.42445597939737945;0.7249699701540313;0.3693445911947932;0.8135859360342302
45.240089;1.0445011177142107;0.8331408728461569;0.7976217139588025;-0.44446041274455983;-0.4255424349013319;1.034457827013199;10.000073694404094;0.8336317640616929;-0.4244560220660952;-0.42445597949472424;0.7249709874597695;0.36934455545133604;0.8135849873828559
45.250089;1.0445021201356322;0.8331417604320374;0.7976218132478762;-0.4444604128192014;-0.42554243423258414;1.0344567128203268;10.00008023050283;0.8336327532060488;-0.42445602158414153;-0.4244559796084689;0.7249720103337415;0.3693445418721946;0.8135840501222246
45.260089;1.0445031277766235;0.833142670551552;0.7976218606177031;-0.4444604128906507;-0.4255424335451953;1.0344555940738391;10.000087027079754;0.8336336377619108;-0.4244560210918467;-0.4244559797385661;0.7249730346359687;0.36934354999768604;0.8135826700585408
45.270089;1.0445041365356535;0.8331435991575243;0.7976218602506012;-0.4444604129578551;-0.42554243283933174;1.0344544712274863;10.000094068280816;0.8336344146423995;-0.4244560205900935;-0.42445597988467515;0.7249740564281264;0.36934357940873486;0.8135817559920852
45.280089;1.044505142425641;0.8331445426903733;0.7976218170644477;-0.44446041301988476;-0.4255424321152757;1.0344533460022618;10.000101347147517;0.8336350813805959;-0.42445602007971656;-0.42445598004606505;0.724975072360767;0.3693436297592866;0.813580856064604
45.290089;1.0445061411843755;0.8331454976852761;0.7976217364520428;-0.44446041307595324;-0.42554243137351416;1.0344522211797336;10.000108866624338;0.8336356359709655;-0.4244560195612518;-0.42445598022175235;0.7249760798261431;0.3693437006985513;0.8135799727812368
45.300089;1.0445071286374779;0.8331461432186874;0.7976213206165208;-0.44445929680994267;-0.4255413618141496;1.0344511002728625;10.000116625300127;0.8336360771374584;-0.424456019034816;-0.4244559804108537;0.7249770768144902;0.36934379179257293;0.813579108876122
45.310089;1.0445090637116066;0.8331477604201254;0.7976210718398468;-0.4444599242104829;-0.4255415697804618;1.0344499864689358;10.000124600895846;0.8336364049230154;-0.42445601850031617;-0.4244559806126148;0.7249780616460544;0.36934390247167664;0.8135782673988282
45.320089;1.0445100212736795;0.8331487259291741;0.7976209153595868;-0.44445992424669895;-0.42554156899114;1.0344488811875063;10.000132755109654;0.8336366211588951;-0.42445601795764965;-0.4244559808261967;0.7249790327574307;0.3693440319835186;0.813577451982503
45.330089;1.0445109631219285;0.8331496876481771;0.797620745848875;-0.44445992427726666;-0.42554156818710387;1.0344477836063133;10.000141048973646;0.8336367295508154;-0.4244560174065762;-0.42445598105082144;0.7249799885696023;0.3693441793960118;0.8135766669269286
45.340089;1.0445118891144443;0.8331506442196248;0.7976205689843074;-0.444459924303494;-0.4255415673680097;1.034446691658188;10.00014944198692;0.8336367354641656;-0.4244560168465782;-0.4244559812861636;0.7249809275408977;0.36934434372362895;0.8135759167202368
45.350089;1.044512798140882;0.8331515954230353;0.7976203896127856;-0.44445992432663484;-0.42554156653336495;1.0344456033629754;10.000157881918643;0.8336366457872745;-0.4244560162769769;-0.4244559815324532;0.724981848423593;0.36934452406404905;0.8135752052525379
45.360089;1.0445136880439556;0.8331525412085654;0.7976202117181513;-0.44445992434770265;-0.42554156568287904;1.0344445172545276;10.000166306500347;0.8336364685112403;-0.4244560156970525;-0.42445598179023986;0.724982750196551;0.36934371957991974;0.813574081346266
45.370089;1.0445145563826042;0.8331534810230132;0.7976200389279835;-0.44445992436753573;-0.42554156481664496;1.0344434321745402;10.000174654234872;0.8336362119476315;-0.42445601510602293;-0.42445598206003976;0.724983631779478;0.3693439294861984;0.8135734540757801
45.380089;1.0445154012355375;0.833154413892923;0.7976198748981752;-0.44445992438687615;-0.4255415639350365;1.0344423470071222;10.00018287367544;0.8336358842771959;-0.42445601450296466;-0.424455982342133;0.7249844924606209;0.369344153229724;0.8135728696704667
45.390089;1.044516220911881;0.8331550216799455;0.79761941961377;-0.44445880808976834;-0.42554049423777585;1.034442260543114;10.000190931830183;0.8336354932486792;-0.4244560138868308;-0.4244559826365854;0.7249853326673061;0.3693443906490808;0.8135723274279463
45.400089;1.0445170129294459;0.833155937787608;0.7976192837384172;-0.44445880811032057;-0.4255404933272216;1.0344411715938988;10.000198815631485;0.8336350454234412;-0.4244560132567211;-0.42445598294332737;0.7249861539629664;0.3693446418880391;0.8135718260876749
45.410089;1.0445177734935966;0.8331568432809294;0.7976191658976822;-0.44445880813276506;-0.4255404924034797;1.0344400789857349;10.00020651951512;0.8336345455808291;-0.4244560126122516;-0.42445598326225786;0.7249869585230019;0.3693449071778129;0.8135713639627398
45.420089;1.0445184976443984;0.8331577351088197;0.7976190672623852;-0.44445880815799893;-0.4255404914673715;1.0344389813322226;10.000214032280207;0.8336339971884769;-0.42445601195369315;-0.42445598359337383;0.7249877489439781;0.369345186746838;0.8135709388563757
45.430089;1.0445191801210403;0.8331586089746819;0.7976189880105428;-0.44445880818661704;-0.42554049051939086;1.0344378768708204;10.000221336380406;0.8336334033162568;-0.42445601128176547;-0.42445598393679984;0.7249885284030545;0.36934548071268736;0.8135705482565911
45.440089;1.0445198169934213;0.8331594599839103;0.797618927786985;-0.4444588082187848;-0.42554048955978857;1.0344367631977511;10.000228416881354;0.8336327672374294;-0.4244560105973598;-0.42445598429262604;0.724989300597861;0.36934578865298273;0.8135701902705866
45.450089;1.0445204066221945;0.83316028322212;0.7976188859663457;-0.44445880825456613;-0.42554048858900484;1.0344356371889978;10.000235270915448;0.8336320929882732;-0.42445600990147436;-0.42445598466068735;0.7249900694173576;0.3693461093124979;0.8135698641358099
45.460089;1.044520948991925;0.83316107391683;0.7976188615466526;-0.44445880829446327;-0.42554048760793073;1.034434496084975;10.000241909223393;0.8336313854913412;-0.4244560091952506;-0.42445598504052195;0.7249908389183422;0.36934544087066584;0.8135691156702337
45.470089;1.0445214448275346;0.8331615104675723;0.7976185492447688;-0.44445769202292457;-0.42553941781692056;1.0344333390863425;10.000248352337309;0.8336306497504652;-0.4244560084799386;-0.42445598543148977;0.7249906134304778;0.3693457813139132;0.8135679611920671
45.480089;1.0445218954606683;0.8331622237076333;0.7976185539660111;-0.44445769207453434;-0.4255394168189316;1.0344321674205434;10.000254630240772;0.8336298902377848;-0.4244560077568231;-0.42445598583293637;0.7249913968943859;0.36934612868608746;0.8135677289568817
45.490089;1.0445223025748873;0.8331628936842876;0.7976185686660576;-0.4444576921334157;-0.4255394158149386;1.03443098307571;10.000260780632587;0.8336291112897866;-0.424456007027165;-0.42445598624448594;0.7249921918686965;0.3693464814356999;0.8135675288738865
45.500089;1.0445236293946043;0.8331641690933966;0.7976184789814439;-0.44445831955541026;-0.4255396235474998;1.0344297878552393;10.00026683792378;0.8336283173510296;-0.42445600629218844;-0.4244559866662699;0.7249929995152574;0.36934683860514084;0.8135673624993452
45.510089;1.04452395253417;0.8331647464763997;0.7976185064837439;-0.4444583196294049;-0.42553962253921324;1.0344285826101625;10.000272823289759;0.8336275124169253;-0.4244560055531606;-0.4244559870987633;0.7249938203557161;0.36934719960400086;0.8135672311837382
45.520089;1.0445242339316434;0.8331652766473743;0.797618540808811;-0.44445831971062416;-0.4255396215333455;1.0344273666371608;10.000278744735272;0.8336266999604564;-0.424456004811368;-0.4244559875425952;0.7249946550998944;0.3693475639708106;0.8135671358494508
45.530089;1.0445244739886734;0.8331657610337515;0.7976185843099557;-0.44445831979828904;-0.425539620533114;1.0344261379982242;10.000284597020741;0.833625883692443;-0.42445600406784867;-0.4244559879986373;0.7249955055493743;0.36934793140231514;0.8135670772866195
45.540089;1.044524400152577;0.8331655746895757;0.797618247922033;-0.44445897085450564;-0.42554035415762104;1.0344248938284475;10.000290357901752;0.8336250679250851;-0.42445600332327754;-0.42445598846795574;0.7249963749287806;0.3693483018383425;0.8135670563379881
45.550089;1.0445245593194723;0.833165974990438;0.797618318547321;-0.4444589709509582;-0.4255403531788074;1.0344236300786493;10.000295991869995;0.8336242572138138;-0.4244560025782088;-0.4244559889515027;0.7249972670615507;0.36934867550463946;0.8135670738953963
45.560089;1.0445246772799022;0.8331660201282164;0.7976181042001654;-0.44445785473123617;-0.42553928341444086;1.034422341815664;10.000301461870787;0.8336234557619889;-0.42445600183332904;-0.42445598944999624;0.7249981853914927;0.3693480528905981;0.8135666767539577
45.570089;1.0445247523305135;0.8331663474461312;0.7976182163023834;-0.4444578548287758;-0.4255392824695744;1.0344210244130498;10.000306740366772;0.8336226667851772;-0.42445600108947396;-0.42445598996411843;0.7249991330027258;0.3693484345389291;0.8135667724007153
45.580089;1.0445247824736186;0.8331666429495866;0.79761835472624;-0.44445785492354456;-0.4255392815452061;1.0344206747669584;10.000311817741359;0.8336218919254879;-0.42445600034752456;-0.4244559904947409;0.7250001131219864;0.3693488207461835;0.8135669052651351
45.590089;1.0445247653802137;0.8331669099181989;0.7976185221998737;-0.44445785501317076;-0.42553928064293134;1.034419291555682;10.000316706038372;0.833621130936732;-0.424455999608425;-0.42445599104293436;0.7250011289653017;0.36934921134536564;0.8135670728855681
45.600089;1.0445246981204253;0.8331671513258838;0.7976187210723141;-0.4444578550953786;-0.4255392797638672;1.0344178745443113;10.000321434869523;0.8336203820024642;-0.42445599887318075;-0.4244559916096967;0.7250021829522664;0.36934960554999313;0.8135672728613949
45.610089;1.0445245774699783;0.8331673702215651;0.7976189539115621;-0.4444578551681123;-0.4255392789088188;1.034416424027411;10.000326043114843;0.8336196425876274;-0.4244559981426381;-0.42445599219567565;0.725003276063095;0.3693500019497584;0.8135675028640652
45.620089;1.0445244005435836;0.8331675706765554;0.7976192236637901;-0.444457855229424;-0.4255392780782689;1.0344149409239731;10.00033056739069;0.8336189099559855;-0.4244559974173659;-0.4244559928011986;0.7250044077948637;0.36935039880183745;0.8135677605242286
45.630089;1.0445241651973136;0.8331677576106912;0.7976195331704513;-0.44445785527737275;-0.42553927727230617;1.0344134268258918;10.000335028619327;0.8336181808796158;-0.42445599669787887;-0.42445599342636814;0.7250055766714837;0.36935079429803225;0.8135680438221156
45.640089;1.044523870060862;0.8331676186768442;0.7976195808714459;-0.4444567389922519;-0.4255382076896554;1.0344118833957543;10.000339430131474;0.8336174514924688;-0.4244559959849056;-0.4244559940709377;0.7250067808588366;0.3693511864534769;0.8135683513876049
45.650089;1.0445235141064646;0.8331677929999147;0.7976199754524201;-0.44445673900776744;-0.42553820693264677;1.034410311595027;10.00034376917497;0.833616718072352;-0.42445599527931266;-0.4244559947341867;0.7250080184083112;0.36935157301995897;0.8135686824518289
45.660089;1.0445230961848735;0.8331679686082503;0.7976204137169141;-0.4444567390045634;-0.4255382062002671;1.0344087116358323;10.000348044641541;0.8336159776803939;-0.4244559945818215;-0.42445599541500373;0.7250092873216458;0.3693509517308394;0.8135685830863877
45.670089;1.0445226147218711;0.8331681517429959;0.7976208954224223;-0.44445673898157956;-0.4255382054927754;1.0344070836102341;10.000352256842923;0.8336152278122172;-0.42445599389302857;-0.42445599611204465;0.7250105856703221;0.3693513204310424;0.8135689620026596
45.680089;1.0445220674160725;0.8331683498689256;0.7976214199109263;-0.44445673893835314;-0.42553820481067595;1.0344054278100232;10.000356409896886;0.8336144658613223;-0.42445599321366445;-0.42445599682379154;0.7250119111180591;0.36935167694950005;0.8135693671955604
45.690089;1.0445224136624862;0.8331692222488841;0.7976218754397386;-0.44445736622816046;-0.4255384128937257;1.03440374467275;10.000360516716814;0.8336136890117501;-0.4244559925445894;-0.42445599754860996;0.7250132600659739;0.3693520191027131;0.8135698010878147
45.700089;1.0445217285505708;0.8331694750891753;0.7976224853351798;-0.44445736614442816;-0.4255384122654521;1.034402035177893;10.000364599300626;0.8336128943884663;-0.42445599188658456;-0.42445599828491365;0.7250146278651196;0.3693523449420704;0.8135702659264996
45.710089;1.0445209759145604;0.8331697666137768;0.7976231400321064;-0.4444573660407847;-0.42553841166617573;1.0344003011830274;10.00036868382707;0.8336120791900403;-0.4244559912402833;-0.42445599903126463;0.7250160099448228;0.3693526529358927;0.8135707626722386
45.720089;1.0445201604117311;0.8331701033041645;0.7976238421243984;-0.4444573659179598;-0.4255384110976129;1.0343985448229478;10.00037279273635;0.8336112407957359;-0.4244559906062065;-0.4244559997862938;0.7250174022902763;0.36935294191322676;0.8135712906351197
45.730089;1.044519287621169;0.8331701736779888;0.7976242907569806;-0.4444562494581119;-0.4255373417604351;1.0343967679975845;10.000376936922386;0.8336103770281477;-0.42445598998480555;-0.4244560005484779;0.7250188008893579;0.3693532110142394;0.8135718487087077
45.740089;1.0445183627125654;0.8331706165815819;0.7976250957376773;-0.4444562492998923;-0.42553734125918874;1.0343949729521722;10.000381113561648;0.8336094862526895;-0.42445598937648277;-0.4244560013159756;0.7250202011707269;0.3693534597526863;0.8135724370980986
45.750089;1.0445173905495309;0.8331711177989783;0.797625954507371;-0.4444562491247603;-0.42553734079482336;1.0343931627119851;10.000385309000853;0.8336085670788055;-0.4244559887815075;-0.424456002086761;0.7250215979832452;0.36935368801154433;0.8135730578659104
45.760089;1.04451637580338;0.8331716790860718;0.7976268665128192;-0.4444562489326845;-0.42553734036954743;1.0343913407052676;10.000389500128243;0.8336076182221505;-0.42445598820006064;-0.4244560028588257;0.7250219854347664;0.3693538959521154;0.8135728227206374
45.770089;1.0445153223991845;0.8331723009295146;0.7976278297019312;-0.4444562487236853;-0.4255373399852947;1.0343895106863619;10.00039365809043;0.8336066388858938;-0.42445598763255077;-0.4244560036302531;0.7250233565614612;0.3693530837967236;0.8135730618084812
45.780089;1.0445142333061441;0.8331729823719393;0.7976288408553802;-0.4444562484979728;-0.42553733964354296;1.0343886768840282;10.000397762586864;0.8336056291974695;-0.42445598707975496;-0.4244560043992923;0.7250247037210943;0.36935325143311803;0.8135737923866065
45.790089;1.044513110857033;0.8331737214459697;0.7976298961659898;-0.4444562482557132;-0.4255373393452723;1.0343868434882393;10.000401816582144;0.8336045901431417;-0.4244559865426518;-0.42445600516441256;0.7250260194511277;0.36935339821702545;0.8135745600810926
45.800089;1.0445119570802397;0.833174516050745;0.7976309920392134;-0.44445624799699257;-0.4255373390909102;1.034385013862572;10.000405847882757;0.8336035232128283;-0.4244559860223508;-0.4244560059243997;0.7250272970434452;0.36935352323410287;0.8135753636400093
45.810089;1.0445107740080704;0.8331753645191252;0.7976321252940252;-0.44445624772218034;-0.42553733888026857;1.034383190545257;10.000409901315509;0.8336024301627862;-0.4244559855201007;-0.4244560066785148;0.7250285308197751;0.369353625637857;0.8135762014899202
45.820089;1.044509563664798;0.8331762656947352;0.7976332927156209;-0.44445624743212864;-0.42553733871254623;1.0343813756841138;10.000414026601453;0.8336013127576758;-0.42445598503713344;-0.4244560074264387;0.7250297161639316;0.36935370476395035;0.8135770722325522
45.830089;1.0445083278097371;0.8331769014812027;0.7976341870757674;-0.4444551308090086;-0.42553626978522524;1.0343795707836274;10.000418261089948;0.8336001726161998;-0.42445598457451444;-0.42445600816798057;0.7250308493399596;0.3693537601437974;0.8135779749680323
45.840089;1.0445070681090363;0.8331779051225703;0.797635411707092;-0.4444551304915675;-0.42553626969935004;1.0343777767094418;10.000422616562497;0.8335990112230116;-0.42445598413315894;-0.42445600890284385;0.7250319271539769;0.3693537914565609;0.8135789092835867
45.850089;1.044505786510097;0.8331789572983779;0.7976366581705877;-0.444455130161727;-0.42553626965220287;1.0343759947404636;10.000427083225071;0.8335978298439326;-0.4244559837139206;-0.4244560096305949;0.7250329467471127;0.36935379843311344;0.8135798748786978
45.860089;1.0445044852584302;0.8331800545603196;0.797637921665791;-0.44445512982015356;-0.42553626964223124;1.0343742272751928;10.000431644466765;0.8335966297565729;-0.4244559833176897;-0.42445601035068947;0.7250339061398858;0.3693537808591788;0.813580871463326
45.870089;1.0445031668642193;0.8331811926648055;0.7976391979523462;-0.44445512946749316;-0.42553626966783636;1.0343724775691334;10.0004362834259;0.8335954126981988;-0.42445598294545;-0.4244560110623744;0.7250348050681585;0.36935373863493914;0.8135818990095646
45.880089;1.0445018341290713;0.8331823670208505;0.7976404831328241;-0.4444551291045038;-0.42553626972735537;1.0343707492502225;10.00044097752373;0.8335941807549798;-0.424455982598229;-0.4244560117646569;0.7250356446615388;0.36935267181484555;0.8135825036756261
45.890089;1.0445004896119658;0.8331835723461056;0.797641773569706;-0.4444551287318702;-0.4255362698189376;1.034369045997684;10.000445692014864;0.8335929358578484;-0.4244559822770755;-0.42445601245656595;0.7250364261997205;0.36935258072245825;0.8135835926505948
45.900089;1.0445000966823843;0.8331854536771899;0.7976429549090611;-0.4444557557010071;-0.4255364786789957;1.0343673713228927;10.000450381373808;0.8335916794980485;-0.4244559819832019;-0.4244560131374599;0.7250371506827692;0.3693524659551756;0.813584710600715
45.910089;1.0444987317379901;0.8331867032173093;0.797644247378545;-0.4444557553096439;-0.42553647882942996;1.0343657288536592;10.000454999484827;0.8335904129325056;-0.42445598171800397;-0.42445601380714015;0.725037819500553;0.36935232797424056;0.8135858555938403
45.920089;1.044497356804713;0.833187649167581;0.7976452332387349;-0.4444546385886782;-0.4255354102061478;1.0343641231678127;10.000459506950005;0.8335891377046336;-0.4244559814826921;-0.42445601446576264;0.7250384349262248;0.36935216665229154;0.8135870256441879
45.930089;1.0444959732617403;0.8331889205415092;0.7976465169381997;-0.4444546381777584;-0.4255354104111867;1.0343625597148227;10.000463865118679;0.8335878560266394;-0.42445598127780965;-0.4244560151135749;0.7250389997761526;0.3693519812922335;0.8135882188543198
45.940089;1.0444945842044981;0.8331901952625027;0.7976477921107533;-0.4444546377564319;-0.4255354106427748;1.0343610431940782;10.00046802999431;0.8335865706792808;-0.4244559811031375;-0.4244560157507099;0.7250395166752864;0.36935177082546305;0.813589433248133
45.950089;1.0444931940166178;0.8331914695227167;0.7976490565178261;-0.4444546373242313;-0.42553541090034575;1.0343595761353954;10.000471955909978;0.8335852846225056;-0.4244559809581739;-0.4244560163772065;0.7250399875672423;0.36935153380392444;0.8135906663294806
45.960089;1.0444918083463128;0.8331927405644534;0.797650308343281;-0.4444546368806613;-0.42553541118317156;1.0343581590542463;10.00047559691058;0.8335840010992371;-0.4244559808426953;-0.4244560169930486;0.7250404136840348;0.36935126838010446;0.8135919150371433
45.970089;1.0444904342710086;0.8331940062779344;0.7976515462428131;-0.44445463642520777;-0.4255354114905685;1.0343567914539356;10.000478904383485;0.8335827242086448;-0.4244559807568168;-0.42445601759810725;0.7250407955423893;0.36935097258592503;0.8135931762659985
45.980089;1.0444890797243065;0.8331952649597136;0.79765276891918;-0.4444546359574557;-0.4255354118221446;1.0343554725086672;10.000481828457353;0.8335814591544981;-0.4244559807007494;-0.4244560181921422;0.7250411326977314;0.36935064482923713;0.813594447396457
45.990089;1.0444877525938074;0.8331965148296154;0.7976539746321735;-0.4444546354772532;-0.42553541217784785;1.0343542014992368;10.000484321400817;0.8335802119094974;-0.42445598067469437;-0.4244560187748903;0.7250414237398503;0.3693502842081796;0.8135957267466157
46.000089;1.0444864597637158;0.8331977532590952;0.7976551613954734;-0.4444546349848172;-0.4255354125576782;1.034353978606366;10.000486340742016;0.8335789882030985;-0.42445598067887497;-0.4244560193461209;0.7250416669299975;0.3693488904140375;0.8135965599996662
46.010089;1.044485206300031;0.8331989765149587;0.7976563273548465;-0.4444546344807007;-0.4255354129612717;1.0343528053322564;10.000487847489588;0.8335777921856601;-0.4244559807135353;-0.42445601990559967;0.7250418608529074;0.369348463289501;0.8135978553537041
46.020089;1.044483995869125;0.8331998632270712;0.7976571669750939;-0.4444535176457217;-0.42553434458656214;1.0343516837175333;10.000488798838504;0.8335766257852762;-0.4244559807788041;-0.42445602045299424;0.7250420042146289;0.36934800238072496;0.8135991597047415
