time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.030089;1.0444828319039328;0.8332010441620515;0.7976582858401026;-0.4444535171209318;-0.4255343450355602;1.0343506153797257;10.000489144789812;0.8335754892331353;-0.4244559808744855;-0.42445602098793717;0.7250420951962249;0.3693475068222403;0.8136004745400818
46.040089;1.0444817178260926;0.8332021992518187;0.7976593792152843;-0.4444535165875994;-0.42553434550668934;1.0343496013983746;10.000488829981581;0.8335743821840624;-0.42445598100005966;-0.42445602151034395;0.7250421313833807;0.36934697557080093;0.8136018025089985
46.050089;1.0444806569717597;0.8332033257470427;0.797660447476213;-0.44445351604710087;-0.42553434599989587;1.034348642638976;10.000487792548254;0.8335733046037616;-0.4244559811549366;-0.42445602202054894;0.7250421104017397;0.3693464078447776;0.8136031467000449
46.060089;1.0444796530796912;0.8332044202465309;0.7976614923168024;-0.4444535155006647;-0.42553434651507016;1.0343477395724352;10.000485961807152;0.8335722573121166;-0.4244559813387033;-0.42445602251906706;0.7250410304551156;0.36934580343035406;0.8136036187812566
46.070089;1.044478709662132;0.8332054783238875;0.7976625166560876;-0.4444535149493075;-0.4255343470519925;1.034346891424604;10.000483263850976;0.8335712418549214;-0.4244559815514263;-0.42445602300638136;0.7250408904281513;0.3693451626042201;0.8136050035155806
46.080089;1.0444778282860276;0.8332064947391139;0.7976635248153324;-0.4444535143941379;-0.42553434761035364;1.0343460957006958;10.000479630746616;0.8335702594366939;-0.42445598179396915;-0.42445602348288736;0.7250406901614592;0.3693444858853585;0.8136064130992173
46.090089;1.0444770081218622;0.8332074641031989;0.7976645221240576;-0.4444535138365697;-0.4255343481896796;1.0343453488759387;10.000475002962345;0.8335693106252106;-0.4244559820678585;-0.42445602394892645;0.7250404308757596;0.3693437738107933;0.8136078515979206
46.100089;1.0444762467760462;0.8332083815252088;0.7976655139900994;-0.44445351327817467;-0.42553434878917884;1.0343446480036829;10.000469325798157;0.8335683966866136;-0.42445598237481746;-0.42445602440482844;0.7250401152147371;0.369343026716617;0.813609323137804
46.110089;1.0444755411837443;0.8332092425941983;0.7976665053356099;-0.44445351272045874;-0.42553434940770807;1.0343439919629456;10.000462546979582;0.8335675204780204;-0.42445598271644674;-0.424456024850763;0.7250397469997868;0.36934224468035537;0.81361083114576
46.120089;1.0444748883942865;0.8332097256384455;0.797667196620099;-0.444452395844713;-0.4255332812425726;1.034343381070406;10.000454619165481;0.8335666861444786;-0.42445598309408344;-0.42445602528657556;0.7250393307597418;0.36934042788225707;0.8136119245837072
46.130089;1.0444752480014996;0.8332111114226575;0.7976680869277958;-0.44445302263960224;-0.4255334906326296;1.0343428159985328;10.00044550415093;0.8335658988904963;-0.4244559835087323;-0.4244560257118245;0.7250388711254377;0.3693395771255021;0.8136135139810403
46.140089;1.0444746947040922;0.8332117766266643;0.797669097509742;-0.4444530220899753;-0.42553349130001916;1.0343422975692491;10.000435176985485;0.833565164741733;-0.4244559839609349;-0.42445602612589306;0.7250383724871654;0.3693386939585416;0.8136151487393917
46.150089;1.0444741901548316;0.8332123689152044;0.7976701190461263;-0.44445302154374416;-0.4255334919813658;1.0343418268687663;10.000423631954355;0.833564489831727;-0.42445598445061083;-0.42445602652812725;0.7250378388941011;0.3693377803313545;0.8136168330340738
46.160089;1.0444737354068725;0.8332128862103132;0.7976711530167104;-0.4444530210010118;-0.42553349267579005;1.0343414046809074;10.0004108858597;0.8335638798226375;-0.4244559849771852;-0.42445602691798107;0.725037274304711;0.36933683812151513;0.8136185711841335
46.170089;1.0444733321668058;0.8332133276317737;0.7976721998375419;-0.44445302046182344;-0.4255334933822171;1.0343410309310181;10.000396974837152;0.8335633399393869;-0.4244559855399242;-0.4244560272950694;0.7250366832528565;0.36933586904508614;0.8136203660943094
46.180089;1.0444729813257025;0.8332136929084751;0.7976732595586605;-0.44445301992608605;-0.42553349409929575;1.0343407050709519;10.000381947120998;0.8335628756229007;-0.4244559861381205;-0.4244560276590903;0.7250360709070539;0.3693348749867809;0.8136222186323178
46.190089;1.0444726816911505;0.8332139815811688;0.7976743325801964;-0.4444530193938036;-0.42553349482561886;1.0343404268532363;10.000365852538671;0.8335624932698587;-0.42445598677104673;-0.42445602800972493;0.725035442228795;0.36933385810179176;0.8136241281290734
46.200089;1.044472430101522;0.8332141927370208;0.797675419433659;-0.44445301886548844;-0.4255334955599414;1.034340196805964;10.000348736405043;0.8335621998584785;-0.4244559874378498;-0.4244560283466737;0.7250348013682609;0.36933282057186867;0.8136260930033057
46.210089;1.0444722224286278;0.8332143254715383;0.7976765203662574;-0.44445301834227274;-0.42553349630123566;1.0343400166777579;10.000330646139165;0.8335620014047883;-0.4244559881375026;-0.42445602866975485;0.7250341516428855;0.36933176433762455;0.8136281110531268
46.220089;1.0444720541811716;0.83321437935805;0.7976776351573005;-0.4444530178257174;-0.42553349704859794;1.034339889566469;10.000311639413892;0.8335619019349678;-0.42445598886867175;-0.42445602897888896;0.7250334958701501;0.36933069088197873;0.8136301795654163
46.230089;1.0444719210906563;0.833214037250808;0.7976784592878431;-0.4444519009966323;-0.4255324289996796;1.034340818769102;10.000291779050771;0.8335619034864873;-0.4244559896295637;-0.4244560292739617;0.7250328370141002;0.3693296011638747;0.8136322955834775
46.240089;1.0444718202797176;0.8332139340791033;0.7976795985494315;-0.4444519004995835;-0.42553242975629063;1.0343408062574504;10.000271116669193;0.8335620061880362;-0.4244559904180456;-0.42445602955483125;0.725032178394112;0.36932749576886986;0.8136340018572995
46.250089;1.0444717509941404;0.8332137541950342;0.7976807470401012;-0.44445190001608664;-0.4255324305161062;1.0343408524600939;10.000249680207931;0.8335622083895343;-0.42445599123188066;-0.42445602982159114;0.725031523231245;0.36932637525744616;0.8136362016000882
46.260089;1.0444717139634583;0.8332135008434869;0.7976819026487288;-0.44445189954867226;-0.4255324312781785;1.0343409567303459;10.00022747942002;0.8335625073517531;-0.4244559920688314;-0.42445603007465166;0.7250308744040788;0.36932524066354894;0.8136384353652643
46.270089;1.0444717100887304;0.8332131788527074;0.7976830637620692;-0.44445189909943417;-0.4255324320411812;1.0343411177121182;10.000204524573332;0.8335629002005692;-0.4244559929267374;-0.42445603031443996;0.7250302344304383;0.3693240937282455;0.8136406975814249
46.280089;1.0444717396471286;0.8332127936619826;0.7976842290086217;-0.44445189866998835;-0.42553243280329434;1.034341334169107;10.000180839938235;0.833563384230798;-0.42445599380346916;-0.42445603054107184;0.7250296055133705;0.36932293650566916;0.8136429829425674
46.290089;1.044471802264184;0.833212350435679;0.7976853968182074;-0.4444518982616326;-0.4255324335622601;1.0343416056972101;10.00015646369512;0.8335639563660807;-0.42445599469669604;-0.42445603075424904;0.725028989987863;0.36932177091349144;0.8136452859053732
46.300089;1.044471897425984;0.8332118539145456;0.797686564854543;-0.44445189787538847;-0.42553243431536547;1.0343419322953575;10.000131437730747;0.8335646126825442;-0.42445599560387604;-0.4244560309534374;0.7250283902851359;0.36932059878922124;0.8136476004105332
46.310089;1.0444720251452453;0.8332113087407537;0.7976877297481892;-0.4444518975119538;-0.4255324350595594;1.0343423138715742;10.000105795592484;0.8335653486162917;-0.42445599652252236;-0.42445603113816355;0.7250278078578203;0.36931942204098617;0.8136499200197608
46.320089;1.0444721860823456;0.8332107199368113;0.7976888879634343;-0.44445189717186867;-0.42553243579175504;1.034342750462905;10.000079563104114;0.833566159339229;-0.42445599745040613;-0.424456031308085;0.725027242532238;0.36931824264768137;0.8136522384913847
46.330089;1.0444723813330785;0.8332100930265441;0.7976900367566527;-0.4444518968557091;-0.4255324365091296;1.0343432417135379;10.000052773517515;0.8335670395428073;-0.4244559983857007;-0.42445603146290284;0.7250266929617007;0.36931706271621995;0.8136545504921898
46.340089;1.0444726128984667;0.8332091162355233;0.7976908699187313;-0.4444507802428192;-0.42553136840784844;1.0343437854879012;10.000025475431826;0.833567982939623;-0.42445599932707384;-0.4244560316024133;0.7250261571165997;0.36931588451623;0.8136568519049494
46.350089;1.0444728844170923;0.8332084287649338;0.7976919915443423;-0.44445077997557064;-0.4255313690886438;1.0343443774662586;9.999997723316609;0.8335689819498218;-0.42445600027358327;-0.42445603172652624;0.7250256324573026;0.36931471039521113;0.8136591398983534
46.360089;1.0444732009608637;0.833207717674729;0.7976930940888963;-0.4444507797328241;-0.4255313697483905;1.0343450119658808;9.999969567820228;0.8335700275091588;-0.42445600122450666;-0.4244560318350826;0.7250251162694777;0.36931354264910093;0.8136614127082604
46.370089;1.0444745300149347;0.8332076376763343;0.7976940625025255;-0.4444514068600811;-0.42553157912281975;1.0343456830683087;9.999941057520564;0.8335711093574779;-0.424456002179123;-0.4244560319277878;0.7250246060270177;0.36931138343718767;0.813663214913782
46.380089;1.0444749528101458;0.8332068899548842;0.7976951159451081;-0.4444514066662126;-0.42553157973679023;1.0343463860894668;9.999912245140115;0.8335722170220454;-0.424456003136349;-0.4244560320043934;0.725024099594602;0.3693102348033671;0.8136654522142623
46.390089;1.044475435078281;0.8332061282286882;0.7976961394950133;-0.44445140649690507;-0.4255315803264604;1.0343471189604876;9.999883190490982;0.8335733410839535;-0.42445600409471296;-0.4244560320647879;0.7250235956522676;0.3693090986266461;0.8136676683525936
46.400089;1.0444759793581704;0.8332053553154283;0.7976971298289557;-0.4444514063525067;-0.4255315808909603;1.0343478826469483;9.999853958773365;0.833574473779378;-0.424456005052899;-0.4244560321088877;0.7250220941418587;0.3693079764344704;0.8136689700948267
46.410089;1.0444765876796431;0.8332045741655756;0.7976980839558798;-0.44445140623360413;-0.42553158142941616;1.0343486807507696;9.999824616263174;0.8335756083899918;-0.42445600601016725;-0.42445603213657374;0.7250215961153057;0.36930686936816554;0.8136711377217152
46.420089;1.0444772618358085;0.8332037878609282;0.7976989991917175;-0.44445140614103484;-0.4255315819409608;1.0343495181683415;9.999795225191155;0.8335767386208282;-0.42445600696618774;-0.42445603214770894;0.7250211032633456;0.36930577829851663;0.8136732782544697
46.430089;1.04447800299825;0.8332029997430778;0.7976998736452473;-0.4444514060758176;-0.4255315824247465;1.034350398979882;9.999765837935385;0.8335778586172449;-0.42445600792061294;-0.4244560321420825;0.7250206174980691;0.36930470386883313;0.8136753893655779
46.440089;1.0444788119358963;0.8332022133559328;0.7977007069103917;-0.44445140603905714;-0.4255315828799458;1.0343513252169358;9.99973649386427;0.8335789627241899;-0.4244560088728645;-0.42445603211935246;0.7250201404640885;0.3693036465432161;0.8136774684843582
46.450089;1.044479689857302;0.8332011148289831;0.7977011963481541;-0.4444502897095515;-0.42553051450423635;1.0343522971964068;9.999707222184973;0.8335800453163358;-0.42445600982223664;-0.4244560320792391;0.7250196731803176;0.36930260672633775;0.8136795130928938
46.460089;1.0444806388399261;0.833200341320439;0.797701951049677;-0.44445028973248657;-0.425530514899714;1.034353314334464;9.999678047545563;0.8335811014401467;-0.42445601076811384;-0.4244560320218061;0.7250192161655701;0.36930158485333675;0.8136815209269471
46.470089;1.0444816615391477;0.8331995779495516;0.7977026689390349;-0.44445028978613144;-0.42553051526406555;1.034354375813025;9.999648994199752;0.833582127624418;-0.4244560117101264;-0.4244560319474884;0.7250187699801023;0.3693005814867827;0.8136834903159894
46.480089;1.0444827605072926;0.8331988268259555;0.7977033517322939;-0.44445028987082424;-0.4255305155966238;1.0343564812560389;9.999620089962551;0.8335831223064653;-0.42445601264809285;-0.4244560318570905;0.7250183354261084;0.36929959733950135;0.81368542000509
46.490089;1.0444839373512984;0.8331980897025444;0.797704001696241;-0.44445028998665453;-0.42553051589688556;1.0343576311358447;9.999591372119438;0.8335840856593814;-0.4244560135816959;-0.4244560317518297;0.7250179129522344;0.36929863302148624;0.8136873085358595
46.500089;1.0444851923452372;0.8331973677956346;0.7977046213434965;-0.4444502901332571;-0.4255305161645697;1.0343588266616262;9.999562890950966;0.8335850187640702;-0.42445601451026843;-0.42445603163304607;0.7250175020835599;0.36929768872941243;0.8136891543726814
46.510089;1.0444865250965922;0.8331966620941684;0.7977052126680784;-0.44445029030969907;-0.42553051639982975;1.0343600694216903;9.999534704751841;0.8335859226630348;-0.4244560154330587;-0.42445603150181294;0.7250171013144485;0.3692957641868242;0.8136905027272845
46.520089;1.0444879354948815;0.8331959739151358;0.7977057767503385;-0.44445029051456925;-0.4255305166032303;1.0343613609924591;9.999506871295777;0.8335867976546901;-0.424456016349542;-0.42445603135895726;0.7250167081928857;0.3692948587967996;0.8136922614224177
46.530089;1.0444894243903164;0.8331953051262356;0.7977063141945727;-0.4444502907461548;-0.4255305167754127;1.034362702642578;9.999479443573664;0.8335876431493885;-0.4244560172592479;-0.42445603120525216;0.7250163199115054;0.3692939717877072;0.813693977420492
46.540089;1.0444909939017342;0.8331946578843032;0.7977068259504562;-0.44445029100258404;-0.42553051691696525;1.0343640952325208;9.999452468268627;0.8335884583891797;-0.42445601816145134;-0.42445603104142693;0.7250159344002631;0.36929310215226574;0.8136956519022771
46.550089;1.0444926463663022;0.8331940342804004;0.79770731346212;-0.4444502912819326;-0.425530517028601;1.0343655391812359;9.999425988499807;0.8335892433188381;-0.42445601905518504;-0.4244560308681857;0.7250155509912042;0.36929224854264636;0.8136972867003069
46.560089;1.044494382672039;0.8331934362474426;0.7977077783416683;-0.4444502915822473;-0.42553051711122575;1.0343670345488558;9.999400053468205;0.8335899986657609;-0.4244560199393994;-0.42445603068637666;0.7250151701189327;0.3692914094781869;0.8136988853489875
46.570089;1.0444962021310744;0.8331925483476256;0.7977079185677692;-0.44444917557935426;-0.42552944836431467;1.034368581353814;9.99937472618028;0.833590725247138;-0.42445602081291023;-0.4244560304971152;0.725014792724581;0.36929058371086737;0.8137004532946048
46.580089;1.0444981037920613;0.8331920065330802;0.7977083429637558;-0.4444491759158573;-0.4255294483917722;1.034370179886999;9.999350082603222;0.833591423188779;-0.42445602167418844;-0.42445603030172335;0.7250144201055745;0.36928977035394706;0.8137019967933816
46.590089;1.0445000875796202;0.8331914952262904;0.7977087484228914;-0.44444917626780933;-0.42552944839299184;1.0343718307806198;9.999326206103406;0.8335920918298287;-0.42445602252136333;-0.4244560301015034;0.7250140538714418;0.3692889689047457;0.8137035217697309
46.600089;1.0445021543552715;0.8331910164285781;0.7977091345794214;-0.44444917663352;-0.4255294483686999;1.0343735345018845;9.999303180780394;0.8335927302968092;-0.42445602335245375;-0.4244560298975522;0.7250136955585555;0.3692881793270042;0.8137050332787187
46.610089;1.044504305292811;0.8331905722713285;0.7977095004777378;-0.44444917701139247;-0.42552944831946876;1.034375290330278;9.999281085853054;0.8335933379564204;-0.42445602416542505;-0.42445602969087765;0.7250133463816042;0.3692874019434479;0.8137065354058288
46.620089;1.0445065412554868;0.8331901645651199;0.7977098450192857;-0.44444917739996664;-0.4255294482457134;1.0343770954627167;9.999259993069655;0.8335939145617938;-0.42445602495798235;-0.4244560294827514;0.7250130074587745;0.3692866371896735;0.8137080315764631
46.630089;1.04450982371257;0.8331904457812335;0.7977100561436938;-0.4444498051411529;-0.4255296568840394;1.0343789448882121;9.999239964071933;0.8335944604277491;-0.4244560257275045;-0.42445602927497644;0.7250126797215273;0.36928588554634545;0.8137095251497454
46.640089;1.0445122256807167;0.8331901156399766;0.7977103564774938;-0.444449805546954;-0.42552965676131566;1.0343808325967145;9.999221045686145;0.8335949765415449;-0.42445602647135394;-0.4244560290697402;0.7250123632294094;0.36928514763125087;0.813711019934078
46.650089;1.0445147029275899;0.833189827056247;0.7977106349390523;-0.4444498059597389;-0.4255296566137096;1.0343827531039045;9.999203269936293;0.8335954643929713;-0.4244560271872172;-0.42445602886916706;0.7250120570836742;0.36928342427037025;0.8137120662285764
46.660089;1.0445172473473407;0.8331895814663168;0.7977108922146913;-0.44444980637906556;-0.425529656440789;1.0343847015125114;9.999186661524798;0.8335959255775348;-0.4244560278731594;-0.42445602867506327;0.72501176022314;0.36928271642022803;0.8137135755350585
46.670089;1.0445198498059856;0.833189378590987;0.79771112988812;-0.44444980680492785;-0.4255296562421097;1.0343866728566662;9.999171241047465;0.833596361244869;-0.4244560285274943;-0.42445602848891545;0.7250114718196314;0.3692820248892486;0.8137150967930923
46.680089;1.0445225000281737;0.8331892162520559;0.7977113503511674;-0.4444498072375557;-0.4255296560175022;1.0343886621349323;9.999157020551596;0.8335967718281987;-0.42445602914859115;-0.42445602831189255;0.7250111909067839;0.36928135016465813;0.8137166324009832
46.690089;1.0445251861383111;0.8331887740875229;0.7977112523057084;-0.44444869135389203;-0.42552858696568874;1.0343906644801286;9.999144003854683;0.8335971574887318;-0.4244560297347387;-0.42445602814483385;0.7250109162409323;0.36928069277415243;0.8137181851352622
46.700089;1.044527894922516;0.8331886834199833;0.797711445395162;-0.4444486918008544;-0.4255285866905425;1.0343926749385266;9.999132191637566;0.8335975186394495;-0.42445603028418327;-0.42445602798829374;0.725010646651452;0.3692800538558282;0.8137197580173847
46.710089;1.044530612817036;0.8331886248115395;0.797711628671646;-0.4444486922552994;-0.4255285863917257;1.0343946880991588;9.999121580982903;0.8335978558428749;-0.42445603079520233;-0.42445602784269953;0.7250103811481058;0.369279435275592;0.8137213533461276
46.720089;1.0445333265994183;0.8331885969697836;0.7977118053099365;-0.4444486927171742;-0.42552858607101096;1.0343966976557344;9.999112160653777;0.8335981693165099;-0.42445603126615833;-0.4244560277085288;0.7250101186708591;0.36927883934299177;0.813722972276162
46.730089;1.0445360236044303;0.8331885988269228;0.7977119782844944;-0.4444486931861356;-0.4255285857306081;1.0343986960626932;9.999103908732357;0.8335984586253297;-0.4244560316956894;-0.42445602758624257;0.7250098578849249;0.3692782685574895;0.8137246156157245
46.740089;1.0445386922094622;0.8331886288762191;0.7977121507084693;-0.44444869366186845;-0.42552858537275334;1.0344006745297594;9.999096793844231;0.833598722837092;-0.4244560320828115;-0.4244560274760601;0.7250095973616432;0.3692777255446255;0.8137262845602853
46.750089;1.0445413226320956;0.8331886851008732;0.7977123264957227;-0.4444486941442666;-0.4255285849993588;1.0344026236125796;9.999090777661522;0.8335989609346272;-0.424456032426689;-0.42445602737782945;0.7250093361615447;0.3692772130194166;0.813727980146582
46.760089;1.0445439072200768;0.8331887648937039;0.7977125100364892;-0.4444486946332138;-0.42552858461204096;1.034405534206923;9.99908581629569;0.8335991722265743;-0.42445603272640464;-0.4244560272910106;0.725009074271477;0.36927673353169904;0.8137297024527194
46.770089;1.0445464398132962;0.8331888651331055;0.7977127056044598;-0.444448695128489;-0.42552858421226897;1.034407398053175;9.999081863257699;0.8335993564266136;-0.42445603298101603;-0.42445602721486475;0.7250088126858326;0.3692762890449531;0.8137314508693076
46.780089;1.0445489151667386;0.8331889823853643;0.7977129169891924;-0.4444486956299915;-0.4255285838013731;1.034409207304865;9.99907887573918;0.833599513297953;-0.4244560331897416;-0.4244560271488532;0.7250085532889182;0.3692758807390186;0.8137332248344392
46.790089;1.0445513288870085;0.8331891126423975;0.7977131471174406;-0.44444869613781135;-0.42552858338058724;1.034410953831821;9.999076816228705;0.8335996425931782;-0.4244560333520398;-0.4244560270928565;0.7250072984740404;0.3692755091149949;0.8137341329567197
46.800089;1.0445536770237338;0.8331892512447705;0.7977133980460828;-0.44444869665204706;-0.42552858295132445;1.0344126295323923;9.999075647876383;0.8335997446510066;-0.4244560334675546;-0.4244560270470169;0.7250070506293029;0.3692741741010643;0.8137355030481077
46.810089;1.044555955723352;0.8331893934271082;0.7977136710378555;-0.4444486971727345;-0.4255285825154176;1.0344142277475123;9.999075335249723;0.8335998210919466;-0.4244560335360053;-0.4244560270114542;0.7250068119504771;0.36927387511055315;0.8137373508805555
46.820089;1.0445581616200932;0.8331892175697325;0.7977136627052529;-0.44444758137650053;-0.4255275132734553;1.034415744013125;9.999075849244472;0.8335998750747592;-0.4244560335570377;-0.4244560269860662;0.7250065845567719;0.3692736110741835;0.8137392211487606
46.830089;1.0445602921321957;0.8331893540297551;0.7977139801778265;-0.44444758190970074;-0.4255275128307455;1.0344171756770808;9.99907716426096;0.8335999109313851;-0.4244560335301382;-0.42445602697054374;0.7250063702973297;0.36927338044449487;0.8137411117406895
46.840089;1.0445623449606956;0.8331894819854812;0.7977143194610733;-0.4444475824483199;-0.4255275123876862;1.0344185216208452;9.999079251970237;0.8335999333764844;-0.424456033454728;-0.42445602696463525;0.7250061702948543;0.36927318138595105;0.8137430196420197
46.850089;1.0445643170511725;0.83318959824532;0.7977146800298133;-0.44444758299159326;-0.42552751194587973;1.0344197817549954;9.999082077270453;0.8335999466341941;-0.42445603333041676;-0.424456026968385;0.7250059847039537;0.3692730120323191;0.8137449411935608
46.860089;1.0445662037379055;0.8331896994664233;0.7977150610360156;-0.44444758353899466;-0.42552751150647977;1.0344209559219126;9.999085595089467;0.8335999537375828;-0.4244560331573039;-0.42445602698209145;0.725005812811998;0.36927287046552126;0.8137468722443367
46.870089;1.0445679987670051;0.8331897817504313;0.7977154617663567;-0.444447584090177;-0.42552751107017617;1.034422043618608;9.999089754280426;0.8335999563077504;-0.42445603293604345;-0.4244560270060682;0.7250056535401698;0.3692727545785904;0.8137488078357132
46.880089;1.0445696952458863;0.8331898415071214;0.7977158822943672;-0.4444475846446213;-0.42552751063723676;1.0344230444559095;9.999094505660668;0.8335999550041793;-0.42445603266755655;-0.4244560270404536;0.7250055059924353;0.3692726619952906;0.8137507424153916
46.890089;1.044571286585916;0.8331898761928881;0.7977163242197477;-0.44444758520127237;-0.42552751020757795;1.034423958047149;9.999099801821199;0.8335999501622696;-0.42445603235274804;-0.4244560270851055;0.7250053694137483;0.3692725899579365;0.8137526705200003
46.900089;1.0445727665451128;0.8331898836459825;0.7977167908553006;-0.4444475857583486;-0.42552750978102905;1.0344247839949745;9.99910559131681;0.8335999420659058;-0.4244560319923579;-0.424456027139538;0.7250052426239616;0.36927253527179377;0.8137545869028667
46.910089;1.044574128878181;0.8331898614333056;0.797717286401825;-0.44444758631344317;-0.4255275093577662;1.0344255225743961;9.99911181866162;0.833599931034877;-0.4244560315868352;-0.42445602720307607;0.7250051237390093;0.3692724943848921;0.8137564862231812
46.920089;1.0445763295481794;0.833190458044497;0.7977177033491339;-0.44444821420496394;-0.4255277176744568;1.0344261750114614;9.999118429683955;0.8335999173808767;-0.4244560311364432;-0.4244560272750658;0.7250050105155806;0.36927246363133553;0.8137583629162726
46.930089;1.0445774397080438;0.833190369335426;0.7977182670902023;-0.4444482147479354;-0.42552771726042526;1.034426743225506;9.999125373731442;0.8335999010263481;-0.42445603064159554;-0.42445602735481774;0.7250049009144828;0.3692724395926173;0.8137602116284763
46.940089;1.0445784174349477;0.8331902442819787;0.7977188677856355;-0.4444482152806384;-0.4255277168527131;1.0344272296897599;9.9991326052588;0.8335998809775894;-0.4244560301030413;-0.42445602744161964;0.7250047936296121;0.3692724192819932;0.8137620280378582
46.950089;1.0445792597914332;0.8331897636150146;0.7977192024085229;-0.4444470994756939;-0.4255266476506025;1.0344276372606669;9.999140089600028;0.833599855177064;-0.4244560295217158;-0.4244560275349748;0.7250046884575715;0.36927140003036774;0.8137633552558017
46.960089;1.0445799639777853;0.833189559505181;0.7977198781862238;-0.44444709997923726;-0.42552664725809597;1.0344279689922478;9.999147804040028;0.83359982100057;-0.4244560288985286;-0.42445602763468127;0.7250045861856406;0.36927137933297743;0.8137650987354362
46.970089;1.0445805262774461;0.8331893131636756;0.7977205903495806;-0.44444710046465197;-0.42552664687398;1.0344282281268973;9.999155730490342;0.833599775729357;-0.424456028234446;-0.4244560277407533;0.7250044878661092;0.36927135482979984;0.8137668022466364
46.980089;1.0445809422302488;0.8331890247471861;0.7977213369886293;-0.44444710093046097;-0.4255266464983993;1.0344284184434664;9.999163850950689;0.8335997165723418;-0.4244560275307178;-0.4244560278533464;0.7250043939849713;0.3692713244242376;0.8137684631128269
46.990089;1.0445812084330746;0.8331886964060556;0.7977221156326625;-0.44444710137569327;-0.42552664613134866;1.0344285448158188;9.99917214969268;0.8335996409464764;-0.4244560267889796;-0.4244560279726268;0.725004304024202;0.3692712864709092;0.8137700787858152
47.000089;1.04458132404434;0.8331883310521871;0.7977229235862664;-0.4444471017997161;-0.4255266457726868;1.0344286126934448;9.99918061456691;0.8335995471470834;-0.4244560260112998;-0.4244560280986051;0.7250042166211161;0.36927123976818416;0.8137716472354206
47.010089;1.0445812906427074;0.833187930736941;0.7977237578408571;-0.44444710220226835;-0.42552664542205393;1.0344286263276994;9.999189235286218;0.8335994345899377;-0.4244560252001053;-0.4244560282309621;0.7250041301738528;0.3692711834285953;0.8137731667745804
47.020089;1.0445811113911392;0.8331874964030355;0.7977246146917195;-0.444447102583514;-0.4255266450790049;1.0344285878361685;9.999198002686475;0.8335993032910999;-0.4244560243578916;-0.424456028368922;0.725004042853389;0.3692711170617049;0.8137746359331074
47.030089;1.0445807907024978;0.833187028762629;0.7977254896962226;-0.44444710294394446;-0.4255266447433683;1.0344284982051912;9.999206908741433;0.8335991530960605;-0.42445602348702427;-0.4244560285113659;0.7250039520458116;0.369271041039023;0.8137760535604865
47.040089;1.0445803343226188;0.833186528965236;0.797726378277578;-0.44444710328426884;-0.4255266444154264;1.0344283587257699;9.999215944237726;0.833598983529391;-0.42445602258983706;-0.4244560286571365;0.7250038546359006;0.3692709561257275;0.8137774186657887
47.050089;1.0445797492831441;0.8331859986666194;0.797727276687489;-0.4444471036052812;-0.425526644095766;1.0344281713541588;9.999225094578174;0.8335987944157158;-0.42445602166875157;-0.4244560288052923;0.725003747889393;0.36927086268023895;0.8137787298744331
47.060089;1.0445790435522346;0.8331854396143309;0.7977281825252469;-0.44444710390753644;-0.4255266437851326;1.0344289383980956;9.999234336565424;0.8335985864415577;-0.4244560207261761;-0.42445602895525353;0.7250036296870285;0.36927076043659574;0.8137799849221742
47.070089;1.0445782256983707;0.8331848531678231;0.7977290946746703;-0.44444710419116606;-0.4255266434844834;1.0344286623327865;9.999243638929237;0.8335983610869545;-0.4244560197643174;-0.4244560291066772;0.7250034980452709;0.3692706489842181;0.8137811810255711
47.080089;1.044577304617354;0.8331842404150217;0.7977300130361069;-0.4444471044561886;-0.42552664319507694;1.0344283457453787;9.999252966954042;0.8335981200774422;-0.4244560187850268;-0.4244560292590922;0.7250033505364918;0.36927052805510185;0.8137823157906967
47.090089;1.0445762889608836;0.8331832855854567;0.797730634044064;-0.44444598837845495;-0.42552557411676795;1.0344279913626169;9.999262289283736;0.8335978648700897;-0.4244560177896904;-0.4244560294117644;0.7250031841504874;0.3692703973516779;0.8137833873522892
47.100089;1.0445751864467923;0.833182625075758;0.7977315642646543;-0.44444598860752393;-0.42552557385431644;1.0344276020051482;9.99927158475375;0.8335975965266739;-0.4244560167792635;-0.4244560295638277;0.7250029957091535;0.3692702565071886;0.813784393899684
47.110089;1.044574003723345;0.8331819438430925;0.7977324979140106;-0.44444598882006126;-0.4255255736071688;1.0344271802025993;9.999280844482959;0.8335973157281974;-0.42445601575441144;-0.4244560297143376;0.7250027826773671;0.36927010537296556;0.813785333607795
47.120089;1.044572746697628;0.833181244055367;0.7977334324401196;-0.4444459890176346;-0.42552557337586616;1.0344267278948132;9.99929006642594;0.833597022776289;-0.42445601471562533;-0.4244560298623401;0.7250025440039548;0.36926894414874395;0.8137857512640908
47.130089;1.0445714204565628;0.8331805282474504;0.797734365030619;-0.4444459892019908;-0.4255255731605576;1.0344262465980056;9.999299243741374;0.8335967178810013;-0.4244560136633645;-0.4244560300071198;0.7250022801020153;0.3692687732328694;0.8137865539954457
47.140089;1.044570028896615;0.8331797991200771;0.7977352915862773;-0.44444598937476687;-0.4255255729612551;1.03442573765798;9.99930835264658;0.8335964013251569;-0.42445601259821575;-0.4244560301482814;0.725001991769267;0.3692685931857215;0.8137872874224719
47.150089;1.0445685750062574;0.8331790589139223;0.7977362061112409;-0.44444598953756376;-0.425525572778036;1.0344252027758587;9.999317353776808;0.8335960731882496;-0.4244560115209284;-0.42445603028547974;0.7250016790056742;0.36926840482140694;0.8137879502678148
47.160089;1.0445670616454068;0.8331783093886931;0.7977371013307182;-0.4444459896921752;-0.4255255726112047;1.034424645161791;9.99932620848447;0.8335957335836383;-0.4244560104323033;-0.4244560304181582;0.7250013405073449;0.3692682090564938;0.8137885401162335
47.170089;1.0445654918768257;0.8331775521943415;0.7977379694929115;-0.4444459898405765;-0.42552557246124206;1.034424070236166;9.99933488810212;0.8335953834814694;-0.42445600933309013;-0.42445603054545034;0.7250009741333855;0.3692680064734151;0.8137890536496507
47.180089;1.0445638689237553;0.8331767891899018;0.7977388027649454;-0.4444459899847247;-0.42552557232851146;1.0344234853274927;9.999343365980522;0.8335950250181292;-0.424456008224055;-0.42445603066608045;0.725000577902092;0.3692677970845523;0.8137894870643234
47.190089;1.0445621965906335;0.8331760224768945;0.7977395935602604;-0.4444459901264023;-0.425525572213134;1.0344228989951436;9.99935160779025;0.8335946611055036;-0.42445600710601966;-0.424456030778311;0.7250001505217466;0.3692675805173449;0.8137898362216245
47.200089;1.0445604798925403;0.833175253868038;0.7977403348322711;-0.44444599026705756;-0.42552557211511827;1.0344223200063787;9.999359570694258;0.8335942949396619;-0.424456005979633;-0.4244560308801969;0.7249996913705011;0.36926735624966783;0.8137900962914749
47.210089;1.0445587251541546;0.8331744843210417;0.7977410201561504;-0.4444459904076523;-0.42552557203442093;1.0344217563175722;9.999367207596153;0.8335939298184213;-0.42445600484518425;-0.424456030970051;0.7249992003325948;0.3692671238030812;0.8137902615017024
47.220089;1.0445569397557277;0.8331737138743952;0.7977416437065058;-0.4444459905487092;-0.4255255719709804;1.034421214762048;9.999374475272909;0.8335935693195525;-0.4244560037027889;-0.4244560310466647;0.7249986773868204;0.36926688303228966;0.8137903258336077
47.230089;1.0445551316858097;0.8331729418520459;0.7977422002820073;-0.4444459906905153;-0.42552557192479706;1.0344207009889956;9.999381344766276;0.8335932173654622;-0.4244560025528108;-0.4244560311092685;0.7249971221519977;0.3692666342879747;0.813789392886028
47.240089;1.0445542708540994;0.833172500604912;0.7977422702673644;-0.44444550184655385;-0.4255247118294741;1.0344202192646104;9.999387803768501;0.8335928776241427;-0.4244560013961043;-0.4244560311575509;0.7249965341013459;0.3692663783373548;0.8137892406057725
47.250089;1.0445524410756992;0.8331717202137798;0.7977426799295163;-0.44444550199009425;-0.42552471181761437;1.0344197729875333;9.99939384775232;0.8335925527693545;-0.424456000233838;-0.4244560311916604;0.7249959132136994;0.3692661162462905;0.813788975139868
47.260089;1.0445506116521883;0.8331709311788535;0.7977430115403508;-0.4444455021341221;-0.4255247118225172;1.0344193657495742;9.999399471002096;0.8335922443956875;-0.42445599906728987;-0.4244560312119109;0.7249952599189795;0.36926584917246963;0.8137885949113074
47.270089;1.0445487897631862;0.8331701299634009;0.7977432638055066;-0.44444550227799207;-0.4255247118437645;1.034419001471225;9.999404664877677;0.8335919532802599;-0.4244559978978836;-0.42445603121838815;0.7249945744601358;0.36926557797510184;0.8137880993962531
47.280089;1.0445469821381572;0.833169313621034;0.7977434361535669;-0.4444455024207791;-0.4255247118807298;1.0344186840980094;9.999409417433096;0.8335916794934034;-0.42445599672711715;-0.42445603121104786;0.7249938568654717;0.36926530293526927;0.8137874897802767
47.290089;1.0445451946875906;0.8331684804823277;0.7977435278765309;-0.44444550256141907;-0.42552471193251934;1.0344184181807226;9.999413709102534;0.8335914222461615;-0.4244559955563352;-0.42445603119019965;0.7249931073328231;0.3692650239113253;0.8137867692797781
47.300089;1.0445434327744598;0.8331676304557637;0.7977435381370919;-0.4444455026988318;-0.42552471199819925;1.0344182093612977;9.999417513733446;0.8335911793884453;-0.4244559943866086;-0.42445603115654135;0.7249923260108971;0.36926374080670815;0.8137854882981899
47.310089;1.044541701897983;0.8331667652588414;0.7977434665891278;-0.4444455028318363;-0.4255247120771082;1.0344180636723508;9.999420813540794;0.833590947202272;-0.424455993218798;-0.42445603111072383;0.7249915126423705;0.36926345374738767;0.8137845587568716
47.320089;1.0445400074738396;0.8331658881481779;0.7977433133938377;-0.44444550295915713;-0.42552471216888427;1.0344179863644338;9.999423609206891;0.8335907212713471;-0.42445599205385903;-0.42445603105324825;0.7249906669883546;0.36926316283728494;0.8137835304848454
47.330089;1.0445383536237922;0.8331650026406753;0.7977430785814108;-0.4444455030797835;-0.42552471227319744;1.034417980990699;9.999425903811867;0.8335904978010278;-0.4244559908931441;-0.4244560309846904;0.7249897896440572;0.3692628681106331;0.8137824066738192
47.340089;1.0445367422188214;0.8331641112159831;0.7977427618540189;-0.44444550319324455;-0.4255247123895445;1.0344180490749413;9.999427679550044;0.833590274273053;-0.42445598973835624;-0.4244560309057647;0.7249888822915411;0.3692625698333036;0.8137811900025879
47.350089;1.0445351726244982;0.8331632151313528;0.7977423629475959;-0.44444550329937493;-0.4255247125173008;1.0344181905118817;9.99942889693137;0.8335900492117367;-0.4244559885913445;-0.42445603081719446;0.7249879469487875;0.3692622687484687;0.8137798829537402
47.360089;1.0445336421628868;0.8331623152233754;0.797741882034508;-0.44444550339789424;-0.42552471265583863;1.034418403857146;9.999429510733073;0.8335898215043265;-0.42445598745394514;-0.42445603071944127;0.7249869849975987;0.3692619661000331;0.8137784881851636
47.370089;1.0445321473343974;0.8331614124905322;0.7977413200294938;-0.44444550348824446;-0.4255247128045758;1.0344186859433797;9.999429479515738;0.8335895898787254;-0.42445598632780096;-0.42445603061257187;0.7249859971532019;0.36926166347873735;0.8137770083531201
47.380089;1.0445306847260685;0.8331605076702472;0.7977406788021671;-0.44444550356972723;-0.4255247129630031;1.0344190321618092;9.99942876109696;0.8335893529653197;-0.4244559852143025;-0.42445603049650815;0.7249849840888984;0.36926136255572933;0.8137754457780422
47.390089;1.0445292509825703;0.8331603997595811;0.7977407263227377;-0.4444440701173936;-0.4255233406336444;1.0344194381342204;9.999427306173775;0.833589109707681;-0.42445598411480534;-0.42445603037128626;0.7249839466884626;0.36926106466447206;0.8137738024454066
47.400089;1.04452784276248;0.8331594893491361;0.7977399360342327;-0.44444407018007365;-0.4255233408095711;1.0344209009427277;9.999425062514268;0.8335888595970437;-0.4244559830309382;-0.42445603023713496;0.7249828855330555;0.3692607702940598;0.8137720798325914
47.410089;1.0445264569828645;0.8331585735498195;0.797739077440051;-0.4444440702335951;-0.42552334099290606;1.0344214187362617;9.999421983110706;0.8335886027616441;-0.4244559819646668;-0.4244560300945974;0.724981800131989;0.36926047909593146;0.8137702786793545
47.420089;1.0445250908387227;0.8331576500390334;0.7977381561245646;-0.4444440702783496;-0.42552334118278834;1.0344219898933924;9.999418027591549;0.8335883398743119;-0.4244559809181557;-0.42445602994459736;0.7249806889447296;0.36926019054615633;0.8137683996016383
47.430089;1.0445237414675472;0.8331567166445781;0.7977371790931548;-0.44444407031487826;-0.4255233413784663;1.0344226124548848;9.999413161024181;0.8335880716197539;-0.42445597989380046;-0.4244560297883232;0.7249795502711734;0.3692599042813323;0.8137664443010306
47.440089;1.0445224054017335;0.833155771524891;0.7977361540941064;-0.44444407034391403;-0.42552334157906996;1.034423283337576;9.99940735949867;0.8335877981417587;-0.42445597889428327;-0.42445602962710194;0.7249783828807348;0.36925961980594985;0.813764416236264
47.450089;1.0445210781924035;0.833154813450893;0.7977350886559045;-0.4444440703661518;-0.4255233417834533;1.0344239977678789;9.999400618513919;0.833587518818426;-0.4244559779222687;-0.4244560294623049;0.7249771857884052;0.36925933642844316;0.813762320174274
47.460089;1.0445197547992462;0.8331538416178313;0.7977339894249258;-0.4444440703818971;-0.4255233419903654;1.034424749584228;9.999392948534492;0.8335872325600687;-0.42445597698000437;-0.42445602929520015;0.724975957896001;0.36925905371666085;0.8137601610639771
47.470089;1.0445184307528441;0.8331528547457918;0.7977328616184987;-0.4444440703909607;-0.42552334219880605;1.0344255318614877;9.999384360505159;0.8335869388441384;-0.42445597606926816;-0.42445602912683933;0.7249746985225636;0.36925877203572277;0.8137579432511117
47.480089;1.044517102954556;0.8331518505587531;0.7977317087856949;-0.4444440703929665;-0.42552334240820905;1.034426337265335;9.999374860673116;0.833586638107801;-0.4244559751916199;-0.4244560289580547;0.7249734085024419;0.36925849270298416;0.8137556703400204
47.490089;1.044515769403775;0.8331508263113759;0.7977305333069383;-0.4444440703878872;-0.42552334261832286;1.0344271582226152;9.99936445826491;0.8335863303289448;-0.42445597434853866;-0.4244560287894513;0.724972090508206;0.3692572175528523;0.8137528912990208
47.500089;1.0445144285062005;0.8331497797645371;0.7977293370642263;-0.4444440703764229;-0.4255233428290218;1.0344279872530127;9.99935317609053;0.8335860136570179;-0.42445597354125625;-0.42445602862137394;0.7249707487172427;0.36925694840666645;0.813750515723811
47.510089;1.044513078815778;0.833148709536236;0.7977281213846432;-0.4444440703599594;-0.4255233430403486;1.034428817171604;9.999341054379022;0.8335856850146689;-0.42445597277060426;-0.4244560284538928;0.7249693887654919;0.3692566869677499;0.8137480901790638
47.520089;1.0445117191739692;0.8331476146454935;0.7977268869261637;-0.4444440703402691;-0.4255233432526887;1.034429640873831;9.999328145775028;0.8335853414937383;-0.42445597203704954;-0.42445602828672735;0.7249680174040858;0.36925643500235844;0.8137456134474457
47.530089;1.0445103483612213;0.8331464942546473;0.7977256343950753;-0.4444440703192466;-0.42552334346666615;1.0344304515913583;9.999314511468206;0.8335849808364482;-0.4244559713407418;-0.42445602811917016;0.7249666414180856;0.3692561945752972;0.813743083144114
47.540089;1.0445089645573244;0.8331453481651568;0.7977243653053853;-0.4444440702986461;-0.42552334368276895;1.0344312436979233;9.999300223471167;0.8335846012750944;-0.42445597068149105;-0.4244560279501878;0.7249652668245443;0.36925596813548256;0.813740496691542
47.550089;1.0445075655688436;0.833144177214169;0.7977230821009466;-0.44444407027983024;-0.4255233439012117;1.0344320128620395;9.999285362993243;0.833584201328022;-0.42445597005870617;-0.424456027778627;0.724963898872413;0.3692557583504489;0.8137378522673079
47.560089;1.0445061492511574;0.8331426656768353;0.79772148443809;-0.4444429539382332;-0.4255222753204061;1.034432755488829;9.999270011079826;0.8335837795341868;-0.42445596947137937;-0.4244560276033724;0.724962542380347;0.3692555679491485;0.8137351491666899
47.570089;1.0445047134716954;0.8331414495792694;0.7977201839521185;-0.4444429539257127;-0.4255222755440144;1.0344334684748293;9.999254241297477;0.8335833343458228;-0.42445596891817433;-0.42445602742338795;0.7249612019946234;0.36925539968930793;0.8137323873876701
47.580089;1.044503256011462;0.8331402132628218;0.7977188816411342;-0.44444295391717525;-0.42552227577064416;1.034434149667042;9.999238117225904;0.833582864153016;-0.4244559683975546;-0.4244560272376366;0.724959882325157;0.3692552561869996;0.8137295671747838
47.590089;1.0445017747890992;0.8331389577408354;0.7977175819596642;-0.4444429539128454;-0.4255222760007425;1.0344347982824507;9.999221694303266;0.8335823672410233;-0.4244559679079096;-0.4244560270450592;0.7249585880234757;0.36925513952290473;0.8137266890401919
47.600089;1.0445012300576322;0.8331383345771114;0.7977161775457977;-0.4444435812484741;-0.42552248496976863;1.0344354148657489;9.999205029431003;0.8335818419331501;-0.42445596744755687;-0.4244560268447848;0.7249573236311313;0.3692550509304189;0.813723753875201
47.610089;1.0444996967291253;0.8331370426915153;0.797714894846165;-0.44444358125317707;-0.42552248520815256;1.0344360015531162;9.999188187516484;0.8335812867908173;-0.42445596701467747;-0.4244560266363744;0.7249560931962796;0.3692549907725187;0.8137207627148342
47.620089;1.0444981358936432;0.8331357338174051;0.7977136260336546;-0.44444358126265304;-0.42552248545085974;1.0344365623083072;9.999171232745512;0.8335807007674005;-0.4244559666075137;-0.42445602641977365;0.72495490019032;0.36925495868068475;0.8137177165254157
47.630089;1.04449654721056;0.8331344079182218;0.7977123740268391;-0.444443581276915;-0.4255224856973532;1.034437102027336;9.999154214383946;0.8335800836635832;-0.4244559662247068;-0.42445602619512324;0.724953748001033;0.36925495370388034;0.8137146165033574
47.640089;1.0444949308349003;0.8331330645524574;0.7977111402890575;-0.44444358129592604;-0.4255224859465247;1.0344376251208567;9.999137161204267;0.8335794364181659;-0.4244559658653797;-0.424456025962852;0.7249526404022179;0.3692549744268513;0.813711464278802
47.650089;1.0444932874421056;0.8331317038735795;0.7977099242715517;-0.4444435813196397;-0.4255224861968375;1.034438134620969;9.999120085619246;0.8335787606608721;-0.42445596552900666;-0.4244560257238975;0.7249515813810187;0.36925501904726526;0.8137082617540728
47.660089;1.0444916181905173;0.8331303269082075;0.7977087240233954;-0.44444358134801876;-0.42552248644652313;1.034438632407513;9.999102992502314;0.8335780580291338;-0.42445596521521384;-0.4244560254796031;0.7249505745793197;0.3692550855201038;0.8137050113465415
47.670089;1.0444899243651748;0.8331289345025034;0.7977075372911646;-0.44444358138108514;-0.42552248669364023;1.0344391202724297;9.999085886994784;0.8335773296530092;-0.4244559649235495;-0.42445602523143217;0.7249496229856183;0.36925517182369333;0.8137017161801868
47.680089;1.0444882071222976;0.8331275262504393;0.797706361659971;-0.44444358141893797;-0.42552248693609956;1.0344396002079892;9.99906877633403;0.833576575711719;-0.4244559646534347;-0.42445602498083984;0.7249487289521256;0.3692552762036048;0.8136983792919709
47.690089;1.0444864675829335;0.8331261009485227;0.7977051937167776;-0.4444435814618488;-0.4255224871717681;1.0344400737592794;9.999051670514177;0.833575795547162;-0.4244559644043646;-0.4244560247292628;0.7249478941365181;0.36925439731813575;0.8136945489666492
47.700089;1.0444847065431286;0.8331246576064135;0.7977040287447319;-0.44444358151038194;-0.4255224873985207;1.0344405420550833;9.999034589867064;0.8335749887797255;-0.4244559641760015;-0.42445602447805775;0.7249471194128115;0.36925453416252546;0.8136911348108545
47.710089;1.0444829239404518;0.8331231957138282;0.7977028616571034;-0.4444435815653415;-0.42552248761420663;1.0344410064416245;9.999017569963415;0.8335741563888991;-0.42445596396788376;-0.424456024228327;0.7249464051336502;0.3692546857292698;0.8136876857403056
47.720089;1.044481119106926;0.8331217151560896;0.7977016882556587;-0.44444358162759784;-0.42552248781668084;1.0344414683145087;9.999000653525018;0.8335733005951492;-0.42445596377907496;-0.42445602398075805;0.7249457513969979;0.36925485080295134;0.8136842055976294
47.730089;1.0444792915000898;0.8331202164885405;0.7977005059265904;-0.44444358169787374;-0.4255224880040756;1.034441928661469;9.998983879435352;0.8335724241737184;-0.4244559636082157;-0.42445602373555597;0.7249451576991963;0.3692550281011852;0.8136806987406283
47.740089;1.0444774410911357;0.8331183841628449;0.797699009803041;-0.44444246544982585;-0.42552141937329024;1.0344423885752632;9.998967277955586;0.8335715300712475;-0.4244559634538748;-0.4244560234924506;0.7249446223285759;0.36925521642599834;0.8136771698326729
47.750089;1.0444755687243008;0.8331168553979988;0.7976978067216163;-0.4444424655366165;-0.4255214195271103;1.034442850311108;9.998950870860911;0.8335706212631172;-0.4244559633147734;-0.424456023250919;0.7249441421433925;0.3692554146376737;0.8136736237559149
47.760089;1.0444736763130813;0.8331153167309852;0.7976965922489386;-0.4444424656310955;-0.4255214196631665;1.034443317932905;9.99893467401998;0.8335697007724544;-0.42445596318985085;-0.42445602301046925;0.7249427127381765;0.3692556216141429;0.8136691748006187
47.770089;1.0444717662033238;0.8331137720480867;0.7976953652966596;-0.44444246573264357;-0.42552141978114943;1.0344437968941027;9.998918698816029;0.8335687716376194;-0.42445596307836847;-0.424456022770694;0.7249423288680457;0.3692558362426547;0.8136656114692261
47.780089;1.0444698405906907;0.8331122242466706;0.7976941246717815;-0.44444246584058095;-0.4255214198810403;1.0344442924046238;9.99890295073204;0.8335678367318747;-0.42445596297997784;-0.42445602253138603;0.7249419850316183;0.36925605737791856;0.8136620497202973
47.790089;1.0444679016723821;0.8331106749129467;0.7976928691470844;-0.4444424659542803;-0.42552141996303394;1.0344458076626009;9.998887425657008;0.8335668987630107;-0.42445596289471926;-0.4244560222928552;0.7249416757828325;0.36925628382995207;0.8136584962160073
47.800089;1.0444659517782007;0.8331091250288978;0.7976915974927636;-0.4444424660731803;-0.42552142002747817;1.0344463434164015;9.998872106384944;0.8335659602554023;-0.4244559628230037;-0.42445602205600397;0.724941395554843;0.3692565144205605;0.8136549566656028
47.810089;1.0444639931051711;0.8331075754576232;0.797690309119689;-0.44444246619685884;-0.42552142007484933;1.0344468987888797;9.99885696461129;0.8335650232130788;-0.42445596276545305;-0.42445602182212516;0.7249411385869886;0.3692567480344883;0.8136514356888082
47.820089;1.0444620272188658;0.8331060267618636;0.7976890050127338;-0.44444246632531914;-0.4255214201057232;1.0344474719844747;9.998841968945838;0.8335640890344171;-0.42445596272268654;-0.42445602159272655;0.7249408994348286;0.369256983645579;0.8136479370330493
47.830089;1.0444600548785228;0.8331044792281168;0.7976876876614817;-0.44444246645894037;-0.4255214201206789;1.0344480608113267;9.99882709270122;0.8335631588974143;-0.4244559626953248;-0.42445602136931126;0.7249406735950176;0.36925722033432246;0.8136444640711763
47.840089;1.0444580767692184;0.8331029337411295;0.7976863598262586;-0.44444246659803316;-0.42552142012009997;1.0344486639067945;9.998812315828497;0.8335622341708057;-0.4244559626840664;-0.42445602115314507;0.7249404576879165;0.36925745728782844;0.8136410200045571
47.850089;1.044456094544474;0.8331013926760832;0.7976850232479231;-0.44444246674265436;-0.42552142010407085;1.034449281872876;9.99879761964537;0.8335613169282137;-0.42445596268954117;-0.42445602094528967;0.7249402492496069;0.36925769386116325;0.8136376076784972
