time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.860089;1.0444541106050556;0.8330998598200771;0.7976836783269335;-0.4444424668927868;-0.4255214200725503;1.034449917110787;9.998782977856044;0.8335604102037903;-0.4244559627121029;-0.42445602074679817;0.7249400463235338;0.3692579296369508;0.8136342292560532
47.870089;1.044452126358246;0.8330983398165656;0.7976823250923091;-0.4444424670485917;-0.42552142002560717;1.0344505728402817;9.998768352273544;0.8335595172251795;-0.4244559627517593;-0.42445602055884213;0.7249398472501676;0.3692581642570578;0.8136308858236333
47.880089;1.0444501411116978;0.8330968376466484;0.7976809644211389;-0.4444424672105506;-0.42552141996338505;1.0344512521174554;9.998753696934406;0.8335586404911438;-0.4244559628081342;-0.4244560203826778;0.7249396509750017;0.3692583972064641;0.8136275772276425
47.890089;1.044448153015071;0.83309535817112;0.7976795982330079;-0.4444424673793251;-0.42552141988587927;1.034451957159717;9.998738961232755;0.8335577819093162;-0.42445596288050236;-0.4244560202193764;0.7249394572390094;0.3692586278897607;0.8136243026318897
47.900089;1.0444461603540922;0.8330939061435408;0.7976782288086729;-0.444442467555544;-0.42552141979290226;1.034452689347716;9.998724091013148;0.833556943122822;-0.42445596296805355;-0.42445602006954775;0.7249392662047281;0.3692588558781103;0.8136210617993046
47.910089;1.0444441613425117;0.8330924866350995;0.7976768582096695;-0.4444424677398774;-0.42552141968416946;1.0344534498704723;9.998709040044872;0.8335561249733044;-0.4244559630701689;-0.424456019933351;0.7249390781317557;0.3692590810612603;0.8136178560676386
47.920089;1.0444421534521522;0.833091105105102;0.7976754883486402;-0.4444424679331564;-0.4255214195592333;1.034454240195101;9.99869378410456;0.833555327262237;-0.4244559631864274;-0.42445601981067693;0.7249388934427906;0.36925830373106006;0.8136142341921341
47.930089;1.0444401335845406;0.8330894495233317;0.7976738176874417;-0.4444413518095712;-0.4255203506156795;1.0344550617762596;9.998678322050624;0.833554549582947;-0.42445596331655217;-0.4244560197012837;0.7249387127877087;0.3692585245972418;0.8136111068226144
47.940089;1.0444380984551476;0.8330881583711988;0.7976724561676063;-0.4444413520231433;-0.42552035045649217;1.0344559155814006;9.998662671429171;0.8335537918987367;-0.4244559634604792;-0.42445601960481744;0.7249385369588172;0.36925874462866687;0.81360802246855
47.950089;1.0444360450015675;0.8330869174557807;0.7976711028667836;-0.44444135224770287;-0.42552035027928814;1.0344568016420632;9.998646868794347;0.8335530545624721;-0.42445596361839827;-0.42445601952079526;0.7249383668219248;0.3692589648392805;0.8136049825444035
47.960089;1.0444339710965669;0.8330857292470264;0.7976697603399654;-0.44444135248370653;-0.42552035008355005;1.034457718581657;9.998630969557357;0.8335523382180507;-0.42445596379074674;-0.42445601944873973;0.7249382032488692;0.3692591860452922;0.8136019874511421
47.970089;1.0444318760188598;0.8330845956332312;0.7976684305165483;-0.4444413527316946;-0.42552034986885484;1.0344586640302844;9.998615041229751;0.8335516430303205;-0.42445596397814056;-0.424456019388315;0.7249380470983553;0.36925940865148643;0.813599036695971
47.980089;1.0444297602017756;0.833083517236421;0.7976671148867159;-0.4444413529921463;-0.4255203496347103;1.0344596354916353;9.998599153284333;0.8335509681955525;-0.42445596418116205;-0.4244560193391803;0.7249378992013896;0.3692596327066124;0.8135961291981437
47.990089;1.044427624366006;0.8330824933150074;0.7976658146459673;-0.44444135326519163;-0.42552034938039834;1.0344606303831194;9.998583365116605;0.8335503128437172;-0.4244559644001906;-0.4244560193008359;0.7249377602288952;0.36925985799593797;0.8135932640464364
48.000089;1.0444254685868415;0.8330815223809716;0.7976645300043262;-0.44444135355053793;-0.42552034910516695;1.0344616457924167;9.998567713396572;0.8335496767971569;-0.42445596463536894;-0.424456019272654;0.7249376306509056;0.36926008404360433;0.8135904412678051
48.010089;1.0444232920197032;0.8330806022029352;0.797663259809637;-0.4444413538476455;-0.42552034880856526;1.0344626785553934;9.998552209028906;0.8335490602830584;-0.4244559648865607;-0.4244560192538596;0.7249375108239438;0.3692603103695507;0.8135876617618402
48.020089;1.0444220554694061;0.8330803803071966;0.797661890914439;-0.4444419814892288;-0.4255205572248611;1.0344637251588324;9.998536846153412;0.8335484634989229;-0.42445596515328654;-0.42445601924359794;0.7249374010072476;0.36926053685887533;0.8135849265169165
48.030089;1.0444198344092321;0.8330795506111881;0.7976606444933946;-0.44444198180800076;-0.4255205568852619;1.0344647817472428;9.998521612575928;0.8335478861426299;-0.42445596543472563;-0.4244560192412255;0.7249373015462196;0.3692607638018999;0.8135822362463874
48.040089;1.0444175904094335;0.8330787602840757;0.7976594084141941;-0.44444198213671354;-0.4255205565242201;1.0344658446443624;9.9985064958127;0.8335473267550477;-0.42445596572984473;-0.4244560192464231;0.7249372132676647;0.36926099161635223;0.8135795918152124
48.050089;1.0444153232506999;0.8330780062668172;0.7976581827897687;-0.4444419824747193;-0.4255205561418922;1.0344669107544968;9.998491484541786;0.8335467825457601;-0.4244559660376215;-0.4244560192590117;0.7249371374441529;0.369261220511532;0.8135769946743826
48.060089;1.0444130334965152;0.833077286025865;0.7976569685192019;-0.44444198282106145;-0.4255205557384844;1.0344679777477253;9.998476564715187;0.8335462501061492;-0.4244559663572627;-0.42445601927886845;0.724937075382075;0.36926145034885777;0.8135744466184621
48.070089;1.0444107233614044;0.8330765973474745;0.7976557671492011;-0.4444419831744151;-0.4255205553142474;1.0344690442256719;9.998461720643489;0.8335457263719742;-0.42445596668821167;-0.42445601930599347;0.7249370281946076;0.36926168088606237;0.8135719488197394
48.080089;1.0444083968597173;0.8330759383135554;0.7976545808169184;-0.4444419835332234;-0.4255205548695099;1.0344701094164737;9.998446948365883;0.8335452089725338;-0.42445596702982996;-0.4244560193403974;0.7249369966694342;0.36926191214949705;0.8135695010497884
48.090089;1.0444060592880997;0.8330753074255204;0.7976534120372801;-0.44444198389586553;-0.42552055440462994;1.034471172552976;9.99843226220645;0.833544695972303;-0.4244559673812319;-0.4244560193818805;0.7249369813082236;0.36926214459355755;0.8135671020473664
48.100089;1.0444037162175968;0.8330747036704425;0.797652262930697;-0.44444198426087417;-0.42552055391994714;1.0344722329887146;9.998417684486311;0.8335441855837014;-0.42445596774152605;-0.4244560194300373;0.7249369826891563;0.3692623791957466;0.8135647504641303
48.110089;1.044401372707487;0.8330741264080009;0.7976511347065607;-0.44444198462700607;-0.4255205534159164;1.0344732910919865;9.998403236446986;0.8335436762525769;-0.42445596810983427;-0.42445601948434514;0.7249370016689612;0.36926261753061806;0.8135624451245254
48.120089;1.0443990334261164;0.8330735751589495;0.7976500282858606;-0.4444419849930399;-0.4255205528933018;1.034474348413161;9.998388940567631;0.8335431671202386;-0.4244559684848799;-0.42445601954410744;0.7249370392239236;0.36926286162324357;0.813560184593079
48.130089;1.0443967028931793;0.8330727321790085;0.7976486410953092;-0.44444086902972624;-0.4255194835512814;1.0344754070383975;9.99837482721077;0.8335426585119586;-0.4244559688649038;-0.42445601960848245;0.7249370963143531;0.36926311369180614;0.8135579670779726
48.140089;1.0443943852634208;0.8330722309310229;0.7976475813609178;-0.4444408693908495;-0.4255194829947413;1.0344764693521116;9.99836093495412;0.8335421519935925;-0.4244559692481499;-0.4244560196766473;0.7249371739340126;0.3692633759849137;0.8135557908372093
48.150089;1.0443920840369285;0.8330717526602008;0.7976465455410352;-0.4444408697469779;-0.4255194824226795;1.0344775378631568;9.99834730411736;0.8335416497517419;-0.4244559696331626;-0.4244560197478439;0.7249372732510158;0.36926365065801064;0.813553654423891
48.160089;1.0443898021251166;0.8330712954406682;0.7976455333840884;-0.4444408700970202;-0.4255194818356264;1.034478614865674;9.998333974300467;0.833541153630533;-0.4244559700185899;-0.424456019821408;0.7249373957613882;0.3692629395974874;0.8135511027444471
48.170089;1.0443875424046216;0.8330708575076338;0.7976445448898788;-0.44444087044027325;-0.4255194812339612;1.0344797027533132;9.998320988067878;0.8335406644797796;-0.4244559704029772;-0.4244560198969367;0.7249375434242755;0.3692632443094074;0.8135490424284363
48.180089;1.0443853080738552;0.8330704375036927;0.7976435808390474;-0.44444087077595335;-0.42551948061809053;1.0344808045599208;9.998308394944434;0.8335401821797722;-0.4244559707847627;-0.42445601997432925;0.724937718762084;0.3692635659148062;0.8135470188690054
48.190089;1.0443831022157009;0.8330700342429321;0.7976426424957012;-0.4444408711030657;-0.4255194799884799;1.0344819240044414;9.998296249255995;0.8335397063067927;-0.4244559711622953;-0.424456020053523;0.7249379249196788;0.36926390517177654;0.8135450321663839
48.200089;1.0443809274891018;0.8330696463676842;0.7976417306172036;-0.44444087142056243;-0.42551947934572265;1.0344830650871497;9.99828460041047;0.8335392368441993;-0.42445597153385684;-0.42445602013427;0.7249381658412971;0.3692642626360927;0.8135430831223466
48.210089;1.044378786752782;0.8330692723377401;0.7976408448905091;-0.4444408717274583;-0.4255194786905469;1.0344842309880902;9.998273487758897;0.8335387743321754;-0.4244559718978172;-0.4244560202162614;0.7249384463334563;0.36926463892965006;0.8135411726786727
48.220089;1.044376683607477;0.8330689107457073;0.797639983930289;-0.4444408720228355;-0.4255194780236802;1.0344854230548446;9.998262947682601;0.8335383199138913;-0.4244559722527609;-0.424456020299282;0.7249387716368604;0.3692650348202541;0.8135393020722322
48.230089;1.0443746219439687;0.8330685608500362;0.7976391453359629;-0.44444087230576784;-0.42551947734574175;1.0344866411434366;9.998253025159999;0.8335378757113723;-0.4244559725973483;-0.424456020383113;0.7249391469130613;0.36926545106093567;0.8135374734205817
48.240089;1.0443726051089006;0.8330682232247292;0.7976383261867148;-0.44444087257524384;-0.4255194766572739;1.0344878842715797;9.998243780285316;0.8335374449575339;-0.42445597293017406;-0.42445602046755204;0.7249395769856923;0.36926588822605677;0.8135356896477283
48.250089;1.0443706356976947;0.8330678997806849;0.7976375238582312;-0.44444087283031775;-0.42551947595891815;1.0344901505235256;9.998235287978655;0.8335370318548889;-0.42445597324995427;-0.42445602055263015;0.7249400661605878;0.36926634680447723;0.8135339539197041
48.260089;1.0443687159891768;0.8330675926291994;0.797636736292284;-0.44444087307039776;-0.4255194752515118;1.0344914371648948;9.998227632215578;0.8335366414198495;-0.4244559735558272;-0.42445602063859494;0.7249406181218216;0.369266827503526;0.8135322691073084
48.270089;1.044366848361052;0.833067302735821;0.7976359618025762;-0.4444408732951195;-0.425519474535948;1.0344927413150908;9.998220895775018;0.8335362787063928;-0.4244559738473712;-0.4244560207257446;0.724941235914997;0.36926733145581064;0.813530637551661
48.280089;1.0443650360188117;0.8330670292960409;0.7976351991597402;-0.4444408735037564;-0.4255194738130903;1.0344940602032997;9.998215153575323;0.8335359475964489;-0.42445597412434155;-0.42445602081446293;0.7249419219145162;0.3692678602083413;0.813529061301112
48.290089;1.0443632839668315;0.8330667698366603;0.7976344482106797;-0.44444087369496516;-0.425519473083793;1.0344953907313301;9.998210472248514;0.8335356504491012;-0.4244559743865187;-0.42445602090534057;0.724942677644458;0.3692684154129368;0.8135275424753695
48.300089;1.0443615987200787;0.8330665207910327;0.7976337104869795;-0.4444408738672678;-0.42551947234873166;1.0344967292425071;9.998206907739299;0.8335353886806005;-0.4244559746338918;-0.42445602099924196;0.7249435036022613;0.3692689982604356;0.8135260836630187
48.310089;1.044359987092009;0.8330662781877025;0.79763298902301;-0.4444408740196548;-0.4255194716081588;1.0344980719407748;9.998204503500334;0.833535162865237;-0.424455974866923;-0.42445602109736275;0.7249443997524814;0.36926960904905826;0.8135246881709176
48.320089;1.0443584558740457;0.833066038356943;0.7976322873652661;-0.4444408741517943;-0.4255194708618812;1.0344994148572546;9.998203294381065;0.833534972045582;-0.4244559750866011;-0.4244560212011343;0.7249453662042402;0.36927024711166917;0.8135233595612886
48.330089;1.0443570119958838;0.8330657983521785;0.79763160872067;-0.4444408742639657;-0.425519470109499;1.0345007529993342;9.998203308246133;0.8335348134949522;-0.4244559752942782;-0.4244560213119242;0.7249464027821868;0.36927091108480353;0.8135221008930142
48.340089;1.0443556618091971;0.8330655559530937;0.7976309559771763;-0.4444408743567508;-0.4255194693507462;1.0345020803885585;9.99820456111994;0.8335346833212942;-0.42445597549145425;-0.4244560214308418;0.7249475082125396;0.3692715993006284;0.8135209143700983
48.350089;1.0443544104033513;0.833065310026314;0.7976303319912498;-0.4444408744305398;-0.42551946858568057;1.0345033910231343;9.998207053742641;0.8335345774055313;-0.4244559756796414;-0.4244560215587003;0.7249486802073347;0.36927230987607707;0.813519801150913
48.360089;1.0443532623129292;0.8330647438391596;0.7976294358752821;-0.4444397581574996;-0.4255183990128215;1.0345046793253967;9.998210772159196;0.8335344922390295;-0.4244559758602337;-0.424456021695886;0.72494991605727;0.36927304061438065;0.8135187611499427
48.370089;1.044352222523725;0.833064493549657;0.7976288778754335;-0.4444397581927341;-0.4255183982367036;1.034505940589302;9.998215686116007;0.8335344253206367;-0.42445597603424845;-0.42445602184230424;0.7249512129757537;0.3692737891799753;0.8135177931651927
48.380089;1.044351296356508;0.8330642441259563;0.7976283571436056;-0.4444397582077345;-0.4255183974566194;1.034507171134263;9.998221747791753;0.8335343754903576;-0.4244559762021636;-0.4244560219976332;0.724952568157504;0.3692745533693649;0.8135168951355892
48.390089;1.0443504889316053;0.8330639973202695;0.7976278755126749;-0.4444397582015946;-0.425518396674119;1.0345083671302011;9.998228898188586;0.8335343433394287;-0.4244559763641926;-0.4244560221614813;0.724953979013151;0.3692753311884668;0.8135160643329125
48.400089;1.0443498052307512;0.8330637541184349;0.7976274328505661;-0.44443975817325354;-0.4255183958910252;1.034509523607754;9.99823707664501;0.8335343309626424;-0.42445597652075234;-0.424456022333197;0.7249554434932404;0.36927612093351364;0.8135152979369349
48.410089;1.0443492502527687;0.8330635151283393;0.7976270276407998;-0.4444397581215818;-0.42551839510931544;1.0345106348169069;9.998246228754024;0.8335343412641067;-0.42445597667260687;-0.4244560225118276;0.724956959870218;0.3692769213003791;0.8135145937870997
48.420089;1.0443488283526141;0.8330632812416014;0.7976266581226025;-0.4444397580456078;-0.4255183943310908;1.0345116952116058;9.998256316489153;0.8335343775558128;-0.4244559768206415;-0.4244560226963749;0.7249585261625056;0.3692777314074215;0.8135139506056134
48.430089;1.0443485420005068;0.8330630536615652;0.7976263227134687;-0.4444397579445961;-0.42551839355847954;1.0345127003463903;9.9982673255749;0.8335344428883378;-0.4244559769656394;-0.42445602288584133;0.724959139786813;0.36927755085037633;0.8135120229302832
48.440089;1.044348391111896;0.8330628331795212;0.7976260202927615;-0.4444397578179859;-0.42551839279340864;1.0345136471968024;9.998279259282484;0.8335345389056368;-0.42445597710838645;-0.42445602307896757;0.7249607975783104;0.3692783796465752;0.8135115007231865
48.450089;1.0443483734812773;0.8330626199545859;0.7976257505531176;-0.44443975766535265;-0.42551839203751013;1.0345145339507757;9.998292120920247;0.833534665382912;-0.42445597724986306;-0.42445602327398424;0.7249624961555788;0.369279217917782;0.8135110392794426
48.460089;1.0443484855494631;0.8330624145101135;0.7976255140148885;-0.44443975748627407;-0.42551839129221053;1.0345153599381278;9.998305899944418;0.8335348205934282;-0.424455977391085;-0.42445602346856126;0.724964232380192;0.3692800656597733;0.8135106382060181
48.470089;1.044348723030721;0.8330622185620208;0.7976253119178466;-0.44443975728012286;-0.4255183905588532;1.0345161258822144;9.998320574935805;0.8335350017717694;-0.4244559775328055;-0.424456023660006;0.7249660034814678;0.3692809226712623;0.8135102964662574
48.480089;1.0443490814980505;0.8330620346913241;0.7976251461834085;-0.44443975704611766;-0.4255183898386909;1.034516834080217;9.998336125987745;0.8335352058837171;-0.4244559776755101;-0.42445602384559916;0.7249678067988461;0.3692817882871953;0.8135100134519085
48.490089;1.0443495564176086;0.8330618655468865;0.7976250191221963;-0.44443975678365544;-0.4255183891326737;1.0345174883297252;9.998352536063251;0.833535430531121;-0.4244559778195895;-0.4244560240228418;0.7249696395517389;0.36928266104406804;0.8135097895601974
48.500089;1.0443501429164035;0.8330617133336504;0.797624932870127;-0.44443975649248924;-0.4255183884414144;1.034518093425563;9.998369784079362;0.8335356738659148;-0.4244559779654099;-0.4244560241894778;0.72497149864692;0.36928353874358655;0.8135096255149336
48.510089;1.044350836011557;0.8330615801013026;0.7976248893971627;-0.4444397561726433;-0.4255183877654701;1.0345186544948712;9.998387846854648;0.8335359336950013;-0.42445597811333646;-0.4244560243432761;0.7249733801543236;0.3692844189246539;0.8135095216643786
48.520089;1.0443516309848697;0.8330614686961754;0.7976248910118591;-0.4444397558244293;-0.42551838710543666;1.0345191767948174;9.998406704157105;0.8335362071663147;-0.4244559782638256;-0.4244560244817647;0.7249752790732759;0.3692852993822106;0.8135094780387082
48.530089;1.0443525238844373;0.8330613831397122;0.7976249401679253;-0.44443975544861314;-0.4255183864617961;1.034519665532755;9.998426336464044;0.8335364913968453;-0.424455978417497;-0.424456024602268;0.7249771900189649;0.3692861783725404;0.8135094949197841
48.540089;1.0443544740109363;0.8330619788894984;0.7976249271993751;-0.44444038237752587;-0.4255185945687474;1.0345201253854968;9.998446723949872;0.8335367841420982;-0.4244559785750286;-0.42445602470235533;0.7249791079243113;0.3692870543543958;0.8135095729520815
48.550089;1.0443555563126667;0.8330619582374154;0.7976250748705253;-0.4444403819503626;-0.4255185939590882;1.0345205603730485;9.998467848153787;0.8335370836182433;-0.4244559787369453;-0.42445602478030264;0.7249810280118729;0.3692879256414916;0.813509712396144
48.560089;1.0443567323786396;0.8330619757144987;0.7976252699682151;-0.4444403814995855;-0.42551859336723297;1.0345209742720514;9.998489687096848;0.8335373876327133;-0.42445597890363;-0.42445602483510386;0.7249829455592633;0.3692887903410187;0.813509912943188
48.570089;1.0443580017419765;0.8330620339304496;0.797625509326113;-0.4444403810263944;-0.42551859279394166;1.0345213710989154;9.998512209927705;0.8335376932236355;-0.4244559790756415;-0.4244560248661283;0.7249848558247125;0.369289646412656;0.8135101744425093
48.580089;1.0443593631800279;0.8330621348413124;0.7976257896508232;-0.44444038053187723;-0.4255185922400815;1.0345217553649302;9.998535382197716;0.8335379971948917;-0.42445597925390255;-0.4244560248729742;0.7249867538500576;0.3692904917837514;0.8135104967804752
48.590089;1.0443608152086459;0.8330622803848776;0.7976261084711372;-0.4444403800172138;-0.4255185917064786;1.0345221319677778;9.998559176223488;0.8335382962671677;-0.4244559794393965;-0.4244560248556887;0.7249886342977162;0.36929132453140684;0.8135108786124142
48.600089;1.0443623570046452;0.8330624724116898;0.7976264639919032;-0.44444037948403087;-0.42551859119378904;1.0345225058477838;9.998583575210997;0.8335385865108553;-0.4244559796326997;-0.42445602481490763;0.724990491781571;0.36929214287919193;0.8135113165575006
48.610089;1.0443639887040075;0.8330623950429965;0.7976265503446619;-0.44443926260559363;-0.4255175219005916;1.034522882106834;9.998608569211763;0.833538863106946;-0.42445597983386396;-0.42445602475163496;0.7249923213142089;0.36929294500056004;0.8135118056712861
48.620089;1.044365710975699;0.833062683498424;0.7976269718091412;-0.4444392620419429;-0.4255175214314325;1.0345232664693325;9.998634143361578;0.8335391205304604;-0.4244559800426018;-0.4244560246669491;0.7249941181846459;0.3692937288969263;0.8135123405605813
48.630089;1.0443675245633912;0.8330630212845372;0.7976274208836656;-0.4444392614659897;-0.4255175209851046;1.0345236654067824;9.998660261160808;0.8335393529442523;-0.4244559802584467;-0.4244560245619081;0.7249958774764076;0.3692944925773643;0.8135129161496797
48.640089;1.044369429996015;0.8330634090641169;0.7976278933321186;-0.4444392608788566;-0.42551752056225234;1.0345240860615899;9.99868685617438;0.8335395549301436;-0.4244559804808634;-0.4244560244375405;0.7249975938224487;0.3692952344309933;0.8135135279495701
48.650089;1.0443714272729643;0.8330638472455428;0.7976283848322473;-0.4444392602813606;-0.4255175201631954;1.034524535734551;9.998713840121276;0.8335397221156253;-0.42445598070945867;-0.42445602429478907;0.7249992614263467;0.3692959533372211;0.813514172159759
48.660089;1.0443735156954244;0.8330643360890243;0.7976288913759987;-0.444439259674612;-0.42551751978800134;1.0345250207894365;9.998741118547485;0.8335398514671893;-0.4244559809442328;-0.4244560241345338;0.7250008741619396;0.3692966483810865;0.8135148455279942
48.670089;1.0443756939160562;0.8330648762350585;0.7976294089020808;-0.44443925906023407;-0.4255175194366925;1.0345255459996632;9.998768601900053;0.833539941446715;-0.4244559811857315;-0.42445602395782905;0.7250024259457786;0.3692973185388846;0.8135155449940907
48.680089;1.0443779602007892;0.8330654692466808;0.7976299324558648;-0.44443925844009835;-0.42551751910942337;1.0345261145134925;9.998796207799627;0.8335399918298323;-0.4244559814349758;-0.4244560237662552;0.7250039114743739;0.36929796270269954;0.8135162674514775
48.690089;1.0443803127823568;0.833066117854966;0.7976304563460173;-0.4444392578160619;-0.4255175188065272;1.0345267275928383;9.99882386139146;0.8335400031626742;-0.4244559816930527;-0.4244560235620575;0.7250053267316313;0.3692985798156284;0.8135170098473242
48.700089;1.0443827499153941;0.8330668257992204;0.797630975127148;-0.44443925719000443;-0.4255175185283524;1.0345273847043426;9.998851500858292;0.8335399760895553;-0.424455981960535;-0.42445602334792815;0.72500666885849;0.3692991686644543;0.8135177696058015
48.710089;1.0443852694437075;0.8330675970903708;0.7976314839170667;-0.4444392565638629;-0.42551751827516726;1.034528084711963;9.998879079784638;0.8335399106242248;-0.424455982237211;-0.4244560231267281;0.7250079358201555;0.3692997278091762;0.8135185449631874
48.720089;1.0443878680906526;0.8330684350579055;0.7976319780791034;-0.4444392559395453;-0.42551751804730054;1.034528827045567;9.998906557710093;0.833539806012407;-0.4244559825223232;-0.4244560229014248;0.725009126360722;0.36930025607225764;0.8135193348120708
48.730089;1.0443905412301961;0.8330693419427797;0.7976324533732342;-0.44443925531888717;-0.4255175178451623;1.0345296115869864;9.998933888137564;0.8335396615238128;-0.42445598281496455;-0.4244560226750509;0.725010240123379;0.3693007527339404;0.8135201384313899
48.740089;1.044393283733182;0.8330703187106883;0.7976329065180322;-0.44443925470354256;-0.42551751766895823;1.034530437378733;9.998961015177068;0.8335394770871382;-0.42445598311437227;-0.42445602245043185;0.7250112773997014;0.36930021712426125;0.8135205013921643
48.750089;1.0443960913091181;0.8330713648540504;0.7976333353690475;-0.4444392540947924;-0.4255175175183663;1.034531301669382;9.998987880735665;0.8335392532109188;-0.4244559834201053;-0.42445602222994117;0.72501223860715;0.3693006485139479;0.813521330379703
48.760089;1.0443989610836206;0.8330724788159584;0.7976337383966884;-0.44443925349348223;-0.42551751739251026;1.0345322002923887;9.999014437126469;0.8335389907680129;-0.4244559837320016;-0.42445602201561444;0.7250131240970511;0.36930104643359174;0.8135221693973067
48.770089;1.044401890979115;0.833073658475925;0.7976341138440075;-0.444439252900216;-0.4255175172902805;1.0345331284454584;9.999040652905006;0.833538690759042;-0.42445598404999396;-0.42445602180938724;0.7250139341272351;0.369301410818729;0.8135230154377424
48.780089;1.0444048788894849;0.8330749008742173;0.7976344594327975;-0.44443925231566883;-0.4255175172107177;1.0345340815643402;9.999066509454112;0.8335383540963632;-0.4244559843740547;-0.42445602161312945;0.7250146687190662;0.3693017419293849;0.8135238653711586
48.790089;1.0444079222641733;0.8330762016919281;0.797634772682977;-0.44443925174070137;-0.4255175171532429;1.0345350563901448;9.99909199703038;0.8335379820059127;-0.4244559847043228;-0.42445602142852434;0.7250153277269357;0.3693020402891331;0.8135247165222761
48.800089;1.0444110177402548;0.8330775553225528;0.7976350513617491;-0.4444392511762849;-0.4255175171176583;1.0345360508945451;9.99911711018453;0.8335375768874158;-0.4244559850411574;-0.42445602125692966;0.7250159111121814;0.36930230677048337;0.8135255666666891
48.810089;1.0444141612728908;0.8330789559707321;0.7976352940379879;-0.4444392506235013;-0.4255175171037362;1.034537062922978;9.999141840964539;0.8335371422287099;-0.42445598538493623;-0.4244560210993737;0.7250164190279822;0.36930254276762886;0.8135264139718504
48.820089;1.0444173490074298;0.833080399046842;0.7976355002056096;-0.4444392500836879;-0.42551751711063046;1.0345390893257103;9.999166172908623;0.833536681280053;-0.4244559857358131;-0.42445602095672086;0.7250168518981448;0.3693027501736832;0.813527257298888
48.830089;1.0444205780714737;0.8330818816144668;0.7976356696732753;-0.4444392495585375;-0.4255175171368383;1.0345401260951956;9.999190075335834;0.8335361962024892;-0.42445598609362833;-0.4244560208297427;0.7250172107952795;0.36930293103332135;0.8135280963844509
48.840089;1.044423847175218;0.8330834021796591;0.7976358021932616;-0.4444392490499576;-0.42551751718070707;1.0345411684381352;9.999213500709711;0.8335356885301805;-0.4244559864580215;-0.4244560207190147;0.7250174977399039;0.36930308712266013;0.8135289316195446
48.850089;1.0444271565001841;0.8330849606227042;0.7976358977335674;-0.4444392485598579;-0.42551751724062825;1.0345422107489064;9.999236390562844;0.8335351599085319;-0.4244559868288082;-0.42445602062487503;0.7250177155178356;0.36930321968966184;0.8135297635657726
48.860089;1.044430506120876;0.8330865578560942;0.7976359566481064;-0.44443924809009877;-0.42551751731478393;1.034543247304156;9.999258686288073;0.8335346122306899;-0.42445598720629;-0.42445602054753234;0.7250178671721953;0.36930332941752964;0.8135305926871171
48.870089;1.0444338945200056;0.8330881949675648;0.7976359793150091;-0.44443924764253034;-0.42551751740115173;1.0345442728117455;9.99928033629011;0.8335340474548942;-0.4244559875911311;-0.4244560204871976;0.7250179558219629;0.3693034167212409;0.8135314198526379
48.880089;1.044437318612162;0.8330898727886087;0.7976359658441349;-0.4444392472191032;-0.4255175174978566;1.0345452816706842;9.999301298979514;0.833533467695409;-0.42445598798396333;-0.42445602044409403;0.7250179850771411;0.36930348228669674;0.8135322467485373
48.890089;1.0444407747303808;0.8330912750805994;0.7976356129014578;-0.44443813049313724;-0.4255164488015127;1.0345462672193202;9.999321546013272;0.8335328754195556;-0.42445598838501947;-0.42445602041833447;0.7250179593114703;0.36930352740436995;0.813533075185034
48.900089;1.0444442599586916;0.8330930379474558;0.7976355292867804;-0.4444381301248015;-0.42551644891519286;1.0345472224552394;9.999341066699005;0.833532273260006;-0.42445598879394614;-0.42445602040979274;0.7250178835709803;0.3693035538757134;0.8135339064709846
48.910089;1.0444477730062376;0.833094846930163;0.7976354140343591;-0.4444381297874342;-0.4255164490365939;1.0345481417993314;9.999359870044476;0.8335316635208015;-0.42445598920975375;-0.42445602041797653;0.7250177634805056;0.3693035638555237;0.8135347416404228
48.920089;1.0444513140217795;0.8330967054210782;0.7976352710700908;-0.44443812948281586;-0.42551644916568104;1.034549022393422;9.999377982147493;0.8335310477838664;-0.4244559896308875;-0.4244560204419016;0.7250176048343685;0.36930355990575653;0.8135355813159878
48.930089;1.0444548839141825;0.8330986169079956;0.7976351052073858;-0.4444381292121804;-0.4255164493024305;1.0345498634642478;9.99939544496189;0.833530426829774;-0.42445599005559986;-0.42445602048020026;0.7250174130174712;0.3693035448484158;0.8135364250959275
48.940089;1.0444584839072157;0.8331005847928618;0.7976349217479;-0.4444381289762472;-0.4255164494465992;1.0345506645994929;9.999412318794784;0.833529800763421;-0.4244559904825422;-0.4244560205313937;0.7250171927295601;0.36930352116116;0.8135372715346411
48.950089;1.044462115465131;0.8331026122346146;0.7976347259954221;-0.44443812877539196;-0.4255164495978075;1.0345514251267451;9.999428678593647;0.8335291691998915;-0.42445599091114566;-0.4244560205938886;0.7250169476226342;0.36930349059244355;0.8135381183933807
48.960089;1.0444657801286423;0.8331047016511858;0.7976345225651568;-0.4444381286097463;-0.4255164497557185;1.0345521446722918;9.999444601919535;0.8335285315643002;-0.424455991341524;-0.424456020665823;0.725016679813448;0.3693034543978127;0.8135389625090751
48.970089;1.044469479045844;0.8331068539412403;0.797634315100106;-0.44443812847902836;-0.42551644992005605;1.0345528236652823;9.999460163240933;0.8335278874732179;-0.4244559917740767;-0.42445602074521965;0.7250163899099651;0.3693034135885544;0.8135397999629829
48.980089;1.0444732126924259;0.8331090682921289;0.7976341066895468;-0.44443812838236163;-0.4255164500905953;1.0345534632126026;9.999475439680818;0.8335272367035413;-0.4244559922092116;-0.42445602083037526;0.7250160778964083;0.369303368863357;0.8135406268542326
48.990089;1.0444769810306818;0.8331113432468885;0.7976339003657633;-0.44443812831844826;-0.42551645026718876;1.0345540647803046;9.999490513286851;0.8335265787273808;-0.4244559926473397;-0.424456020920156;0.7250157445910013;0.3693033205349811;0.8135414397179407
49.000089;1.0444807836511059;0.8331136778547259;0.7976336995456386;-0.44443812828597923;-0.4255164504498481;1.0345546302780033;9.999505467537388;0.8335259126988579;-0.4244559930889786;-0.42445602101404806;0.7250153925578783;0.36930326856750795;0.8135422352999724
49.010089;1.0444846196750726;0.8331160716493516;0.7976335084620849;-0.4444381282838026;-0.4255164506388946;1.0345551622876672;9.99952038641684;0.8335252376384599;-0.42445599353479324;-0.42445602111197556;0.7250150259896361;0.3693032126283051;0.8135430105492869
49.020089;1.044488488034264;0.8331185237358202;0.7976333321024018;-0.4444381283107339;-0.42551645083493195;1.0345556638325215;9.999535346324953;0.8335245521637852;-0.4244559939854887;-0.4244560212140438;0.7250146505531349;0.36930315221181004;0.8135437631396648
49.030089;1.0444923880386963;0.83312103171715;0.7976331756095292;-0.44443812836533353;-0.4255164510385248;1.0345561376356027;9.999550399672607;0.8335238547372671;-0.4244559944416908;-0.42445602132039834;0.7250142734728825;0.3693030869195824;0.8135444919062631
49.040089;1.0444963193949717;0.8331235910842756;0.7976330438157141;-0.4444381284457954;-0.4255164512499304;1.0345565855634393;9.999565569447679;0.8335231446228581;-0.42445599490391595;-0.4244560214311838;0.7250139030663123;0.36930301670489046;0.8135451968994636
49.050089;1.0445002820662954;0.8331261954187762;0.7976329411166266;-0.4444381285500209;-0.4255164514691383;1.0345570085562332;9.999580861371944;0.833522422104733;-0.42445599537249334;-0.4244560215465464;0.7250135476985525;0.3693029418696225;0.813545879135337
49.060089;1.0445042763965398;0.833128836989994;0.7976328712678872;-0.4444381286760269;-0.42551645169592317;1.0345574068171919;9.999596279470476;0.83352168765638;-0.4244559958474374;-0.4244560216666693;0.7250132149067439;0.3693028629829826;0.8135465398728288
49.070089;1.0445083026234339;0.8331315070711258;0.797632836902893;-0.4444381288222463;-0.4255164519297054;1.0345577805631854;9.999611828001289;0.833520941279713;-0.42445599632833086;-0.42445602179172226;0.7250129111183026;0.3693027809293667;0.8135471797443276
49.080089;1.0445123598229809;0.8331341960161837;0.7976328389758918;-0.4444381289872819;-0.42551645216950146;1.0345581312155767;9.99962750670471;0.8335201825325814;-0.424455996814272;-0.424456021921679;0.725012641541785;0.3693026969669135;0.8135477986146361
49.090089;1.0445164457216531;0.8331368934434694;0.7976328766349791;-0.4444381291695392;-0.42551645241414543;1.0345584620304928;9.999643316448907;0.833519410731258;-0.4244559973041052;-0.4244560220560631;0.7250124099268681;0.3693026126255102;0.813548396130973
49.100089;1.0445205574275702;0.8331395885408907;0.7976329477383056;-0.44443812936709504;-0.4255164526625863;1.0345587775725098;9.999659262690374;0.8335186253586182;-0.4244559977968669;-0.4244560221938392;0.7250122186683396;0.369301529478699;0.8135485182928283
49.110089;1.0445246914735038;0.8331422705678374;0.7976330494550252;-0.4444381295776465;-0.4255164529140665;1.0345590822972432;9.999675344444011;0.8335178267423144;-0.42445599829187663;-0.4244560223336281;0.725012069171677;0.36930144890815303;0.8135490730606257
49.120089;1.0445288428579191;0.8331449295106044;0.7976331785110035;-0.4444381297984945;-0.425516453168175;1.0345593793176897;9.99969154611766;0.8335170164314051;-0.42445599878829177;-0.42445602247391784;0.7250119620030026;0.3693013719757193;0.8135496072795146
49.130089;1.044533004642259;0.8331475563620846;0.7976333313940792;-0.44443813002668864;-0.42551645342479383;1.0345596704816669;9.999707841321525;0.8335161971285955;-0.42445599928475763;-0.4244560226130031;0.7250118970585997;0.3693012995061456;0.8135501222217394
49.140089;1.0445371687632337;0.8331501427718282;0.7976335048833255;-0.4444381302592679;-0.42551645368395125;1.034559957318868;9.999724201335098;0.8335153723180037;-0.4244559997795891;-0.4244560227488944;0.7250118737855453;0.36930123230131856;0.8135506196449938
49.150089;1.0445413269924506;0.8331526806775764;0.7976336965737899;-0.4444381304932588;-0.4255164539456798;1.0345602415166262;9.999740604431283;0.8335145455448423;-0.42445600027119734;-0.4244560228793685;0.7250118912575451;0.3693011712229888;0.8135511018063779
49.160089;1.0445454714362867;0.8331551622258181;0.7976339047996686;-0.4444381307254819;-0.4255164542098816;1.0345605249293748;9.99975703741375;0.8335137198439772;-0.42445600075839823;-0.4244560230020684;0.7250119483182578;0.36930111703284085;0.813551571796583
49.170089;1.04454959477374;0.8331575796517003;0.7976341279529429;-0.4444381309526347;-0.42551645447617314;1.0345608101634518;9.999773485961502;0.8335128980251071;-0.4244560012404513;-0.4244560231146764;0.7250120437075402;0.36930107015779634;0.8135520336192256
49.180089;1.0445536898757302;0.833159925230835;0.7976343637234022;-0.4444381311714795;-0.42551645474389654;1.0345611013621239;9.999789929032467;0.8335120832666836;-0.42445600171686765;-0.424456023215213;0.7250121760137194;0.3693010304696425;0.8135524914777144
49.190089;1.0445587108162593;0.8331628424846981;0.7976344976652278;-0.4444387587076278;-0.425516663745599;1.0345614037054087;9.999806344866755;0.8335112788622906;-0.4244560021872151;-0.42445602330218535;0.7250123437088191;0.36930099706031594;0.8135529489116285
49.200089;1.0445627250606833;0.8331650228825237;0.7976347493990429;-0.44443875890005646;-0.4255166640142897;1.0345617221297274;9.999822719087215;0.8335104876412233;-0.4244560026510342;-0.42445602337436755;0.7250125452134677;0.3693009681913112;0.8135534086365928
49.210089;1.0445666859249148;0.833166795051845;0.7976347016083329;-0.44443764274503567;-0.42551559548105916;1.0345620609359907;9.99983904753594;0.8335097123511375;-0.424456003107753;-0.4244560234305233;0.7250127789665324;0.3693009415048206;0.813553873022033
49.220089;1.044570585853447;0.8331687897725647;0.7976349603190678;-0.4444376429010132;-0.42551559575032855;1.034562424388815;9.999855333101934;0.8335089561785908;-0.424456003556547;-0.42445602346939;0.7250130437257011;0.36930091432175793;0.8135543447512319
49.230089;1.0445744189063262;0.8331706872517781;0.7976352208615061;-0.4444376430373086;-0.42551559602085987;1.0345628172752874;9.999871578713822;0.8335082221925321;-0.4244560039963525;-0.4244560234897936;0.7250133385970885;0.36930088393384536;0.8135548270091225
49.240089;1.044578180673928;0.8331724855137261;0.797635482125484;-0.4444376431536829;-0.42551559629387437;1.0345632446489619;9.999887782274481;0.8335075126054163;-0.42445600442615283;-0.4244560234906645;0.7250136625278621;0.36930084774367644;0.8135553228166712
49.250089;1.0445818674637686;0.8331741834685239;0.7976357427407945;-0.4444376432502743;-0.4255155965707688;1.0345637112783397;9.999903936407218;0.8335068286447507;-0.4244560048452401;-0.4244560234710495;0.7250140141123814;0.36930080310532926;0.8135558345250181
49.260089;1.0445854753653985;0.8331757816315816;0.7976360011238322;-0.4444376433278963;-0.4255155968528385;1.034564221610596;9.999920029214378;0.8335061704720051;-0.424456005253157;-0.42445602343037714;0.7250143920116121;0.3693007473164238;0.8135563638223329
49.270089;1.0445889996759767;0.8331772819252045;0.7976362554106304;-0.44443764338802083;-0.42551559714123216;1.034564779948434;9.999936048297931;0.8335055366750709;-0.4244560056494884;-0.42445602336881233;0.7250147951600134;0.36930067811717426;0.8135569115198721
49.280089;1.0445924348017512;0.8331786862617139;0.7976365034195616;-0.44443764343231634;-0.4255155974369412;1.0345653905154784;9.999951988396964;0.8335049240387831;-0.424456006033813;-0.42445602328732357;0.7250152225628946;0.36930059413674565;0.8135574779198472
49.290089;1.0445957747258103;0.8331799954456673;0.7976367430538395;-0.44443764346240316;-0.4255155977407435;1.0345660573347009;9.99996785073773;0.8335043287388647;-0.42445600640574427;-0.4244560231875816;0.7250156733876834;0.3693004947968887;0.8135580642713222
49.300089;1.0445990137923487;0.8331812092322122;0.797636972987774;-0.44443764347994424;-0.4255155980533509;1.0345667838533603;9.999983633988977;0.8335037483712973;-0.4244560067648583;-0.4244560230718423;0.7250161473160301;0.3693003800029512;0.8135586740206961
49.310089;1.0446021469101237;0.8331823269164511;0.7976371931201056;-0.444437643486536;-0.42551559837564723;1.0345675724477579;9.999999328008712;0.8335031830628917;-0.4244560071106194;-0.4244560229426657;0.7250166445081615;0.36930025012493817;0.8135593130187945
49.320089;1.044605168894112;0.8331833476330295;0.7976374048438679;-0.4444376434834558;-0.42551559870867883;1.0345684236395545;10.000014914151016;0.8335026351408137;-0.42445600744239964;-0.42445602280262207;0.7250171651985982;0.3693001061747945;0.8135599886409999
49.330089;1.0446080739254728;0.8331842701463901;0.7976376109460315;-0.44443764347184017;-0.4255155990533949;1.0345693353964125;10.000030370945211;0.83350210808713;-0.42445600775944403;-0.4244560226542273;0.7250177096776512;0.36929994974325814;0.8135607083169489
49.340089;1.0446108561764287;0.8331850928291732;0.797637814637748;-0.4444376434530611;-0.42551559941039413;1.034570303361164;10.000045679758735;0.8335016058553991;-0.42445600806080086;-0.4244560225000256;0.7250182788080259;0.369299782634807;0.8135614787647626
49.350089;1.0446135115119735;0.833185814421163;0.7976380183484519;-0.4444376434287234;-0.42551559977990483;1.0345713217732913;10.000060828401402;0.8335011331252339;-0.4244560083454775;-0.4244560223426426;0.7250188742587159;0.3692996066396465;0.8135623061821097
49.360089;1.0446160385261682;0.8331864346630252;0.7976382232890352;-0.4444376434004956;-0.425515600162003;1.0345723842965306;10.000075815581011;0.8335006953988869;-0.4244560086128227;-0.42445602218471656;0.725019498351747;0.36929942376913527;0.8135631964235674
49.370089;1.04461843784924;0.8331869541078596;0.7976384297281379;-0.44443764337000774;-0.4255156005569561;1.034573484358192;10.0000906511702;0.8335002979340344;-0.4244560088627287;-0.42445602202871013;0.7250191537770619;0.3692992365509187;0.8135632638064509
49.380089;1.044620710763821;0.8331873739721314;0.7976386376257826;-0.444437643338619;-0.425515600965433;1.034574615015608;10.000105347964984;0.8334999447265826;-0.42445600909545866;-0.42445602187665205;0.7250198430366421;0.3692990479953943;0.8135642950497723
49.390089;1.0446228578475503;0.8331876963678233;0.7976388475290063;-0.44443764330722313;-0.42551560138832417;1.0345757684468817;10.000119913321987;0.8334996388472095;-0.42445600931135957;-0.42445602172997965;0.725020568162136;0.36929886130096373;0.8135654028549437
49.400089;1.0446248779908813;0.8331879243791015;0.7976390611331907;-0.4444376432764666;-0.4255156018264709;1.0345769356266177;10.00013434929227;0.8334993834252723;-0.42445600951070056;-0.4244560215896138;0.7250213309389596;0.36929867920658854;0.8135665908728229
49.410089;1.0446267684066661;0.833188061885983;0.7976392808495935;-0.44443764324715185;-0.4255156022806564;1.0345781072466114;10.000148657279986;0.8334991817157743;-0.42445600969363156;-0.4244560214560796;0.7250221329029738;0.3692985033356043;0.8135678626908848
49.420089;1.0446285254692844;0.8331881131242934;0.7976395088323232;-0.4444376432203537;-0.42551560275163186;1.0345792749707403;10.000162841813664;0.833499036082451;-0.4244560098601753;-0.42445602132952487;0.7250229749017024;0.3692983342868695;0.8135692209697611
49.430089;1.0446301459495748;0.8331880817953451;0.7976397462753313;-0.44443764319729956;-0.4255156032399445;1.0345804312795917;10.00017691519981;0.833498947349161;-0.42445601001030875;-0.42445602120979004;0.7250238566816288;0.3692981722212823;0.8135706668490124
49.440089;1.0446316279431804;0.8331879701649948;0.7976399930690795;-0.4444376431792705;-0.42551560374577674;1.0345815688953297;10.000190900236397;0.8334989154210036;-0.42445601014419143;-0.4244560210966332;0.7250247768799415;0.36929801712850036;0.8135721995037885
49.450089;1.0446329708445263;0.8331877791715812;0.797640247864752;-0.44443764316748674;-0.4255156042690232;1.0345826812109458;10.00020482612438;0.8334989402765665;-0.42445601026235613;-0.42445602098986446;0.7250257333456317;0.3692978687517917;0.8135738158319608
49.460089;1.0446341749124928;0.8331875095129241;0.7976405086569812;-0.4444376431629228;-0.4255156048095245;1.0345837632168575;10.000218724164638;0.8334990222139848;-0.4244560103657045;-0.42445602088928797;0.7250267232906003;0.36929772654260123;0.8135755112248491
49.470089;1.044635241183239;0.8331871623469945;0.797640773316992;-0.44443764316622686;-0.42551560536729777;1.034584811921214;10.000232628762038;0.8334991616489756;-0.42445601045543446;-0.42445602079475586;0.7250277430923501;0.36929758968006293;0.813577280685691
49.480089;1.044636171729714;0.8331867390126676;0.797641039771655;-0.44443764317779477;-0.4255156059425332;1.034585825761316;10.000246577492964;0.8334993589167382;-0.42445601053302257;-0.42445602070630545;0.7250287882989886;0.36929745716272033;0.8135791190290922
49.490089;1.0446369700979348;0.8331862405946076;0.7976413063051554;-0.4444376431979003;-0.4255156065353404;1.0345868035521102;10.000260608554965;0.8334996139759333;-0.4244560106001681;-0.4244560206240961;0.7250298540919387;0.36929732796973086;0.8135810209645797
49.500089;1.0446376416432683;0.8331856681428557;0.7976415721937578;-0.4444376432268964;-0.4255156071456336;1.0345877438464006;10.000274757969574;0.833499926183439;-0.424456010658624;-0.4244560205481793;0.7250309356882081;0.3692972010913865;0.8135829818343241
49.510089;1.04463819303812;0.8331850232591563;0.7976418382339312;-0.4444376432653313;-0.4255156077733005;1.0345886446458903;10.00028905527373;0.8335002941509172;-0.4244560107099685;-0.42445602047819536;0.7250320284345096;0.3692970755132398;0.8135849981582286
49.520089;1.0446386313336786;0.833184308211774;0.79764210644755;-0.4444376433137432;-0.4255156084183996;1.0345895031176793;10.000303518751327;0.8335007156807227;-0.4244560107554541;-0.424456020413138;0.7250331278278349;0.36929695039408916;0.8135870674420471
49.530089;1.0446389639839953;0.8331835256970291;0.7976423790757472;-0.44443764337227476;-0.42551560908122876;1.0345903155342695;10.00031815156497;0.8335011882314697;-0.424456010796036;-0.42445602035147517;0.7250342295889806;0.3692968252722458;0.8135891878944652
49.540089;1.044639199105762;0.8331826786240515;0.7976426578885749;-0.44443764344042463;-0.4255156097622522;1.0345910776297254;10.000332943860709;0.8335017097448044;-0.42445601083255535;-0.42445602029158286;0.7250353297377161;0.36929570015523705;0.8135909045458352
49.550089;1.0446393446063948;0.8331817696962394;0.7976429441693325;-0.44443764351705356;-0.42551561046192043;1.0345917849462236;10.000347880314676;0.8335022789247538;-0.42445601086598983;-0.4244560202320848;0.7250364246048504;0.36929557552965236;0.8135931246730901
49.560089;1.044639407432743;0.8331808010416742;0.797643238835112;-0.44443764360045956;-0.4255156111805795;1.034592433087316;10.000362938777577;0.8335028949666015;-0.42445601089760054;-0.42445602017188033;0.7250375106237938;0.369295452094545;0.8135953946225863
49.570089;1.044639394155921;0.8331797742147447;0.7976435424316789;-0.4444376436884329;-0.425515611918587;1.034593018020818;10.000378081537745;0.8335035574865074;-0.42445601092898205;-0.42445602011009365;0.7250385840961832;0.36929533039237705;0.8135977152691258
49.580089;1.0446393115589818;0.8331783732790922;0.797643551540318;-0.44443652744846684;-0.42551454387429233;1.0345935356433604;10.000393256268845;0.8335042666562192;-0.42445601096210545;-0.42445602004616817;0.72503964156117;0.3692952108310548;0.8136000877035736
49.590089;1.044639165864852;0.8331772340517323;0.7976438736326346;-0.44443652753798857;-0.42551454465192246;1.0345939808984825;10.000408405517774;0.8335050232737288;-0.42445601099900504;-0.4244560199799022;0.7250406802652516;0.36929509379405817;0.8136025126027193
49.600089;1.044638961888772;0.8331760410899994;0.7976442046168872;-0.44443652762440444;-0.42551454544915196;1.0345953484548862;10.000423472125288;0.8335058287497008;-0.42445601104108066;-0.42445601991122;0.7250416976964223;0.3692949794913719;0.8136049899869027
49.610089;1.0446387036575246;0.8331747961508755;0.797644543509324;-0.44443652770511965;-0.42551454626548335;1.0345956350136516;10.000438401929756;0.8335066849073138;-0.4244560110887333;-0.4244560198399383;0.7250426909287638;0.36929486787472754;0.8136075193662607
49.620089;1.0446383953023397;0.8331735002957651;0.7976448895112906;-0.4444365277776342;-0.42551454710048187;1.0345958407418951;10.000453149349388;0.833507593720172;-0.42445601114168274;-0.42445601976585035;0.7250436569856185;0.36929475858589544;0.8136100998793233
49.630089;1.0446380412325509;0.8331721533533782;0.7976452427708135;-0.44443652783963467;-0.4255145479537017;1.0345959683775552;10.000467679578179;0.8335085573290207;-0.4244560111993966;-0.42445601968894;0.7250445934637922;0.36929465078329937;0.8136127302691128
49.640089;1.0446376462583558;0.8331707545249277;0.7976456039082781;-0.44443652788901283;-0.42551454882433287;1.034596021516673;10.000481966872805;0.8335095784775075;-0.4244560112610644;-0.4244560196094486;0.7250454982362389;0.3692945432913116;0.8136154088028275
49.650089;1.0446372155555184;0.8331693036499855;0.7976459730208114;-0.4444365279238234;-0.42551454971109;1.0345960039803463;10.000495996279845;0.8335106607385465;-0.4244560113254918;-0.424456019527905;0.7250463688707436;0.36929443517209504;0.8136181329612512
49.660089;1.0446367542462718;0.8331678017126931;0.7976463494271453;-0.44443652794228145;-0.425514550612585;1.0345959201364434;10.000509764237622;0.8335118074293234;-0.4244560113913228;-0.4244560194450806;0.7250472027110973;0.36929432607445295;0.8136208990402205
49.670089;1.0446362670064036;0.8331662509194753;0.7976467320036764;-0.44443652794287;-0.42551455152764645;1.034595775029468;10.000523272272712;0.8335130198128463;-0.42445601145727535;-0.4244560193618379;0.7250479973273565;0.3692942161038667;0.8136237021419704
49.680089;1.0446357577962548;0.8331646546837755;0.7976471197343385;-0.44443652792454297;-0.4255145524553209;1.0345955736009393;10.000536516525043;0.8335142967807095;-0.4244560115222947;-0.4244560192791552;0.7250487510177663;0.36929410551816216;0.813626536236326
49.690089;1.044635229867651;0.833163017112625;0.7976475122028123;-0.4444365278868724;-0.42551455339477096;1.0345953197861368;10.000549479272712;0.8335156364316253;-0.42445601158563706;-0.42445601919824816;0.7250494631868534;0.3692939944175115;0.813629394273498
