time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.700089;1.0446346863058371;0.8331613424684999;0.7976479095168965;-0.44443652782999027;-0.4255145543449612;1.0345950165915763;10.000562132155727;0.8335170376412808;-0.4244560116465865;-0.4244560191204544;0.7250501338217773;0.3692938825491087;0.8136322689133925
49.710089;1.0446341310433562;0.8331596349015247;0.7976483118205016;-0.444436527754428;-0.4255145553042338;1.0345946664823222;10.000574449084741;0.8335185001080353;-0.424456011704057;-0.42445601904695884;0.7250507622547995;0.3692937692894141;0.81363515333668
49.720089;1.0446335696109799;0.8331578985124211;0.797648718731464;-0.44443652766100417;-0.4255145562702266;1.0345942711896308;10.000586409961032;0.8335200232614701;-0.4244560117566239;-0.42445601897871105;0.7250513465548003;0.3692936536819607;0.8136380415490736
49.730089;1.0446330085521311;0.8331561379677059;0.7976491290901004;-0.4444365275507761;-0.4255145572402347;1.0345938314176584;10.000597990303987;0.8335216055081449;-0.4244560118027936;-0.42445601891659046;0.7250518837447509;0.3692935344990883;0.813640928270766
49.740089;1.0446324543515553;0.8331543588870501;0.7976495414143452;-0.4444365274250548;-0.4255145582116853;1.034593346996842;10.000609154370405;0.8335232444430545;-0.42445601184117;-0.42445601886142587;0.7250523704032358;0.3692934103518823;0.8136438082935858
49.750089;1.0446319132282178;0.8331525670546164;0.7976499543179149;-0.44443652728547467;-0.42551455918239944;1.0345928171539398;10.000619860668476;0.833524937388147;-0.4244560118705572;-0.42445601881381506;0.7250528035764245;0.3692932798631175;0.8136466757745436
49.760089;1.0446313909542388;0.8331507672171342;0.7976503662145492;-0.4444365271339387;-0.4255145601506259;1.0345922403648113;10.000630071965434;0.8335266816188828;-0.424456011889873;-0.42445601877417205;0.7250531814981375;0.3692931419341557;0.813649524207309
49.770089;1.0446308925209165;0.8331489627491557;0.7976507749139122;-0.44443652697238495;-0.42551456111493036;1.0345916141642655;10.000639761547838;0.833528474281072;-0.42445601189785637;-0.4244560187429509;0.725053503774388;0.3692929958448068;0.8136523467736866
49.780089;1.0446304224806942;0.8331471559651336;0.7976511775439943;-0.44443652680273404;-0.425514562074092;1.0345909355112457;10.000648908687564;0.8335303123071652;-0.42445601189292115;-0.42445601872073657;0.7250537712253009;0.3692928408737972;0.8136551364601089
49.790089;1.0446299853806418;0.8331453484829614;0.797651570632806;-0.44443652662707417;-0.4255145630271142;1.034590201104438;10.000657485921602;0.8335321924663542;-0.42445601187313636;-0.4244560187081942;0.7250539855799927;0.3692926758003226;0.8136578860768421
49.800089;1.0446295855476995;0.833143541438625;0.7976519508077506;-0.44443652644764914;-0.4255145639732333;1.034589407504027;10.000665454317792;0.8335341116224936;-0.4244560118361745;-0.4244560187059557;0.7250541493160074;0.3692924989861725;0.8136605888943246
49.810089;1.0446292262945802;0.8331417354218403;0.7976523161498857;-0.4444365262665924;-0.42551456491196654;1.0345885518109426;10.000672769965094;0.8335360669346306;-0.4244560117794602;-0.42445601871453414;0.7250542656803547;0.36929230900421345;0.8136632398520979
49.820089;1.0446289090478729;0.8331399304618486;0.7976526664048634;-0.444436526085771;-0.4255145658431562;1.0345876325749408;10.00067939411258;0.8335380554175067;-0.42445601170052577;-0.4244560187342197;0.7250543384498322;0.36929210505604526;0.8136658363740844
49.830089;1.0446286330629673;0.8331381260076463;0.7976530014844413;-0.44443652590688404;-0.42551456676681965;1.0345866503951016;10.00068530503107;0.833540073347436;-0.42445601159719387;-0.4244560187648739;0.725054371380205;0.369291886856003;0.8136683783458085
49.840089;1.0446283955568103;0.8331363208494493;0.7976533205943179;-0.4444365257315655;-0.4255145676829582;1.0345856078426094;10.000690504615728;0.8335421163244947;-0.4244560114674965;-0.42445601880593864;0.7250543677879504;0.36929165433229383;0.8136708674675733
49.850089;1.0446281920877776;0.8331345136448188;0.7976536229888564;-0.4444365255613;-0.4255145685913825;1.0345845082451561;10.000695012219628;0.8335441797658854;-0.424456011309522;-0.42445601885685147;0.7250543304474225;0.3692914074133248;0.8136733064889524
49.860089;1.0446280177736447;0.8331327035600764;0.7976539085091716;-0.44443652539737327;-0.42551456949152205;1.0345833544081111;10.00069885078406;0.8335462595047889;-0.4244560111213182;-0.424456018917385;0.7250542616420012;0.3692911459882202;0.8136756986754039
49.870089;1.0446278685714485;0.8331308899801777;0.797654177100201;-0.44443652524101224;-0.42551457038257184;1.034582148623496;10.000702036785707;0.8335483523004985;-0.4244560109009045;-0.42445601898758284;0.7250541631568234;0.3692908700256308;0.8136780472831256
49.880089;1.0446277414918763;0.8331290717686378;0.7976544284422631;-0.44443652509338766;-0.4255145712638986;1.0345808932763765;10.000704578193142;0.8335504561362344;-0.42445601064637223;-0.42445601906750546;0.725054036546589;0.3692905796286294;0.8136803551502253
49.890089;1.0446276343913787;0.8331272470985963;0.7976546620006043;-0.44443652495530045;-0.4255145721350831;1.0345795908648323;10.000706476059102;0.8335525704652161;-0.4244560103559977;-0.4244560191570055;0.7250538838324876;0.3692902749606053;0.8136826248247899
49.900089;1.0446275458674852;0.8331254141341753;0.7976548770745009;-0.4444365248269333;-0.4255145729956588;1.034578243838418;10.000707729000851;0.8335546959535031;-0.4244560100283176;-0.424456019255685;0.7250537076279535;0.36928995623156396;0.8136848586977401
49.910089;1.0446274750181688;0.8331235720813701;0.7976550731616476;-0.4444365247079451;-0.42551457384501346;1.0345768548095515;10.000708340290856;0.8335568333424969;-0.4244560096621636;-0.42445601936300775;0.7250535106279082;0.36928962372777613;0.813687058441816
49.920089;1.0446274211499171;0.8331217216120492;0.7976552504532896;-0.44443652459773053;-0.4255145746823854;1.0345754264465108;10.000708320279996;0.8335589824881141;-0.4244560092567375;-0.4244560194783846;0.7250532955846163;0.3692892777853768;0.813689224469866
49.930089;1.04462738368569;0.8331198641062542;0.7976554097981268;-0.4444365244955359;-0.42551457550685334;1.034573961133946;10.000707683440181;0.8335611423458725;-0.4244560088117097;-0.424456019601197;0.725053065613689;0.3692889189383843;0.8136913560504074
49.940089;1.0446273620129687;0.8331180006548715;0.7976555526697977;-0.44443652440032594;-0.42551457631748246;1.0345724613545941;10.000706446230142;0.8335633112532337;-0.424456008327176;-0.4244560197307072;0.725052824115703;0.3692885482871944;0.8136934517605962
49.950089;1.0446273547047262;0.8331161319702138;0.7976556813953889;-0.44443652431060815;-0.4255145771134839;1.0345709303213944;10.000704625295944;0.8335654870298415;-0.4244560078034742;-0.4244560198658136;0.7250525744168743;0.36928816763275907;0.8136955103198916
49.960089;1.0446273585367862;0.8331142588509439;0.7976557987169223;-0.44443652422448;-0.42551457789414054;1.0345693720264035;10.00070223461745;0.8335676669619847;-0.42445600724093285;-0.4244560200049475;0.7250523196305698;0.36928777919185124;0.8136975311432179
49.970089;1.044627368516067;0.8331123825665782;0.7976559070307221;-0.44443652413987955;-0.42551457865876574;1.0345677911273277;10.000699285424782;0.8335698478638017;-0.4244560066396163;-0.4244560201463421;0.7250520629758437;0.3692873852638281;0.8136995138172015
49.980089;1.0446273789923255;0.8331105052073114;0.7976560084942896;-0.44443652405477174;-0.42551457940684945;1.0345661926214778;10.000695789949345;0.8335720265339172;-0.42445600599928573;-0.42445602028836105;0.7250518080858306;0.36928698812009514;0.8137014577269949
49.990089;1.0446273847161274;0.8331086298860619;0.7976561055951888;-0.4444365239672562;-0.4255145801381178;1.0345645806609949;10.000691763228007;0.8335742003819071;-0.4244560053196543;-0.4244560204295963;0.7250515590638376;0.3692865899211167;0.8137033624361238
50.000089;1.0446273812344407;0.83310676072609;0.7976562012118122;-0.444436523875744;-0.42551458085248617;1.0345629577787239;10.000687221531932;0.8335763674854872;-0.4244560046007398;-0.4244560205687585;0.7250513205001989;0.3692861925188586;0.8137052276455295
50.010089;1.0446273648643454;0.8331049029564921;0.7976562984467919;-0.4444365237789998;-0.425514581549989;1.0345613256320458;10.000682185175695;0.8335785258622354;-0.42445600384314014;-0.4244560207044279;0.7250510975032627;0.3692857974946798;0.8137070529579354
50.020089;1.044627332696047;0.8331030628206243;0.7976564009408011;-0.44443652367591574;-0.4255145822306707;1.034559685734613;10.000676686625086;0.8335806728158461;-0.4244560030481884;-0.42445602083491085;0.7250508958799837;0.3692854066019239;0.8137088386107472
50.030089;1.0446272824838896;0.833101246858283;0.7976565131004272;-0.44443652356526925;-0.4255145828945707;1.034558039557654;10.000670773306494;0.8335828053150025;-0.42445600221789875;-0.42445602095839324;0.7250507222287293;0.3692850220700708;0.8137105863740858
50.040089;1.0446272119583981;0.8330994612513675;0.7976566394140227;-0.444436523445692;-0.42551458354173366;1.034556389029863;10.000664501056812;0.8335849206096311;-0.4244560013546624;-0.4244560210731575;0.7250505835152867;0.36928464631415714;0.8137122990789819
50.050089;1.0446271181873652;0.83309739480704;0.7976564798539653;-0.4444354069859321;-0.4255135153700113;1.0345547370446577;10.00065792678829;0.8335870158366895;-0.42445600046096005;-0.4244560211776047;0.7250504861458786;0.36928428147462933;0.8137139795091591
50.060089;1.0446269975316418;0.8330956884134401;0.797656644283628;-0.4444354068452236;-0.4255135159831687;1.0345530870425836;10.000651105175637;0.8335890874996076;-0.42445599953928975;-0.4244560212701248;0.7250504348704789;0.369283929346449;0.8137156303117785
50.070089;1.0446268456724574;0.8330940318322807;0.7976568303585765;-0.4444354066933611;-0.4255135165788035;1.0345514423764912;10.000644086274457;0.8335911317667947;-0.4244559985922026;-0.4244560213489685;0.7250504323968702;0.36928359148117645;0.8137172544232275
50.080089;1.0446266575948373;0.8330924316299382;0.7976570388242713;-0.44443540653047997;-0.4255135171565674;1.0345498065669354;10.000636914230544;0.8335931448509056;-0.42445599762233555;-0.4244560214122492;0.7250504799718639;0.3692832690488778;0.813718855011337
50.090089;1.044626427960177;0.8330908935427619;0.7976572702812749;-0.444435406356879;-0.42551351771612705;1.0345481839772868;10.0006296277631;0.8335951232309241;-0.4244559966323557;-0.42445602145806854;0.7250505779104264;0.3692819624993445;0.8137199815146533
50.100089;1.0446261517859126;0.8330894225930411;0.7976575249003155;-0.4444354061729044;-0.42551351825727474;1.0345465798923401;10.000622261196842;0.8335970639210939;-0.4244559956248136;-0.42445602148459244;0.7250507255700778;0.3692816713532077;0.8137215450360716
50.110089;1.0446258246955502;0.8330880231655682;0.7976578022396856;-0.44443540597888215;-0.42551351877978005;1.0345450001004128;10.000614846433878;0.833598964237898;-0.4244559946020704;-0.4244560214900738;0.7250509213131691;0.3692813943082211;0.813723094991857
50.120089;1.0446254427242994;0.8330866993674456;0.7976581016172398;-0.44443540577521135;-0.4255135192829193;1.0345434505983073;10.000607413579822;0.8336008212560403;-0.42445599356643127;-0.42445602147308;0.7250511630805093;0.36928112959311316;0.8137246344621558
50.130089;1.044625002536746;0.8330854550182296;0.7976584220885208;-0.44443540556238703;-0.42551351976544627;1.034541937366123;10.000599986211267;0.8336026318441218;-0.4244559925203679;-0.42445602143285716;0.7250514494280108;0.3692808754420445;0.8137261659123137
50.140089;1.0446245016716822;0.8330842925790831;0.7976587625143854;-0.44443540534090414;-0.42551352022624506;1.03454046612608;10.000592572369177;0.8336043929096627;-0.42445599146658114;-0.4244560213693591;0.7250517801360378;0.3692806303663026;0.8137276908916798
50.150089;1.0446239382764109;0.833083212333572;0.7976591224849424;-0.4444354051113444;-0.4255135206648171;1.0345390426990775;10.000585161339266;0.8336061013575349;-0.4244559904078748;-0.4244560212829135;0.7250521560443636;0.3692803930525497;0.8137292102658544
50.160089;1.044623311248941;0.833082212870806;0.7976595028346084;-0.44443540487444666;-0.4255135210811556;1.0345376739003673;10.000577729931837;0.8336077543585146;-0.4244559893470924;-0.4244560211740261;0.725052578478713;0.36928016217895654;0.8137307241459556
50.170089;1.0446235824747174;0.8330819429761334;0.7976597935744334;-0.44443603195647585;-0.42551373020806366;1.0345363676674846;10.000570247698732;0.8336093498348738;-0.42445598828728764;-0.42445602104353364;0.7250530483221461;0.3692799364517813;0.8137322315780346
50.180089;1.04462282873199;0.8330810983134386;0.797660218328246;-0.44443603170686374;-0.4255137305807713;1.0345351317840645;10.00056268168811;0.8336108868178558;-0.42445598723175404;-0.4244560208927727;0.7250535651557305;0.3692797148895055;0.8137337307969126
50.190089;1.0446220130393506;0.833080327865275;0.7976606660249157;-0.4444360314516212;-0.42551373093259287;1.0345339724818938;10.000555006112913;0.8336123659068624;-0.4244559861835622;-0.4244560207234579;0.7250541273989585;0.36927949698993123;0.8137352197407663
50.200089;1.0446211374934777;0.8330796308294722;0.7976611366243346;-0.44443603119129793;-0.4255137312643527;1.0345328942089822;10.000547208112154;0.8336137893055129;-0.4244559851451143;-0.4244560205375492;0.725054732904679;0.3692792826081844;0.8137366965900449
50.210089;1.0446202055365301;0.833079007309259;0.7976616296939186;-0.4444360309266541;-0.4255137315767124;1.0345319000641129;10.000539287672657;0.8336151601671985;-0.4244559841182343;-0.4244560203374154;0.725055379114044;0.36927907190877723;0.8137381604681269
50.220089;1.0446192222611772;0.8330784572498398;0.797662144030253;-0.44443603065852083;-0.4255137318701663;1.0345309920640466;10.000531258798192;0.833616481959624;-0.4244559831045757;-0.4244560201259358;0.7250560632111083;0.3692788653702021;0.8137396114418098
50.230089;1.0446181946592843;0.8330779800947293;0.7976626776431402;-0.4444360303876179;-0.42551373214514615;1.0345301712563222;10.000523148492553;0.8336177580487883;-0.4244559821060141;-0.42445601990616016;0.7250567821659214;0.36927866349304933;0.8137410496194838
50.240089;1.0446171306905438;0.8330775751768613;0.7976632283046909;-0.4444360301146056;-0.42551373240194784;1.0345294377844167;10.000514985880596;0.8336189912257336;-0.4244559811248837;-0.4244560196807799;0.7250575323762478;0.36927846644361334;0.8137424749111053
50.250089;1.0446160375783475;0.8330772417193033;0.7976637942390432;-0.4444360298402215;-0.42551373264060566;1.0345287906332417;10.000506788312716;0.8336201832582243;-0.424455980163904;-0.424456019451888;0.7250583096163478;0.3692782740350784;0.8137438877234926
50.260089;1.0446149207597004;0.8330769782454377;0.7976643738953165;-0.4444360295653395;-0.42551373286097355;1.0345282271289513;10.000498556966148;0.8336213349331866;-0.4244559792258105;-0.42445601922108916;0.7250591092558898;0.36927808592886574;0.8137452889426866
50.270089;1.044613783840659;0.8330767822509827;0.7976649650431488;-0.44443602929079945;-0.42551373306285994;1.0345277432638427;10.000490280544168;0.8336224468362583;-0.4244559783130388;-0.4244560189896154;0.725059926230289;0.36927790181025577;0.8137466790468824
50.280089;1.0446126290279474;0.8330766508205056;0.7976655647551592;-0.4444360290169974;-0.4255137332459899;1.0345273350269142;10.000481945314654;0.83362352030523;-0.42445597742768615;-0.4244560187583219;0.725060755304765;0.36927772150121196;0.8137480578772628
50.290089;1.0446114575061645;0.8330765815714624;0.7976661701439914;-0.4444360287437576;-0.42551373340993315;1.0345269992561028;10.000473548689875;0.8336245578301875;-0.424455976571719;-0.42445601852784903;0.7250615919376479;0.3692775450663042;0.8137494251874445
50.300089;1.044610269896556;0.8330765728146147;0.7976667788870895;-0.44443602847072305;-0.4255137335541517;1.0345267333355919;10.000465103295035;0.8336255627978685;-0.42445597574733673;-0.4244560182990022;0.725062432843321;0.3692773728545454;0.8137507806027942
50.310089;1.0446090665028207;0.8330766228323975;0.7976673897547932;-0.44443602819771083;-0.4255137336780803;1.0345265345590453;10.000456631711604;0.8336265388028007;-0.4244559749571581;-0.42445601807288286;0.7250632758168779;0.3692772053535389;0.8137521228885893
50.320089;1.0446078466715416;0.833076729246306;0.7976680030133022;-0.4444360279248119;-0.42551373378113366;1.0345264002269483;10.000448162076745;0.8336274888915992;-0.4244559742040383;-0.4244560178505871;0.725064119337054;0.3692770430666859;0.8137534498539015
50.330089;1.0446066084890364;0.833076889408727;0.7976686200454195;-0.4444360276525281;-0.4255137338626948;1.0345263284273005;10.000439726428645;0.8336284151686344;-0.4244559734907688;-0.42445601763292745;0.725064962245683;0.36927688656069274;0.8137547590201759
50.340089;1.0446053499166006;0.8330771012451809;0.7976692427575385;-0.4444360273818602;-0.42551373392220276;1.034526318268907;10.0004313591542;0.833629318881224;-0.42445597281986075;-0.4244560174204479;0.7250658036956174;0.3692767365252843;0.813756048103644
50.350089;1.044604069736311;0.8330773633285674;0.7976698733871922;-0.4444360271141612;-0.42551373395921643;1.0345263690578874;10.000423093571404;0.8336302008315488;-0.42445597219351616;-0.4244560172135832;0.7250666435287804;0.369276593740715;0.81375731531476
50.360089;1.0446027675777896;0.833077674300704;0.7976705140777092;-0.44443602685095773;-0.4255137339733489;1.0345264791213054;10.000414959272025;0.8336310618103863;-0.42445597161371157;-0.42445601701276314;0.7250674824738095;0.369276458851224;0.8137585595941657
50.370089;1.0446014442108684;0.8330780326731649;0.7976711662771075;-0.44443602659390863;-0.4255137339643019;1.034526645285803;10.000406985356319;0.8336319026397654;-0.4244559710821713;-0.4244560168183279;0.7250683216508242;0.3692763321037859;0.8137597802106481
50.380089;1.0446001018036175;0.8330784372335072;0.7976718305587807;-0.4444360263447193;-0.4255137339320673;1.0345268634184177;10.000399208325716;0.8336327238629532;-0.4244559706002726;-0.424456016630342;0.7250691621650712;0.369276213269232;0.8137609759557916
50.390089;1.0445987433950117;0.8330788869646969;0.7976725064206601;-0.4444360261049664;-0.4255137338770131;1.034527129366648;10.000391676628126;0.8336335257389317;-0.4244559701689141;-0.4244560164485186;0.7250700053204907;0.36927610164573976;0.8137621446195388
50.400089;1.0445973722930175;0.8330793799405999;0.7976731919897251;-0.4444360258760116;-0.42551373379973606;1.0345274396960285;10.000384448478897;0.833634308834327;-0.4244559697883343;-0.4244560162723155;0.725070852407013;0.3692759961866224;0.8137632827166366
50.410089;1.0445959922334629;0.8330799121336946;0.7976738842932405;-0.444436025658965;-0.4255137337008011;1.0345277921459723;10.000377582064347;0.8336350744913157;-0.42445596945801634;-0.42445601610116174;0.7250717037308606;0.36927589588815113;0.8137643856586275
50.420089;1.0445946079034882;0.8330804772372804;0.797674579983862;-0.44443602545463373;-0.425513733580527;1.0345281858034896;10.000371121501216;0.8336358245045156;-0.4244559691767018;-0.4244560159347326;0.7250725582454208;0.36927580031978324;0.8137654484680247
50.430089;1.0445932247981056;0.8330810678838124;0.7976752756875924;-0.444436025263485;-0.4255137334389894;1.0345286213196603;10.000365097397227;0.8336365604111151;-0.4244559689425736;-0.4244560157730476;0.725073414186199;0.36927570990182956;0.813766466330889
50.440089;1.0445918485715031;0.8330816772689821;0.7976759676453907;-0.44443602508565555;-0.42551373327620456;1.034529101041406;10.000359544939565;0.8336372830185426;-0.4244559687536371;-0.42445601561629637;0.7250742699280572;0.369275625646505;0.8137674349399302
50.450089;1.0445904849246832;0.8330822998542619;0.7976766513220125;-0.44443602492111645;-0.42551373309227974;1.0345296282827827;10.000354512089928;0.8336379924906643;-0.42445596860799756;-0.42445601546467454;0.7250751244841419;0.36927554870845186;0.8137683512067018
50.460089;1.0445891399636857;0.8330829312645359;0.7976773216757398;-0.4444360247699291;-0.42551373288733657;1.0345302060087382;10.000350048033715;0.8336386887421364;-0.4244559685039582;-0.42445601531843447;0.7250759770523978;0.36927548012385786;0.8137692140099221
50.470089;1.0445878202197203;0.8330835679772566;0.7976779738245414;-0.4444360246323316;-0.4255137326612632;1.0345308360020686;10.000346191787234;0.8336393713477687;-0.4244559684400684;-0.42445601517794285;0.725076825941205;0.36927542058516827;0.8137700243147853
50.480089;1.044586532300201;0.8330842070637898;0.7976786033694381;-0.4444360245085976;-0.4255137324136998;1.034531518597135;10.0003429733944;0.8336400391017575;-0.42445596841498756;-0.42445601504350117;0.7250776682388909;0.3692753702095124;0.8137707847390135
50.490089;1.0445852824204365;0.8330848463249371;0.7976792062213846;-0.44443602439881136;-0.42551373214436866;1.0345322525928289;10.000340418943862;0.8336406898757732;-0.42445596842721356;-0.424456014915107;0.7250785004562754;0.3692753285791727;0.813771498836496
50.500089;1.0445840759025742;0.8330854844901394;0.7976797786101316;-0.4444360243027317;-0.42551373185340824;1.0345330356576836;10.000338546963546;0.8336413207081828;-0.42445596847493017;-0.42445601479246886;0.7250793188558964;0.369275295089007;0.8137721703763978
50.510089;1.044582916956517;0.8330861206541103;0.7976803177038654;-0.4444360242198819;-0.42551373154147976;1.0345338649640676;10.000337360315937;0.8336419279670665;-0.42445596855603773;-0.4244560146752091;0.7250801188592071;0.36927526930058663;0.8137728030572959
50.520089;1.0445818086758156;0.8330867534467846;0.7976808218533648;-0.4444360241497403;-0.4255137312096456;1.034534736975159;10.00033684442635;0.8336425079034921;-0.42445596866838303;-0.42445601456309073;0.7250808947989879;0.36927525103677833;0.8137734005908968
50.530089;1.0445807532079827;0.8330873813948739;0.7976812897115094;-0.4444360240917858;-0.4255137308592602;1.0345356471118006;10.000336970682033;0.8336430573949348;-0.4244559688100528;-0.4244560144560991;0.725081640820281;0.3692752402329108;0.8137739664783891
50.540089;1.044579752268543;0.833088004038687;0.797681719589517;-0.444436024045383;-0.42551373049200647;1.0345365906746093;10.000337703856781;0.8336435739811293;-0.4244559689794219;-0.4244560143542283;0.7250823518025616;0.36927523676031515;0.8137745033495225
50.550089;1.0445788073456248;0.8330886218114286;0.7976821100044752;-0.44443602400972454;-0.42551373010987364;1.0345375640267427;10.000339011727258;0.8336440554915335;-0.4244559691748864;-0.42445601425734863;0.7250830235584037;0.36927524042565457;0.8137750126790799
50.560089;1.0445779192196736;0.8330892349066109;0.7976824602181509;-0.4444360239839628;-0.42551372971492996;1.0345385647772487;10.000340866629292;0.8336445000060999;-0.4244559693945954;-0.42445601416541673;0.7250836527281536;0.36927525119814536;0.8137754950908651
50.570089;1.0445770872488178;0.833089842932623;0.7976827703168895;-0.4444360239673875;-0.4255137293089146;1.03453959136041;10.000343240223353;0.8336449057687103;-0.4244559696365716;-0.4244560140786956;0.7250842364151652;0.3692752694930993;0.8137759503055467
50.580089;1.0445763089270528;0.8330904452697775;0.797683041725953;-0.4444360239595234;-0.42551372889298067;1.0345406426486798;10.00034610587552;0.8336452710060486;-0.4244559698990926;-0.42445601399775107;0.7250847717180002;0.3692752962630717;0.8137763764654272
50.590089;1.0445755805154704;0.8330910411876796;0.7976832777290784;-0.44443602396006543;-0.42551372846791985;1.0345417176051304;10.000349448546114;0.833645594050616;-0.4244559701807883;-0.42445601392321886;0.7250852557695734;0.36927533272616575;0.8137767698812588
50.600089;1.0445748987177668;0.8330916299362177;0.7976834830325704;-0.4444360239685401;-0.42551372803444887;1.034542814937526;10.000353262366781;0.8336458735442733;-0.4244559704803273;-0.4244560138555693;0.7250856858682138;0.3692753798600295;0.8137771257374716
50.610089;1.0445742618611;0.8330922109639236;0.7976836629001439;-0.44443602398409365;-0.42551372759314027;1.0345439330086086;10.000357535789892;0.833646108430988;-0.4244559707960838;-0.4244560137951217;0.7250860591437284;0.3692754382208059;0.8137774388722021
50.620089;1.0445736693734433;0.8330927837310679;0.7976838227643418;-0.44443602400585225;-0.42551372714433044;1.0345450698866523;10.00036224955782;0.8336462977327408;-0.4244559711260226;-0.42445601374214226;0.7250863723003933;0.3692755083095007;0.8137777039730126
50.630089;1.044573120041025;0.8330933473993491;0.7976839681624394;-0.4444360240333334;-0.4255137266882659;1.0345462234698746;10.000367388733943;0.8336464400352628;-0.4244559714677745;-0.42445601369688424;0.7250866218315467;0.36927559095913554;0.8137779161512004
50.640089;1.0445726107239863;0.8330939008176864;0.7976841043408988;-0.44443602406631916;-0.42551372622523725;1.0345473918039199;10.000372947900315;0.8336465330080329;-0.4244559718188267;-0.4244560136596894;0.7250868044500214;0.3692756874545257;0.8137780722062048
50.650089;1.0445721366552383;0.8330944422812643;0.7976842355098608;-0.44443602410451966;-0.42551372575554847;1.03454857314481;10.000378925353226;0.8336465736630412;-0.4244559721766109;-0.42445601363110835;0.7250869173262748;0.36927579956992423;0.8137781708142704
50.660089;1.0445716928908424;0.8330949694397094;0.7976843645191344;-0.4444360241474828;-0.4255137252795072;1.034549765486976;10.000385316906451;0.8336465588989994;-0.4244559725384844;-0.4244560136118898;0.7250869579765099;0.3692759294855226;0.8137782113195194
50.670089;1.0445712753386687;0.8330954800076095;0.7976844933118151;-0.4444360241948105;-0.4255137247974976;1.0345509660094578;10.000392113995778;0.8336464853566725;-0.42445597290184567;-0.42445601360282487;0.7250869240287078;0.3692760795204129;0.8137781928826774
50.680089;1.044570880240867;0.8330959723640671;0.7976846231728354;-0.4444360242464797;-0.4255137243101532;1.0345521710512204;10.00039930411452;0.8336463491005538;-0.4244559732642983;-0.4244560136045371;0.7250868132466607;0.3692762518539281;0.813778114567736
50.690089;1.0445705034026491;0.8330961281431143;0.7976844505929779;-0.44443490797176866;-0.42551265501647184;1.0345533765464914;10.000406875538474;0.8336461459361391;-0.424455973623705;-0.42445601361746654;0.7250866240855087;0.3692764483247663;0.8137779755040842
50.700089;1.0445701408697194;0.8330965805062163;0.797684581891022;-0.44443490803344127;-0.42551265452230097;1.0345545783864936;10.00041482478696;0.8336458719628407;-0.4244559739781604;-0.42445601364210606;0.7250863562513252;0.36927667032693917;0.8137777745219361
50.710089;1.0445697898563453;0.8330970105727746;0.7976847113121335;-0.44443490810098213;-0.4255126540274943;1.034555772878463;10.000423157331722;0.8336455237883216;-0.42445597432581483;-0.4244560136791506;0.7250860105133727;0.3692769188635656;0.8137775098355731
50.720089;1.0445694482292014;0.8330974162062272;0.7976848358587025;-0.44443490817516673;-0.4255126535344357;1.034556957308621;10.00043187961605;0.8336450984543659;-0.4244559746645922;-0.42445601372952196;0.725085588181493;0.3692771946290573;0.8137771793434204
50.730089;1.0445691136600723;0.8330977952920853;0.7976849519056853;-0.44443490825691345;-0.4255126530458865;1.0345581297430702;10.000440993630527;0.8336445933995089;-0.42445597499206494;-0.42445601379438863;0.7250850907102679;0.369277497826125;0.8137767811764354
50.740089;1.0445687840341467;0.8330981461757;0.7976850559443026;-0.4444349083470784;-0.4255126525647359;1.0345592884957093;10.000450502054262;0.8336440064515406;-0.4244559753055203;-0.4244560138749781;0.7250845194110233;0.3692778278400229;0.813776314332541
50.750089;1.0445684583970292;0.8330984674867098;0.7976851448667371;-0.444434908446339;-0.4255126520938177;1.0345604324049882;10.000460413387243;0.8336433355710817;-0.42445597560204185;-0.42445601397219634;0.7250838758529077;0.3692781832598618;0.8137757789862542
50.760089;1.0445681373086901;0.8330987579184506;0.7976852155341686;-0.44443490855510936;-0.42551265163588103;1.0345615611205021;10.000470737255785;0.8336425785753935;-0.4244559758787097;-0.42445601408640565;0.7250831625815677;0.36927856225537886;0.8137751759914684
50.770089;1.0445678227818371;0.8330990167331394;0.7976852641607195;-0.44443490867330887;-0.4255126511935174;1.0345626745054082;10.00048147864731;0.8336417330574626;-0.4244559761331058;-0.42445601421752394;0.7250823826626553;0.36927896299186974;0.8137745062529936
50.780089;1.0445675181140806;0.8330992444877415;0.7976852861758307;-0.4444349088001388;-0.4255126507690583;1.0345637719565581;10.000492637094775;0.8336407963212283;-0.424455976363762;-0.4244560143652501;0.725081538575813;0.36927938395568904;0.8137737703432019
50.790089;1.0445672274821411;0.8330994430603328;0.7976852770309377;-0.44443490893418547;-0.42551265036459196;1.0345648523111914;10.000504205636258;0.8336397655534338;-0.42445597657001044;-0.42445601452919823;0.7250806322724925;0.36927982403609594;0.8137729683699113
50.800089;1.0445669553380696;0.8330996150750128;0.7976852334608762;-0.444434909073649;-0.42551264998201843;1.034565914034591;10.000516167555741;0.8336386383302735;-0.4244559767514416;-0.4244560147089146;0.7250796662717238;0.3692802823698909;0.8137721004182591
50.810089;1.0445667060355832;0.833099763339713;0.7976851542631952;-0.4444349092163844;-0.425512649622918;1.0345669552206893;10.000528490998875;0.8336374130498044;-0.4244559769075519;-0.424456014903847;0.7250786444245627;0.36928075813470573;0.8137711668203913
50.820089;1.044566484139107;0.8330998904293213;0.7976850397726831;-0.44443490936006447;-0.4255126492883755;1.0345679732914326;10.000541126351878;0.8336360889325594;-0.42445597703772614;-0.42445601511345227;0.7250775718155382;0.36928125033487363;0.8137701677811774
50.830089;1.0445662949620982;0.8330999982531184;0.7976848900357587;-0.44443490950260733;-0.425512648979243;1.0345689647903953;10.000554013001567;0.8336346655780819;-0.4244559771414539;-0.42445601533734895;0.7250764540433519;0.36928175763176074;0.8137691036257408
50.840089;1.0445661441125933;0.8331000877674871;0.7976847035560394;-0.44443490964242927;-0.4255126486965501;1.0345699258301029;10.000567087554975;0.8336331427136427;-0.42445597721867656;-0.424456015575107;0.7250752962632409;0.3692822783415843;0.8137679757335721
50.850089;1.044566036434534;0.8331001592974626;0.7976844777306218;-0.44443490977836747;-0.4255126484413821;1.0345708526837398;10.000580288692284;0.8336315207372889;-0.42445597727007284;-0.42445601582578846;0.725074102353743;0.3692828107091567;0.8137667866133642
50.860089;1.0445659759132802;0.8331002132448629;0.7976842096146783;-0.44443490990953616;-0.4255126482145638;1.034571741506462;10.000593563390668;0.8336298017048963;-0.4244559772970909;-0.42445601608771527;0.7250728746236539;0.3692833533335438;0.8137655390795377
50.870089;1.044565966376217;0.8331002503440142;0.7976838961830386;-0.44443491003532803;-0.42551264801669;1.034572587856729;10.000606869107468;0.8336279897802749;-0.42445597730164597;-0.4244560163585417;0.7250716143435217;0.3692839054097298;0.8137642354976816
50.880089;1.0445660120251719;0.8331002714925475;0.7976835345233916;-0.44443491015560405;-0.42551264784828907;1.0345733868311566;10.000620170537298;0.8336260907546157;-0.42445597728557766;-0.42445601663539495;0.7250703225740943;0.36928446672719445;0.8137628775150281
50.890089;1.0445661176571217;0.8331002776494408;0.7976831217758192;-0.4444349102708623;-0.42551264770982083;1.034574133216175;10.000633438671231;0.8336241114472022;-0.424455977250304;-0.4244560169149064;0.7250690004312481;0.36928503751493313;0.8137614664753261
50.900089;1.044566288508129;0.8331002695891652;0.7976826547479724;-0.4444349103821842;-0.42551264760149865;1.0345748217025383;10.000646647513166;0.8336220594834588;-0.4244559771969496;-0.42445601719323417;0.7250676488554579;0.36928461807221913;0.8137595502665289
50.910089;1.0445665296583226;0.833100247596907;0.7976821299521193;-0.4444349104910727;-0.4255126475230336;1.034575447438808;10.00065976400874;0.8336199429592182;-0.4244559771265401;-0.42445601746627837;0.7250662684041874;0.36928520838846923;0.8137580391244054
50.920089;1.0445668454188684;0.833100211621517;0.7976815441215678;-0.4444349105991958;-0.42551264747345574;1.0345760063252587;10.000672744585621;0.8336177698986111;-0.4244559770400619;-0.4244560177300609;0.7250648589469559;0.36928580809505307;0.8137564823252144
50.930089;1.0445672394097185;0.833100161570204;0.7976808946322692;-0.4444349107079989;-0.42551264745104644;1.0345774950405702;10.000685544755353;0.8336155478704056;-0.424455976938583;-0.42445601798114546;0.725063419318545;0.369286416599731;0.8137548831928226
50.940089;1.04456771521338;0.8331000976957531;0.7976801798469246;-0.44443491081848047;-0.42551264745339834;1.034577911249138;10.000698126938724;0.8336132838375075;-0.4244559768232252;-0.42445601821694684;0.7250619475053551;0.36928703309263605;0.8137532448032684
50.950089;1.044568276285616;0.8331000214697426;0.7976793994715229;-0.44443491093123816;-0.42551264747774165;1.0345782536746095;10.000710456053268;0.8336109840315897;-0.4244559766949765;-0.42445601843572317;0.7250604408235494;0.3692876565362615;0.8137515698783955
50.960089;1.0445689251652783;0.8330999362054586;0.7976785544121592;-0.4444349110465501;-0.4255126475213582;1.034578521573219;10.000722493184542;0.8336086539079904;-0.4244559765546825;-0.42445601863637394;0.7250588955764642;0.3692882858180755;0.8137498609637409
50.970089;1.0445696633812815;0.8330998466907578;0.7976776460014839;-0.4444349111644706;-0.4255126475817814;1.0345787140257714;10.00073419876365;0.8336062983365476;-0.42445597640304905;-0.424456018818336;0.7250573072174094;0.36928891982617934;0.8137481207641228
50.980089;1.044570491654574;0.8330997580793715;0.7976766755367586;-0.4444349112850824;-0.4255126476568872;1.0345788298590124;10.000745536587374;0.8336039216393162;-0.4244559762405584;-0.4244560189814399;0.7250556713140406;0.36928955733966623;0.8137463523831261
50.990089;1.0445714097194079;0.8330996748454659;0.7976756446931048;-0.4444349114087372;-0.4255126477450195;1.0345788681972565;10.000756469979352;0.8336015275197467;-0.4244559760676753;-0.4244560191255688;0.7250539845036588;0.3692901970868857;0.8137445591210333
51.000089;1.044572416468147;0.8330996005621161;0.7976745559897677;-0.44443491153599535;-0.4255126478450369;1.0345788290679991;10.000766961480547;0.8335991191468175;-0.4244559758851676;-0.42445601925037835;0.7250522449816786;0.3692908380783959;0.8137427441148166
51.010089;1.04457351039522;0.8330995380396248;0.7976734125257164;-0.44443491166738147;-0.42551264795622334;1.0345787140700735;10.000776978556491;0.833596699078908;-0.42445597569403043;-0.42445601935530525;0.7250504525530419;0.36929147994615663;0.8137409104563214
51.020089;1.0445746896609498;0.833099489259485;0.7976722175549278;-0.4444349118031551;-0.42551264807815414;1.0345785270147538;10.000786494441693;0.8335942694896825;-0.424455975495186;-0.42445601943977895;0.7250486084745431;0.36929212295065533;0.8137390616653057
51.030089;1.0445759522175886;0.8330994557914769;0.7976709748355556;-0.44443491194320817;-0.42551264821050727;1.0345782739053477;10.000795489834227;0.8335918330008185;-0.42445597528934675;-0.4244560195034333;0.725046714984176;0.36929276755801765;0.8137372019104104
51.040089;1.044577296720807;0.8330994396509003;0.7976696893516436;-0.44443491208730806;-0.42551264835290925;1.0345779624639302;10.000803958172297;0.8335893929975976;-0.4244559750770423;-0.42445601954625856;0.7250447746044799;0.3692934140915771;0.813735335924495
51.050089;1.044578723434993;0.8330994433117375;0.7976683670825752;-0.44443491223545195;-0.4255126485050225;1.0345776015054595;10.000811903077528;0.8335869531420975;-0.4244559748587925;-0.4244560195687302;0.7250427897025965;0.3692940627345201;0.8137334689167036
51.060089;1.0445802340306358;0.8330994689816174;0.7976670137751064;-0.4444349123878447;-0.4255126486665929;1.0345771995795423;10.000819330015116;0.8335845171506767;-0.42445597463533113;-0.4244560195717981;0.7250407624011049;0.369294713511073;0.8137316063382684
51.070089;1.0445818308061467;0.8330995183735653;0.7976656341280033;-0.4444349125446649;-0.4255126488371113;1.0345767632895344;10.000826242133485;0.833582089155427;-0.42445597440755406;-0.42445601955669304;0.7250386949370401;0.36929536635532323;0.8137297532649898
51.080089;1.0445835161824006;0.8330995928304072;0.7976642318307485;-0.4444349127059868;-0.4255126490154364;1.0345762971327845;10.000832644207287;0.8335796738782242;-0.4244559741763126;-0.4244560195248258;0.7250365904512319;0.36929602152129426;0.8137279137108672
51.090089;1.044585291770622;0.8330996933593076;0.7976628098089811;-0.4444349128718789;-0.4255126491998052;1.0345758049631708;10.000838549261099;0.8335772762166946;-0.4244559739424434;-0.42445601947793593;0.7250344532775581;0.36929667982800257;0.813726090342861
51.100089;1.0445871571005212;0.8330998210650735;0.7976613704838698;-0.44443491304261484;-0.42551264938815014;1.0345752909897816;10.000843976513165;0.8335749008619232;-0.4244559737068992;-0.42445601941825756;0.725032288283593;0.36929734249936413;0.813724284503074
51.110089;1.0445891099422686;0.8330999776721628;0.7976599158222025;-0.44443491321884215;-0.4255126495784319;1.0345747598189667;10.000848943364886;0.8335725524952269;-0.42445597347085723;-0.42445601934840405;0.7250301001747919;0.36929801096562437;0.8137224962227988
51.120089;1.0445911478592163;0.8331001652831476;0.7976584469079174;-0.44443491340151553;-0.4255126497688178;1.0345742162282703;10.000853461160855;0.833570236210274;-0.4244559732358594;-0.42445601927097076;0.7250278931085125;0.36929868672468275;0.8137207243768341
51.130089;1.0445932685043382;0.8331003857571276;0.7976569637098012;-0.44443491359162696;-0.4255126499576217;1.0345736643861274;10.000857535456737;0.833567957508463;-0.4244559730036155;-0.424456019188201;0.725025670045277;0.3692993710522689;0.8137189672299081
51.140089;1.0445954685254515;0.8331006405678131;0.7976554658990803;-0.44443491378992783;-0.42551265014310774;1.0345731069313502;10.000861170582988;0.8335657217156635;-0.42445597277543734;-0.42445601910188435;0.7250234320775821;0.36930006463600695;0.8137172233695956
51.150089;1.0445977429260778;0.8331009310837751;0.7976539540852189;-0.4444349139968724;-0.42551265032345365;1.0345725450019663;10.00086437392432;0.8335635330316831;-0.42445597255190737;-0.42445601901340546;0.7250211785921938;0.36930076751192825;0.8137154924620322
51.160089;1.0446000853924184;0.8331012586688813;0.7976524299461226;-0.44443491421273656;-0.4255126504968828;1.034571978822984;10.00086715216037;0.8335613936442218;-0.4244559723329381;-0.4244560189239156;0.725018908136643;0.36930147925644924;0.8137137748518837
51.170089;1.0446024887522225;0.8331016245143493;0.797650895335797;-0.44443491443760225;-0.4255126506618125;1.0345714076248353;10.000869506609646;0.8335593036920428;-0.42445597211795094;-0.4244560188344531;0.7250166190962799;0.36930219914410317;0.8137120702960272
51.180089;1.044604945505163;0.8331020294888538;0.7976493518906163;-0.44443491467126306;-0.42551265081701656;1.0345708291874198;10.000871442089897;0.8335572622719614;-0.4244559719060402;-0.42445601874592864;0.7250143099025868;0.36930292617890637;0.8137103775526981
51.190089;1.0446074486242398;0.8331024739068763;0.7976478014809775;-0.4444349149133197;-0.4255126509616511;1.0345702400189718;10.000872984265204;0.8335552687382696;-0.4244559716960591;-0.42445601865919735;0.7250119790875611;0.36930365894315476;0.8137086953250002
51.200089;1.0446099921496974;0.833102957156126;0.7976462465399985;-0.4444349151634282;-0.42551265109499875;1.0345696358917413;10.000874185732346;0.8335533234159275;-0.42445597148666575;-0.42445601857523013;0.7250096254703821;0.36930439550572913;0.8137070231982072
51.210089;1.0446125714636247;0.8331034773657646;0.7976446898554213;-0.444434915421491;-0.42551265121620685;1.034569012401063;10.000875114792825;0.8335514271900377;-0.4244559712764602;-0.4244560184951515;0.7250072484349734;0.36930513366497353;0.8137053616633797
51.220089;1.04461518304901;0.8331040311602864;0.7976431343524477;-0.4444349156876278;-0.4255126513243713;1.0345683654650102;10.000875838048588;0.8335495805621892;-0.42445597106420224;-0.42445601842009506;0.725004847928421;0.3693058713693402;0.8137037115211182
51.230089;1.0446178232967231;0.8331046137181265;0.7976415829933332;-0.44443491596186574;-0.4255126514189074;1.0345676914026856;10.000876409262354;0.8335477835240832;-0.4244559708489405;-0.4244560183510689;0.725002424262492;0.36930660701095236;0.8137020733701231
51.240089;1.0446204872393208;0.8331052193671433;0.7976400386111501;-0.4444349162438006;-0.42551265149983064;1.034566986808058;10.000876868604486;0.8335460362055237;-0.42445597062993223;-0.4244560182889595;0.7249999781663985;0.3693073393136209;0.8137004474642004
51.250089;1.0446231684150544;0.8331058423349312;0.7976385044362554;-0.44443491653266337;-0.425512651567674;1.0345662484455544;10.000877248123293;0.8335443391655688;-0.42445597040646244;-0.4244560182345948;0.7249965109487831;0.3693080669222678;0.813697942405838
51.260089;1.0446258594875133;0.8331064771723202;0.7976369851753774;-0.44443491682761593;-0.42551265162314433;1.0345654730321017;10.000877574664619;0.8335426933697743;-0.4244559701778335;-0.4244560181888691;0.724994024396473;0.36930878834362774;0.8136963392920309
51.270089;1.0446285527759673;0.8331071189278905;0.7976354868512744;-0.4444349171278188;-0.4255126516667717;1.0345646569412628;10.000877865934559;0.8335411001919836;-0.4244559699436185;-0.424456018152808;0.7249915207348716;0.3693095023770436;0.8136947459593126
51.280089;1.0446312410442995;0.833107763214662;0.7976340151466659;-0.44443491743240815;-0.4255126516986974;1.0345637962822716;10.00087812953954;0.8335395607537358;-0.42445596970396077;-0.42445601812728395;0.7249890031731693;0.3693102083146176;0.8136931621871871
51.290089;1.044633918616257;0.8331084063210048;0.7976325740795693;-0.44443491774058247;-0.4255126517187697;1.0345628874694832;10.000878371312103;0.8335380748904807;-0.4244559694596601;-0.42445601811262884;0.7249864764706099;0.3693109055897602;0.8136915887365611
51.300089;1.0446365817338208;0.8331090454133933;0.7976311660898308;-0.4444349180517107;-0.4255126517268812;1.0345619275721223;10.000878601516698;0.8335366411160707;-0.4244559692120647;-0.4244560181086047;0.7249839466502983;0.36931159336776914;0.8136900267386716
51.310089;1.0446392281546408;0.8331096783599979;0.797629792800661;-0.4444349183653966;-0.4255126517230891;1.0345609145425059;10.00087883213373;0.833535257498413;-0.42445596896294935;-0.4244560181146673;0.7249814202396077;0.3693122705971168;0.8136884772951868
51.320089;1.0446418565825228;0.8331103031760145;0.7976284556781258;-0.44443491868141527;-0.4255126517074881;1.0345598476509312;10.000879071789406;0.8335339223928179;-0.4244559687143489;-0.42445601813026373;0.724978903720035;0.36931293638285256;0.8136869418724874
51.330089;1.044644465766208;0.833110917737124;0.7976271564139931;-0.4444349189995377;-0.4255126516804105;1.0345587273236134;10.00087932391232;0.8335326347100102;-0.4244559684683685;-0.42445601815507333;0.7249764033330615;0.36931359000598896;0.813685422887484
51.340089;1.0446470535201473;0.8331115197746344;0.7976258967146399;-0.4444349193194639;-0.42551265164279667;1.0345575542426337;10.000879589635922;0.8335313937192044;-0.42445596822719633;-0.42445601818909207;0.7249739253586138;0.36931423052325624;0.8136839236940522
51.350089;1.0446496159688177;0.8331121068057254;0.7976246776883646;-0.44443491964103204;-0.42551265159593105;1.0345563288008868;10.000879874010627;0.8335301987035184;-0.42445596799321733;-0.4244560182325326;0.724971476372196;0.36931485648031565;0.8136824484351417
51.360089;1.044652147369218;0.8331126762378438;0.7976234995386869;-0.44443491996447526;-0.42551265154078255;1.0345550513811594;10.000880189232646;0.8335290490277001;-0.42445596776900546;-0.4244560182856253;0.7249690628677111;0.36931546591221076;0.8136810020308646
51.370089;1.0446546413034337;0.8331132256932693;0.7976223616409143;-0.44443492029032416;-0.42551265147790934;1.0345537227039556;10.000880549242384;0.833527944235016;-0.4244559675571408;-0.4244560183483963;0.7249666909124364;0.36931605654563116;0.8136795895645438
51.380089;1.0446570922997405;0.8331137533400418;0.7976212627048278;-0.44443492061909945;-0.4255126514078529;1.034552343827857;10.000880961806434;0.8335268839131408;-0.4244559673598336;-0.4244560184204948;0.7249643664800588;0.3693166259726627;0.8136782153802383
51.390089;1.0446594962873554;0.8331142583083988;0.7976202011073669;-0.4444349209511814;-0.42551265133126487;1.0345509161031055;10.000881428367116;0.8335258681000727;-0.4244559671786862;-0.42445601850112913;0.7249620958084311;0.36931717168746264;0.8136768828399354
51.400089;1.0446618504276433;0.833114740762376;0.7976191752187849;-0.44443492128681744;-0.4255126512488017;1.0345494408808418;10.000881947755113;0.8335248977783506;-0.42445596701487953;-0.42445601858922866;0.7249598850133528;0.3693176912220801;0.8136755945478975
51.410089;1.0446641529327727;0.8331152012781875;0.7976181834454704;-0.44443492162613435;-0.42551265116117154;1.0345479189778914;10.000882517271197;0.8335239744678408;-0.42445596686949905;-0.4244560186837324;0.724957739299548;0.3693181824664955;0.8136743523513748
51.420089;1.0446664025971812;0.8331156402891394;0.7976172244607806;-0.4444349219691699;-0.4255126510691594;1.0345463508297004;10.000883132398464;0.8335230998270443;-0.4244559667437394;-0.4244560187837059;0.7249556627270908;0.3693186439023382;0.8136731569417117
51.430089;1.0446685984657473;0.8331160582646472;0.797616297526095;-0.4444349223158656;-0.4255126509734575;1.0345447374080114;10.000883783753542;0.8335222757874141;-0.4244559666389324;-0.42445601888834317;0.7249536587331579;0.3693190744589239;0.813672007692598
51.440089;1.0446707397355302;0.8331164559221826;0.7976154021974641;-0.4444349226660538;-0.4255126508745474;1.0345430803446731;10.000884452668195;0.8335215042733622;-0.4244559665563212;-0.42445601899691626;0.7249517307347585;0.3693194732363215;0.8136709029736977
51.450089;1.0446728254254476;0.8331168338492616;0.7976145379027336;-0.4444349230196223;-0.4255126507728541;1.034541380949446;10.000885112872401;0.8335207867682236;-0.42445596649668405;-0.42445601910859554;0.7249498823147493;0.36931983943690694;0.8136698401585108
51.460089;1.04467485389641;0.8331171922821391;0.7976137040815426;-0.44443492337671897;-0.42551265066891947;1.0345396402500087;10.000885739886938;0.8335201246990547;-0.42445596646008804;-0.42445601922246723;0.7249481171224711;0.3693201722641712;0.8136688155833941
51.470089;1.0446768222949614;0.8331175313369452;0.7976129004045156;-0.44443492373770194;-0.42551265056323123;1.0345378602209734;10.00088631829896;0.8335195200676299;-0.42445596644589106;-0.4244560193379147;0.7249464384502332;0.3693204707720431;0.81366782522947
51.480089;1.0446787263237318;0.8331178511066206;0.797612126477124;-0.4444349241030854;-0.42551265045592096;1.0345360436822526;10.00088684051124;0.833518975258686;-0.4244559664528354;-0.42445601945490935;0.7249448482292037;0.36932073401182824;0.8136668654431249
51.490089;1.0446805611477972;0.833118151597964;0.7976113813658313;-0.4444349244736624;-0.4255126503467646;1.0345341928865548;10.000887305788503;0.833518492178931;-0.42445596647906186;-0.4244560195738945;0.7249433462475137;0.36932096129941633;0.8136659329207501
51.500089;1.0446823224348751;0.8331184327385512;0.7976106635187384;-0.4444349248504317;-0.42551265023535007;1.034532308809472;10.000887721823418;0.8335180714954871;-0.424455966522109;-0.4244560196953912;0.7249419305816209;0.3693211522873501;0.8136650242468164
51.510089;1.0446840059715718;0.8331186941542978;0.7976099711152392;-0.44443492523439976;-0.42551265012105893;1.0345303913309234;10.000888099241402;0.8335177123254321;-0.424455966579211;-0.42445601981962733;0.7249405986078444;0.36932130687166687;0.8136641358313339
51.520089;1.0446856069143895;0.8331189345095374;0.7976093026511483;-0.4444349256266216;-0.4255126500029382;1.0345284395226573;10.000888440010257;0.8335174121353064;-0.42445596664792357;-0.4244560199464831;0.7249393476108604;0.3693214249992335;0.813663264514102
