time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.360089;1.0444692321420073;0.8331359794305788;0.7975747110609736;-0.444433819356699;-0.42551160179518244;1.0344197819621277;9.998998272526716;0.8335419622385922;-0.42445598338255364;-0.42445604157319117;0.724991571510648;0.3692624666910547;0.8136825255280522
53.370089;1.044467749923869;0.8331370483487205;0.7975756404498906;-0.4444338193059055;-0.4255116013292614;1.034421781760333;9.998985142685862;0.8335418857601912;-0.42445598346630364;-0.42445604213759924;0.7249918008409697;0.3692622150562859;0.8136830908125668
53.380089;1.0444661917618407;0.833138101604736;0.7975766466594871;-0.4444338192700515;-0.42551160087276674;1.0344237395738718;9.998971972345496;0.833541834572667;-0.42445598355171904;-0.42445604268685144;0.7249920697960477;0.36926197479794537;0.8136837109966779
53.390089;1.0444645596078386;0.8331391381188636;0.7975777275387764;-0.4444338192493025;-0.42551160042655256;1.0344256573572008;9.998958784613894;0.833541809065611;-0.4244559836381106;-0.42445604321848085;0.7249923796112704;0.36926174639196147;0.8136843890605049
53.400089;1.0444628557192863;0.8331401556857781;0.7975788803545356;-0.44443381924344244;-0.4255115999907928;1.0344275371624292;9.99894561765978;0.8335418094607521;-0.4244559837244419;-0.4244560437302942;0.7249927311208196;0.3692615301669969;0.8136851282234013
53.410089;1.044461083357031;0.8331411509523162;0.7975801015189109;-0.444433819251894;-0.4255115995652588;1.0344293809029323;9.998932525196995;0.8335418354929357;-0.42445598380903965;-0.424456044220286;0.7249931246150524;0.3692613261750337;0.8136859305596313
53.420089;1.0444592467564124;0.8331421196424683;0.7975813859888986;-0.4444338192739694;-0.42551159914963166;1.0344311910709485;9.998919572967209;0.8335418865950637;-0.4244559838897628;-0.4244560446864556;0.7249935592918828;0.3692611343299564;0.8136867965568638
53.430089;1.0444573506030204;0.8331430570374297;0.7975827272155985;-0.4444338193090531;-0.42551159874338973;1.0344329707965771;9.998906834394292;0.8335419622513305;-0.424455983964381;-0.42445604512703267;0.72499403281186;0.3692609545677806;0.8136877254657344
53.440089;1.0444553998608868;0.8331439583350219;0.797584118235508;-0.4444338193564342;-0.4255115983454896;1.0344347233034896;9.998894386460035;0.8335420622478894;-0.42445598403090684;-0.424456045540799;0.7249945414870073;0.36926078679435775;0.8136887155237309
53.450089;1.0444533996009746;0.8331448188806598;0.7975855532406068;-0.4444338194152489;-0.4255115979543754;1.0344364515969213;9.998882302705388;0.8335421865955668;-0.4244559840878306;-0.4244560459269351;0.7249950808041922;0.3692606308618136;0.8136897638795658
53.460089;1.0444513544287974;0.8331456345795831;0.79758702824619;-0.4444338194847114;-0.42551159756828755;1.0344381574496915;9.99887064197791;0.833542335152123;-0.42445598413427266;-0.4244560462845664;0.7249956457346352;0.3692604866638839;0.8136908666678732
53.470089;1.0444492682375424;0.8331464021690924;0.797588540360198;-0.4444338195641642;-0.425511597185514;1.034439840103024;9.998859442487435;0.8335425073746994;-0.4244559841700535;-0.42445604661258296;0.7249962309712378;0.36926035410310154;0.8136920194799655
53.480089;1.0444471443963117;0.833147118815068;0.7975900866350958;-0.4444338196529534;-0.4255115968045045;1.0344414963994273;9.998848724636636;0.833542702263047;-0.42445598419566416;-0.4244560469098384;0.7249968310239933;0.3692602330416049;0.813693217998677
53.490089;1.0444449857813978;0.8331477816090641;0.7975916634550173;-0.4444338197504478;-0.42551159642391634;1.034443121877532;9.99883849522296;0.8335429179428024;-0.4244559842120103;-0.42445604717537455;0.7249974397903565;0.36926012348181747;0.813694457921568
53.500089;1.0444427948401456;0.8331483878616982;0.7975932664437376;-0.44443381985608515;-0.425511596042697;1.0344447121493654;9.998828751235386;0.8335431510755194;-0.4244559842200012;-0.42445604740835474;0.7249980502579608;0.3692600257675129;0.813695733832051
53.510089;1.0444405740297524;0.833148935721237;0.797594890787768;-0.4444338199691942;-0.42551159566015484;1.0344462645527641;9.998819485476993;0.8335433969883352;-0.42445598422038666;-0.42445604760788147;0.7249986548806571;0.3692599404797573;0.8136970384081937
53.520089;1.0444383265553174;0.8331494244211664;0.797596531891232;-0.44443382008880844;-0.42551159527583643;1.034447778772763;9.998810695799088;0.8335436505959839;-0.4244559842139016;-0.4244560477730958;0.7249992459762398;0.369259868180146;0.8136983630963484
53.530089;1.0444360568157556;0.8331498541964938;0.797598186016395;-0.4444338202138691;-0.42551159488938445;1.034449255689626;9.998802395749571;0.833543907140223;-0.42445598420136305;-0.4244560479034101;0.724999815695075;0.3692598093562298;0.8136996996621058
53.540089;1.0444337696628683;0.8331502260204041;0.7975998507618858;-0.44443382034357515;-0.4255115945005416;1.034450695603283;9.998794620052514;0.8335441620962771;-0.42445598418360647;-0.42445604799862807;0.7250003560134461;0.36925976442730923;0.8137010413954654
53.550089;1.0444314691794054;0.833150541458637;0.7976015248835241;-0.44443382047732377;-0.42551159410909395;1.0344520969698507;9.998787426364416;0.8335444108934036;-0.4244559841614301;-0.4244560480590966;0.7250008592600088;0.3692597335099431;0.8137023830195601
53.560089;1.0444291585117882;0.8331508028106778;0.7976032068285076;-0.44443382061447195;-0.4255115937147878;1.0344534560732206;9.998780892735784;0.8335446492266254;-0.4244559841355492;-0.42445604808576193;0.7250013186896366;0.36925971615956527;0.8137037196759784
53.570089;1.0444268401027237;0.8331510131897785;0.7976048930553346;-0.4444338207544781;-0.42551159331741817;1.0344547679004612;9.998775099892312;0.8335448737114294;-0.42445598410644847;-0.42445604807995574;0.725001728371095;0.36925971139923924;0.8137050462534954
53.580089;1.0444245154748726;0.8331511763800382;0.7976065777330595;-0.4444338208971547;-0.4255115929168315;1.0344560279650632;9.998770109994462;0.8335450821023636;-0.4244559840742568;-0.42445604804322157;0.7250020828914696;0.36925971799840335;0.8137063573068076
53.590089;1.044422185401344;0.8331512968780375;0.7976082535291689;-0.44443382104247453;-0.42551159251270954;1.0344572340500222;9.998765967437858;0.8335452729286023;-0.42445598403882756;-0.4244560479773592;0.7250023775111463;0.36925973487146924;0.8137076472460828
53.600089;1.0444198503265878;0.83315138018953;0.7976099120943695;-0.44443382119006714;-0.42551159210457307;1.0344583870843422;9.998762710491425;0.8335454450879719;-0.42445598399993817;-0.4244560478844634;0.7250026084415208;0.3692597613692262;0.8137089107463686
53.610089;1.0444175102456486;0.8331514325820544;0.7976115437421328;-0.4444338213389322;-0.42551159169223707;1.0344594907355413;9.998760369122378;0.8335455975098437;-0.4244559839574249;-0.42445604776678086;0.7250027729215434;0.3692597972619559;0.8137101430349
53.620089;1.0444151646060866;0.8331514600968021;0.797613137229129;-0.4444338214875845;-0.42551159127634275;1.0344605496310852;9.99875895534874;0.8335457291123373;-0.42445598391123596;-0.4244560476263726;0.7250028691879653;0.36925984267975104;0.8137113399276473
53.630089;1.0444128129647097;0.8331514679664924;0.7976146804897107;-0.4444338216343114;-0.42551159085838824;1.03446156744389;9.998758460389988;0.8335458395870553;-0.42445598386147576;-0.42445604746478477;0.7250028965140878;0.3692598981886317;0.8137124981078538
53.640089;1.0444104557739062;0.8331514609130187;0.7976161619976725;-0.44443382177734936;-0.42551159044011233;1.0344625462641086;9.998758858380688;0.8335459302013885;-0.4244559838084569;-0.42445604728307496;0.7250028552091041;0.3692599646426186;0.8137136156561675
53.650089;1.0444080943562017;0.8331514434047861;0.7976175718486377;-0.4444338219151836;-0.4255115900228667;1.0344634870387874;9.998760114597408;0.8335460032940041;-0.4244559837527117;-0.42445604708206797;0.7250027462884743;0.3692600427518737;0.8137146924071044
53.660089;1.044405730585792;0.8331514194044382;0.7976189021767945;-0.44443382204672627;-0.4255115896075367;1.0344643897676824;9.998762197224423;0.8335460609898494;-0.42445598369496734;-0.4244560468625114;0.7250025709182393;0.36926013278910563;0.8137157300608474
53.670089;1.044403367126651;0.8331513923953823;0.7976201473069443;-0.4444338221709782;-0.42551158919473636;1.0344652528825107;9.998765083779425;0.8335461048859527;-0.42445598363614556;-0.42445604662522024;0.725002330245585;0.36926023462939767;0.813716731867038
53.680089;1.0444010080817914;0.8331513659934852;0.7976213037096279;-0.44443382228670947;-0.42551158878485995;1.0344660730089843;9.998768755738615;0.8335461370957581;-0.42445598357737535;-0.42445604637118906;0.7250020258052159;0.36926034796030366;0.8137177018532461
53.690089;1.0443986595641293;0.8331513438433688;0.7976223694132792;-0.4444338223926798;-0.4255115883781246;1.0344668460288808;9.998773190778406;0.8335461612796237;-0.42445598351996333;-0.42445604610150717;0.7250016596958829;0.36926047237806303;0.8137186439874965
53.700089;1.0443963293372982;0.8331513285126767;0.7976233429917481;-0.4444338224878712;-0.4255115879748072;1.0344675684338867;9.998778362586611;0.8335461825041988;-0.4244559834652548;-0.4244560458172484;0.7250012342169735;0.369260607253637;0.8137195616407596
53.710089;1.0443940254481128;0.8331513210349547;0.7976242226003838;-0.4444338225713945;-0.425511587575409;1.034468238115291;9.99878424284536;0.8335462062861191;-0.42445598341435514;-0.42445604551948746;0.725000751520057;0.36926075161373606;0.8137204577244914
53.720089;1.0443917554490887;0.8331513214859148;0.7976250058014385;-0.4444338226424879;-0.4255115871805261;1.0344688546660448;9.998790796017616;0.8335462379815531;-0.4244559833678812;-0.42445604520935676;0.725000213546097;0.36926090418772295;0.8137213350397804
53.730089;1.0443895269073682;0.8331513293461534;0.7976256904049507;-0.44443382270073345;-0.42551158679054135;1.0344694191395105;9.9987979723128;0.8335462827489627;-0.4244559833259818;-0.4244560448880216;0.7249996223068583;0.3692610634632426;0.81372219600276
53.740089;1.0443873478117895;0.8331513432050177;0.7976262753541026;-0.44443382274633514;-0.4255115864053952;1.0344699334458356;9.99880570979792;0.833546345563785;-0.42445598328867645;-0.4244560445565245;0.7249989803498382;0.3692612277570216;0.8137230423151425
53.750089;1.0443852257465955;0.833151360645833;0.7976267607455683;-0.44443382278027166;-0.42551158602476413;1.0344703997144338;9.998813942335191;0.8335464311662373;-0.4244559832561551;-0.42445604421572525;0.7249982912160555;0.369261395263777;0.8137238754257703
53.760089;1.044383166660757;0.8331513788690865;0.7976271469508043;-0.44443382280396704;-0.4255115856485337;1.0344708194980818;9.998822607153555;0.8335465438186506;-0.4244559832287388;-0.4244560438664964;0.724997559842522;0.369261563987326;0.8137246971257205
53.770089;1.044381174410169;0.8331513955687784;0.7976274335868404;-0.4444338228186287;-0.42551158527709115;1.0344711931296264;9.998831648758086;0.8335466870113127;-0.42445598320675043;-0.42445604350982336;0.7249967924667703;0.36926173190772743;0.8137255093585986
53.780089;1.044379250967389;0.8331514095156334;0.7976276194275503;-0.4444338228248828;-0.42551158491131286;1.0344715197892906;9.998841017032031;0.8335468634207605;-0.42445598319041583;-0.42445604314672497;0.7249959958982529;0.36926189734237647;0.8137263138643959
53.790089;1.04437739719707;0.8331514207187286;0.7976277032783027;-0.444433822822823;-0.4255115845523592;1.034471797594861;9.998850667973016;0.8335470748444432;-0.42445598317983796;-0.42445604277834154;0.7249951766769894;0.3692620588597439;0.8137271126258329
53.800089;1.0443756139436304;0.8331514300230499;0.7976276848433249;-0.44443382281211974;-0.4255115842013761;1.0344720234912088;9.998860569411677;0.8335473219975522;-0.4244559831751944;-0.424456042405991;0.7249943403639633;0.369262214940135;0.813727908540108
53.810089;1.0443739024890815;0.833151438334049;0.7976275650972042;-0.4444338227920867;-0.4255115838592579;1.0344721943431052;9.998870700933217;0.8335476044579716;-0.42445598317680805;-0.42445604203095233;0.7249934911267827;0.3692623640719711;0.8137287052304681
53.820089;1.044372264661484;0.8331514464097496;0.7976273461896798;-0.444433822761863;-0.42551158352662255;1.034472308633741;9.998881045804314;0.8335479210246579;-0.4244559831849643;-0.4244560416543157;0.7249926319294839;0.3692625051498325;0.8137295063042685
53.830089;1.0443707032620657;0.8331514551606206;0.7976270310886985;-0.44443382272063386;-0.42551158320403454;1.0344723666748992;9.998891585760838;0.8335482703673125;-0.4244559831999157;-0.42445604127693537;0.7249917651166471;0.3692626375695063;0.8137303150717395
53.840089;1.0443692222227672;0.8331514652781944;0.7976266231836057;-0.44443382266767106;-0.4255115828922542;1.0344723699633482;9.998902302750905;0.8335486512571765;-0.4244559832220927;-0.4244560408993858;0.7249908930241394;0.36926276089673454;0.8137311348452438
53.850089;1.0443678260764804;0.8331514764561815;0.7976261258304757;-0.4444338226023237;-0.42551158259212346;1.0344723207004838;9.998913177432195;0.8335490621404178;-0.42445598325209316;-0.4244560405222046;0.7249900185678676;0.36926287462162005;0.8137319691337989
53.860089;1.0443665191165412;0.8331514873571071;0.7976255419222854;-0.44443382252414165;-0.425511582304209;1.0344722209435004;9.99892418196418;0.8335495007191515;-0.42445598329040723;-0.42445604014629223;0.7249891454443349;0.3692629783163578;0.813732821147809
53.870089;1.04436530501402;0.8331514962296296;0.7976248735159124;-0.44443382243303087;-0.42551158202874756;1.0344720718607407;9.9989352773351;0.8335499638479906;-0.42445598333722667;-0.4244560397729651;0.7249882775262215;0.36926307188256363;0.8137336929233716
53.880089;1.0443641871440925;0.8331515015445123;0.7976241217344583;-0.4444338223293196;-0.4255115817658272;1.0344718739478753;9.99894642079387;0.8335504477515554;-0.4244559833924043;-0.42445603940365706;0.7249874180137544;0.36926315564516227;0.8137345848766714
53.890089;1.0443631687619173;0.8331515023881524;0.7976232875524666;-0.4444338222136686;-0.4255115815153815;1.0344716280509307;9.998957578927284;0.8335509485979908;-0.42445598345548985;-0.42445603903969276;0.7249865691574036;0.3692632303687891;0.8137354960030195
53.900089;1.044362252951834;0.8331514982576838;0.79762237286491;-0.44443382208686943;-0.42551158127703037;1.034471336183412;9.998968735697249;0.8335514626554187;-0.42445598352591696;-0.4244560386823131;0.7249857324324093;0.3692632971549355;0.8137364242453579
53.910089;1.0443614426956365;0.8331514885597789;0.7976213806545126;-0.44443382194973535;-0.42551158105007497;1.0344710011607237;9.998979889568977;0.8335519856819982;-0.424455983603218;-0.4244560383327952;0.7249849086079845;0.36926335713365366;0.8137373665695604
53.920089;1.044360740544139;0.8331514723275748;0.7976203145515668;-0.4444338218032257;-0.4255115808337548;1.034470625648207;9.998991048067289;0.8335525126309649;-0.42445598368706366;-0.42445603799249276;0.7249840977540277;0.3692634111593086;0.8137383190249372
53.930089;1.0443601482163272;0.8331514478078867;0.7976191784763297;-0.44443382164864076;-0.42551158062745975;1.0344702118338887;9.999002226744313;0.8335530384128375;-0.42445598377715116;-0.42445603766270174;0.7249832997209098;0.3692634597138186;0.8137392768560756
53.940089;1.044359666776288;0.833151412319841;0.7976179762220134;-0.4444338214877015;-0.42551158043063786;1.0344697619284158;9.99901344693896;0.833553558983418;-0.4244559838730578;-0.42445603734450227;0.7249825149144736;0.36926350281828724;0.8137402342209361
53.950089;1.0443592971633369;0.8331513629498465;0.797616710915117;-0.44443382132253945;-0.42551158024259517;1.0344692788440617;9.999024733543513;0.8335540715765374;-0.42445598397419404;-0.42445603703881757;0.7249817444799354;0.3692635399445349;0.8137411842971489
53.960089;1.0443590403882668;0.8331512971502871;0.7976153849672872;-0.4444338211555386;-0.42551158006238826;1.0344687661613272;9.999036120538516;0.8335545740646938;-0.4244559840799178;-0.42445603674650045;0.72498098976797;0.36926357029709755;0.8137421205880366
53.970089;1.0443588969120394;0.8331512125503773;0.7976140006362575;-0.44443382098906664;-0.42551157988877675;1.0344682271909982;9.999047657011525;0.8335550643997498;-0.42445598418961994;-0.42445603646818136;0.7249802517865985;0.3692635933864397;0.8137430381762354
53.980089;1.0443588661575174;0.8331511063676554;0.7976125604094753;-0.4444338208253691;-0.42551157972030973;1.0344676641220152;9.999059400188449;0.8335555406966378;-0.4244559843026547;-0.4244560362040344;0.7249795310589632;0.3692636094187512;0.8137439335202941
53.990089;1.0443589470931167;0.8331509748566572;0.7976110668862262;-0.4444338206665753;-0.42551157955563007;1.034467078329027;9.999071398432292;0.8335560017593007;-0.42445598441838245;-0.4244560359536671;0.7249788277150262;0.3692636191679525;0.8137448034601764
54.000089;1.0443591391221576;0.8331508133512769;0.7976095226933979;-0.44443382051464053;-0.4255115793937125;1.0344664713423877;9.999083678732475;0.8335564471471304;-0.424455984536369;-0.4244560357162079;0.7249781416781717;0.3692636234970001;0.8137456448600484
54.010089;1.0443594423807303;0.8331506173930722;0.7976079311040947;-0.4444338203714241;-0.42551157923381006;1.0344658449871418;9.999096245257167;0.8335568761433126;-0.4244559846563538;-0.42445603549057315;0.7249774731507438;0.3692636230538367;0.8137464551019017
54.020089;1.0443598572764516;0.8331503840499038;0.7976062968770927;-0.4444338202389344;-0.4255115790754064;1.0344652007207167;9.999109082708891;0.8335572868928783;-0.4244559847780422;-0.42445603527568543;0.7249768229786272;0.36926361818314146;0.8137472327847298
54.030089;1.044360383389452;0.8331501119383391;0.7976046260734564;-0.4444338201193443;-0.42551157891839153;1.034464539551712;9.999122159498071;0.8335576771762032;-0.4244559849011269;-0.4244560350704684;0.7249761921018422;0.36926360890823523;0.8137479779581823
54.040089;1.0443610187766044;0.8331498004001985;0.7976029250083417;-0.44443382001470294;-0.42551157876313456;1.0344638625648923;9.999135432303675;0.8335580457280736;-0.42445598502548765;-0.424456034873753;0.7249755806750579;0.36926359511180545;0.8137486916702509
54.050089;1.0443617607537936;0.8331494491518995;0.7976011992909351;-0.4444338199267636;-0.42551157861024763;1.0344631710435928;9.999148848269481;0.8335583923987281;-0.4244559851512733;-0.42445603468431425;0.7249749881148463;0.36926357679547456;0.8137493752427811
54.060089;1.0443626072787133;0.833149058157689;0.7975994532677848;-0.44443381985708286;-0.425511578460358;1.0344624662724091;9.999162345989435;0.8335587172537712;-0.4244559852788066;-0.4244560345009843;0.7249744139213004;0.36926355420612667;0.8137500293913011
54.070089;1.0443635574291905;0.8331486272631613;0.7975976898335451;-0.4444338198071587;-0.4255115783141624;1.0344617491290946;9.999175865023528;0.8335590197568918;-0.42445598540844487;-0.4244560343225984;0.7249738579847989;0.3692635279054485;0.8137506534444301
54.080089;1.044364610876515;0.8331481562509189;0.7975959104793858;-0.4444338197784713;-0.42551157817262064;1.034461019292476;9.999189358031085;0.8335592987594174;-0.4244559855405083;-0.42445603414780697;0.7249733201410146;0.3692634989223063;0.8137512454470486
54.090089;1.0443657671656077;0.8331476454150346;0.7975941156383731;-0.4444338197723806;-0.4255115780369822;1.034460275094319;9.99920278964197;0.8335595530844782;-0.4244559856752959;-0.4244560339750211;0.7249728000344912;0.369263469005313;0.8137518027103938
54.100089;1.0443670251936985;0.8331470955567378;0.7975923051830139;-0.444433819789999;-0.42551157790861655;1.0344595142425954;9.999216125008472;0.8335597822653514;-0.4244559858131721;-0.42445603380258984;0.7249722973281539;0.36926344070996425;0.8137523220793539
54.110089;1.0443683830305166;0.8331465071705222;0.7975904787216433;-0.44443381983227237;-0.4255115777888664;1.0344587340806357;9.999229325943732;0.833559986797455;-0.4244559859546064;-0.4244560336290801;0.7249718115824123;0.3692634170222563;0.8137528004525529
54.120089;1.0443698383540503;0.8331458799979927;0.7975886361430885;-0.4444338199000724;-0.4255115776789473;1.0344579315261742;9.9992423571593;0.8335601674936464;-0.4244559861000461;-0.42445603345336064;0.7249713421208203;0.3692634008070665;0.8137532354224147
54.130089;1.0443713888451738;0.833145213528951;0.7975867785550795;-0.4444338199940488;-0.4255115775798551;1.034457103637797;9.999255191368661;0.8335603250510034;-0.4244559862496367;-0.4244560332742616;0.7249708879472896;0.3692633945356737;0.813753625182185
54.140089;1.0443730319309157;0.8331445076703415;0.7975849084782684;-0.4444338201144988;-0.42551157749243673;1.0344562483100286;9.999267812761381;0.8335604607433185;-0.42445598640298277;-0.4244560330902027;0.7249704473706832;0.36926340022611087;0.813753968059359
54.150089;1.044374764559701;0.8331437627931889;0.7975830287692817;-0.4444338202614377;-0.42551157741763307;1.0344553644218353;9.999280224134605;0.833560577109336;-0.4244559865592619;-0.42445603289929545;0.7249700178152944;0.36926341938446317;0.8137542624416172
54.160089;1.0443765833077667;0.8331429794096802;0.7975811412436888;-0.4444338204346901;-0.4255115773567128;1.0344544515523806;9.999292451689433;0.833560677433117;-0.4244559867176208;-0.4244560326996584;0.7249695962817266;0.3692634529585355;0.813754507186526
54.170089;1.0443784843968233;0.8331421582660672;0.7975792461598626;-0.444433820633966;-0.4255115773113778;1.0344535099140886;9.999304538716931;0.8335607645188133;-0.4244559868775328;-0.42445603248951447;0.7249691802096346;0.36926350138976105;0.8137547020499731
54.180089;1.0443804636301932;0.8331413009718142;0.7975773428860049;-0.44443382085903477;-0.42551157728361116;1.034452540449053;9.999316534070529;0.8335608398918581;-0.42445598703902815;-0.4244560322671078;0.7249687680057574;0.36926356477531497;0.8137548476011726
54.190089;1.0443825162010358;0.8331404103980216;0.7975754310815428;-0.44443382110982493;-0.4255115772751943;1.0344515442746591;9.999328485751086;0.8335609038555492;-0.4244559872026502;-0.42445603203067495;0.7249683587441687;0.36926364295920117;0.8137549448112362
54.200089;1.0443846362956613;0.833139490380717;0.7975735114350617;-0.4444338213862329;-0.4255115772873355;1.0344505220050075;9.999340440110446;0.8335609561058508;-0.42445598736901435;-0.4244560317785202;0.7249679515976615;0.3692637354995972;0.8137549947109847
54.210089;1.0443868170533137;0.8331385450802137;0.7975715856980512;-0.4444338216878604;-0.425511577320964;1.034449473611189;9.99935244376318;0.8335609961106072;-0.4244559875383825;-0.42445603150904937;0.7249675455389406;0.3692638418371995;0.8137549980896522
54.220089;1.0443890508577394;0.8331375785409522;0.7975696562808735;-0.4444338220139891;-0.4255115773772433;1.0344483985816473;9.999364544426836;0.8335610230624031;-0.4244559877107517;-0.424456031220752;0.7249671391787694;0.3692639616499686;0.8137549551089545
54.230089;1.0443913293763285;0.8331365946386943;0.797567725620599;-0.44443382236363926;-0.42551157745750373;1.0344472966686777;9.999376787847055;0.8335610363497329;-0.42445598788619926;-0.4244560309122343;0.7249667308857484;0.3692640949461706;0.8137548651678544
54.240089;1.0443936438681845;0.8331355971874042;0.7975657958867841;-0.4444338227354804;-0.4255115775627323;1.0344461690629578;9.999389215977008;0.8335610365422295;-0.4244559880649493;-0.42445603058221365;0.7249663190976435;0.3692642418341076;0.8137547276414632
54.250089;1.0443959860898153;0.8331345901500984;0.7975638693093108;-0.44443382312794444;-0.4255115776932155;1.034445019019907;9.999401868295847;0.8335610259418816;-0.42445598824729414;-0.4244560302293671;0.7249659020139692;0.36926440223847523;0.8137545428811795
54.260089;1.044398349117865;0.8331335777493796;0.7975619482897254;-0.44443382353964156;-0.4255115778484562;1.0344438517764325;9.999414780325443;0.8335610084205022;-0.4244559884336865;-0.4244560298522086;0.7249654767463283;0.3692645756963626;0.8137543119611963
54.270089;1.0444007280762946;0.8331325641522525;0.797560035320543;-0.4444338239693924;-0.4255115780271036;1.0344426740095536;9.999427982833033;0.8335609886116785;-0.4244559886248258;-0.4244560294492795;0.7249650392543058;0.36926476135724184;0.8137540354066295
54.280089;1.0444031208681157;0.8331315531486782;0.797558133550383;-0.4444338244158241;-0.42551157822689467;1.0344414930169499;9.99944150412273;0.8335609711809058;-0.4244559888215303;-0.42445602901952767;0.7249645855179271;0.3692649582413293;0.8137537124685894
54.290089;1.0444055284008946;0.8331305481201892;0.7975562472465101;-0.44443382487719885;-0.4255115784449362;1.0344403162041529;9.999455369984567;0.8335609607144879;-0.4244559890244976;-0.42445602856239983;0.7249641127737669;0.3692651654989586;0.8137533413244437
54.300089;1.044407953852949;0.8331295520513328;0.7975543813439974;-0.4444338253515861;-0.42551157867828515;1.0344391508586022;9.999469606090829;0.8335609611701509;-0.4244559892341913;-0.42445602807760746;0.7249636195817101;0.3692653824997926;0.813752919964576
54.310089;1.0444104010402149;0.8331285674986373;0.7975525407401987;-0.4444338258370276;-0.4255115789243175;1.0344380040404455;9.99948424469068;0.833560974671557;-0.4244559894509817;-0.4244560275650148;0.7249631049750629;0.36926560883415377;0.8137524472277919
54.320089;1.0444128731704168;0.8331275965922649;0.7975507299829838;-0.4444338263315351;-0.42551157918072446;1.0344368830123247;9.999499324861981;0.8335610010853086;-0.4244559896753079;-0.424456027024804;0.7249625681187254;0.369265844190575;0.8137519227681276
54.330089;1.0444153728946923;0.8331266412786918;0.797548953151198;-0.44443382683307203;-0.42551157944541945;1.034435795781192;9.999514882082917;0.833561038567894;-0.4244559899076098;-0.42445602645763153;0.7249620088060761;0.36926608802407085;0.8137513462742811
54.340089;1.0444179029364253;0.833125703693379;0.7975472134297764;-0.4444338273396988;-0.4255115797165572;1.0344347508881475;9.99953093592473;0.8335610843244796;-0.4244559901482112;-0.42445602586458725;0.7249614279570447;0.3692663392633177;0.8137507171432568
54.350089;1.0444204665167187;0.833124786212409;0.7975455126790302;-0.4444338278497807;-0.4255115799926498;1.034433756599234;9.999547486236668;0.8335611353570131;-0.424455990397283;-0.42445602524698806;0.7249608278302637;0.3692665963237433;0.813750034256406
54.360089;1.044423067020863;0.8331238912801701;0.7975438516273226;-0.4444338283620375;-0.425511580272597;1.0344328203648934;9.999564516854582;0.8335611890189916;-0.42445599065473333;-0.4244560246060601;0.7249602119679273;0.3692668572757777;0.8137492957278953
54.370089;1.0444257071588479;0.8331230208421389;0.7975422306003201;-0.44443382887529487;-0.42551158055558497;1.034431948772472;9.999582000557295;0.833561243270249;-0.42445599092021513;-0.4244560239428942;0.7249595849535355;0.36926712008869256;0.8137484993378931
54.380089;1.04442838851211;0.8331221750661032;0.7975406505597;-0.4444338293881813;-0.4255115808410828;1.0344311474016779;9.99959990391364;0.8335612963911568;-0.42445599119343463;-0.4244560232588674;0.7249589521436535;0.36926738296564754;0.81374764310141
54.390089;1.044431111208991;0.8331213517865315;0.7975391141198301;-0.44443382989920066;-0.4255115811289356;1.0344304204749415;9.99961818911631;0.8335613463477684;-0.42445599147428636;-0.42445602255581527;0.7249583193466439;0.3692676445313991;0.8137467252841463
54.400089;1.044433873656184;0.8331205476207825;0.7975376256996373;-0.4444338304069623;-0.42551158141933304;1.0344297706119505;9.999636811075096;0.8335613907601194;-0.4244559917626011;-0.4244560218357703;0.7249576926900151;0.369267903849761;0.8137457443975532
54.410089;1.0444366730532177;0.8331197592351253;0.797536190580334;-0.44443383091019273;-0.425511581712619;1.0344291988621301;9.999655716070325;0.8335614274240711;-0.42445599205801426;-0.4244560211009309;0.7249570786737629;0.369268160433569;0.8137446992212902
54.420089;1.044439506463984;0.8331189836513436;0.7975348139058159;-0.4444338314077279;-0.4255115820090671;1.0344287051090548;9.999674846062403;0.833561454442583;-0.4244559923601675;-0.42445602035378666;0.7249564839896099;0.3692684141732519;0.8137435887578361
54.430089;1.044442371597964;0.8331182181051295;0.7975334999999518;-0.44443383189847124;-0.42551158230874975;1.0344282888169645;9.999694144078902;0.8335614697145192;-0.42445599266895373;-0.42445601959692886;0.7249559151955807;0.36926866510779627;0.8137424128595947
54.440089;1.0444452668401534;0.833117460179837;0.7975322513289256;-0.4444338323810962;-0.42551158261148725;1.0344279499584712;9.999713553985671;0.8335614702686849;-0.42445599298443815;-0.4244560188327769;0.7249553782257196;0.36926891318929417;0.8137411729970139
54.450089;1.0444481904863019;0.8331167080941138;0.7975310680620288;-0.4444338328539208;-0.4255115829168423;1.0344276894581794;9.999733014143684;0.833561452130559;-0.42445599330638284;-0.4244560180635865;0.7249548776539121;0.36926915818267586;0.8137398717645875
54.460089;1.0444511396951681;0.8331159604147992;0.7975299494441582;-0.44443383331526093;-0.4255115832242561;1.034427508847179;9.999752454806664;0.8335614109403264;-0.42445599363388264;-0.42445601729162635;0.7249544164740472;0.369269399597932;0.813738511587167
54.470089;1.0444541101627216;0.833115215589977;0.7975288953270722;-0.44443383376375784;-0.42551158353315593;1.0344274097202908;9.999771805940412;0.8335613425570125;-0.42445599396539496;-0.4244560165193082;0.7249539967305123;0.3692696366912882;0.8137370940946387
54.480089;1.0444570967411952;0.8331144722133395;0.7975279061382752;-0.4444338341982841;-0.4255115838427851;1.0344273932669341;9.999791006544973;0.8335612429851401;-0.42445599429888625;-0.4244560157492261;0.7249536199350378;0.3692698687430573;0.8137356206874699
54.490089;1.04446009425578;0.8331137294567271;0.7975269822123955;-0.44443383461767827;-0.4255115841519941;1.0344274601981311;9.999810009820989;0.8335611082676831;-0.42445599463210903;-0.4244560149840753;0.7249532864937275;0.36927009534525745;0.8137340934258698
54.500089;1.044463098025324;0.8331129870319836;0.7975261237174892;-0.4444338350207081;-0.42551158445927423;1.0344276112660418;9.999828784778634;0.8335609349952228;-0.4244559949630892;-0.4244560142264184;0.7249529953611912;0.36927031635420604;0.8137325149960729
54.510089;1.0444661038711434;0.8331122453179448;0.7975253310689233;-0.4444338354062237;-0.4255115847629207;1.034427847469905;9.999847309565563;0.8335607207687207;-0.4244559952904055;-0.42445601347841566;0.7249527450317244;0.3692705317230054;0.8137308881774217
54.520089;1.0444691077699881;0.8331115058892098;0.7975246052283465;-0.4444338357731118;-0.4255115850611553;1.0344281693477693;9.999865563284288;0.8335604643432285;-0.42445599561304376;-0.424456012741701;0.7249525343303369;0.3692707413903072;0.8137292157883539
54.530089;1.0444721055287316;0.8331107714512854;0.7975239475009581;-0.44443383612007414;-0.425511585352213;1.0344285759857736;9.999883528048482;0.8335601661277433;-0.4244559959301786;-0.42445601201742644;0.7249523619789106;0.3692709451851521;0.8137275007980035
54.540089;1.0444750924334794;0.8331100448687451;0.797523359118913;-0.4444338364456819;-0.4255115856344648;1.0344290648910706;9.999901194769166;0.8335598286490573;-0.42445599624115693;-0.42445601130641925;0.7249522265960349;0.36927114286660867;0.8137257461942149
54.550089;1.044478062979058;0.8331093284222353;0.797522841067439;-0.4444338367486351;-0.4255115859065433;1.0344296331357221;9.999918561034695;0.8335594559791887;-0.4244559965456616;-0.42445601060936927;0.7249521273634152;0.369271334241337;0.8137239547883371
54.560089;1.0444810111154161;0.833108623775113;0.7975223941375508;-0.44443383702776296;-0.4255115861673972;1.0344302785760515;9.999935622592181;0.8335590526475115;-0.424455996843744;-0.42445600992696725;0.7249520637464683;0.3692715191557732;0.8137221293420697
54.570089;1.04448393089575;0.8331079321086315;0.7975220190598246;-0.4444338372819509;-0.4255115864164194;1.0344309999454289;9.999952368708739;0.8335586234501843;-0.4244559971354331;-0.42445600925992444;0.7249520347989686;0.36927169752108835;0.813720272876967
54.580089;1.044486816844521;0.8331072543423602;0.7975217163485391;-0.4444338375104721;-0.42551158665371797;1.0344317962216918;9.999968786996199;0.8335581738791024;-0.4244559974203506;-0.4244560086088146;0.7249520393685108;0.369271869629355;0.813718388552815
54.590089;1.0444896638985393;0.8331065916601371;0.7975214857303622;-0.44443383771349093;-0.4255115868800683;1.034432666001555;9.999984870775084;0.8335577098380578;-0.4244559976978093;-0.42445600797386723;0.7249520765948368;0.3692720364977106;0.8137164793223515
54.600089;1.04449246738016;0.8331059461991204;0.7975213257022321;-0.44443383789209384;-0.4255115870964082;1.0344336068435653;10.000000618090457;0.8335572369741365;-0.424455997967123;-0.4244560073549292;0.7249521460745865;0.36927219979295517;0.8137145477993037
54.610089;1.0444952230665765;0.8331053214586435;0.7975212336867032;-0.4444338380477265;-0.4255115873034762;1.0344346148511707;10.000016026579535;0.8335567605673357;-0.42445599822773833;-0.4244560067516554;0.7249522479815056;0.36927236145366654;0.8137125961919117
54.620089;1.0444979269973909;0.8331047220679069;0.7975212066176252;-0.44443383818161786;-0.42551158750175533;1.034435684896984;10.000031096912084;0.8335562857460822;-0.4244559984791727;-0.42445600616377477;0.7249523829116367;0.3692725233956468;0.8137106264940146
54.630089;1.044500574981644;0.833104153113669;0.7975212413265017;-0.4444338382946315;-0.42551158769139974;1.0344368109530182;10.000045839375368;0.8335558176940161;-0.4244559987210304;-0.4244560055912424;0.7249525511239834;0.36927268751151016;0.8137086409700394
54.640089;1.044503162191319;0.8331036196079048;0.7975213345752135;-0.4444338383873304;-0.425511587872217;1.0344379865870859;10.000060271457473;0.8335553619145015;-0.42445599895315855;-0.42445600503426345;0.7249527516869085;0.3692728558980265;0.8137066422228896
54.650089;1.0445056829716046;0.8331031261462241;0.797521482961955;-0.44443383845992357;-0.4255115880438542;1.034439206266701;10.000074412665912;0.8335549244068595;-0.42445599917570975;-0.4244560044931692;0.7249529823102823;0.3692730308722415;0.8137046329899155
54.660089;1.0445081308294375;0.8331026763534144;0.7975216827181928;-0.4444338385121384;-0.42551158820603174;1.034440466454767;10.00008828543926;0.8335545117258653;-0.4244559993890003;-0.42445600396807415;0.7249532401798023;0.36927321468676033;0.8137026164230425
54.670089;1.044510498614105;0.833102272541025;0.7975219297953451;-0.44443383854324736;-0.42551158835875186;1.034441764998059;10.000101916114069;0.8335541308771343;-0.42445599959328634;-0.42445600345852713;0.7249535234091515;0.36927340929446645;0.813700596419861
54.680089;1.0445127786809443;0.8331019162344531;0.7975222206495104;-0.4444338385523597;-0.4255115885024964;1.0344430992960034;10.000115327452525;0.8335537885331078;-0.4244559997886616;-0.42445600296344677;0.7249538318454544;0.36927361621062643;0.8136985772599398
54.690089;1.0445149631373638;0.8331016087621312;0.7975225529716607;-0.4444338385387868;-0.4255115886381788;1.0344444651862161;10.00012852958435;0.8335534896959622;-0.42445599997499056;-0.42445600248129317;0.7249541663370814;0.36927383644919703;0.8136965628197458
54.700089;1.044517044371581;0.8331013512833052;0.7975229252356139;-0.44443383850213464;-0.4255115887667025;1.0344458572910777;10.000141518455282;0.8335532370946114;-0.4244560001517684;-0.4244560020103898;0.7249545275576873;0.3692740705225504;0.8136945561082436
54.710089;1.0445190157326374;0.8331011450780343;0.7975233354867827;-0.44443383844216716;-0.42551158888849966;1.0344472696490243;10.000154275273882;0.833553031912163;-0.4244560003181736;-0.4244560015492852;0.7249549155552911;0.36927431852354864;0.8136925592586607
54.720089;1.044520872252125;0.8331009918198405;0.797523781040017;-0.44443383835869765;-0.4255115890035127;1.0344486959035684;10.000166768979868;0.8335528747476962;-0.4244560004733442;-0.424456001096866;0.7249553298434184;0.36927458036137617;0.8136905733867699
54.730089;1.0445226111436343;0.8331008930431851;0.7975242595923507;-0.44443383825140753;-0.4255115891114654;1.034450129430289;10.000178970731092;0.8335527658175286;-0.424456000616587;-0.42445600065233985;0.7249557698453439;0.36927485579673813;0.8136885983545482
54.740089;1.0445242316227428;0.8331008499060011;0.7975247703273548;-0.44443383811956594;-0.42551158921190085;1.034451563467333;10.000190868456244;0.8335527046457412;-0.42445600074746936;-0.4244560002153253;0.7249562350318519;0.3692751442500708;0.8136866332447337
54.750089;1.0445257341323086;0.8331008636592212;0.7975253135939656;-0.4444338379620063;-0.4255115893039873;1.0344529913212779;10.000202469645325;0.8335526899139373;-0.42445600086590907;-0.42445599978575554;0.7249567242041666;0.36927544487674435;0.8136846773149264
54.760089;1.0445271199331927;0.8331009356133251;0.7975258895435865;-0.44443383777743023;-0.4255115893864524;1.0344544069324826;10.000213795304163;0.8335527200396518;-0.424456000972152;-0.4244559993635929;0.7249572350764121;0.369275756787705;0.8136827303897926
54.770089;1.0445283914743368;0.8331010667042084;0.7975264973165053;-0.4444338375647301;-0.4255115894576186;1.0344558054224395;10.000224869514042;0.8335527944045333;-0.42445600106652653;-0.4244559989487534;0.7249577647782992;0.3692760792597492;0.8136807925842683
54.780089;1.0445295527320095;0.8331012575850809;0.797527135444522;-0.4444338373232044;-0.4255115895154492;1.0344571831509786;10.000235712089433;0.8335529140610994;-0.42445600114921433;-0.42445599854118193;0.7249583102959908;0.3692764120008121;0.8136788636825141
54.790089;1.0445306090580637;0.8331015092571903;0.7975278024924966;-0.44443383705264344;-0.4255115895577763;1.0344585376084232;10.000246340149284;0.8335530813902507;-0.4244560012202199;-0.4244559981408256;0.7249588684717657;0.3692767550513443;0.8136769424244797
54.800089;1.0445315666782695;0.8331018236997527;0.7975284970103811;-0.4444338367531936;-0.4255115895827777;1.034459867333498;10.000256775208307;0.8335532996914874;-0.42445600127951505;-0.4244559977475049;0.7249594359690148;0.3692771083276751;0.813675026644843
54.810089;1.0445324317608145;0.8331022038684788;0.7975292172438503;-0.4444338364250316;-0.4255115895894327;1.034461171358444;10.000267048108258;0.8335535731359216;-0.4244560013273711;-0.42445599736089806;0.724960009146324;0.36927747126166904;0.8136731144937672
54.820089;1.0445332095262383;0.8331026532043296;0.7975299613924576;-0.44443383606812276;-0.4255115895775844;1.0344624485688645;10.000277197442514;0.8335539067025324;-0.42445600136457934;-0.4244559969808138;0.7249605839404052;0.36927784264436986;0.813671205189916
54.830089;1.044533904310914;0.8331031752021543;0.7975307282116136;-0.44443383568238115;-0.4255115895476652;1.0344636975485415;10.000287262396728;0.8335543061200259;-0.4244560013921573;-0.42445599660740296;0.7249611564127899;0.3692782208525598;0.8136692984826862
54.840089;1.0445345201503846;0.8331037726040819;0.7975315172701064;-0.4444338352680488;-0.42551158950041207;1.034464916010089;10.000297273109688;0.8335547775124196;-0.4244560014107751;-0.42445599624085206;0.7249617237154163;0.3692786043471274;0.8136673938157726
54.850089;1.044535060780675;0.8331044462941865;0.797532328689918;-0.4444338348258769;-0.4255115894366535;1.0344660999672357;10.000307243035733;0.8335553264113164;-0.4244560014204572;-0.424455995880913;0.7249622844189274;0.36927899177151546;0.813665490064064
54.860089;1.044535529457387;0.8331051951974593;0.7975331629029728;-0.4444338343570601;-0.42551158935715455;1.0344672441222686;10.000317166332044;0.8335559569649456;-0.42445600142067885;-0.42445599552678076;0.7249628381386376;0.3692793816513551;0.8136635859263294
54.870089;1.0445359294432504;0.8331060170486796;0.7975340208287836;-0.44443383386304036;-0.4255115892625391;1.0344683430595019;10.000327022584655;0.833556671962726;-0.4244560014106742;-0.42445599517715743;0.724963385313335;0.3692797723659989;0.8136616805743285
54.880089;1.044536264693667;0.8331069086288136;0.7975349039065638;-0.44443383334538744;-0.4255115891532732;1.0344693918640129;10.000336787773938;0.8335574732320301;-0.4244560013898387;-0.4244559948303312;0.7249639271628217;0.3692801624584611;0.813659773969696
54.890089;1.0445365400960775;0.8331078654311314;0.797535813524275;-0.4444338328057954;-0.4255115890297815;1.0344703861280249;10.000346442204323;0.8335583618930544;-0.42445600135794465;-0.42445599448444166;0.7249644652190897;0.36928055083015104;0.8136578667188777
54.900089;1.0445367612421022;0.8331088817274876;0.7975367503068916;-0.44443383224587674;-0.42551158889259744;1.0344713218204569;10.00035596944121;0.833559338193792;-0.4244560013149753;-0.4244559941378743;0.7249650007311749;0.3692809365430277;0.813655959744767
54.910089;1.0445369340571307;0.8331099512886808;0.797537713739232;-0.4444338316668176;-0.4255115887422957;1.0344721950152027;10.000365350852391;0.8335604012076029;-0.42445600126090877;-0.4244559937895121;0.7249655344314841;0.3692813184726758;0.8136540542385164
54.920089;1.0445370647618224;0.8331110680895547;0.7975387024733759;-0.4444338310692784;-0.42551158857937543;1.0344730017205594;10.000374560900473;0.8335615488186712;-0.42445600119566235;-0.4244559934387872;0.7249660664889569;0.36928169526236143;0.8136521520296275
54.930089;1.0445371598608628;0.8331122264580934;0.7975397153178748;-0.44443383045357215;-0.4255115884043152;1.0344737379538338;10.000383564298952;0.8335627777628632;-0.4244560011189822;-0.4244559930855399;0.7249665965391417;0.36928206526361745;0.8136502557948057
54.940089;1.0445372256166139;0.8331134206995354;0.7975407518528975;-0.4444338298201007;-0.42551158821769197;1.034474399754616;10.00039231647448;0.8335640837104856;-0.4244560010303239;-0.42445599272971263;0.7249671239142413;0.3692824261296484;0.8136483686714866
54.950089;1.0445372673695053;0.8331146446943106;0.7975418122252858;-0.44443382916991414;-0.425511588020199;1.0344749833638378;10.000400763627086;0.8335654617222046;-0.4244560009289306;-0.42445599237114734;0.7249676481551176;0.3692827746914768;0.8136464932584535
54.960089;1.044537289287951;0.8331158922087752;0.7975428970541503;-0.44443382850484864;-0.42551158781242043;1.0344754853531053;10.000408838912337;0.833566906581644;-0.42445600081397783;-0.42445599200973594;0.7249681694338213;0.3692831073503757;0.8136446306500323
54.970089;1.0445372943241125;0.8331171577449024;0.7975440074517645;-0.4444338278271417;-0.42551158759462115;1.034475902557574;10.00041646576196;0.8335684125233037;-0.4244560006847311;-0.4244559916457777;0.724968688353544;0.3692834204137591;0.8136427807294175
54.980089;1.0445372839980052;0.8331184370687191;0.7975451445762536;-0.4444338271390402;-0.4255115873668465;1.034476233124637;10.000423571031526;0.8335699732585504;-0.42445600054065735;-0.4244559912800766;0.7249692055724177;0.36928371018423356;0.8136409433971005
54.990089;1.0445372585772925;0.8331197270679976;0.7975463094124394;-0.4444338264426491;-0.4255115871290704;1.0344764784309861;10.00043009016201;0.833571582832829;-0.4244560003812992;-0.4244559909136018;0.7249697218637552;0.36928397295461096;0.8136391192040178
55.000089;1.044537217862929;0.833121025395334;0.7975475031717651;-0.4444338257399033;-0.42551158688116;1.0344766437509754;10.000435963097926;0.8335732361287962;-0.42445600020623514;-0.424455990547092;0.7249702381919484;0.3692842050926724;0.8136373092523707
55.010089;1.0445371619700727;0.8331223303543208;0.7975487274000542;-0.44443382503256285;-0.4255115866228102;1.034476737093201;10.000441140998017;0.8335749283600469;-0.4244560000153287;-0.424455990180995;0.7249707553841712;0.36928440333671464;0.8136355154065255
55.020089;1.0445370919565884;0.8331236404032765;0.7975499836328128;-0.444433824322163;-0.42551158635368824;1.0344767671004107;10.000445603154672;0.8335766545482994;-0.4244559998089515;-0.4244559898156713;0.7249712736546796;0.36928456502165274;0.8136337408869277
55.030089;1.0445370101954694;0.8331249532136583;0.7975512733763879;-0.44443382360995776;-0.4255115860735944;1.034476741340837;10.00044936114647;0.833578409571879;-0.4244559995881905;-0.42445598945162255;0.7249717923377653;0.36928468804257886;0.8136319903174029
55.040089;1.0445369199990968;0.8331262655108023;0.7975525983923127;-0.4444338228970136;-0.4255115857821838;1.0344766660025906;10.000452444797165;0.8335801882434101;-0.4244559993549379;-0.42445598908971355;0.7249723097439659;0.36928477072937355;0.8136302693210129
55.050089;1.0445368244936941;0.8331275736016773;0.7975539606722967;-0.4444338221844393;-0.4255115854786787;1.0344765462708538;10.000454887401679;0.8335819851129087;-0.4244559991115594;-0.42445598873130996;0.7249728230639468;0.3692848117060005;0.8136285841199954
55.060089;1.0445367256590739;0.8331288737061447;0.7975553619478212;-0.4444338214735317;-0.42551158516222237;1.0344763863177941;10.000456719946996;0.8335837941045654;-0.42445599886065066;-0.42445598837827375;0.7249733290051451;0.36928480970378486;0.8136269408525888
55.070089;1.044536624434501;0.8331301621784168;0.7975568030679316;-0.4444338207657812;-0.425511584832369;1.0344761892236143;10.000457970718355;0.8335856082711369;-0.42445599860528255;-0.42445598803291473;0.7249738250817526;0.3692847632917573;0.8136253448460358
55.080089;1.044536521808854;0.8331314355471805;0.797558283552132;-0.44443382006289456;-0.42551158448905957;1.0344759572491091;10.00045866828182;0.8335874199753984;-0.4244559983491647;-0.4244559876976981;0.7249743103311248;0.3692846706193496;0.8136238002939336
55.090089;1.044536419894071;0.8331326905824705;0.7975598013191315;-0.4444338193667803;-0.4255115841323733;1.0344756921448106;10.000458842089852;0.8335892213288203;-0.4244559980964118;-0.4244559873746998;0.7249747851369749;0.36928452955559815;0.8136223103281769
55.100089;1.0445363219713784;0.8331339248611033;0.7975613527812456;-0.44443381867927473;-0.42551158376254306;1.0344753948659036;10.000458515011;0.8335910047228946;-0.424455997851218;-0.4244559870653916;0.7249752505570372;0.36928433826548146;0.8136208774459202
55.110089;1.0445362313837525;0.833135136831542;0.7975629334319349;-0.44443381800182374;-0.4255115833801525;1.0344750647428775;10.00045769919273;0.8335927634386096;-0.4244559976176222;-0.42445598677090274;0.7249757076088086;0.36928409565309345;0.8136195039351687
55.120089;1.0445361501056725;0.8331363247951935;0.7975645381799391;-0.4444338173354557;-0.42551158298613323;1.0344746993745277;10.000456403463229;0.8335944921095674;-0.4244559973993355;-0.4244559864922869;0.7249761571386614;0.3692838014369329;0.8136181919371588
55.130089;1.0445360783927329;0.8331374862483256;0.7975661610954665;-0.4444338166809187;-0.4255115825815707;1.034474295666246;10.00045463875079;0.8335961867205094;-0.4244559971996169;-0.42445598623053943;0.724976600265742;0.3692834561445935;0.8136169435777009
55.140089;1.0445360159405803;0.8331386183507828;0.7975677957085159;-0.44443381603885984;-0.42551158216761154;1.0344738508793923;10.000452414756255;0.8335978441142904;-0.4244559970212017;-0.4244559859864848;0.7249770386479966;0.36928306106624814;0.813615761610992
55.150089;1.0445359631247515;0.8331397184949525;0.7975694362828312;-0.44443381541007454;-0.42551158174547454;1.034473362973536;10.000449737938839;0.8335994613355062;-0.4244559968661765;-0.424455985760745;0.724977474229763;0.3692826179801435;0.8136146498810956
55.160089;1.0445359211502918;0.8331407843127265;0.7975710786006789;-0.44443381479559946;-0.42551158131637934;1.0344728303497872;10.000446615093875;0.8336010351021378;-0.4244559967357757;-0.4244559855538485;0.7249779088974995;0.3692821286927383;0.813613612738903
55.170089;1.0445358914837957;0.8331418134140718;0.7975727196432657;-0.4444338141966742;-0.4255115808813297;1.0344722514954718;10.000443056364443;0.8336025619829968;-0.4244559966303586;-0.4244559853663129;0.7249783441463815;0.3692815948665885;0.813612653841244
55.180089;1.0445358756216754;0.8331428032252068;0.7975743571261913;-0.44443381361489037;-0.42551158044087994;1.0344716252568664;10.000439068895274;0.8336040394527579;-0.42445599654973754;-0.4244559851985115;0.7249787807005343;0.36928101834075727;0.8136117752643985
