time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.190089;1.044535875726422;0.8331437509594855;0.7975759890319766;-0.4444338130522288;-0.4255115799952014;1.0344709516103892;10.000434647431172;0.8336054665049684;-0.42445599649357113;-0.42445598505037485;0.7249792183972589;0.3692804012703253;0.8136109773369066
55.200089;1.0445358953001893;0.8331446536008625;0.7975776130677098;-0.4444338125106169;-0.4255115795444738;1.0344702321687955;10.00042977948162;0.8336068430112045;-0.42445599646139115;-0.4244559849212577;0.724979656183185;0.36927974583117706;0.8136102593865107
55.210089;1.0445359391282067;0.8331455082389682;0.7975792267009991;-0.4444338119915087;-0.4255115790891459;1.034469470466305;10.000424463638398;0.8336081689249752;-0.42445599645235366;-0.42445598481013147;0.7249800922129668;0.36927905411477063;0.8136096209888423
55.220089;1.0445360124593668;0.8331463128057269;0.7975808275526801;-0.44443381149589994;-0.42551157862994765;1.0344686720589793;10.000418724250848;0.8336094440619266;-0.4244559964652783;-0.42445598471587626;0.7249805243688221;0.36927832841028463;0.8136090626895175
55.230089;1.044536119453711;0.8331470664897214;0.7975824131694584;-0.4444338110245228;-0.42551157816789964;1.0344678438642319;10.000412608221717;0.8336106681786731;-0.42445599649906196;-0.4244559846373878;0.7249809506014083;0.36927757142123846;0.8136085860544761
55.240089;1.0445362619195795;0.8331477694302529;0.7975839802893497;-0.44443381057796544;-0.4255115777042466;1.034466993003326;10.000406166027386;0.8336118412346952;-0.42445599655296956;-0.4244559845735353;0.7249813686820613;0.3692767861332627;0.8136081934734929
55.250089;1.044536439383142;0.8331484219986215;0.7975855247744765;-0.4444338101567258;-0.4255115772402713;1.0344661261103927;10.00039943549229;0.8336129632990235;-0.42445599662654243;-0.4244559845232546;0.7249817759767689;0.36927597556433966;0.8136078877097269
55.260089;1.0445366499711244;0.8331490244271358;0.7975870424767554;-0.4444338097613021;-0.4255115767771672;1.0344652492412945;10.000392435664237;0.8336140340434656;-0.4244559967192484;-0.4244559844857184;0.7249821695519761;0.3692751426518102;0.8136076712327375
55.270089;1.0445368912318265;0.8331495773181465;0.7975885300563734;-0.44443380939227406;-0.42551157631595404;1.034464367604938;10.000385166182655;0.833615052769116;-0.42445599683026936;-0.4244559844602933;0.7249825464645873;0.3692742902062565;0.8136075454778771
55.280089;1.044537160470044;0.8331500823874958;0.7975899849354491;-0.44443380905021035;-0.425511575857374;1.0344634851774102;10.000377613168336;0.8336160189849343;-0.42445599695881;-0.42445598444644955;0.7249829042327408;0.3692734208642958;0.8136075102577484
55.290089;1.0445374545780952;0.8331505425065227;0.7975914047461454;-0.44443380873542704;-0.42551157540189827;1.034462605394167;10.000369757732434;0.8336169329712968;-0.4244559971044989;-0.42445598444382854;0.72498324141814;0.3692725371056662;0.81360756366888
55.300089;1.0445377699185971;0.8331509613465363;0.7975927872751989;-0.4444338084477806;-0.4255115749498544;1.0344617324322292;10.000361576275418;0.8336177960931493;-0.42445599726726146;-0.42445598445217614;0.7249835578414048;0.3692716413123116;0.813607702550036
55.310089;1.044538102429746;0.8331513430324781;0.797594130837811;-0.4444338081865961;-0.42551157450148086;1.0344608712249297;10.000353035786125;0.8336186106477502;-0.4244559974470493;-0.42445598447104615;0.7249838541617868;0.36927073575191194;0.8136079230977973
55.320089;1.0445384478382163;0.8331516916133406;0.7975954342529972;-0.44443380795078125;-0.4255115740569293;1.034460026659805;10.000344097753386;0.8336193795903639;-0.42445599764393444;-0.4244559844997326;0.7249841312854128;0.36926982248593565;0.81360822122735
55.330089;1.0445388026092255;0.8331520108520775;0.7975966964322893;-0.4444338077391386;-0.4255115736163511;1.034459203603632;10.000334732370332;0.8336201066025726;-0.4244559978583741;-0.424455984537564;0.724984389872997;0.3692689033759759;0.8136085928313767
55.340089;1.0445391649137772;0.8331523045389423;0.7975979162681043;-0.4444338075506329;-0.4255115731800029;1.034458407472332;10.000324930645228;0.8336207959923101;-0.4244559980912713;-0.42445598458405925;0.7249846298901507;0.3692679802964075;0.813609033942773
55.350089;1.0445395339886863;0.8331525764635127;0.7975990929503464;-0.4444338073843461;-0.4255115727482373;1.0344576440789535;10.000314703725966;0.8336214520743452;-0.4244559983436936;-0.4244559846387691;0.7249848506698631;0.36926705542074933;0.81360954025401
55.360089;1.0445399091458396;0.8331528299760779;0.7976002261668981;-0.444433807239281;-0.4255115723213642;1.0344569187809698;10.000304073778395;0.8336220786879214;-0.4244559986165202;-0.42445598470113965;0.7249850516998378;0.36926613138115344;0.8136101065352569
55.370089;1.0445402900669796;0.8331530678967648;0.7976013158886672;-0.4444338071142639;-0.4255115718995915;1.0344562363931469;10.000293068598003;0.833622679112125;-0.4244559989103063;-0.42445598477052554;0.7249852332849136;0.3692652111734869;0.813610727228754
55.380089;1.0445406771287387;0.833153292642755;0.797602361840339;-0.4444338070079386;-0.42551157148310087;1.0344556021051985;10.000281722309577;0.8336232559224349;-0.42445599922524585;-0.42445598484638525;0.7249853964547911;0.3692642977097654;0.8136113975261831
55.390089;1.0445410708012108;0.8331535061105442;0.7976033630296245;-0.44443380691880646;-0.4255115710720547;1.0344550218865547;10.000270074776044;0.8336238105736118;-0.42445599956108065;-0.4244559849285251;0.7249855422821242;0.36926339325473556;0.813612113406497
55.400089;1.0445414711849221;0.8331537095170951;0.7976043178384199;-0.44443380684524697;-0.4255115706666919;1.034454501896369;10.000258163428342;0.8336243429447953;-0.424455999917042;-0.424455985017004;0.7249856711205698;0.369262499300254;0.8136128711323882
55.410089;1.0445418782497997;0.8331539032875668;0.7976052245095219;-0.4444338067854429;-0.4255115702676451;1.0344540474106936;10.000246009848462;0.8336248515852198;-0.4244560002920529;-0.42445598511186144;0.7249857825404226;0.3692616169668645;0.813613667254464
55.420089;1.0445422921136378;0.8331540873091503;0.7976060814549167;-0.44443380673741084;-0.42551156987606137;1.0344536618679867;10.000233613568165;0.8336253347247099;-0.4244560006851524;-0.4244559852130757;0.7249858757828742;0.3692607474313097;0.8136144987554634
55.430089;1.0445427130211884;0.8331542619016894;0.7976068872884347;-0.44443380669925425;-0.42551156949339597;1.0344533466514203;10.00022096098314;0.8336257909981052;-0.42445600109570075;-0.4244559853207465;0.7249859500260327;0.3692598918498697;0.8136153626551043
55.440089;1.0445431413467874;0.8331544284869108;0.7976076407116302;-0.4444338066692079;-0.4255115691212834;1.0344531014710074;10.000208041723093;0.8336262197671154;-0.4244560015232428;-0.42445598543526336;0.7249860049351599;0.36925905094187617;0.8136162550400646
55.450089;1.044543577750027;0.8331545892023177;0.7976083402345377;-0.4444338066452768;-0.4255115687614856;1.034452925050987;10.000194860011172;0.8336266210475699;-0.42445600196731975;-0.4244559855571109;0.7249860413174407;0.3692582250621888;0.8136171702998345
55.460089;1.044544023265778;0.8331547463586549;0.7976089836168504;-0.44443380662503934;-0.4255115684155243;1.0344528160543778;10.00018143475036;0.8336269946732369;-0.424456002427235;-0.4244559856863902;0.724986060618348;0.36925741478614005;0.8136181014864651
55.470089;1.0445444791765994;0.8331549023828249;0.7976095673989317;-0.4444338066058935;-0.42551156808417134;1.0344527739284852;10.00016779203073;0.8336273397729037;-0.42445600290177;-0.4244559858226725;0.7249860639286941;0.36925662117150715;0.8136190410235153
55.480089;1.0445449467740326;0.8331550597088221;0.7976100874002741;-0.44443380658537884;-0.4255115677672891;1.034452799227209;10.000153961391446;0.8336276551385214;-0.4244560033891583;-0.4244559859653927;0.7249860520625633;0.36925584556971996;0.8136199809012916
55.490089;1.0445454272313515;0.8331552202472665;0.7976105400298854;-0.4444338065614242;-0.4255115674640388;1.034452893395324;10.000139980534628;0.8336279395782282;-0.4244560038873458;-0.4244559861141953;0.7249860263040925;0.36925508953160996;0.8136209132524087
55.500089;1.0445459212972665;0.8331553848361346;0.7976109232776583;-0.4444338065325974;-0.42551156717319527;1.0344530584041094;10.00012590002028;0.8336281918745255;-0.4244560043942091;-0.42445598626873504;0.7249859888749879;0.3692543548796007;0.8136218310555398
55.510089;1.044546428665823;0.8331555531163801;0.7976112371131333;-0.4444338064982001;-0.4255115668933516;1.0344532961344055;10.000111782059303;0.83362841070872;-0.42445600490761703;-0.4244559864283906;0.7249859429511457;0.36925364354537643;0.8136227278805714
55.520089;1.0445469479673934;0.833155723798357;0.7976114836127576;-0.4444338064580624;-0.4255115666229372;1.0344536077251252;10.000097697688014;0.8336285948445188;-0.42445600542542034;-0.4244559865924251;0.7249858923662781;0.3692529572973419;0.8136235974472021
55.530089;1.0445474776352093;0.8331558949738747;0.7976116667931086;-0.44443380641224006;-0.4255115663601806;1.0344539936964576;10.00008372490542;0.8336287434032341;-0.42445600594531524;-0.4244559867602613;0.7249858413758639;0.3692522977660108;0.8136244335912709
55.540089;1.0445480164544978;0.833156064298445;0.7976117921835155;-0.44443380636095614;-0.42551156610313856;1.0344544545296237;10.000069945937815;0.833628856020298;-0.4244560064645836;-0.42445598693155584;0.7249857943988979;0.3692516665238572;0.8136252304118966
55.550089;1.044548563324849;0.833156229194747;0.797611866287018;-0.44443380630465906;-0.42551156584982797;1.0344549911615541;10.000056442915575;0.8336289328877522;-0.4244560069800614;-0.4244559871060527;0.7249857555306296;0.36925106502397304;0.8136259826153631
55.560089;1.0445491169769183;0.8331563870563653;0.7976118960272224;-0.44443380624382617;-0.4255115655983615;1.0344556054751382;10.000043292473832;0.8336289747130357;-0.4244560074884952;-0.4244559872832304;0.7249857281438729;0.36925049466319526;0.8136266855391294
55.570089;1.0445496759330348;0.8331565353087648;0.7976118881269445;-0.4444338061787083;-0.42551156534685014;1.0344563001941103;10.00003056098079;0.833628982604469;-0.4244560079869295;-0.42445598746209356;0.7249857148523573;0.36924995680170486;0.8136273347799333
55.580089;1.0445502381915552;0.8331566716458163;0.797611848326267;-0.4444338061093413;-0.425511565093251;1.034457078107207;10.000018300573045;0.8336289578837882;-0.42445600847285675;-0.4244559876412656;0.7249857179925541;0.36924945243561647;0.8136279261719438
55.590089;1.0445508009671398;0.8331567945153987;0.7976117810841038;-0.4444338060357379;-0.425511564835446;1.0344579416178086;10.000006545542393;0.8336289022295618;-0.4244560089442305;-0.4244559878191181;0.7249857401124103;0.3692489818947733;0.8136284565609816
55.600089;1.0445513616109672;0.8331569032728985;0.7976116901990014;-0.444433805958029;-0.4255115645713072;1.0344588926029776;9.999995313271649;0.8336288183084888;-0.4244560093995252;-0.4244559879938524;0.7249857835040929;0.3692485449157893;0.8136289246344255
55.610089;1.0445519191814046;0.8331569979864362;0.7976115793111097;-0.4444338058763681;-0.4255115642986851;1.034459932092975;9.999984609510163;0.8336287102662595;-0.4244560098376799;-0.42445598816366353;0.7249858493119765;0.3692481408866497;0.8136293302989566
55.620089;1.0445524749401005;0.8331570793455823;0.7976114519328383;-0.4444338057906736;-0.4255115640156356;1.0344610599765311;9.999974433218647;0.8336285838831566;-0.42445601025770147;-0.4244559883270912;0.7249859374655776;0.36924776908837176;0.8136296732579479
55.630089;1.0445530313443563;0.8331571486491528;0.7976113120286764;-0.44443380570056956;-0.42551156372074295;1.0344622750376637;9.999964781045906;0.8336284465042377;-0.42445601065828614;-0.4244559884833225;0.7249860471149906;0.36924742893213636;0.813629952612737
55.640089;1.0445535901867533;0.8331572078562118;0.7976111646539913;-0.44443380560553863;-0.4255115634130996;1.0344635758134062;9.999955648677425;0.833628306611519;-0.4244560110379517;-0.4244559886321017;0.724986176976855;0.3692471200898145;0.8136301670940594
55.650089;1.0445541505689488;0.8331572595433964;0.7976110152818735;-0.4444338055048622;-0.4255115630920258;1.0344649619744826;9.999947028447119;0.833628173340305;-0.4244560113955733;-0.4244559887734404;0.7249863259395138;0.3692468423869532;0.8136303151467063
55.660089;1.0445547079560293;0.833157306508104;0.797610868602434;-0.44443380539743693;-0.4255115627568386;1.0344664342407668;9.99993891120951;0.8336280561403044;-0.4244560117308554;-0.4244559889074309;0.7249864935841809;0.3692465954601779;0.8136303952572325
55.670089;1.0445552551728936;0.8331573513675152;0.7976107283111736;-0.44443380528199455;-0.4255115624067175;1.0344679925341242;9.999931290001117;0.8336279643627612;-0.42445601204443195;-0.42445598903426274;0.7249866799833706;0.3692463784497624;0.813630406224559
55.680089;1.0445557843703481;0.8331573963169462;0.7976105974982746;-0.44443380515758724;-0.42551156204074697;1.0344696352313227;9.999924154141063;0.8336279067469989;-0.42445601233756747;-0.42445598915445304;0.7249868850802528;0.36924619015352445;0.8136303467943541
55.690089;1.0445562887363737;0.8331574430886776;0.7976104785851028;-0.4444338050238471;-0.42551156165812976;1.0344713605256106;9.999917480208488;0.8336278909149888;-0.4244560126116773;-0.4244559892689276;0.7249871080002948;0.3692460294904124;0.8136302151286493
55.700089;1.0445567634248951;0.8331574931925112;0.7976103728190884;-0.4444338048809799;-0.42551156125833;1.0344731674895553;9.999911233969053;0.8336279230645808;-0.4244560128680503;-0.4244559893786894;0.7249873466191443;0.369245895644728;0.8136300089402498
55.710089;1.0445572054213401;0.8331575480134057;0.7976102801108086;-0.4444338047296349;-0.4255115608411073;1.034475055436711;9.999905378858841;0.8336280079571056;-0.42445601310792824;-0.42445598948450636;0.7249875978655379;0.3692457879626537;0.8136297263745049
55.720089;1.0445576126634102;0.8331576085763994;0.7976101996680846;-0.44443380457066856;-0.4255115604064856;1.0344770230271387;9.999899878727918;0.8336281492523101;-0.42445601333260363;-0.4244559895870128;0.7249878584818964;0.3692457061039192;0.813629366441139
55.730089;1.044557982792704;0.8331576751592664;0.7976101308478499;-0.4444338044048577;-0.4255115599545259;1.0344790684882168;9.999894694050223;0.8336283501597678;-0.42445601354322404;-0.4244559896869968;0.724988125559646;0.3692456502463513;0.8136289282748135
55.740089;1.044558311939605;0.8331577472572851;0.7976100734691114;-0.44443380423275197;-0.425511559485058;1.0344811897865247;9.999889780755861;0.8336286140054273;-0.42445601374046343;-0.4244559897856115;0.7249883966527249;0.36924562103467523;0.8136284105215954
55.750089;1.0445585944179077;0.8331578242080034;0.7976100275549731;-0.44443380405480043;-0.42551155899767784;1.0344833836960743;9.999885094664458;0.833628944415385;-0.42445601392442184;-0.4244559898845334;0.7249886697222654;0.3692456194435416;0.8136278118941057
55.760089;1.0445588234594692;0.8331579056088992;0.7976099931932807;-0.44443380387164544;-0.4255115584919325;1.0344856448106676;9.999880596132526;0.8336293450280458;-0.4244560140948484;-0.4244559899859487;0.7249889431504848;0.3692456464490966;0.8136271321019122
55.770089;1.0445589924007503;0.833157991131841;0.7976099708921118;-0.44443380368425606;-0.42551155796751183;1.0344879654074213;9.999876250803121;0.8336298187976887;-0.4244560142512941;-0.424455990092211;0.7249892157205621;0.36924570263874595;0.8136263722377826
55.780089;1.0445590960449456;0.83315808031995;0.7976099615852746;-0.4444338034937483;-0.4255115574243819;1.034490336035909;9.99987202772806;0.833630367401822;-0.42445601439303665;-0.42445599020546326;0.7249894864708004;0.3692457883442514;0.813625534672114
55.790089;1.0445591315423222;0.8331581721073134;0.7976099659991367;-0.4444338033012172;-0.42551155686286757;1.0344927463410232;9.999867899943148;0.8336309914417004;-0.42445601451911674;-0.42445599032751463;0.7249897545286247;0.36924590405951035;0.8136246228879296
55.800089;1.04455909803545;0.8331582639677502;0.7976099841915698;-0.44443380310784913;-0.42551155628377907;1.0344951857621774;9.999863845531015;0.833631691380059;-0.4244560146284254;-0.42445599045967286;0.7249900188524895;0.36924605051928094;0.8136236413284913
55.810089;1.0445589955690888;0.8331583519528815;0.7976100156192465;-0.4444338029150567;-0.4255115556884858;1.0344976437923052;9.99985984802342;0.8336324682499007;-0.42445601471976735;-0.42445599060245826;0.7249902779602698;0.3692462284716208;0.8136225949355993
55.820089;1.0445588241721722;0.8331584319692773;0.7976100597988627;-0.4444338027244332;-0.4255115550787313;1.0345001095637854;9.999855901503759;0.8336333235151816;-0.42445601479205575;-0.4244559907557436;0.7249905303446875;0.3692464384786713;0.813621488609659
55.830089;1.0445585834041313;0.8331585007882911;0.7976101171094735;-0.4444338025376348;-0.4255115544561944;1.0345025717643928;9.999852012242098;0.8336342584221192;-0.42445601484432555;-0.4244559909193071;0.7249907753260035;0.36924668077629047;0.8136203270657856
55.840089;1.0445582726008897;0.8331585560086852;0.7976101888755233;-0.44443380235616814;-0.4255115538220414;1.034505019586785;9.99984818957762;0.8336352735488943;-0.4244560148755712;-0.4244559910930908;0.72499101297098;0.369246955111826;0.813619114921485
55.850089;1.0445578918813656;0.8331585957258764;0.7976102769815646;-0.4444338021812682;-0.4255115531769549;1.0345074433918955;9.999844436923139;0.8336363688903761;-0.42445601488490864;-0.42445599127701084;0.7249912431789161;0.3692472606952796;0.8136178566838859
55.860089;1.0445574429141562;0.8331586182668071;0.7976103835275521;-0.44443380201409194;-0.42551155252169554;1.0345098346039658;9.99984074681712;0.8336375440783654;-0.42445601487179346;-0.42445599147084395;0.7249914651314296;0.3692475961936758;0.8136165564798157
55.870089;1.0445569284240608;0.833158622030184;0.7976105103692281;-0.4444338018558078;-0.42551155185749195;1.034512185965416;9.999837096369257;0.833638798278258;-0.4244560148358364;-0.4244559916742956;0.7249916775772863;0.3692479597040899;0.8136152180608424
55.880089;1.0445563513260325;0.833158605807109;0.7976106588314485;-0.44443380170738056;-0.42551155118603745;1.0345144920452745;9.999833449761432;0.8336401299074584;-0.4244560147765112;-0.4244559918869097;0.7249918795677927;0.36924834894624436;0.8136138452847579
55.890089;1.0445557146551974;0.8331585691077726;0.7976108297304076;-0.444433801569467;-0.42551155050948625;1.0345167492958973;9.999829772638638;0.8336415364254215;-0.42445601469319943;-0.42445599210786406;0.7249920708276255;0.3692487615595902;0.8136124420039548
55.900089;1.044555021744916;0.8331585117685546;0.7976110233875839;-0.4444338014425321;-0.4255115498303032;1.0345189561473973;9.999826046489192;0.8336430140932762;-0.4244560145855654;-0.4244559923360092;0.724992251577357;0.36924919520556776;0.8136110115533539
55.910089;1.0445542761990585;0.8331584332522814;0.7976112399309914;-0.44443380132692306;-0.42551154915085176;1.0345211133107712;9.999822269923357;0.8336445577705813;-0.424456014453871;-0.4244559925702194;0.7249924225062945;0.3692496475412201;0.8136095571114338
55.920089;1.0445534820045987;0.8331583321680068;0.7976114797632616;-0.4444338012228029;-0.42551154847326556;1.0345232238052773;9.999818450813487;0.833646161346093;-0.4244560142989637;-0.4244559928097619;0.7249925852268182;0.3692501162010331;0.8136080825262303
55.930089;1.0445526434450294;0.8331582062376417;0.7976117434237273;-0.4444338011300522;-0.42551154779968703;1.0345252926534827;9.999814597447092;0.833647818783544;-0.42445601412204154;-0.4244559930542704;0.7249927424964756;0.3692505987742182;0.8136065922285313
55.940089;1.0445517644698008;0.8331580529736629;0.7976120308885112;-0.4444338010482894;-0.42551154713234246;1.0345273259968968;9.999810715253256;0.8336495246867905;-0.42445601392438154;-0.42445599330329437;0.7249928977530877;0.3692510927014116;0.8136050901824401
55.950089;1.04455084818071;0.8331578703119126;0.7976123411019065;-0.4444338009769956;-0.42551154647339706;1.0345293299701506;9.999806812572862;0.8336512738682136;-0.42445601370707386;-0.42445599355595787;0.7249930543577089;0.36925159524378065;0.8136035791268821
55.960089;1.0445498968707105;0.8331576559564693;0.797612672321621;-0.4444338009155453;-0.42551154582489786;1.034531310018834;9.999802903075778;0.8336530605615798;-0.42445601347080936;-0.42445599381097904;0.7249932147938438;0.369252103869164;0.8136020606426182
55.970089;1.0445489122147793;0.8331574061430306;0.7976130231619784;-0.44443380086317885;-0.4255115451889566;1.0345332702787466;9.999799000228945;0.83365487816077;-0.4244560132159415;-0.4244559940667303;0.7249933802147763;0.3692526167858021;0.8136005357301314
55.980089;1.0445478953398024;0.8331571157278589;0.7976133934408244;-0.4444338008191347;-0.42551154456800816;1.0345352131258507;9.999795117102156;0.8336567198482244;-0.4244560129428503;-0.42445599432121284;0.7249935505979791;0.36925313299135026;0.8135990055621545
55.990089;1.0445468469325205;0.8331567794968491;0.7976137839800047;-0.4444338007829452;-0.42551154396473784;1.034537139496776;9.999791268759669;0.8336585795914633;-0.4244560126522579;-0.42445599457209543;0.7249937251708182;0.3692536519404746;0.8135974719165527
56.000089;1.044545767494411;0.8331563930027261;0.7976141957090267;-0.44443380075472755;-0.4255115433818072;1.0345390498536393;9.999787469879884;0.8336604525607595;-0.4244560123452858;-0.4244559948168259;0.7249939028796509;0.3692541732227196;0.813595937316172
56.010089;1.0445446576283897;0.8331559524698879;0.7976146288378031;-0.44443380073517624;-0.42551154282180953;1.0345409451476117;9.999783737968926;0.8336623346597987;-0.4244560120232563;-0.4244559950527549;0.7249940823987095;0.3692546962959408;0.8135944050743604
56.020089;1.0445435178476996;0.8331554549202739;0.7976150826331929;-0.4444338007252149;-0.42551154228729715;1.0345428269407895;9.999780100398866;0.83366422181214;-0.4244560116872988;-0.42445599527729205;0.7249942617947108;0.36925522047191256;0.8135928787975355
56.030089;1.0445423477891955;0.8331548990376234;0.7976155560090488;-0.44443380072569444;-0.4255115417807073;1.0345446968344847;9.999776592585825;0.8336661096123603;-0.42445601133804317;-0.42445599548810425;0.7249944388586176;0.3692557452662579;0.8135913616152387
56.040089;1.0445411460709153;0.8331542855637748;0.797616048070927;-0.44443380073724825;-0.4255115413043531;1.0345465561271232;9.999773255928996;0.8336679933544316;-0.4244560109756737;-0.4244559956833056;0.7249946117442702;0.3692562706564717;0.8135898559461474
56.050089;1.044539911068005;0.8331536167875597;0.7976165582381636;-0.44443380076011585;-0.42551154086034887;1.0345484059182462;9.999770144803431;0.8336698682519582;-0.4244560106001964;-0.4244559958615065;0.7249947789386263;0.3692567970573817;0.813588363235391
56.060089;1.044538641357249;0.8331528961108506;0.7976170865074705;-0.44443380079405437;-0.4255115404502409;1.034550247472446;9.999767329993633;0.8336717298410281;-0.42445601021159746;-0.4244559960216373;0.724994938609919;0.3692573253487672;0.8135868833718046
56.070089;1.044537335937201;0.8331521278082497;0.7976176335972609;-0.44443380083845807;-0.4255115400746149;1.0345520827184882;9.9997648904868;0.8336735742932315;-0.4244560098099589;-0.4244559961628277;0.7249950878899306;0.36925785691909374;0.8135854148900243
56.080089;1.0445359946177806;0.8331513166198683;0.7976182006267777;-0.4444338008924265;-0.42551153973315503;1.0345539143759572;9.999762902150708;0.833675398075557;-0.42445600939560324;-0.42445599628452485;0.7249952229468595;0.3692583935584674;0.8135839556299334
56.090089;1.0445346179972501;0.833150784429143;0.7976190924299269;-0.44443491728578377;-0.4255126082271814;1.0345557451717953;9.999761430653813;0.8336771973338755;-0.4244560089690216;-0.4244559963865635;0.7249953398581694;0.3692589372980938;0.8135825027871971
56.100089;1.0445332070875135;0.8331499008418989;0.7976197026333286;-0.44443491735463164;-0.4255126079514283;1.0345575766369184;9.99976052834163;0.8336789678950274;-0.42445600853080073;-0.4244559964692042;0.7249954351956571;0.3692594900908989;0.8135810530386998
56.110089;1.044531762835015;0.8331489861072037;0.7976203357744137;-0.44443491742816865;-0.4255126077067659;1.034559408747928;9.999760234248177;0.833680705938988;-0.4244560080818068;-0.42445599653337096;0.7249955062959784;0.3692600533889536;0.8135796031443789
56.120089;1.044530285446296;0.8331480427350119;0.7976209925106245;-0.4444349175045436;-0.4255126074917015;1.034561240598836;9.99976058050672;0.833682408610672;-0.42445600762326424;-0.42445599658072664;0.7249955517014448;0.36926062809461624;0.8135781502010503
56.130089;1.044528773948814;0.833147073173233;0.797621673299992;-0.4444349175823489;-0.425512607304617;1.0345630710458873;9.999761603675616;0.8336840739192908;-0.4244560071566787;-0.42445599661322825;0.7249955712073188;0.3692612148516754;0.813576691469493
56.140089;1.0445272265016885;0.8331460799034132;0.7976223781518816;-0.4444349176606563;-0.425512607144052;1.0345648991243197;9.999763348722507;0.8336857002431037;-0.4244560066837555;-0.42445599663251726;0.7249955653665484;0.369261814084145;0.8135752244272466
56.150089;1.0445256412281194;0.8331450652432073;0.7976231064760546;-0.44443491773875987;-0.42551260700890475;1.0345667245961307;9.999765858765041;0.8336872860653067;-0.4244560062061727;-0.4244559966397053;0.724995535208649;0.3692624257243969;0.8135737471938279
56.160089;1.0445240169268457;0.8331440308829275;0.7976238574762552;-0.44443491781618993;-0.42551260689830683;1.0345685482751446;9.999769163080119;0.8336888298457071;-0.4244560057253483;-0.4244559966355893;0.7249954823605946;0.36926304890335226;0.813572258939248
56.170089;1.0445223531328216;0.8331429774703873;0.7976246304979047;-0.4444349178928191;-0.4255126068114938;1.0345703718712884;9.99977328026562;0.8336903298704774;-0.4244560052424388;-0.424455996620821;0.7249954090631888;0.36926368173641405;0.8135707600015823
56.180089;1.0445206494925872;0.8331419049057995;0.7976254248506904;-0.4444349179686925;-0.4255126067479336;1.0345721973670394;9.999778233233082;0.8336917843253631;-0.42445600475851464;-0.4244559965957975;0.7249953179481629;0.36926432155797473;0.8135692514816186
56.190089;1.0445189053031305;0.8331408129796126;0.7976262393177076;-0.44443491804381535;-0.4255126067073064;1.0345740262618288;9.999784057157514;0.8336931914853141;-0.42445600427470626;-0.4244559965605391;0.7249952119960135;0.36926496556112376;0.8135677344294254
56.200089;1.0445171198147467;0.8331397012457851;0.7976270718042181;-0.4444349181180467;-0.42551260668927454;1.0345758593813241;9.999790795036377;0.8336945495296204;-0.4244560037922187;-0.4244559965149534;0.7249950946899487;0.36926561124236523;0.813566209582546
56.210089;1.0445152927078543;0.8331385687555601;0.7976279198063997;-0.4444349181910207;-0.4255126066935489;1.0345776973047838;9.999798492236103;0.8336958564324964;-0.4244560033123023;-0.42445599645941207;0.7249949698527635;0.3692662563736424;0.8135646777399341
56.220089;1.0445134244410101;0.8331374146499378;0.797628781493564;-0.4444349182621731;-0.4255126067201476;1.0345795407205345;9.999807192194869;0.8336971104843106;-0.42445600283614404;-0.4244559963949355;0.7249948411318703;0.3692668987183534;0.8135631399304298
56.230089;1.0445115165737997;0.8331362386080626;0.7976296562861596;-0.4444349183309221;-0.42551260676944364;1.03458139032199;9.9998169303651;0.8336983105143165;-0.4244560023646736;-0.4244559963227542;0.7249947118461693;0.3692675359153131;0.8135615977432854
56.240089;1.0445095714732386;0.8331350405655961;0.7976305444878737;-0.4444349183967849;-0.42551260684198317;1.0345832467372336;9.999827731111921;0.8336994554579821;-0.42445600189854715;-0.42445599624390973;0.7249945853390388;0.3692681655946505;0.8135600537117934
56.250089;1.0445075914745663;0.8331338203720697;0.7976314463307451;-0.44443491845925737;-0.4255126069381473;1.034585110817784;9.999839605682148;0.8337005442076704;-0.42445600143834666;-0.42445599615926105;0.7249944650040523;0.369268785459573;0.8135585106022871
56.260089;1.0445055784840798;0.833132577737852;0.7976323612533879;-0.44443491851766737;-0.42551260705791544;1.0345869834938122;9.999852550609805;0.8337015761107428;-0.4244560009846061;-0.42445599606952467;0.7249943538856459;0.3692693933494181;0.813556970842499
56.270089;1.044503534163407;0.8331313128515624;0.7976332879011427;-0.44443491857119205;-0.42551260720095385;1.0345888645856747;9.999866553725724;0.8337025516118141;-0.42445600053755117;-0.42445599597518535;0.7249942545639004;0.36926998736580846;0.8135554375387059
56.280089;1.0445014601577753;0.8331300270766073;0.7976342243642319;-0.44443491861888357;-0.4255126073667898;1.0345907518843285;9.999881602772117;0.8337034720927738;-0.4244560000970418;-0.4244559958765707;0.7249941692279097;0.36927056598724217;0.8135539152738207
56.290089;1.0444993580604356;0.8331287225350927;0.7976351685783348;-0.4444349186596957;-0.42551260755472264;1.0345926421263;9.999897688119342;0.8337043389850696;-0.42445599966284403;-0.42445599577399706;0.7249940992394447;0.36927112813027085;0.8135524097665444
56.300089;1.0444972294032329;0.8331274012830608;0.7976361191276796;-0.44443491869270846;-0.4255126077634826;1.0345945327840826;9.999914804768544;0.8337051536316615;-0.4244559992347293;-0.424455995667774;0.7249940445005238;0.3692716731152397;0.813550927775047
56.310089;1.044495075982404;0.8331260646795674;0.7976370757741916;-0.44443491871734486;-0.4255126079911026;1.0345964223905064;9.999932955914076;0.8337059182038853;-0.4244559988123227;-0.4244559955583155;0.7249940037132628;0.36927220044652903;0.8135494771590546
56.320089;1.0444929000769123;0.8331247126031176;0.7976380392719058;-0.4444349187334058;-0.42551260823530873;1.0345983095449287;9.999952149701073;0.8337066362949909;-0.42445599839514814;-0.4244559954463732;0.7249939753196758;0.3692727094351295;0.8135480663537185
56.330089;1.0444907044963891;0.8331233433285492;0.7976390109994743;-0.44443491874122837;-0.42551260849405925;1.0346001922837442;9.999972392546987;0.833707312302422;-0.4244559979829657;-0.4244559953330949;0.7249939578429857;0.3692731990335898;0.8135467036110305
56.340089;1.0444884927855993;0.8331219540853466;0.7976399925508563;-0.4444349187418694;-0.42551260876584707;1.0346020679440977;9.999993689672491;0.8337079502147395;-0.4244559975759073;-0.42445599521991123;0.7249939494798026;0.3692736682239694;0.8135453964395203
56.350089;1.0444862694966737;0.8331205414222382;0.7976409850618014;-0.44443491873682545;-0.4255126090498193;1.0346039330971224;10.000016048176724;0.8337085529848322;-0.42445599717417104;-0.4244559951083277;0.7249939480576809;0.3692741165114956;0.8135441512576045
56.360089;1.0444840404179643;0.8331191019588754;0.7976419888463355;-0.44443491872745916;-0.4255126093457033;1.0346057842214014;10.000039474129427;0.8337091227228843;-0.42445599677772433;-0.42445599499971215;0.7249939518586193;0.36927454384026237;0.8135429731011288
56.370089;1.0444818122249833;0.8331176335203385;0.7976430036995689;-0.4444349187146777;-0.4255126096534898;1.0346076189011697;10.000063964979832;0.8337096611414866;-0.42445599638627574;-0.4244559948952198;0.7249939602198504;0.3692749501952318;0.8135418655889729
56.380089;1.044479591662213;0.8331161353835397;0.7976440289966494;-0.444434918698993;-0.42551260997311235;1.0346094363323968;10.000089502110383;0.8337101697910823;-0.4244559959993806;-0.42445599479573953;0.7249939728109029;0.3692753354488293;0.8135408316126197
56.390089;1.044477385198985;0.8331146076023122;0.7976450632456884;-0.4444349186807874;-0.4255126103043529;1.0346112369906393;10.000116042964342;0.8337106499050108;-0.42445599561665254;-0.42445599470186535;0.7249939884018435;0.36927569935811483;0.8135398743020825
56.400089;1.0444751986876606;0.8331130505207037;0.7976461042075099;-0.4444349186605772;-0.42551261064695006;1.0346130218217222;10.000143514359193;0.833711102073275;-0.42445599523797584;-0.4244559946141071;0.7249940047946788;0.36927604152668425;0.8135389970293071
56.410089;1.0444730367617865;0.833111464985906;0.7976471497459585;-0.4444349186390314;-0.4255126110006704;1.0346147912689339;10.000171819292667;0.833711526099372;-0.4244559948636292;-0.42445599453314575;0.7249940196861566;0.36927636141177145;0.813538202366731
56.420089;1.0444709029103092;0.8331098524708269;0.7976481980302778;-0.4444349186168012;-0.4255126113652029;1.03461654473584;10.00020085497749;0.833711921390383;-0.42445599449443244;-0.42445599445977705;0.7249940308786861;0.3692766584496148;0.8135374913752932
56.430089;1.044468800126882;0.8331082142426309;0.7976492468761541;-0.444434918594506;-0.42551261174008403;1.034618280681525;10.000230522024685;0.833712287559137;-0.4244559941318326;-0.4244559943946296;0.7249940357229908;0.36927693220662633;0.8135368642836094
56.440089;1.0444667314091074;0.8331065505632319;0.7976502933651947;-0.4444349185728161;-0.42551261212482494;1.034619997079305;10.000260723398478;0.8337126243319642;-0.4244559937776371;-0.42445599433801495;0.7249940307515231;0.36927718241486346;0.8135363221369235
56.450089;1.0444646996795577;0.8331048611494806;0.7976513343653694;-0.4444349185523577;-0.4255126125190752;1.0346216915878639;10.000291368012084;0.8337129311250596;-0.42445599343352064;-0.4244559942900382;0.7249940120830556;0.3692774090046541;0.8135358678648188
56.460089;1.0444627070295667;0.8331031459199505;0.7976523675030934;-0.44443491853363487;-0.4255126129225603;1.034623361130922;10.000322378171926;0.8337132070993948;-0.4244559931009101;-0.424455994250696;0.7249939764994718;0.3692776122228544;0.8135355058283492
56.470089;1.0444607540365332;0.8331014048038649;0.7976533913903101;-0.4444349185172743;-0.4255126133348478;1.0346250018373107;10.000353688317997;0.8337134515158762;-0.42445599278136215;-0.4244559942198499;0.7249939221773503;0.36927779252711074;0.8135352406248468
56.480089;1.044458839740394;0.833099637301507;0.797654404905383;-0.4444349185042356;-0.4255126137552611;1.0346266097955716;10.000385233947473;0.8337136642348189;-0.4244559924768082;-0.4244559941973217;0.7249938483223819;0.3692779501794682;0.8135350765205078
56.490089;1.0444569616091377;0.8330978430546134;0.7976554068200573;-0.4444349184954318;-0.42551261418293473;1.0346281818406167;10.000416942010565;0.833713846074725;-0.424455992189452;-0.42445599418305957;0.724993754325336;0.36927808508664384;0.8135350176071776
56.500089;1.0444551153483235;0.8330960230238011;0.7976563958827848;-0.4444349184911643;-0.4255126146167832;1.034629715857109;10.000448734004344;0.8337139984947197;-0.42445599192171146;-0.4244559941771307;0.7249936393392508;0.36927819724191346;0.8135350677284041
56.510089;1.0444532953575092;0.8330941796751203;0.7976573703871295;-0.4444349184911175;-0.42551261505555027;1.0346312108037743;10.000480540281162;0.8337141229545766;-0.42445599167618137;-0.4244559941796451;0.724993502187037;0.3692782873101026;0.813535229747029
56.520089;1.044451495688844;0.8330923162231363;0.7976583278320791;-0.4444349184947042;-0.4255126154981343;1.0346326667550418;10.000512312335248;0.8337142205728514;-0.4244559914553495;-0.4244559941908346;0.724993341432904;0.3692783566060665;0.8135355045417823
56.530089;1.0444497108050075;0.8330904364343339;0.7976592657476546;-0.44443491850122485;-0.42551261594399986;1.0346340845369433;10.000544028184171;0.8337142921290033;-0.42445599126120354;-0.4244559942111446;0.7249931559934444;0.36927840645688353;0.8135358906434593
56.540089;1.0444479357428669;0.8330885446518407;0.7976601829325826;-0.4444349185098675;-0.42551261639340593;1.0346354648924527;10.000575692893644;0.8337143383105174;-0.424455991094921;-0.4244559942411013;0.7249929458198205;0.36927843776423563;0.8135363849757073
56.550089;1.044446165709558;0.83308664479238;0.7976610796470708;-0.4444349185196405;-0.42551261684734587;1.0346368081887223;10.000607329070242;0.8337143600353533;-0.42445599095687614;-0.42445599428112935;0.7249927117244285;0.3692784511468237;0.8135369840075986
56.560089;1.0444443958421186;0.8330847394223629;0.7976619569495024;-0.444434918529309;-0.4255126173072647;1.0346381145006516;10.000638962585269;0.8337143585351827;-0.42445599084704516;-0.42445599433150916;0.7249924545861188;0.3692784471386828;0.8135376844660306
56.570089;1.0444426218241096;0.8330828303236449;0.797662816454439;-0.44443491853757017;-0.425512617774746;1.0346393829999956;10.000670618109087;0.8337143351089322;-0.424455990765211;-0.4244559943922862;0.7249921747534664;0.36927842614486;0.8135384830632285
56.580089;1.0444408408568193;0.8330809197320278;0.7976636602821061;-0.4444349185433058;-0.42551261825136977;1.0346406111828417;10.000702320250584;0.8337142909900771;-0.42445599071081647;-0.4244559944630699;0.7249918718999052;0.36927838838149313;0.8135393758545199
56.590089;1.0444390516744613;0.8330790110690718;0.7976644905489513;-0.4444349185455773;-0.42551261873874857;1.0346417949877804;10.000734090270162;0.8337142274858125;-0.424455990683062;-0.42445599454303595;0.7249915451415391;0.36927833390294323;0.813540358790475
56.600089;1.0444372535295485;0.8330771090261135;0.7976653092265352;-0.4444349185434814;-0.42551261923862227;1.034642929566428;10.000765941276036;0.8337141458104478;-0.4244559906811274;-0.4244559946311893;0.7249911932674622;0.3692782627344184;0.8135414286304071
56.610089;1.044435445196546;0.8330752193384839;0.7976661182550929;-0.4444349185361097;-0.4255126197529036;1.034644010383407;10.000797875629033;0.8337140466873436;-0.4244559907041837;-0.42445599472660334;0.7249908151150116;0.3692781750265352;0.8135425822951357
56.620089;1.044433624447302;0.8330733484043739;0.7976669192266846;-0.4444349185225989;-0.4255126202836123;1.0346450346156044;10.000829884887766;0.8337139303272635;-0.42445599075140367;-0.4244559948284904;0.7249904101199501;0.3692780711362537;0.8135438158418374
56.630089;1.0444317885330214;0.8330715025483421;0.7976677135517933;-0.4444349185021491;-0.42551262083267044;1.034646001801571;10.000861953960252;0.8337137964831501;-0.42445599082190705;-0.42445599493608616;0.7249899787799349;0.3692779517042239;0.8135451247618211
56.640089;1.0444299355791051;0.8330696871667767;0.7976685030380894;-0.44443491847403493;-0.4255126214016109;1.0346469131108076;10.000894064676636;0.833713644206547;-0.4244559909144684;-0.4244559950484933;0.7249895226271261;0.36927781762257456;0.8135465047434114
56.650089;1.0444280652091362;0.8330679065412766;0.7976692897480239;-0.4444349184376495;-0.42551262199146844;1.034647770064449;10.000926190217221;0.8337134718925927;-0.42445599102733045;-0.4244559951646376;0.724989043679294;0.36927766998171146;0.8135479518126678
56.660089;1.0444261784395727;0.8330661642383975;0.7976700756502635;-0.44443491839250815;-0.4255126226029731;1.0346485733291395;10.00095828800279;0.833713277825166;-0.42445599115852994;-0.4244559952832306;0.7249885438466068;0.3692775102420435;0.8135494619958726
56.670089;1.044424278118693;0.8330644633215225;0.7976708625606758;-0.44443491833819626;-0.4255126232366632;1.0346493221253545;10.000990304030358;0.8337130604324635;-0.4244559913063949;-0.424455995402831;0.7249880247211251;0.369277340389925;0.8135510309657714
56.680089;1.0444223688268992;0.8330628063875012;0.7976716518529843;-0.44443491827428805;-0.42551262389274414;1.0346500142553092;10.001022181045046;0.8337128182707136;-0.42445599146960306;-0.4244559955221533;0.7249874875533558;0.36927716287944506;0.8135526539883288
56.690089;1.0444204555594552;0.8330611958277814;0.7976724443805557;-0.4444349182003383;-0.42551262457097144;1.034650645834174;10.00105385852843;0.833712550283685;-0.424455991646968;-0.42445599564026726;0.7249869330813642;0.3692769804162915;0.8135543261227565
56.700089;1.0444185430110928;0.8330596339842816;0.7976732409636755;-0.4444349181160966;-0.42551262527062644;1.0346512112366417;10.001085270221779;0.8337122558660974;-0.42445599183740684;-0.4244559957564164;0.7249863613842314;0.36927679549903497;0.8135560423185942
56.710089;1.0444166362693028;0.833058122438995;0.7976740425074931;-0.4444349180217632;-0.42551262599054723;1.0346517039513674;10.001116347351502;0.8337119347702008;-0.4244559920400024;-0.4244559958697955;0.7249857722087603;0.3692766099818716;0.8135577973661812
56.720089;1.0444147416247824;0.8330566609645067;0.7976748497255131;-0.4444349179178551;-0.425512626729287;1.034652117428586;10.001147023251994;0.8337115874690241;-0.42445599225390257;-0.424455995979725;0.7249851657730977;0.36927642510326286;0.8135595859849067
56.730089;1.0444128664860828;0.8330552476119278;0.7976756632638639;-0.4444349178047344;-0.425512627485213;1.034652445823197;10.001177233175886;0.8337112153969309;-0.42445599247809856;-0.42445599608598183;0.7249845432316688;0.3692762416124726;0.8135614029546442
56.740089;1.0444110188162905;0.8330538796155318;0.7976764836576397;-0.44443491768226334;-0.4255126282564747;1.0346526848449642;10.001206912201072;0.8337108205296511;-0.42445599271135803;-0.42445599618862473;0.7249839065549059;0.36927605972048794;0.81356324316531
56.750089;1.0444092067992057;0.833052553792871;0.7976773107466518;-0.44443491754975534;-0.4255126290410757;1.034652831658569;10.00123599788165;0.8337104048301389;-0.4244559929524422;-0.42445599628745784;0.7249832584204722;0.36927587935955086;0.8135651019675123
56.760089;1.0444074381441197;0.8330512665422987;0.797678143695936;-0.444434917406195;-0.4255126298370178;1.0346528836217412;10.00126443395841;0.8337099699588768;-0.42445599320030236;-0.424455996381885;0.7249826019700948;0.36927570055192904;0.8135669755804087
56.770089;1.0444057187717497;0.8330500140832118;0.7976789816250627;-0.4444349172504982;-0.42551263064249695;1.0346528371767099;10.001292162064521;0.8337095170082971;-0.4244559934540256;-0.424455996471158;0.7249819403114693;0.36927552345064596;0.8135688608886992
56.780089;1.044404052242022;0.833048792909839;0.7976798236789541;-0.4444349170814817;-0.4255126314561398;1.0346526880274571;10.001319104291586;0.8337090462510748;-0.4244559937127993;-0.4244559965545466;0.7249812762202664;0.36927534840834686;0.8135707550836
56.790089;1.044402440341417;0.8330476001752486;0.7976806686012747;-0.4444349168977918;-0.4255126322768436;1.034652431965929;10.001345157361165;0.8337085575021173;-0.42445599397597106;-0.4244559966313947;0.7249806121132564;0.36927517609199395;0.813572655820306
56.800089;1.044400884139438;0.8330464340477102;0.7976815146348976;-0.44443491669818863;-0.4255126331032887;1.0346520650182531;10.001370204827081;0.8337080509407296;-0.4244559942429417;-0.4244559967011826;0.724979950341488;0.3692750073370445;0.8135745615708956
56.810089;1.0443993849045732;0.8330452940752805;0.7976823600312059;-0.4444349164819479;-0.4255126339338675;1.034651583487188;10.001394134354571;0.8337075273786612;-0.4244559945129421;-0.4244559967635992;0.7249792936501989;0.3692748429008557;0.8135764714430195
56.820089;1.0443979440640252;0.8330441809968558;0.7976832034787879;-0.44443491624887804;-0.4255126347671153;1.0346509846124081;10.00141684813424;0.8337069879097304;-0.4244559947848474;-0.4244559968185394;0.724978645091303;0.3692746832468964;0.8135783845763007
56.830089;1.0443965624769553;0.8330430958869405;0.797684043693849;-0.44443491599895285;-0.4255126356019878;1.0346502666811137;10.001438264190558;0.8337064338362054;-0.42445599505706066;-0.42445599686592655;0.7249780071904586;0.369274528330671;0.8135802998555446
56.840089;1.044395240353095;0.8330420397619099;0.7976848787489536;-0.44443491573208427;-0.42551263643777554;1.0346494281477987;10.001458312922855;0.8337058671838881;-0.4244559953275539;-0.42445599690556063;0.724977381111475;0.36927437746742464;0.813582215856894
56.850089;1.0443939780421638;0.8330410141192885;0.7976857061199133;-0.44443491544826275;-0.4255126372740043;1.034648467176422;10.001476933527973;0.8337052906337453;-0.4244559955940707;-0.42445599693707337;0.7249767665883469;0.3692742293817142;0.8135841308186095
56.860089;1.0443927768896768;0.8330400213562718;0.7976865232694106;-0.4444349151476842;-0.42551263811036966;1.0346473823391982;10.001494071296118;0.8337047062518872;-0.42445599585451116;-0.4244559969597999;0.7249761625166097;0.3692740825131894;0.81358604272956
56.870089;1.0443916394156552;0.8330390646137474;0.7976873279182892;-0.44443491483066233;-0.4255126389466715;1.034646173542214;10.001509674763009;0.833704114882685;-0.42445599610739393;-0.42445599697274006;0.7249755675639474;0.3692739354010179;0.813587949363386
56.880089;1.04439056864102;0.8330381477071876;0.7976881179739748;-0.4444349144976248;-0.4255126397828462;1.0346448419840326;10.001523696008112;0.8337035169088436;-0.42445599635189474;-0.4244559969749098;0.7249749806268462;0.3692737868235332;0.8135898484330013
56.890089;1.0443895674637897;0.8330372751701807;0.7976888916732215;-0.44443491414923497;-0.42551264061899075;1.0346433890915128;10.001536094561086;0.8337029124987535;-0.42445599658748884;-0.4244559969658872;0.7249744013488422;0.36927363573769645;0.813591737772309
56.900089;1.044388638601144;0.833036451974415;0.7976896476117468;-0.4444349137863306;-0.42551264145530404;1.034641815737566;10.001546839411128;0.8337023009305722;-0.42445599681388135;-0.4244559969460088;0.7249738303720066;0.36927348112571945;0.8135936151499259
56.910089;1.0443877845611855;0.8330356831783763;0.7976903840335886;-0.4444349134097546;-0.4255126422918896;1.034640122752674;10.001555911456794;0.833701680360612;-0.4244559970312051;-0.4244559969159992;0.7249732687381609;0.36927332173375127;0.8135954781116139
56.920089;1.0443870075308936;0.8330349736794869;0.797691097883599;-0.4444349130203808;-0.4255126431284412;1.0346383118871858;10.001563308001296;0.8337010484869625;-0.42445599724001576;-0.42445599687639923;0.7249727170301427;0.3692731559936943;0.813597324223983
56.930089;1.0443863092750316;0.8330343277231337;0.7976917847290461;-0.4444349126192603;-0.42551264396411564;1.0346363859819965;10.00156904381994;0.8337004032315511;-0.4244559974411273;-0.4244559968273386;0.7249721753711535;0.36927298230306554;0.8135991514028447
56.940089;1.0443856909251936;0.8330337482975352;0.7976924396964066;-0.4444349122076718;-0.42551264479779877;1.0346343488619543;10.001573149211946;0.8336997428112779;-0.42445599763540726;-0.42445599676883916;0.7249716440941122;0.36927279932070517;0.8136009579467003
56.950089;1.0443851528840555;0.8330332371346841;0.7976930585450379;-0.44443491178701944;-0.42551264562843133;1.0346322055737782;10.001575667073684;0.833699065727246;-0.4244559978235355;-0.42445599670121825;0.7249711240550101;0.36927260600364054;0.8136027424278052
56.960089;1.0443846952620632;0.8330327954249642;0.7976936383579405;-0.4444349113586724;-0.42551264645491177;1.034629962406638;10.001576652218075;0.8336983709866485;-0.42445599800588873;-0.42445599662508765;0.7249706161867007;0.3692724015205785;0.8136045037882067
56.970089;1.0443843187827662;0.8330324240792054;0.7976941777207608;-0.44443491092386667;-0.4255126472758909;1.0346276267376915;10.001576177339052;0.833697658094791;-0.424455998182652;-0.4244559965410402;0.7249701210670884;0.3692721852987573;0.8136062413889503
56.980089;1.0443840255917687;0.8330321230380254;0.7976946761013431;-0.4444349104837212;-0.4255126480899415;1.0346252067138593;10.001574335601653;0.8336969268393765;-0.424455998354003;-0.4244559964494207;0.7249696394572498;0.36927195717095446;0.8136079547371169
56.990089;1.0443838190894652;0.8330318912392526;0.7976951329020904;-0.4444349100393672;-0.4255126488956823;1.0346227101852008;10.001571230169587;0.8336961772743252;-0.42445599852014765;-0.4244559963503612;0.7249691730534709;0.36927171736148645;0.8136096433259921
57.000089;1.0443837023286158;0.8330317279286854;0.7976955471604139;-0.44443490959205334;-0.42551264969159786;1.0346201438879907;10.001566963785628;0.8336954098615288;-0.4244559986812558;-0.4244559962439492;0.7249687243105092;0.3692714662793037;0.8136113068615928
57.010089;1.0443836766119354;0.8330316331389069;0.7976959176460183;-0.4444349091431472;-0.42551265047607395;1.0346175139503075;10.001561638044576;0.8336946256774481;-0.424455998837571;-0.4244559961303419;0.7249682958736238;0.3692712042297062;0.8136129455020167
