time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.020089;1.0443837418971122;0.8330316063358993;0.7976962428529892;-0.4444349086941009;-0.4255126512477315;1.0346148262941843;10.001555348630847;0.8336938265877858;-0.42445599898969216;-0.42445599600984807;0.7249678900015248;0.3692709311779395;0.8136145600316963
57.030089;1.0443838977602349;0.8330316454850227;0.7976965212953224;-0.44443490824633586;-0.425512652005606;1.0346120860902575;10.001548172970265;0.8336930151110775;-0.42445599913869114;-0.4244559958828527;0.7249675078337305;0.3692706468798772;0.8136161520969303
57.040089;1.0443841436964945;0.8330317478429766;0.7976967519938241;-0.4444349078011372;-0.4255126527490434;1.034609297783891;10.001540167684247;0.833692194085797;-0.4244559992859069;-0.424455995749449;0.7249671492428913;0.3692703513724068;0.8136177239679298
57.050089;1.0443844788557617;0.8330319110044702;0.7976969346726023;-0.44443490735972946;-0.4255126534774655;1.0346064662099435;10.001531377724637;0.833691366369036;-0.42445599943259593;-0.42445599560922254;0.7249668133471857;0.36927004522459417;0.8136192776276988
57.060089;1.044384901379185;0.8330321330616469;0.7976970695829949;-0.4444349069233109;-0.42551265419021683;1.0346035974371273;10.00152184367738;0.833690534550837;-0.42445599957968694;-0.4244559954615528;0.7249664988791202;0.3692697292337971;0.8136208142710767
57.070089;1.0443854085024147;0.8330324126300735;0.7976971572161449;-0.444434906492962;-0.42551265488669554;1.0346006987614977;10.001511602155807;0.8336897009347269;-0.42445599972775117;-0.4244559953060104;0.7249662043962218;0.36926940400617086;0.8136223348201648
57.080089;1.0443859976733632;0.8330327491290053;0.7976971987310038;-0.4444349060697009;-0.4255126555665983;1.0345977783529516;10.001500679990553;0.8336888678257298;-0.4244559998771415;-0.42445599514233806;0.7249659284286842;0.3692690699389386;0.8136238404818681
57.090089;1.044386667065637;0.8330331424533982;0.7976971969475058;-0.44443490565460997;-0.4255126562299553;1.0345948447047493;10.001489090467517;0.8336880373679425;-0.42445600002817885;-0.4244559949701541;0.7249656694353485;0.3692687274928749;0.8136253324332603
57.100089;1.0443874153573345;0.8330335923113589;0.7976971564867217;-0.4444349052488047;-0.4255126568769399;1.0345919062540854;10.001476841316995;0.8336872107198047;-0.42445600018121715;-0.4244559947888111;0.724965425716836;0.36926837731681444;0.8136268107367626
57.110089;1.0443882417601542;0.8330340982086469;0.7976970827141441;-0.4444349048533631;-0.42551265750767914;1.0345889712618026;10.001463946712992;0.833686387527549;-0.4244560003364901;-0.4244559945974865;0.7249651954349254;0.36926802024192196;0.8136282735503186
57.120089;1.0443891460706893;0.8330346596678284;0.797696980500043;-0.4444349044693255;-0.42551265812229894;1.034586047253762;10.001450429333499;0.8336855660503331;-0.42445600049398924;-0.4244559943952668;0.724964976804563;0.3692676573357217;0.8136297178342643
57.130089;1.0443901281309296;0.8330352758823776;0.7976968537247524;-0.44443490409763947;-0.4255126587211384;1.034583140669934;10.001436312593542;0.8336847434294076;-0.42445600065361333;-0.42445599418115726;0.7249647681589445;0.3692672899523812;0.8136311406361519
57.140089;1.044391187123829;0.8330359449537073;0.7976967054560173;-0.4444349037391247;-0.42551265930484355;1.0345802574946255;10.001421614848477;0.8336839159429319;-0.42445600081532303;-0.424455993954139;0.7249645677214502;0.369266919769936;0.813632539085166
57.150089;1.04439232141651;0.8330366632954792;0.7976965382505283;-0.4444349033945911;-0.42551265987423453;1.0345774035688327;10.001406350436977;0.8336830792391224;-0.42445600097914915;-0.42445599371325504;0.724964373519599;0.3692665488251504;0.8136339097426823
57.160089;1.0443935286735224;0.8330374257947762;0.7976963545261719;-0.44443490306489586;-0.4255126604300176;1.0345745838353042;10.001390530050674;0.8336822288828314;-0.4244560011452771;-0.4244559934577188;0.7249641836001953;0.36926617953781493;0.8136352490349225
57.170089;1.0443948059694246;0.8330382269819765;0.7976961567762272;-0.44443490275089975;-0.4255126609725063;1.0345718020040722;10.001374160009439;0.8336813614792596;-0.4244560013141444;-0.4244559931870384;0.7249639964481408;0.3692658146548577;0.8136365542837065
57.180089;1.0443961500490375;0.8330390621392078;0.7976959471289096;-0.44443490245349715;-0.42551266150156297;1.0345690614183423;10.001357244575523;0.8336804753657737;-0.42445600148643664;-0.4244559929010352;0.7249638113292395;0.3692654569536451;0.8136378237102423
57.190089;1.044397557349728;0.8330399272337559;0.797695726627708;-0.44443490217362097;-0.4255126620167919;1.0345663657527937;10.001339787828565;0.8336795700819755;-0.42445600166307146;-0.4244559925997653;0.7249636282367532;0.3692651089063674;0.8136390555514263
57.200089;1.0443990236596865;0.833040818330044;0.7976954950878176;-0.44443490191217255;-0.42551266251784975;1.034563718612016;10.001321794378338;0.8336786454452721;-0.4244560018451196;-0.4244559922834242;0.7249634480115769;0.36926477272938013;0.8136402477314814
57.210089;1.0444005438777804;0.8330417316020268;0.7976952515902451;-0.44443490166994837;-0.4255126630047377;1.0345611227397205;10.00130327091719;0.8336777012897102;-0.42445600203365347;-0.4244559919523072;0.7249632728865546;0.3692644507083528;0.8136413984910855
57.220089;1.0444021122387188;0.8330426637448021;0.7976949951749144;-0.44443490144759834;-0.4255126634778205;1.0345585799516204;10.001284230073368;0.8336767377453671;-0.42445600222956503;-0.4244559916068926;0.7249631064604368;0.3692641451730729;0.813642506921729
57.230089;1.0444037231225924;0.8330436118095941;0.7976947254200544;-0.4444349012457349;-0.42551266393738413;1.034556091964895;10.001264692849185;0.833675755228067;-0.4244560024333761;-0.4244559912479285;0.7249629529177489;0.369263857942616;0.8136435724693515
57.240089;1.0444053719035136;0.833044572972654;0.797694442506807;-0.44443490106511446;-0.42551266438312946;1.0345536607580808;10.001244679828517;0.8336747539463859;-0.4244560026452555;-0.42445599087640806;0.7249628166702266;0.3692635898439022;0.8136445941470494
57.250089;1.044407055257583;0.8330455451737538;0.7976941466809402;-0.44443490090656684;-0.4255126648141916;1.034551287937085;10.001224196914285;0.8336737336511946;-0.4244560028653762;-0.4244559904934835;0.7249627028032539;0.3692633408298258;0.8136455705829939
57.260089;1.0444087711636432;0.8330465276080672;0.7976938374570751;-0.4444349007707229;-0.42551266522955233;1.0345489746657648;10.001203231044432;0.8336726940875078;-0.42445600309432974;-0.42445599010034774;0.7249626171200353;0.36926311053735433;0.8136465005113847
57.270089;1.044410518799428;0.8330475203636597;0.7976935129378423;-0.4444349006579314;-0.4255126656282471;1.0345467224052887;10.001181759046004;0.8336716356958992;-0.42445600333311684;-0.4244559896980352;0.7249625650672525;0.369262898732084;0.8136473830606558
57.280089;1.0444122978931816;0.8330485238173494;0.7976931697612234;-0.4444349005683852;-0.4255126660092706;1.0345445333099879;10.001159762741779;0.8336705599553847;-0.42445600358265984;-0.42445598928724315;0.7249625510227047;0.36926270536893535;0.8136482179673514
57.290089;1.0444141074950979;0.8330495380284325;0.7976928040807766;-0.4444349005021869;-0.42551266637142365;1.0345424100492928;10.001137237803396;0.833669469319256;-0.4244560038434255;-0.4244559888684755;0.7249625791018418;0.36926253042814444;0.8136490055834108
57.300089;1.0444159453505286;0.8330505624175487;0.797692413080394;-0.4444349004593318;-0.42551266671312643;1.0345403549256993;10.001114190844374;0.8336683670468051;-0.4244560041157367;-0.4244559884424493;0.7249626540828171;0.3692623738383648;0.8136497465101067
57.310089;1.044417808604744;0.8330515960033765;0.7976919955771786;-0.44443490043971956;-0.4255126670323925;1.0345383686973422;10.001090631543576;0.8336672566962406;-0.4244560044004788;-0.4244559880103391;0.7249627811162179;0.3692622357053972;0.813650441148933
57.320089;1.0444196949971591;0.8330526374229503;0.7976915509170908;-0.4444349004431951;-0.4255126673271634;1.0345364502996084;10.001066564542121;0.8336661414051887;-0.4244560046993011;-0.4244559875736804;0.7249629647036033;0.36926211656731134;0.8136510893901269
57.330089;1.0444216034697436;0.8330536842560557;0.7976910774583656;-0.44443490046965334;-0.42551266759563194;1.0345345973066895;10.001041981025972;0.8336650240015082;-0.42445600501412556;-0.4244559871341086;0.7249632081219929;0.3692620173186433;0.8136516906897492
57.340089;1.0444235339922792;0.833054732903543;0.7976905723931047;-0.4444349005191775;-0.425512667836168;1.034532806338093;10.001016852547059;0.8336639076922154;-0.42445600534669997;-0.42445598669321777;0.7249635137251275;0.3692619389895823;0.8136522443557513
57.350089;1.0444254873295413;0.8330557794956657;0.7976900324660952;-0.44443490059194946;-0.42551266804703375;1.0345310737274325;10.000991134710349;0.833662796301301;-0.42445600569864506;-0.4244559862524836;0.7249638832051074;0.369261882610834;0.8136527496913264
57.360089;1.044427464963815;0.833056820252116;0.7976894543928744;-0.4444349006879837;-0.42551266822633294;1.034529396334614;10.000964777102295;0.8336616939416449;-0.4244560060717046;-0.42445598581303257;0.7249643176226798;0.36926184911378945;0.813653206328103
57.370089;1.0444294686434177;0.8330578512438485;0.7976888355252044;-0.4444349008069961;-0.4255126683722997;1.0345277717268684;10.000937727041762;0.8336606044116205;-0.42445600646775195;-0.42445598537550305;0.7249648180220352;0.36926183919813843;0.8136536147620701
57.380089;1.0444314999300832;0.8330588689425372;0.7976881750745523;-0.444434900948321;-0.42551266848350344;1.0345261979413458;10.000909934887376;0.833659531113431;-0.42445600688852353;-0.4244559849402389;0.7249653859696802;0.36926185319476273;0.8136539767276784
57.390089;1.0444335601449457;0.8330598708084292;0.7976874744565229;-0.4444349011108726;-0.4255126685587323;1.0345246734328792;10.00088136756642;0.8336584777090587;-0.4244560073353071;-0.4244559845075745;0.7249660230991178;0.36926189102120316;0.8136542950036659
57.400089;1.0444356502633163;0.8330608547149514;0.7976867362356234;-0.44443490129335783;-0.42551266859691794;1.0345231972626039;10.00085201508633;0.8336574482672287;-0.42445600780863874;-0.4244559840780099;0.7249667303038894;0.3692619522498169;0.8136545724151539
57.410089;1.0444377705308783;0.8330618181167487;0.7976859629507758;-0.4444349014944944;-0.4255126685973721;1.034521769221201;10.000821883949653;0.8336564463675649;-0.42445600830814173;-0.42445598365223147;0.7249675073337629;0.3692620361924574;0.8136548109031302
57.420089;1.0444399198943746;0.8330627578591357;0.7976851565943694;-0.4444349017130197;-0.42551266855997716;1.034520389840229;10.000790988571236;0.8336554740907177;-0.4244560088327897;-0.42445598323094064;0.7249683530323667;0.36926214195145135;0.8136550113293171
57.430089;1.044442095966989;0.8330636701670675;0.7976843186284859;-0.44443490194780405;-0.42551266848499625;1.0345190603148142;10.000759350288801;0.8336545318496871;-0.424456009381414;-0.4244559828146838;0.7249692660683933;0.3692622684118509;0.8136551737135126
57.440089;1.044444296329852;0.8330645507451636;0.7976834504972766;-0.4444349021980884;-0.42551266837287116;1.0345177820817542;10.00072700202422;0.8336536189950214;-0.424456009953019;-0.4244559824038683;0.7249702453584987;0.3692624141525306;0.8136552979203369
57.450089;1.0444465197138626;0.8330653955934177;0.7976825543799724;-0.4444349024634602;-0.4255126682243123;1.0345165561164529;10.000693991797155;0.8336527342811315;-0.42445601054674015;-0.42445598199885587;0.7249712900246092;0.36926257735533563;0.8136553845433806
57.460089;1.0444487653569432;0.8330662018851471;0.7976816336102279;-0.44443490274354036;-0.4255126680403799;1.0345153823502047;10.000660384076298;0.8336518759887449;-0.4244560111615329;-0.4244559816000456;0.7249723993516989;0.36926275586683394;0.8136554350499601
57.470089;1.0444510319720677;0.8330669676890721;0.7976806921497606;-0.44443490303772815;-0.42551266782244046;1.0345142597738004;10.000626256433028;0.8336510420904918;-0.4244560117959664;-0.42445598120802663;0.7249735725606382;0.3692629474655659;0.8136554513570502
57.480089;1.044453317666332;0.8330676915059952;0.7976797333671607;-0.4444349033451612;-0.42551266757211975;1.0345131873938709;10.000591691041537;0.8336502303652505;-0.424456012448201;-0.424455980823695;0.7249748084539238;0.3692631500493599;0.8136554358820293
57.490089;1.0444556199140371;0.8330683730603623;0.7976787597261971;-0.4444349036646786;-0.42551266729116494;1.0345121649923879;10.000556771739085;0.8336494385542296;-0.424456013115924;-0.4244559804481219;0.7249761051984801;0.369263361440861;0.8136553918196708
57.500089;1.0444579354755577;0.8330690143848846;0.7976777740062699;-0.4444349039947125;-0.4255126669812019;1.0345111928027064;10.000521588223641;0.8336486647652254;-0.42445601379646136;-0.4244559800822855;0.7249774603033997;0.36926357916763547;0.8136553227672284
57.510089;1.0444602607991842;0.8330696198686752;0.7976767804117886;-0.44443490433322363;-0.4255126666435734;1.0345102709055993;10.000486235991106;0.8336479077941703;-0.4244560144871723;-0.4244559797269461;0.7249788709271935;0.3692638007226008;0.8136552321103269
57.520089;1.0444625925363813;0.8330701955195149;0.7976757843002977;-0.4444349046776772;-0.4255126662795152;1.0345093990728929;10.00045081379722;0.8336471669081148;-0.42445601518579545;-0.4244559793827336;0.7249803341419997;0.3692640239135622;0.8136551231064858
57.530089;1.0444649277441223;0.8330707484077106;0.7976747912422218;-0.44443490502523003;-0.4255126658905785;1.0345085766752802;10.000415425271711;0.8336464410868311;-0.424456015890562;-0.42445597905022203;0.7249818468536109;0.3692642466961165;0.8136549993506067
57.540089;1.0444672635743346;0.8330712867484855;0.7976738063610804;-0.4444349053730897;-0.4255126654787245;1.0345078025554901;10.00038017798712;0.833645728339528;-0.42445601659997095;-0.4244559787298355;0.7249834055813321;0.36926446676522856;0.8136548646801123
57.550089;1.0444695969116804;0.8330718199834448;0.7976728338736978;-0.44443490571874067;-0.42551266504597396;1.0345070748920224;10.000345179233674;0.8336450256011221;-0.42445601731236876;-0.424455978421812;0.7249850063482622;0.3692646815226065;0.8136547227130656
57.560089;1.0444719246312058;0.8330723584017905;0.7976718766833517;-0.44443490606013436;-0.42551266459412396;1.0345063909841823;10.000310533403503;0.8336443292692647;-0.4244560180257666;-0.4244559781263751;0.7249866448263291;0.369264888524979;0.8136545767879837
57.570089;1.044474243926207;0.8330729128366776;0.7976709363192711;-0.4444349063958216;-0.42551266412483024;1.034505746910409;10.00027633630667;0.8336436362653142;-0.42445601873790156;-0.42445597784389894;0.724988316508553;0.3692650859017257;0.8136544299782994
57.580089;1.0444765523140567;0.8330734944676356;0.7976700130604735;-0.44443490672479924;-0.4255126636399343;1.034505136998089;10.000242666222054;0.8336429448157235;-0.4244560194462308;-0.4244559775748803;0.7249900167456423;0.36926527238897877;0.8136542845368195
57.590089;1.0444788477502702;0.8330741143561529;0.7976691059605999;-0.4444349070462881;-0.4255126631416496;1.034504553844845;10.000209576726022;0.8336422541971575;-0.42445602014788597;-0.4244559773197941;0.7249917407892931;0.3692654472985968;0.813654141527523
57.600089;1.0444811285907873;0.8330747829505676;0.7976682132992993;-0.4444349073596013;-0.4255126626323867;1.0345039894219428;10.000177095631777;0.8336415641777835;-0.42445602083981954;-0.4244559770789625;0.7249934836672367;0.3692656105673448;0.813654001526566
57.610089;1.04448339300156;0.8330755093792643;0.7976673337009271;-0.4444349076640364;-0.4255126621145185;1.034503436380783;10.00014523508874;0.8336408750089377;-0.42445602151906087;-0.4244559768524145;0.7249952399534666;0.3692657626066198;0.8136538654982426
57.620089;1.0444856383536874;0.8330763003199837;0.7976664669408509;-0.4444349079589155;-0.4255126615903415;1.0345028884594079;10.000114003922114;0.8336401875216163;-0.42445602218278206;-0.4244559766397448;0.724997004042295;0.3692659040454749;0.8136537347191202
57.630089;1.0444878613942146;0.8330771592963948;0.7976656137815943;-0.44443490824375087;-0.4255126610620891;1.034502340095931;10.000083410416066;0.8336395030810515;-0.42445602282812867;-0.4244559764402403;0.7249987707717552;0.3692660357794087;0.8136536104533839
57.640089;1.0444900591209025;0.8330780870307349;0.7976647756652488;-0.44443490851841877;-0.42551266053187975;1.0345017859533276;10.00005346168342;0.8336388237640614;-0.424456023452017;-0.4244559762533444;0.7250005357477475;0.3692661590910425;0.8136534945013795
57.650089;1.0444922293460674;0.8330790822774463;0.7976639546300907;-0.4444349087833529;-0.42551266000158305;1.0345012202545536;10.000024166665696;0.8336381523847901;-0.42445602405109867;-0.42445597607894947;0.7250022953247035;0.3692662752661469;0.8136533900167966
57.660089;1.044494370336011;0.8330801421863305;0.7976631527042628;-0.44443490903954985;-0.42551265947265765;1.0345006362731954;9.999995541480672;0.8336374921770657;-0.4244560246220278;-0.42445597591722967;0.7250040463144579;0.3692663850092057;0.8136533012225576
57.670089;1.0444964801106038;0.8330812623292836;0.7976623712310236;-0.4444349092882446;-0.4255126589461161;1.0345000272530642;9.99996761651899;0.8336368466899221;-0.4244560251619243;-0.4244559757683677;0.725005785342608;0.36926648828724606;0.8136532321219769
57.680089;1.0444985564030078;0.8330824372017961;0.7976616108172492;-0.4444349095305884;-0.42551265842271047;1.0344993882541134;9.999940440676856;0.8336362195404688;-0.42445602566861346;-0.4244559756324538;0.7250075082667181;0.36926658449757216;0.8136531855250534
57.690089;1.0445005975744333;0.8330836608102292;0.7976608713316002;-0.4444349097676001;-0.42551265790315734;1.0344987170424276;9.999914075356843;0.8336356138871177;-0.4244560261403586;-0.42445597550950787;0.7250092103008193;0.36926667247700157;0.8136531625930171
57.700089;1.0445026034962026;0.8330849266504189;0.7976601519146803;-0.4444349100002977;-0.42551265738810523;1.034498013793454;9.99988858293117;0.833635032561579;-0.42445602657536485;-0.4244559753995249;0.7250108866228515;0.36926675038776635;0.8136531623222515
57.710089;1.0445045753073188;0.8330862275798796;0.7976594512573303;-0.4444349102297607;-0.4255126568779697;1.034497280635852;9.999864019362121;0.8336344782342414;-0.42445602697162554;-0.4244559753026201;0.7250125328417466;0.36926681592589244;0.8136531816385691
57.720089;1.0445065143503398;0.8330875558410319;0.7976587680819309;-0.4444349104569266;-0.4255126563729036;1.0344965217169118;9.999840428779109;0.8336339526995665;-0.4244560273272335;-0.42445597521933526;0.7250141451370324;0.3692668667802252;0.813653216630802
57.730089;1.0445084214437939;0.8330889027213653;0.7976581019205838;-0.44443491068225077;-0.4255126558726838;1.0344957436235254;9.999817837874097;0.8336334564872243;-0.42445602764069623;-0.42445597515069033;0.725015720022322;0.3692669009903327;0.8136532638989192
57.740089;1.044510297032827;0.8330902582358879;0.7976574535144568;-0.44443491090555626;-0.4255126553765505;1.0344949551380342;9.999796256565515;0.8336329894791911;-0.42445602791096504;-0.4244559750977277;0.7250172541634328;0.3692669170638924;0.8136533209616611
57.750089;1.0445121415442327;0.8330916118891287;0.7976568244043887;-0.4444349111261651;-0.42551265488341056;1.034494166109129;9.99977568703602;0.8336325517382366;-0.42445602813731864;-0.42445597506111515;0.7250187446317367;0.3692669137638282;0.8136533859394087
57.760089;1.0445139553173708;0.8330929540533594;0.7976562162983702;-0.4444349113432004;-0.42551265439215025;1.0344933861664303;9.999756135390783;0.8336321438530597;-0.4244560283192703;-0.4244559750412295;0.7250201890632268;0.3692668897950334;0.8136534573427394
57.770089;1.044515738293484;0.8330942762997022;0.7976556303185159;-0.44443491155581505;-0.42551265390168114;1.0344926234786271;9.999737615880163;0.8336317663627;-0.4244560284565825;-0.4244559750383369;0.7250215854143429;0.3692668437107656;0.813653534026215
57.780089;1.0445174895061913;0.833095570741672;0.7976550663377607;-0.4444349117631374;-0.4255126534109133;1.0344918839292203;9.99972014859588;0.8336314186708079;-0.4244560285493584;-0.42445597505249105;0.7250229316055474;0.36926677391610196;0.8136536148642832
57.790089;1.044519206586159;0.8330968297395499;0.7976545231074255;-0.44443491196410007;-0.425512652918826;1.034491171267837;9.999703764514331;0.8336310987733572;-0.4244560285980784;-0.4244559750833867;0.7250242254633553;0.3692666787071344;0.8136536981631491
57.800089;1.044520885872365;0.8330980461950646;0.797653999154319;-0.44443491215745834;-0.4255126524247341;1.0344904879681587;9.999688512656794;0.833630804222852;-0.42445602860348375;-0.4244559751303871;0.7250254651919888;0.3692665565414407;0.8136537813219435
57.810089;1.0445225233813167;0.8330992141616231;0.79765349371455;-0.4444349123420069;-0.4255126519286694;1.034489836198031;9.999674451161562;0.833630533139869;-0.42445602856641934;-0.42445597519252826;0.7250266498098806;0.3692664063410418;0.8136538611322909
57.820089;1.0445241163800365;0.8331003291396721;0.7976530070330197;-0.44443491251670014;-0.4255126514314732;1.03448921836225;9.999661628159467;0.8336302845604298;-0.4244560284878722;-0.4244559752685293;0.7250277789638593;0.36926622751037574;0.8136539343353036
57.830089;1.044525664125224;0.8331013873502696;0.7976525400520484;-0.44443491268054364;-0.42551265093446344;1.034488637097686;9.999650071965952;0.8336300586099428;-0.4244560283691154;-0.42445597535695023;0.7250288525979177;0.36926601988155744;0.8136539979128385
57.840089;1.0445271667063318;0.8331023851442987;0.7976520938890755;-0.4444349128325061;-0.42551265043890224;1.0344880950844848;9.999639792978977;0.8336298566180445;-0.42445602821180695;-0.42445597545633007;0.7250298710423536;0.36926578379050945;0.8136540489582759
57.850089;1.04452862367625;0.8331033196585301;0.7976516691768608;-0.4444349129716271;-0.4255126499456507;1.0344875947692185;9.999630788144575;0.8336296808834096;-0.42445602801805515;-0.4244559755653033;0.7250308350135084;0.3692655201271755;0.8136540843306526
57.860089;1.0445300343936703;0.8331041896200078;0.7976512655872245;-0.4444349130972031;-0.4255126494552407;1.034487138094699;9.999623044797172;0.8336295339575249;-0.4244560277902772;-0.42445597568271803;0.7250317449849465;0.36926523029536046;0.8136541008496914
57.870089;1.044531399617982;0.83310499567857;0.7976508822911437;-0.44443491320879475;-0.42551264896802143;1.0344867264317192;9.999616543493898;0.8336294180558355;-0.42445602753096273;-0.4244559758076461;0.7250326007458908;0.36926491609775125;0.8136540961898112
57.880089;1.0445327225975378;0.8331057407194921;0.797650519090243;-0.44443491330603657;-0.42551264848403636;1.0344863607296144;9.999611256180332;0.8336293353253968;-0.4244560272427128;-0.4244559759394204;0.7250334018036485;0.36926457950732694;0.813654069703025
57.890089;1.0445340083426295;0.8331064293347988;0.797650177014867;-0.4444349133885786;-0.4255126480029355;1.0344860418489932;9.999607138149395;0.8336292879842174;-0.42445602692830015;-0.424455976077745;0.7250341476910468;0.3692642224481252;0.813654022523366
57.900089;1.0445352620262598;0.8331070660929237;0.7976498578907524;-0.4444349134561557;-0.4255126475241981;1.0344857706010027;9.999604124530427;0.8336292774849284;-0.4244560265904469;-0.4244559762227051;0.7250348376749804;0.3692638466985775;0.8136539566608649
57.910089;1.0445364885084383;0.8331076544774941;0.7976495631567767;-0.4444349135084572;-0.42551264704743363;1.034485547192159;9.999602142846333;0.8336293038806972;-0.4244560262316194;-0.4244559763745798;0.725035470587132;0.36926345383014525;0.8136538739234863
57.920089;1.044537692676005;0.833108197455651;0.7976492927133594;-0.44443491354489967;-0.42551264657259713;1.0344853704744008;9.99960113108623;0.8336293661354889;-0.4244560258540714;-0.4244559765334502;0.7250360449953248;0.36926304515782465;0.8136537758846762
57.930089;1.0445388792023005;0.8331086982212357;0.7976490448714312;-0.4444349135646284;-0.42551264610005896;1.0344852377492564;9.999601043353856;0.833629462683305;-0.4244560254600765;-0.4244559766988153;0.7250375595132595;0.3692626217184616;0.8136545555047088
57.940089;1.0445400517853214;0.8331091599783899;0.7976488172758784;-0.4444349135667665;-0.4255126456304522;1.0344851457264788;9.999601843684841;0.8336295918062016;-0.42445602505204033;-0.42445597686941383;0.7250380133426916;0.3692621842682765;0.8136544331180291
57.950089;1.0445412127642943;0.8331095853516126;0.7976486076521593;-0.4444349135507654;-0.4255126451646005;1.034485091738232;9.999603499109405;0.8336297516614176;-0.4244560246321769;-0.4244559770431885;0.7250384066181836;0.369261733318965;0.8136543030690903
57.960089;1.044542363433481;0.8331099764177471;0.7976484142184319;-0.44443491351660525;-0.42551264470363775;1.0344850737232298;9.999605977538522;0.8336299399027718;-0.42445602420214973;-0.42445597721745765;0.7250387399446848;0.3692612692355953;0.8136541695942368
57.970089;1.0445435045879328;0.833110335470788;0.7976482361665738;-0.444434913464604;-0.4255126442489081;1.034485089117175;9.999609251458063;0.8336301535755498;-0.4244560237632255;-0.4244559773894264;0.725039013912179;0.36926079246322213;0.8136540374663462
57.980089;1.0445446372514973;0.8331106655200995;0.7976480741134497;-0.44443491339506747;-0.4255126438017127;1.0344851341024996;9.999613303750587;0.8336303894853497;-0.424456023316603;-0.4244559775567708;0.7250392292857427;0.3692603036636276;0.8136539111014102
57.990089;1.0445457632651522;0.8331109696911791;0.7976479304134652;-0.4444349133080942;-0.4255126433632808;1.0344852037993617;9.999618128051434;0.8336306444535125;-0.4244560228633624;-0.42445597771782306;0.7250393868097882;0.3692598035298013;0.8136537940436138
58.000089;1.0445468845541725;0.8331112505739444;0.7976478089881103;-0.444434913203418;-0.42551264293479396;1.034485292526575;9.999623723673588;0.8336309155790603;-0.4244560224041761;-0.42445597787126477;0.725039486435198;0.3692592927148524;0.8136536891040801
58.010089;1.0445480016450615;0.8331115108727122;0.7976477143137244;-0.4444349130804016;-0.4255126425172996;1.0344853939321277;9.999630091447896;0.8336312008331558;-0.4244560219392538;-0.4244559780157635;0.7250395274306767;0.36925877220421;0.8136535986292918
58.020089;1.044549113299402;0.8331117542414216;0.7976476502291311;-0.444434912938356;-0.4255126421117124;1.034485501525684;9.999637230723186;0.8336314993632229;-0.42445602146868766;-0.4244559781499137;0.7250395092999025;0.36925824360794257;0.8136535245292118
58.030089;1.0445502174356556;0.8331119848325341;0.7976476196977664;-0.4444349127767627;-0.42551264171889813;1.0344856094632715;9.999645132610953;0.8336318111137202;-0.4244560209928781;-0.4244559782723508;0.7250394320414021;0.36925770897769955;0.8136534681502616
58.040089;1.0445513121783634;0.8331122063710852;0.7976476255188953;-0.4444349125952052;-0.42551264133971145;1.0344857129398564;9.999653771182139;0.8336321364331044;-0.42445602051266407;-0.4244559783818763;0.7250392958900889;0.36925717061155716;0.8136534300715306
58.050089;1.044552396408899;0.8331124217275466;0.7976476707501166;-0.44443491239338784;-0.42551264097503155;1.0344858078066852;9.9996630991952;0.8336324759924729;-0.42445602002913274;-0.4244559784776175;0.7250391016699378;0.36925663122262853;0.8136534099350159
58.060089;1.0445534702689598;0.8331126329989343;0.797647758277982;-0.44443491217139963;-0.4255126406257112;1.0344858902604595;9.999673048251555;0.8336328306939653;-0.42445601954327306;-0.4244559785591667;0.725038851310225;0.36925609405051013;0.813653406565426
58.070089;1.0445545357561872;0.8331128422475919;0.797647890254706;-0.44443491192989715;-0.4255126402922576;1.0344859579076773;9.99968353509134;0.8336332014963864;-0.42445601905563524;-0.42445597862662343;0.7250385475547177;0.36925556251149483;0.8136534185168682
58.080089;1.0445555965747935;0.8331130523420134;0.7976480679526058;-0.4444349116699501;-0.4255126399744598;1.034486011180575;9.999694478076202;0.833633589204054;-0.42445601856620957;-0.4244559786805336;0.7250381933631866;0.36925503966955603;0.8136534448230895
58.090089;1.0445566574137433;0.8331132669228358;0.7976482919565774;-0.44443491139278685;-0.42551263967140174;1.0344860527139728;9.999705812805729;0.8336339942553328;-0.4244560180746808;-0.4244559787217439;0.7250377915837377;0.3692545280106926;0.8136534851670141
58.100089;1.0445577236677954;0.8331134900030175;0.7976485623049727;-0.44443491109960365;-0.42551263938191614;1.0344860855232327;9.99971749290483;0.8336344166367698;-0.42445601758082696;-0.4244559787511982;0.7250373447298119;0.3692540297015238;0.8136535389167587
58.110089;1.0445588010950224;0.8331137260391824;0.7976488782829437;-0.44443491079141295;-0.4255126391050717;1.0344861128557878;9.999729480280099;0.8336348558708296;-0.4244560170846489;-0.42445597876977964;0.7250368549951355;0.36925354709449804;0.8136536039617747
58.120089;1.0445598946287113;0.8331139800613843;0.797649238154311;-0.4444349104691675;-0.42551263884029344;1.034486139432291;9.999741738345932;0.8336353109781485;-0.42445601658626475;-0.4244559787784486;0.7250363246483584;0.3692530829345459;0.8136536766045144
58.130089;1.0445610076606313;0.8331142573760373;0.797649639034789;-0.4444349101341039;-0.4255126385872234;1.0344861715671727;9.999754233200447;0.8336357806857622;-0.42445601608586186;-0.42445597877853375;0.7250357565680856;0.369252640058653;0.8136537521185848
58.140089;1.0445621428115281;0.8331145632600812;0.7976500769961499;-0.4444349097879067;-0.42551263834565567;1.0344862157702004;9.99976693599129;0.8336362640286888;-0.4244560155837183;-0.4244559787717229;0.7250351545611013;0.36925222091979704;0.813653825158236
58.150089;1.0445633024715437;0.8331149029648109;0.7976505476317601;-0.4444349094326117;-0.42551263811550727;1.0344862775000399;9.999779818981196;0.8336367606940372;-0.4244560150801732;-0.4244559787597934;0.7250345230863813;0.3692518273497325;0.8136538901920246
58.160089;1.0445644880479994;0.8331152816572867;0.7976510464679686;-0.4444349090704682;-0.4255126378966823;1.0344863606633266;9.999792849436533;0.8336372705397538;-0.42445601457564014;-0.42445597874435714;0.7250338666278628;0.3692514606362336;0.8136539420320962
58.170089;1.0445656993899768;0.8331157042101074;0.7976515688237431;-0.44443490870391866;-0.42551263768901765;1.0344864673644696;9.9998059879726;0.8336377926921724;-0.4244560140707496;-0.4244559787267432;0.7250331895718681;0.3692511215505897;0.813653976049895
58.180089;1.0445669354302287;0.8331161749607514;0.7976521100265151;-0.4444349083356329;-0.4255126374923826;1.0344865980256723;9.999819188578714;0.8336383251607248;-0.4244560135663541;-0.4244559787080541;0.7250324968132777;0.36925081031159734;0.8136539882290996
58.190089;1.0445681953466759;0.8331166975604768;0.797652665928202;-0.444434907968433;-0.4255126373067309;1.0344867519076681;9.999832401662179;0.8336388657761394;-0.42445601306316466;-0.424455978689245;0.7250317941771992;0.369250526838828;0.8136539756089667
58.200089;1.044569479077685;0.8331172752549331;0.7976532326521342;-0.444434907605062;-0.4255126371321146;1.034486927664538;9.999845584357518;0.833639413923221;-0.4244560125613786;-0.42445597867115326;0.7250310879436438;0.36925027104250524;0.8136539367593183
58.210089;1.0445707875380152;0.8331179111986073;0.7976538059703349;-0.4444349072478708;-0.42551263696875324;1.0344871237234152;9.999858708861698;0.8336399713052693;-0.424456012060768;-0.4244559786546779;0.725030384260123;0.3692500427596835;0.813653871751381
58.220089;1.044572123610008;0.833118608304646;0.7976543811105139;-0.444434906898627;-0.4255126368170963;1.03448733836718;9.999871761460522;0.8336405411408448;-0.42445601156098806;-0.42445597864110335;0.7250296893352738;0.3692498415904715;0.8136537820896447
58.230089;1.044573493125846;0.8331193689955048;0.7976549528704882;-0.44443490655861634;-0.42551263667770195;1.0344875697881373;9.999884737879123;0.8336411267791621;-0.4244560110616491;-0.42445597863227374;0.7250290097624442;0.36924966701915357;0.8136536705956161
58.240089;1.0445749045644381;0.8331201949781329;0.7976555161206382;-0.4444349062288082;-0.42551263655085164;1.0344878164604026;9.999897640392051;0.8336417307012006;-0.42445601056233734;-0.42445597863047174;0.7250283520467765;0.3692495186165708;0.8136535407836631
58.250089;1.0445763675121285;0.833121086965545;0.7976560663817401;-0.4444349059098637;-0.4255126364363041;1.034488077477128;9.999910479598894;0.8336423541122712;-0.4244560100628181;-0.42445597863801193;0.7250277217518527;0.36924939590109745;0.813653396202336
58.260089;1.0445778908302386;0.8331220444839572;0.7976565994020612;-0.44443490560218557;-0.42551263633355496;1.034488352474984;9.999923275986186;0.8336429968029129;-0.4244560095631203;-0.4244559786567312;0.725027123286963;0.369249298077177;0.8136532398372626
58.270089;1.0445794816677594;0.8331230660291117;0.7976571101612356;-0.4444349053060705;-0.42551263624223123;1.0344886413901986;9.99993605380814;0.8336436573521795;-0.42445600906345476;-0.4244559786877789;0.7250265604485052;0.36924922407325833;0.8136530732476884
58.280089;1.0445811451905669;0.8331241497727424;0.7976575930033566;-0.4444349050218559;-0.4255126361621429;1.0344889442627394;9.999948835060371;0.8336443337513012;-0.42445600856429955;-0.4244559787317594;0.7250260367380505;0.3692491727979516;0.8136528963204882
58.290089;1.0445828842285643;0.8331252939861676;0.7976580429556195;-0.4444349047500803;-0.42551263609310946;1.0344892609840945;9.99996164053462;0.8336450235825488;-0.4244560080665388;-0.42445597878895;0.725025554962984;0.36924914329359976;0.8136527080565397
58.300089;1.0445846993906411;0.8331264966914206;0.7976584568037401;-0.4444349044915738;-0.42551263603495765;1.0344895912020837;9.999974492388775;0.8336457235849317;-0.4244560075713478;-0.4244559788595281;0.7250251171212276;0.36924913457375225;0.8136525071589855
58.310089;1.0445865899318305;0.8331277554483314;0.7976588329477359;-0.44443490424739;-0.42551263598768957;1.0344899349902386;9.999987412557914;0.833646429755047;-0.4244560070799142;-0.4244559789437328;0.7250247252743045;0.3692491454649591;0.8136522918886463
58.320089;1.0445885541948623;0.8331290676027278;0.7976591701683979;-0.4444349040186637;-0.42551263595144984;1.0344902939251834;10.000000416161361;0.833647137923918;-0.42445600659325156;-0.4244559790417822;0.7250243824270547;0.36924917492823134;0.8136520597364996
58.330089;1.044590589450329;0.8331304306157067;0.7976594662551921;-0.4444349038064904;-0.42551263592630895;1.0344906715031812;10.000013506463832;0.8336478437012641;-0.42445600611217965;-0.4244559791535997;0.7250240923471943;0.3692492224183656;0.8136518074632431
58.340089;1.0445926920577762;0.8331318423207879;0.7976597173313309;-0.44443490361189214;-0.4255126359122336;1.0344910728656387;10.000026675957441;0.8336485422062023;-0.42445600563730834;-0.42445597927862505;0.7250238587564144;0.3692492877859008;0.8136515319972858
58.350089;1.0445948577660262;0.8331333009387829;0.7976599182730612;-0.44443490343596764;-0.42551263590927874;1.0344915042122311;10.000039909421908;0.8336492285404725;-0.4244560051690456;-0.4244559794158599;0.7250236849293938;0.36924937122518076;0.8136512316729974
58.360089;1.044597081597377;0.8331348049627819;0.7976600640257784;-0.44443490328009394;-0.4255126359177292;1.0344919724324895;10.000053185352817;0.8336498985611575;-0.424456004707886;-0.424455979563954;0.7250235737761467;0.3692494734042495;0.8136509066832217
58.370089;1.044599357769898;0.8331363530496091;0.7976601507978134;-0.4444349031457949;-0.42551263593794936;1.0344924854977418;10.000066475328703;0.8336505491807455;-0.4244560042547979;-0.4244559797212665;0.7250235278102192;0.3692495952427589;0.8136505583239835
58.380089;1.0446016803769747;0.8331379432568554;0.7976601763541089;-0.4444349030343093;-0.42551263597002814;1.0344930522205058;10.000079746383632;0.8336511779437004;-0.42445600381130083;-0.42445597988604383;0.725023549122488;0.3692497375510342;0.8136501876585931
58.390089;1.044604044545422;0.8331395718461087;0.7976601396959141;-0.44443490294635646;-0.4255126360135863;1.034493680426246;10.000092969838825;0.8336517821104811;-0.4244560033792417;-0.424455980056612;0.7250236397634852;0.369249900986664;0.813649795177212
58.400089;1.0446064466115168;0.8331412333616804;0.7976600407208282;-0.44443490288224347;-0.42551263606785705;1.0344943756403842;10.000106130604605;0.8336523584101817;-0.4244560029605933;-0.4244559802314833;0.725023801906287;0.3692500861332322;0.8136493816120717
58.410089;1.0446088832672802;0.8331429221973934;0.7976598800103822;-0.44443490284194526;-0.42551263613182366;1.0344951417153487;10.000119233197804;0.8336529040499278;-0.42445600255747734;-0.4244559804094476;0.7250240372120992;0.36925029348069377;0.8136489482697452
58.420089;1.04461135184064;0.8331446339124098;0.797659658507777;-0.44443490282504705;-0.42551263620424573;1.0344959821352087;10.000132301172481;0.8336534176463355;-0.424456002172087;-0.42445598058964085;0.7250243460521916;0.3692505233915855;0.8136484965707421
58.430089;1.04461385150322;0.8331463651169495;0.7976593770127122;-0.44443490283075204;-0.4255126362836434;1.0344969005424782;10.000145364614166;0.8336538988154367;-0.4244560018062979;-0.42445598077149105;0.7250247271662311;0.3692507761409734;0.8136480278295638
58.440089;1.0446163827240558;0.8331481125381235;0.7976590358781508;-0.44443490285788634;-0.4255126363684199;1.0344979001383698;10.000158445787608;0.8336543469517915;-0.4244560014614237;-0.4244559809545271;0.7250251777008125;0.3692510519333702;0.8136475434948167
58.450089;1.0446189453552779;0.8331498725453877;0.797658635249038;-0.44443490290478144;-0.42551263645707044;1.0344989827891191;10.00017155931223;0.8336547608322993;-0.42445600113835397;-0.4244559811382578;0.725025693720108;0.36925135078602467;0.8136470454185292
58.460089;1.0446215379401522;0.8331516413427296;0.7976581755241505;-0.4444349029692477;-0.42551263654820387;1.0345001490589072;10.000184717973003;0.8336551394775339;-0.4244560008377776;-0.42445598132225176;0.7250262708760461;0.36925167249756624;0.8136465357728613
58.470089;1.0446241584417633;0.8331534150755174;0.7976576575207753;-0.44443490304885197;-0.4255126366402892;1.0345013988058558;10.000197926143624;0.8336554829349577;-0.4244560005603627;-0.4244559815061583;0.7250269046957281;0.3692520169700456;0.8136460164590711
58.480089;1.0446268049723424;0.8331551895181043;0.7976570825938845;-0.4444349031414365;-0.42551263673140477;1.034502731160275;10.000211170600851;0.8336557923616533;-0.4244560003070357;-0.4244559816895665;0.7250275906237319;0.369252384551822;0.8136454885449006
58.490089;1.044629475924122;0.8331569601366482;0.7976564529643136;-0.4444349032456036;-0.42551263681931456;1.03450414410567;10.000224426152254;0.8336560696580518;-0.42445600007923767;-0.42445598187197725;0.7250283239798522;0.36925277584222893;0.81364495211384
58.500089;1.0446321698424492;0.833158722800436;0.7976557715986332;-0.44443490336084623;-0.42551263690182034;1.0345056342601964;10.000237671014165;0.8336563167102342;-0.4244559998788794;-0.42445598205280144;0.7250290998653143;0.3692531911999123;0.8136444063611239
58.510089;1.0446348855044687;0.8331604740652645;0.797655041269718;-0.4444349034873283;-0.4255126369771252;1.034507196899684;10.000250893049735;0.8336565347870329;-0.4244559997080733;-0.424455982231239;0.7250299132005726;0.369253630563512;0.8136438501273249
58.520089;1.0446376219691655;0.8331622109151818;0.7976542635478889;-0.4444349036255359;-0.4255126370440928;1.0345088263550994;10.00026407876588;0.8336567245317495;-0.4244559995688434;-0.42445598240646054;0.7250307590705776;0.36925409353414257;0.8136432829360856
58.530089;1.0446403783138798;0.8331639306938599;0.7976534385323659;-0.44443490377584854;-0.42551263710233067;1.034510516137702;10.000277201206194;0.8336568862431156;-0.4244559994629277;-0.4244559825780519;0.7250316332185416;0.369254579379648;0.8136427057862873
58.540089;1.0446431533775782;0.8331656309693237;0.7976525654231058;-0.4444349039382526;-0.4255126371520162;1.0345122582680737;10.00029022049153;0.833657020259949;-0.42445599939173384;-0.42445598274605123;0.7250325320488202;0.36925508691465403;0.8136421209918173
58.550089;1.0446459457420303;0.8331673090357551;0.7976516434025971;-0.4444349041124895;-0.4255126371935652;1.0345140430923685;10.000303088460445;0.8336571275069141;-0.424455999356278;-0.42445598291058223;0.7250334522305245;0.36925561444784405;0.8136415314060134
58.560089;1.0446487540217135;0.8331689615869925;0.7976506718545338;-0.44443490429835947;-0.4255126372273394;1.034515860208819;10.000315748725201;0.8336572097465724;-0.4244559993569552;-0.4244559830716097;0.7250343906699777;0.36925616001249384;0.8136409395717792
58.570089;1.0446515773900058;0.8331705850414143;0.7976496498309597;-0.4444349044957764;-0.42551263725341354;1.0345176996421217;10.000328137361748;0.8336572690758297;-0.42445599939333833;-0.424455983228932;0.725035344692987;0.36925672178122226;0.8136403468921688
58.580089;1.044654416052018;0.833172176201073;0.7976485757465858;-0.44443490470448976;-0.4255126372714316;1.0345195527254256;10.000340192734267;0.8336573073206557;-0.4244559994642301;-0.42445598338216545;0.7250363117808003;0.36925729820960784;0.8136397532714598
58.590089;1.044657271084606;0.8331737325528488;0.7976474475137868;-0.4444349049236964;-0.42551263728076666;1.0345214121178956;10.000351866607804;0.8336573258750861;-0.42445599956786817;-0.42445598353059066;0.7250372890348039;0.3692578878070271;0.8136391576157764
58.600089;1.0446601432028981;0.8331752521758111;0.7976462629028594;-0.44443490515200107;-0.4255126372809459;1.0345232710130503;10.00036311957554;0.8336573253521449;-0.42445599970215026;-0.4244559836730795;0.7250382731370206;0.3692584889563627;0.8136385587272444
58.610089;1.0446630315800471;0.8331767335954305;0.7976450203336278;-0.44443490538772656;-0.42551263727194216;1.0345251228019445;10.000373907970868;0.8336573049787583;-0.424455999864869;-0.42445598380829447;0.7250392609661185;0.36925909990331596;0.8136379556772144
58.620089;1.044665934272229;0.8331781757384547;0.7976437195640056;-0.4444349056292206;-0.42551263725403216;1.0345269617445292;10.000384182204789;0.8336572628230586;-0.4244560000538292;-0.42445598393491196;0.7250402501932104;0.36925971879164277;0.8136373475134601
58.630089;1.044668849719383;0.8331795781488214;0.7976423616349704;-0.44443490587509776;-0.42551263722734706;1.0345287838850115;10.00039389630308;0.8336571968421981;-0.42445600026681496;-0.4244559840516256;0.7250412395244985;0.3692603437428776;0.8136367332709135
58.640089;1.0446717776572176;0.8331809412910439;0.7976409486557727;-0.44443490612432784;-0.4255126371915774;1.0345305870878339;10.000403016187686;0.8336571053318523;-0.424456000501581;-0.42445598415706626;0.7250422286807506;0.3692609728307857;0.8136361125153165
58.650089;1.0446747189379042;0.8331822665818132;0.7976394838720835;-0.4444349063762015;-0.4255126371461403;1.0345323698753064;10.000411519249392;0.8336569866768125;-0.42445600075590284;-0.42445598424973774;0.7250432178301229;0.3692616039552842;0.8136354854275591
58.660089;1.0446776746338926;0.8331835559789316;0.797637971626924;-0.4444349066304923;-0.4255126370905811;1.034534130062208;10.000419387866717;0.83365683957779;-0.4244560010276634;-0.42445598432795983;0.7250442068313275;0.36926223488299287;0.8136348522394281
58.670089;1.0446806444904508;0.8331848113104652;0.7976364169178557;-0.44443490688768333;-0.4255126370247375;1.0345358640379527;10.000426607022124;0.8336566636270396;-0.4244560013151125;-0.424455984389977;0.7250451951550118;0.3692628634293381;0.8136342130933398
58.680089;1.0446836254407506;0.8331860336917358;0.7976348246032268;-0.44443490714887274;-0.425512636948543;1.0345375667524377;10.000433169961944;0.833656459136267;-0.4244560016171794;-0.424455984434351;0.7250461820172461;0.3692634875879006;0.8136335684700252
58.690089;1.0446866120088882;0.8331872230543331;0.7976331986889453;-0.4444349074154829;-0.4255126368618817;1.0345392321995592;10.000439085078254;0.8336562263437872;-0.4244560019334329;-0.42445598446051086;0.7250471662441539;0.36926410549837;0.813632918819893
58.700089;1.044689598418368;0.8331883781802357;0.7976315419709968;-0.44443490768903643;-0.4255126367648153;1.0345408536467033;10.000444375720745;0.8336559650881089;-0.4244560022636773;-0.4244559844690321;0.7250481466004025;0.36926471525662485;0.8136322635068935
58.710089;1.0446925798099425;0.8331894973207542;0.797629855800963;-0.44443490797087154;-0.42551263665777006;1.03454242391827;10.00044907371191;0.8336556751420963;-0.4244560026075119;-0.4244559844612327;0.7250491225055242;0.3692653150152178;0.8136316009235
58.720089;1.044695552026;0.8331905785804626;0.7976281402883939;-0.4444349082617913;-0.42551263654126087;1.0345439368749239;10.0004532151852;0.8336553565224051;-0.42445600296413355;-0.42445598443841537;0.7250500940842275;0.36926590349835076;0.8136309297887856
58.730089;1.0446985113359422;0.8331916198154753;0.797626395265951;-0.4444349085620152;-0.4255126364155315;1.0345453888251324;10.00045683971611;0.8336550095524885;-0.4244560033324166;-0.4244559844014385;0.7250510613214532;0.3692664800821821;0.81363024989801
58.740089;1.0447014542538964;0.8331926182557107;0.7976246211166034;-0.44443490887138903;-0.4255126362806129;1.0345467786803901;10.000459988889672;0.8336546351000248;-0.4244560037109194;-0.4244559843506999;0.7250520232058173;0.36926704429897617;0.8136295617363015
58.750089;1.0447043771984634;0.8331935701606384;0.7976228189750407;-0.4444349091895329;-0.42551263613667095;1.0345481077717582;10.000462705410389;0.8336542349016057;-0.4244560040977607;-0.42445598428620585;0.7250529777245601;0.36926759565284506;0.8136288657341424
58.760089;1.0447072763030638;0.8331944707672945;0.7976209910439387;-0.4444349095159782;-0.4255126359842584;1.0345493792816658;10.00046502898133;0.8336538114475488;-0.42445600449078585;-0.4244559842076355;0.7250539224768366;0.36926813379636725;0.8136281620910129
58.770089;1.044710147591209;0.8331953144519706;0.7976191414383076;-0.44443490985026096;-0.42551263582443705;1.0345505970841848;10.000466988375852;0.833653367260278;-0.42445600488797325;-0.4244559841145306;0.7250548551005723;0.36926865845968165;0.8136274511385031
58.780089;1.0447129871994707;0.8331960952950346;0.7976172768918015;-0.4444349101918013;-0.42551263565880254;1.0345517650221316;10.000468604403359;0.8336529038998199;-0.42445600528753236;-0.42445598400653245;0.7250557735234437;0.36926916918936853;0.8136267334322728
58.790089;1.0447157911695009;0.8331968079079065;0.7976154063556148;-0.444434910539809;-0.4255126354892787;1.034552886872693;10.000469903743198;0.8336524218175299;-0.4244560056875942;-0.42445598388348366;0.725056676361595;0.369269665268629;0.8136260093825898
58.800089;1.0447185549361688;0.8331974479311565;0.7976135397634583;-0.44443491089335857;-0.4255126353178337;1.0345539662395393;10.00047091957935;0.8336519213757578;-0.4244560060859935;-0.42445598374535476;0.7250575629882352;0.36927014566293614;0.8136252788406981
58.810089;1.044721272862612;0.8331980119838068;0.7976116869060481;-0.4444349112513259;-0.42551263514634713;1.034555006328377;10.000471676993365;0.8336514037381089;-0.42445600648045323;-0.4244559835920499;0.7250584333841246;0.36927060884476276;0.8136245410342723
58.820089;1.0447239381104183;0.8331984970334013;0.7976098564371897;-0.4444349116121528;-0.4255126349764574;1.0345560100154583;10.000472185220676;0.8336508709058282;-0.4244560068689833;-0.4244559834232356;0.7250592884965267;0.3692710529606221;0.8136237948172121
58.830089;1.0447265432335633;0.8331988997913021;0.797608055060606;-0.4444349119737737;-0.42551263480942875;1.034556979763924;10.000472441067263;0.8336503254106555;-0.4244560072500726;-0.4244559832382945;0.7250601304401475;0.36927147640999464;0.8136230386877515
58.840089;1.0447290813063093;0.8331992168575274;0.7976062875744189;-0.4444349123338497;-0.4255126346463529;1.0345579171680155;10.000472435584092;0.8336497702208125;-0.4244560076224417;-0.4244559830364017;0.7250609617718917;0.36927187813914925;0.8136222706520647
