time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.850089;1.0447315469189198;0.8331994450768531;0.7976045577187079;-0.44443491269020957;-0.42551263448844934;1.0345588227106566;10.000472161781572;0.8336492087428159;-0.4244560079847126;-0.4244559828167504;0.7250617843744419;0.3692722574766737;0.8136214886879101
58.860089;1.0447339367602029;0.8331995814838904;0.7976028689788741;-0.4444349130412261;-0.4255126343370363;1.0345596959984766;10.000471619137281;0.833648644671611;-0.4244560083353916;-0.4244559825788416;0.7250625986861193;0.3692726140846242;0.8136206915576197
58.870089;1.044736249480372;0.8331996233209571;0.7976012247912624;-0.44443491338586266;-0.4255126341932055;1.034560536139358;10.000470810445174;0.8336480817097637;-0.42445600867296374;-0.42445598232251974;0.7250634037134484;0.3692729481701024;0.8136198788996921
58.880089;1.0447384847333467;0.8331995684623147;0.7975996281177214;-0.4444349137234894;-0.4255126340575582;1.0345613416653914;10.000469733168229;0.8336475231068998;-0.42445600899587027;-0.4244559820476708;0.7250641977907022;0.3692732605031935;0.8136190509071406
58.890089;1.0447406422741632;0.8331994155906794;0.7975980810895708;-0.4444349140537591;-0.4255126339302848;1.0345621104791702;10.00046837374298;0.8336469713051912;-0.42445600930254507;-0.4244559817539486;0.7250649795602326;0.36927355222243063;0.8136182088053525
58.900089;1.0447427215124714;0.8331991638671976;0.7975965855306657;-0.44443491437644067;-0.4255126338113952;1.0345628405710723;10.000466713552685;0.8336464281697087;-0.4244560095915024;-0.4244559814408084;0.7250657484100663;0.36927382486381005;0.8136173556444872
58.910089;1.0447447213318908;0.8331988126867197;0.7975951437388914;-0.4444349146910798;-0.4255126337008388;1.034563530381108;10.000464738898444;0.8336458953031265;-0.42445600986121035;-0.424455981107779;0.7250665040684071;0.36927408051715827;0.8136164958495063
58.920089;1.0447466408035384;0.833198361652116;0.7975937581884869;-0.4444349149969561;-0.4255126335985578;1.0345641783358284;10.000462440293648;0.833645373610224;-0.4244560101100042;-0.42445598075472646;0.7250672462993655;0.3692743218023642;0.8136156335841581
58.930089;1.0447484803996892;0.8331978105800645;0.7975924304366857;-0.44443491529345536;-0.42551263350437707;1.0345647826987787;10.00045981056372;0.8336448627631832;-0.4244560103363106;-0.42445598038196036;0.7250679753555087;0.369274551705987;0.8136147715512184
58.940089;1.0447502418687509;0.8331971593475835;0.7975911607496381;-0.44443491558028997;-0.42551263341773893;1.0345653416835243;10.000456853753658;0.833644361574086;-0.424456010538752;-0.4244559799901901;0.7250686922652664;0.3692747731692277;0.8136139112310226
58.950089;1.044751926996586;0.8331964075465998;0.7975899484400194;-0.44443491585750755;-0.42551263333770023;1.0345658531916633;10.000453589941673;0.833643868633665;-0.42445601071599753;-0.42445597958034453;0.7250693983727968;0.3692749885142864;0.8136130541239718
58.960089;1.0447535372570782;0.8331955547679976;0.797588792088416;-0.44443491612552016;-0.42551263326329686;1.0345663143568407;10.000450045354599;0.8336433823458792;-0.424456010866735;-0.42445597915338273;0.7250700948531044;0.36927519927226865;0.8136122029355732
58.970089;1.044755074531167;0.8331946018142942;0.7975876899405274;-0.44443491638502486;-0.42551263319386373;1.0345667214801553;10.000446241418619;0.8336429005668712;-0.4244560109897292;-0.42445597871036267;0.725070782559136;0.36927540651186913;0.8136113617762404
58.980089;1.0447565411860946;0.8331935516902202;0.7975866403718962;-0.44443491663683865;-0.42551263312910625;1.0345670709690045;10.000442193788917;0.8336424202920946;-0.42445601108381814;-0.42445597825271825;0.7250714619196139;0.36927561106485457;0.8136105353247356
58.990089;1.0447579389751684;0.833192409413549;0.797585641888998;-0.44443491688175535;-0.4255126330690158;1.0345673608392674;10.000437916365458;0.833641937982576;-0.42445601114800485;-0.42445597778236915;0.7250721328194462;0.3692758132771292;0.8136097280161465
59.000089;1.0447592683363847;0.8331911809733817;0.7975846930917175;-0.4444349171204765;-0.4255126330136709;1.0345675911921193;10.000433426157501;0.8336414506381179;-0.4244560111815683;-0.42445597730154566;0.7250727943713862;0.36927601270287713;0.8136089437191966
59.010089;1.044760528691684;0.8331898722845053;0.7975837929370477;-0.44443491735383117;-0.425512632963037;1.0345677632614347;10.000428747660246;0.8336409566521169;-0.4244560111839697;-0.42445597681250574;0.7250734445138016;0.3692762082200802;0.8136081851775997
59.020089;1.0447617184739728;0.833188488586144;0.7975829409461667;-0.44443491758305675;-0.42551263291688995;1.034567878501307;10.000423908579476;0.8336404558221714;-0.4244560111547255;-0.4244559763172937;0.7250740799367208;0.36927639837548676;0.8136074534475771
59.030089;1.0447628348538605;0.8331870345224053;0.797582137028261;-0.44443491780968375;-0.42551263287476143;1.0345679384625874;10.000418926442856;0.8336399488194323;-0.4244560110935108;-0.4244559758175971;0.7250746967081807;0.36927658144004344;0.8136067483521787
59.040089;1.0447638742417018;0.833185514663258;0.797581381067439;-0.44443491803521773;-0.42551263283590174;1.034567944523291;10.00041379999739;0.8336394367564545;-0.4244560110003822;-0.42445597531471746;0.7250752909203609;0.3692767551767704;0.8136060695846764
59.050089;1.0447648330573298;0.8331839336884035;0.7975806727560625;-0.44443491826099457;-0.42551263279935836;1.0345678974333175;10.000408515339807;0.8336389211078974;-0.424456010875824;-0.42445597480985114;0.7250758588486459;0.36927691682695357;0.8136054172816979
59.060089;1.0447657077709513;0.8331822962555556;0.7975800119018077;-0.44443491848823374;-0.4255126327641292;1.0345677976776098;10.000403059794008;0.8336384037875236;-0.42445601072060624;-0.42445597430460363;0.7250763971752222;0.36927706330929766;0.8136047917532334
59.070089;1.0447664950812676;0.8331806072823341;0.7975793987476072;-0.44443491871809193;-0.4255126327293784;1.0345676462019422;10.000397427821703;0.8336378872596513;-0.42445601053571475;-0.42445597380104566;0.7250769034100271;0.3692771913385275;0.8136041928859706
59.080089;1.0447671931654245;0.8331788723754135;0.7975788336884169;-0.4444349189516622;-0.42551263269468964;1.034567444399242;10.0003916168854;0.8336373744288796;-0.4244560103223056;-0.4244559733012792;0.7250773759074532;0.3692772976594966;0.8136036199029936
59.090089;1.0447678028589151;0.8331770974112254;0.7975783166825027;-0.4444349191901212;-0.42551263266023326;1.0345671935705483;10.000385623770955;0.8336368683663663;-0.42445601008148154;-0.4244559728072832;0.7250778134681022;0.36927737933940413;0.8136030716752324
59.100089;1.0447683275826063;0.833175287541748;0.7975778473017291;-0.44443491943489494;-0.42551263262674155;1.0345668948607287;10.000379445821814;0.8336363722236297;-0.4244560098141337;-0.4244559723211427;0.7250782149683147;0.36927743369970534;0.8136025471377565
59.110089;1.0447687726418413;0.8331734465696009;0.7975774252595155;-0.4444349196875709;-0.4255126325953731;1.034566549957117;10.000373083225437;0.8336358889451451;-0.4244560095211522;-0.4244559718453105;0.7250785791709721;0.3692774581352631;0.8136020455349701
59.120089;1.044769144657331;0.8331715767592215;0.7975770500922367;-0.44443491994960976;-0.4255126325675701;1.0345661619540203;10.000366537494253;0.8336354205280309;-0.42445600920383475;-0.42445597138272695;0.7250789047502822;0.36927745032005266;0.8136015665930983
59.130089;1.044769450733404;0.8331696791843539;0.7975767200954826;-0.44443492022203634;-0.42551263254485117;1.0345657357868665;10.000359808203902;0.833634967670537;-0.4244560088641226;-0.4244559709365912;0.725079190557907;0.36927740861230823;0.8136011106981762
59.140089;1.0447696975280798;0.833167754575556;0.7975764321665183;-0.4444349205053427;-0.4255126325286851;1.0345652780108456;10.00035289053611;0.8336345302164687;-0.42445600850455123;-0.424455970509951;0.7250794359065867;0.3692773321242524;0.813600679021805
59.150089;1.0447698911970231;0.8331658038593582;0.7975761826050362;-0.4444349207996009;-0.4255126325205908;1.0345647962139088;10.000345769282234;0.8336341074582129;-0.4244560081279535;-0.4244559701055863;0.7250796404549058;0.36927722036489136;0.8136002732930971
59.160089;1.0447700378630702;0.8331638282817727;0.7975759673030968;-0.44443492110457056;-0.4255126325221316;1.034564298235121;10.000338413796525;0.8336336980883067;-0.4244560077370414;-0.4244559697261058;0.7250798038402638;0.3692770729559513;0.8135998955058114
59.170089;1.044770143885215;0.833161829630992;0.7975757812644736;-0.4444349214198369;-0.425512632534592;1.0345637909614847;10.000330785289128;0.8336333008301298;-0.4244560073342012;-0.42445596937385;0.7250799256487654;0.369276889746694;0.8135995483871423
59.180089;1.0447702161714545;0.8331598105443212;0.7975756188184503;-0.44443492174504995;-0.42551263255873467;1.0345632796081934;10.000322852241933;0.8336329155038137;-0.4244560069215033;-0.4244559690506057;0.7250800056523486;0.3692766710847954;0.8135992357074819
59.190089;1.0447702623081827;0.8331577746471136;0.7975754746473659;-0.44443492208006;-0.425512632594922;1.0345627684719925;10.000314598643607;0.8336325432944496;-0.4244560065007555;-0.42445596875745445;0.7250800436804836;0.3692764178894404;0.8135989610162891
59.200089;1.0447702901951215;0.8331557264308738;0.7975753448148367;-0.4444349224248083;-0.4255126326433065;1.0345622616117158;10.000306019086183;0.833632186172307;-0.4244560060737664;-0.424455968494883;0.7250800390898645;0.36927613130269954;0.8135987260453073
59.210089;1.0447703074479986;0.8331536709682633;0.7975752274768202;-0.4444349227791501;-0.4255126327039666;1.0345617620736074;10.00029711059552;0.8336318461545502;-0.4244560056427385;-0.42445596826291093;0.7250799906652011;0.3692758122541532;0.8135985304017703
59.220089;1.044770320635188;0.833151613674159;0.7975751228868586;-0.44443492314280897;-0.42551263277706597;1.0345612713016663;10.000287873981245;0.8336315247862235;-0.42445600521044513;-0.42445596806099967;0.725079897223725;0.36927546148741275;0.8135983721493155
59.230089;1.044770334665544;0.8331495601599537;0.7975750325179273;-0.4444349235153554;-0.4255126328628549;1.034560790353111;10.000278322721062;0.8336312229570638;-0.42445600478008694;-0.4244559678878738;0.725079758183258;0.36927507967765894;0.8135982483210806
59.240089;1.0447703527100056;0.8331475157914032;0.797574957997404;-0.44443492389594225;-0.42551263296152725;1.0345603219347022;10.000268486760032;0.8336309410102356;-0.4244560043549325;-0.4244559677416771;0.7250795736677188;0.3692746672503326;0.8135981549074445
59.250089;1.044770376664484;0.8331454849919594;0.7975749005761856;-0.4444349242829252;-0.4255126330731419;1.0345598711565125;10.000258403952781;0.8336306788371742;-0.4244560039380125;-0.42445596762052146;0.725079344455814;0.36927422433282997;0.8135980867551886
59.260089;1.044770407836752;0.8331434710800538;0.7975748613547249;-0.4444349246739135;-0.4255126331976301;1.0345594445777684;10.000248105881868;0.8336304356580384;-0.42445600353192664;-0.4244559675227693;0.7250790720645662;0.3692737509895613;0.8135980381501351
59.270089;1.0447704471820896;0.8331414766516155;0.7975748417393347;-0.4444349250663361;-0.4255126333348308;1.034559048994855;10.000237615338492;0.8336302098059701;-0.4244560031386838;-0.4244559674467913;0.7250787585532009;0.3692732474625817;0.8135980038654479
59.280089;1.04477049494384;0.8331395037501382;0.7975748431664478;-0.44443492545788904;-0.42551263348449436;1.0345586907876534;10.000226958751455;0.833629999222525;-0.42445600275975254;-0.4244559673907007;0.7250784057674534;0.3692727143207496;0.8135979799256626
59.290089;1.04477055001995;0.8331375535858178;0.7975748662402583;-0.44443492584649075;-0.4255126336463265;1.0345583757101995;10.00021617839848;0.8336298027078004;-0.42445600239623216;-0.42445596735229146;0.7250780148166469;0.36927215244048495;0.8135979635557564
59.300089;1.0447706095039848;0.8331356266037825;0.7975749103710039;-0.4444349262301065;-0.4255126338200313;1.034558108910338;10.000205335621239;0.8336296208919198;-0.4244560020488498;-0.424455967329187;0.7250775864047292;0.36927156275635065;0.8135979525015568
59.310089;1.044770669325384;0.833133723451157;0.797574974332236;-0.44443492660674816;-0.42551263400510503;1.0345578943700258;10.000194502114281;0.833629455637792;-0.4244560017178346;-0.42445596731905255;0.7250771214376905;0.3692709460639741;0.8135979448537433
59.320089;1.0447707259489847;0.8331318457435174;0.7975750574154761;-0.4444349269746193;-0.4255126342005013;1.0345577334436162;10.000183741527108;0.8336293081212887;-0.4244560014027943;-0.4244559673194623;0.7250766209864671;0.3692703031850979;0.8135979395167448
59.330089;1.0447707775449284;0.8331299959229704;0.7975751606650392;-0.4444349273322105;-0.425512634404531;1.0345576239359209;10.00017309621891;0.8336291776051007;-0.42445600110276444;-0.4244559673276614;0.7250760858126342;0.3692696352264887;0.8135979363087952
59.340089;1.0447708236935245;0.8331281768680919;0.7975752875179436;-0.4444349276780776;-0.4255126346151295;1.034557560959655;10.000162587880773;0.8336290619812771;-0.42445600081649765;-0.4244559673408588;0.7250755163447986;0.36926894360996015;0.8135979355906905
59.350089;1.044770864340005;0.8331263914222726;0.7975754432298521;-0.4444349280106011;-0.4255126348302521;1.0345575390161763;10.000152227336615;0.8336289588019512;-0.42445600054268884;-0.4244559673567665;0.7250749130951974;0.36926823007227094;0.8135979379551979
59.360089;1.044770899126063;0.8331246419337379;0.7975756333180195;-0.44443492832818804;-0.42551263504796283;1.0345575541272944;10.000142026264683;0.8336288654384967;-0.42445600028003444;-0.4244559673736769;0.7250742771291058;0.3692674966649061;0.8135979442758549
59.370089;1.0447709275068355;0.8331229303148747;0.7975758622593213;-0.44443492862963263;-0.42551263526630934;1.0345576046100033;10.000132000421651;0.833628778683549;-0.4244560000272594;-0.4244559673902017;0.7250736102908104;0.3692667455592394;0.8135979559339446
59.380089;1.0447709494078787;0.8331212584207554;0.7975761331041333;-0.4444349289142376;-0.42551263548335394;1.0345576898711026;10.000122161330562;0.833628694557052;-0.4244559997830598;-0.42445596740519365;0.7250729149108629;0.3692659788778274;0.8135979748535825
59.390089;1.0447709657203634;0.833119628351564;0.7975764476104319;-0.4444349291817108;-0.42551263569729547;1.0345578088468832;10.0001125142678;0.8336286086898971;-0.42445599954595387;-0.42445596741784314;0.7250721933649902;0.369265198807127;0.813598003399948
59.400089;1.0447709777629575;0.8331180425693974;0.7975768064409591;-0.4444349294319498;-0.42551263590647215;1.0345579596061971;10.000103070346045;0.8336285169902288;-0.42445599931411426;-0.42445596742771463;0.7250714478072962;0.3692644077847183;0.8135980443336207
59.410089;1.0447709863806358;0.8331165036708496;0.7975772091997115;-0.44443492966485404;-0.4255126361091523;1.034558139837984;10.000093851155498;0.8336284154137031;-0.42445599908512843;-0.4244559674347237;0.7250706799142236;0.3692636084853564;0.813598100976341
59.420089;1.044770992333244;0.8331150140133458;0.7975776546056847;-0.4444349298802765;-0.4255126363033448;1.0345583471141302;10.000084877204554;0.8336282989182251;-0.4244559988558346;-0.42445596743913944;0.7250698908695244;0.36926280364073727;0.8135981774411671
59.430089;1.0447709970601329;0.8331135755304834;0.7975781410619415;-0.4444349300779932;-0.4255126364869353;1.0345585782755358;10.000076159160468;0.8336281613700482;-0.4244559986225948;-0.424455967441583;0.725069081978867;0.3692619958231502;0.8135982783706224
59.440089;1.0447710018528664;0.8331121896976812;0.7975786671368862;-0.44443493025765257;-0.4255126366578725;1.0345588287910483;10.000067703139557;0.833627996668121;-0.4244559983818694;-0.42445596744294467;0.7250682553846964;0.36926118725259194;0.8135984080449559
59.450089;1.0447710064011055;0.8331108575160463;0.7975792316346775;-0.44443493041899174;-0.42551263681414947;1.034559092836486;10.000059521518487;0.8336277996209353;-0.4244559981306654;-0.4244559674442766;0.7250674139621666;0.3692603796752179;0.8135985695578891
59.460089;1.044771008289396;0.8331095795047456;0.7975798333188171;-0.44443493056216105;-0.42551263695396807;1.0345593638745938;10.000051638556828;0.8336275662030924;-0.42445599786680804;-0.4244559674467399;0.7250665607015783;0.3692595743834651;0.8135987648686653
59.470089;1.044771003308305;0.8331083556297358;0.7975804705297618;-0.4444349306875293;-0.4255126370762208;1.0345596357804923;10.000044088071673;0.8336272936441637;-0.424455997588986;-0.4244559674515776;0.7250656985242286;0.36925877235811533;0.8135989956928985
59.480089;1.0447709863329302;0.8331071853935754;0.7975811411331186;-0.44443493079509677;-0.4255126371806248;1.0345599040746878;10.000036904021403;0.8336269803768425;-0.4244559972964599;-0.42445596746013026;0.7250648305040367;0.36925897438110006;0.8135997182190143
59.490089;1.0447709523763018;0.8331060685329446;0.7975818425482794;-0.44443493088427105;-0.42551263726727273;1.0345601659542365;10.000030104685106;0.8336266260719227;-0.4244559969886324;-0.42445596747393716;0.7250639599921713;0.3692581810575933;0.8136000275973382
59.500089;1.0447708971473744;0.8331050056097966;0.7975825716358638;-0.4444349309542089;-0.4255126373362648;1.034559419134109;10.000023677777639;0.8336262317136001;-0.4244559966647392;-0.4244559674948175;0.7250630903205849;0.3692573927942175;0.8136003801180659
59.510089;1.0447708169576038;0.8331039978129625;0.7975833250033187;-0.4444349310043409;-0.42551263738772555;1.0345596612140517;10.000017581586357;0.8336257991890359;-0.42445599632382885;-0.42445596752480513;0.7250622240307281;0.3692566099267117;0.8136007768749932
59.520089;1.0447707082888729;0.8331030466931137;0.7975840996763742;-0.44443493103473364;-0.4255126374220105;1.0345598902839857;10.000011763251456;0.8336253303940159;-0.42445599596499217;-0.4244559675659268;0.7250613622554719;0.36925583305944143;0.8136012178833487
59.530089;1.044770567758926;0.8331021538823916;0.7975848934453106;-0.4444349310460567;-0.42551263743990736;1.0345601057085587;10.000006176247343;0.8336248263908995;-0.42445599558751473;-0.4244559676198813;0.7250605047583847;0.3692550631506294;0.8136017027789626
59.540089;1.0447703924938878;0.833101320735114;0.7975857046146324;-0.44443493103914555;-0.42551263744259876;1.034560307958609;10.000000788063922;0.8336242871535091;-0.42445599519079646;-0.42445596768780264;0.7250596505054632;0.3692543012406988;0.8136022307603349
59.550089;1.044770179950281;0.8331005486704883;0.7975865315445673;-0.44443493101460135;-0.42551263743143364;1.0345604978249072;9.999995582151048;0.8336237120351221;-0.4244559947743978;-0.4244559677702779;0.7250587983406802;0.3692535484051877;0.8136028002291993
59.560089;1.044769927318167;0.8330998397878204;0.7975873723130791;-0.4444349309726661;-0.425512637407669;1.0345606760615003;9.999990556622944;0.8336231006636611;-0.42445599433833175;-0.424455967867515;0.7250579471036209;0.36925280598436133;0.8136034088424136
59.570089;1.04476963144057;0.8330991971121472;0.7975882245079582;-0.44443493091320474;-0.4255126373722141;1.0345608429783195;9.999985723090049;0.8336224537193735;-0.4244559938830086;-0.4244559679795593;0.7250570953253885;0.3692520755543393;0.8136040535549682
59.580089;1.044769289358462;0.8330986245176017;0.7975890853448196;-0.44443493083580843;-0.42551263732553957;1.0345609976141725;9.999981107345233;0.8336217730924944;-0.4244559934087994;-0.4244559681064877;0.7250562412771354;0.3692513585685372;0.8136047307229606
59.590089;1.0447688988672077;0.8330981258408667;0.7975899518297076;-0.4444349307400053;-0.4255126372677943;1.0345611375778507;9.999976749362562;0.8336210614710305;-0.4244559929158933;-0.4244559682483434;0.7250553831834253;0.36925065612055397;0.8136054367717015
59.600089;1.0447684584052461;0.833097703555842;0.7975908206705298;-0.44443493062526745;-0.42551263719901;1.0345612596819322;9.99997270252901;0.8336203218060428;-0.4244559924045403;-0.42445596840484656;0.7250545189907013;0.36924996911735275;0.8136061689200821
59.610089;1.0447679664887324;0.8330973584375798;0.7975916883233807;-0.4444349304908691;-0.4255126371193643;1.0345613606660302;9.999969029405149;0.8336195569300385;-0.4244559918754055;-0.424455968575258;0.7250536460349934;0.3692492986354945;0.8136069253137614
59.620089;1.044767421650394;0.8330970904677433;0.7975925510117475;-0.44443493033600345;-0.4255126370293415;1.0345614376807162;9.999965789345843;0.8336187691670061;-0.4244559913298635;-0.42445596875860636;0.725052761330848;0.36924864600877316;0.8136077045666362
59.630089;1.0447668229570068;0.8330968998548509;0.7975934045449159;-0.4444349301600734;-0.42551263692965957;1.0345614883123995;9.99996302413312;0.8336179599004941;-0.42445599076995094;-0.4244559689540781;0.7250518621013206;0.36924801268204455;0.8136085051997327
59.640089;1.044766170109963;0.8330967872704726;0.7975942445830675;-0.44443492996285927;-0.42551263682116475;1.0345615103034276;9.99996075064476;0.8336171298127724;-0.42445599019798536;-0.42445596916121525;0.7250509455201508;0.3692474001611029;0.8136093257596188
59.650089;1.0447654630445062;0.8330967535417034;0.7975950676333223;-0.4444349297445544;-0.4255126367048268;1.034561501407537;9.99995896043068;0.8336162798580701;-0.4244559896163595;-0.42445596937981883;0.7250500079366103;0.3692468099746256;0.8136101652253698
59.660089;1.0447647020961233;0.8330967993248739;0.7975958722080363;-0.44443492950568464;-0.4255126365817623;1.0345614596025758;9.999957625375583;0.8336154119612921;-0.4244559890276767;-0.42445596960970583;0.7250490446591648;0.3692462435662939;0.8136110225257512
59.670089;1.044763888690002;0.8330969247964106;0.7975966594945008;-0.44443492924702765;-0.4255126364532273;1.0345613832907867;9.99995670826485;0.8336145289461161;-0.4244559884348573;-0.4244559698504969;0.7250480503460891;0.369245702329644;0.8136118958869988
59.680089;1.0447630254726634;0.833097129320245;0.7975974333678573;-0.44443492896964254;-0.4255126363206099;1.0345612710415084;9.999956171279834;0.833613633917098;-0.42445598784106015;-0.42445597010158626;0.7250470194265882;0.3692451877315016;0.8136127832242249
59.690089;1.044762115537506;0.8330974112456667;0.797598199642778;-0.44443492867492335;-0.4255126361854304;1.0345611212186774;9.9999559801362;0.8336127298312276;-0.42445598724954064;-0.42445597036229393;0.7250459463953198;0.3692447012758934;0.8136136826081783
59.700089;1.0447611612199073;0.8330977679564312;0.7975989646287537;-0.4444349283645736;-0.42551263604931383;1.034560931828382;9.999956107240658;0.8336118196820871;-0.42445598666356926;-0.4244559706318991;0.7250448261393411;0.36924424426317165;0.8136145920981618
59.710089;1.0447601633838017;0.8330981960229855;0.7975997339939758;-0.4444349280404436;-0.42551263591394095;1.034560700570558;9.999956533545024;0.8336109067178546;-0.42445598608646434;-0.4244559709094534;0.7250436542951524;0.369243817536783;0.8136155096547222
59.720089;1.0447591218613441;0.8330986915729243;0.7976005126755913;-0.444434927704282;-0.4255126357809522;1.0345604249942293;9.999957248254788;0.8336099943196222;-0.424455985521615;-0.4244559711936939;0.7250424275118735;0.36924342157733847;0.8136164331886823
59.730089;1.0447580361599467;0.8330992510929489;0.7976013049720813;-0.4444349273574951;-0.4255126356519314;1.0345601025144324;9.999958247818428;0.8336090855197391;-0.4244559849721574;-0.4244559714831374;0.7250411435976454;0.3692430569373522;0.8136173605717794
59.740089;1.0447569054035148;0.8330998716625687;0.7976021142235865;-0.4444349270010012;-0.4255126355285794;1.0345597305376881;9.999959532602325;0.8336081823615822;-0.4244559844404041;-0.42445597177621636;0.7250398014667743;0.36924272445679396;0.8136182897373799
59.750089;1.0447557280129522;0.8331005502247473;0.797602942777744;-0.44443492663533657;-0.42551263541275186;1.03455930682405;9.99996110069479;0.833607285723517;-0.4244559839277907;-0.42445597207141234;0.725038400861265;0.3692424248935956;0.8136192188928842
59.760089;1.0447545016121396;0.8331012834741958;0.7976037923518453;-0.4444349262609525;-0.4255126353062204;1.034558829504702;9.99996294450234;0.8336063955086173;-0.42445598343533475;-0.4244559723674089;0.7250369420665911;0.36924215831683904;0.8136201469805187
59.770089;1.0447532232551322;0.8331020685873144;0.7976046644545793;-0.44443492587841416;-0.4255126352104806;1.034558296467843;9.999965048750187;0.8336055107758118;-0.4244559829638545;-0.42445597266324214;0.7250354258633541;0.3692419239608881;0.813621074161437
59.780089;1.044751890283191;0.8331029035612758;0.7976055607663541;-0.4444349254883948;-0.42551263512674137;1.0345577048239192;9.999967384736458;0.8336046300538958;-0.42445598251397454;-0.4244559729582589;0.7250338537041072;0.3692417206709376;0.8136220016980829
59.790089;1.0447505015402814;0.8331037871084943;0.7976064829337214;-0.4444349250915865;-0.425512635056053;1.034557051349627;9.999969908492229;0.8336037519034006;-0.4244559820862739;-0.42445597325199474;0.7250322278252056;0.3692415474737458;0.8136229314063551
59.800089;1.0447490579218135;0.8331047183668434;0.7976074319699005;-0.444434924688706;-0.4255126349995152;1.034556333569267;9.999972569361073;0.8336028753306908;-0.4244559816814014;-0.4244559735442716;0.7250305511709121;0.36924140398937505;0.8136238656013043
59.810089;1.0447475617853452;0.8331056962524815;0.7976084081661425;-0.4444349242806379;-0.42551263495837766;1.0345555504450712;9.999975320520027;0.8336019999125227;-0.42445598129998213;-0.4244559738353207;0.7250288270863073;0.36924129059012234;0.8136248075681861
59.820089;1.0447460159412958;0.8331067188837179;0.7976094115284864;-0.4444349238684779;-0.4255126349340165;1.034554702406609;9.999978120694895;0.8336011257978532;-0.4244559809424386;-0.42445597412571956;0.725027058650602;0.3692412082248179;0.8136257618603094
59.830089;1.0447444228992415;0.833107783850608;0.7976104423174734;-0.4444349234533295;-0.4255126349279624;1.034553791022866;9.99998092950266;0.8336002536685468;-0.42445598060892187;-0.4244559744161456;0.7250252482021032;0.3692411581212607;0.8136267340946312
59.840089;1.0447427846696533;0.8331088888105769;0.7976115013141558;-0.4444349230361628;-0.4255126349418723;1.0345528182713042;9.99998370425435;0.8335993848794372;-0.42445598029939446;-0.4244559747070343;0.7250233977234938;0.3692411417057269;0.8136277302512085
59.850089;1.0447411030048384;0.8331100314126362;0.797612589809876;-0.44443492261787454;-0.42551263497722236;1.0345517857951683;9.99998639861628;0.8335985216624952;-0.42445598001365903;-0.4244559749984628;0.7250215096118892;0.3692411605485005;0.8136287559493495
59.860089;1.044739379253986;0.8331112090841984;0.7976137096144774;-0.4444349221993217;-0.42551263503499837;1.0345506952617534;9.999988963049647;0.8335976667792457;-0.4244559797512876;-0.42445597529032375;0.7250195869123767;0.36924121597535464;0.8136298160078875
59.870089;1.0447376134293744;0.8331124194180943;0.7976148629275164;-0.4444349217813885;-0.42551263511581805;1.034549549342825;9.99999134641148;0.8335968227463995;-0.4244559795116065;-0.4244559755824418;0.7250176331397463;0.36924130872307975;0.8136309140476223
59.880089;1.044735803305712;0.8331136605389395;0.7976160520842063;-0.44443492136525925;-0.4255126352203214;1.0345483518469414;9.999993492906174;0.8335959909813493;-0.4244559792936132;-0.4244559758745124;0.725015652599897;0.36924143914936447;0.8136320522884246
59.890089;1.044733944613114;0.8331149307668929;0.797617279486193;-0.4444349209525862;-0.4255126353493323;1.0345471069605559;9.99999533740918;0.8335951711820827;-0.42445597909584376;-0.42445597616608893;0.7250136508429866;0.36924160770790654;0.813633231621261
59.900089;1.0447320322764548;0.83311622831509;0.7976185476976538;-0.44443492054519473;-0.42551263550372015;1.0345458185430263;9.999996811263363;0.8335943618551974;-0.42445597891658693;-0.42445597645662486;0.725011633948464;0.36924181511001314;0.8136344514378698
59.910089;1.0447300617340474;0.8331175515856352;0.7976198594775861;-0.4444349201446559;-0.42551263568427977;1.0345444904017156;9.999997854315396;0.8335935617060727;-0.4244559787544412;-0.4244559767453311;0.7250096072869028;0.36924206212072935;0.8136357092403644
59.920089;1.0447280295686983;0.8331188991304208;0.7976212174575211;-0.44443491975214094;-0.42551263589172805;1.0345431271493033;9.999998418908167;0.833592770377562;-0.42445597860874834;-0.4244559770311201;0.7250075751742014;0.3692423493113984;0.8136370007107644
59.930089;1.0447259339093125;0.833120269231892;0.7976226232974682;-0.44443491936845747;-0.42551263612662626;1.034541734250019;9.99999846891667;0.8335919882352835;-0.424455978479536;-0.4244559773129223;0.7250055409358007;0.36924267686496803;0.8136383205252237
59.940089;1.0447237751687366;0.8331216599253651;0.7976240766156578;-0.4444349189942292;-0.4255126363891366;1.0345403174021934;9.99999798045006;0.8335912157195589;-0.42445597836710436;-0.42445597758993786;0.7250035067832536;0.36924304445730166;0.8136396636340518
59.950089;1.0447215558526388;0.8331230691447872;0.7976255744569909;-0.444434918630154;-0.4255126366788143;1.0345388824606885;9.999996940952574;0.8335904526725968;-0.4244559782717844;-0.424455977861598;0.7250014739866624;0.3692434514813097;0.8136410263712849
59.960089;1.0447192788873645;0.8331244946803125;0.7976271117000551;-0.44443491827705345;-0.42551263699474645;1.034537435580211;9.999995348693687;0.8335896981602352;-0.4244559781939882;-0.4244559781275933;0.7249994435987727;0.3692438975116546;0.8136424065130586
59.970089;1.044716946854276;0.8331259342285426;0.7976286819777524;-0.4444349179357436;-0.4255126373359043;1.0345359822393776;9.99999321444612;0.8335889508362911;-0.42445597813416425;-0.42445597838793525;0.724997417232363;0.36924438236846574;0.8136438024872373
59.980089;1.0447145634267605;0.8331273856252197;0.7976302787129337;-0.4444349176068897;-0.4255126377013451;1.034534525736119;9.999990558541663;0.8335882094367911;-0.4244559780925941;-0.42445597864278295;0.7249953970845555;0.36924490560766765;0.8136452130194474
59.990089;1.0447121344091594;0.8331288467941013;0.7976318961849164;-0.44443491729086343;-0.4255126380902891;1.0345330671790562;9.99998740367378;0.8335874728735289;-0.42445597806941565;-0.42445597889237846;0.7249933855652269;0.3692454660098094;0.8136466371937926
60.000089;1.044709666369019;0.8331303150043415;0.7976335301651696;-0.44443491698775617;-0.4255126385021806;1.0345316070274908;9.999983773421407;0.8335867398350726;-0.42445597806483976;-0.4244559791372993;0.7249913854907453;0.36924606154176076;0.8136480742541201
60.010089;1.0447071650479494;0.8331317864123498;0.7976351776390157;-0.4444349166976278;-0.42551263893675567;1.03453014630552;9.9999796961435;0.8335860085472355;-0.4244559780791708;-0.4244559793785728;0.7249894002885566;0.36924668977195396;0.8136495237080927
60.020089;1.0447046357313658;0.8331332565851622;0.7976368360924065;-0.4444349164207213;-0.4255126393939947;1.0345286866342553;9.999975203645983;0.8335852769592245;-0.4244559781126883;-0.4244559796175488;0.7249874335724366;0.3692473483897898;0.8136509858368112
60.030089;1.044702083920228;0.8331347209430893;0.7976385029169613;-0.4444349161574177;-0.4255126398737561;1.0345272300141373;9.999970326490997;0.8335845430645087;-0.42445597816561087;-0.42445597985580846;0.7249854887179229;0.3692480354161868;0.8136524613956355
60.040089;1.0446995145222597;0.833136174614898;0.7976401749728671;-0.4444349159080125;-0.4255126403754252;1.03452577897952;9.999965093278822;0.8335838052131236;-0.4244559782381688;-0.42445598009511903;0.7249835686726218;0.3692487491142119;0.8136539504454874
60.050089;1.0446969309917984;0.8331376125621693;0.7976418486587874;-0.44443491567259463;-0.4255126408980589;1.0345243364872325;9.999959531120005;0.8335830624846936;-0.4244559783307993;-0.4244559803372915;0.7249816757719896;0.36924948802752267;0.8136554519665162
60.060089;1.0446943357177996;0.8331390302952542;0.797643520473233;-0.44443491545118424;-0.4255126414408413;1.0345229051248372;9.999953666930308;0.8335823150186221;-0.4244559784442362;-0.4244559805839538;0.7249798119830118;0.36925025113382176;0.813656964576322
60.070089;1.0446917307909553;0.8331404243104414;0.7976451873498721;-0.4444349152438284;-0.4255126420032295;1.0345214866081025;9.999947530558767;0.8335815639256705;-0.4244559785791561;-0.4244559808364309;0.7249779796733574;0.3692510376344911;0.813658486836207
60.080089;1.0446891185213338;0.8331417916313121;0.7976468465727209;-0.4444349150503883;-0.42551264258450106;1.0345200824137761;9.999941156500268;0.8335808106631156;-0.4244559787356267;-0.42445598109582655;0.7249761818058781;0.3692518464890209;0.8136600167556489
60.090089;1.0446865016380174;0.8331431292173969;0.7976484957031191;-0.4444349148704012;-0.4255126431831743;1.034518694451129;9.999934582227356;0.8335800563621235;-0.42445597891295245;-0.4244559813631598;0.724974421270167;0.36925267626396446;0.813661551557272
60.100089;1.044683883021336;0.8331444342392156;0.7976501325531636;-0.4444349147033464;-0.4255126437969838;1.034517324778464;9.999927842311262;0.8335793019274569;-0.42445597911002036;-0.42445598163937903;0.7249727006220208;0.36925352537582845;0.8136630881913102
60.110089;1.0446812652850417;0.8331457050699037;0.7976517549522525;-0.44443491454891676;-0.42551264442339004;1.0345159751328457;9.999920962626064;0.8335785487918366;-0.4244559793257305;-0.4244559819252784;0.7249710224105187;0.3692543923857664;0.8136646239244959
60.120089;1.0446786506488066;0.83314694209543;0.7976533604829562;-0.44443491440695265;-0.4255126450600185;1.034514646792668;9.999913958248948;0.8335777993746813;-0.42445597955919695;-0.4244559822215157;0.7249693893232694;0.369255276059217;0.8136661563804782
60.130089;1.0446760411999398;0.8331481474391026;0.7976549463759193;-0.44443491427728;-0.4255126457047482;1.0345133404821742;9.999906833549629;0.8335770571313156;-0.4244559798096763;-0.42445598252874517;0.7249678042605165;0.36925617512669995;0.8136676833589185
60.140089;1.044673438902621;0.8331493236109692;0.7976565095823406;-0.4444349141597182;-0.4255126463556485;1.0345120564574137;9.999899587310535;0.8335763263732969;-0.42445598007624874;-0.42445598284775565;0.7249662703392518;0.3692570880220877;0.8136692027468231
60.150089;1.0446708452134015;0.8331504723167534;0.7976580470267147;-0.44443491405418556;-0.42551264701093966;1.034510794995957;9.999892220894276;0.8335756114434094;-0.42445598035753196;-0.42445598317950056;0.7249647905497824;0.3692580129280645;0.8136707123407322
60.160089;1.044668261474884;0.8331515940868217;0.797659555653237;-0.4444349139606495;-0.42551264766901714;1.0345095569943525;9.999884741441338;0.8335749156323042;-0.4244559806517536;-0.42445598352483277;0.7249633672082745;0.3692589480012366;0.8136722097006186
60.170089;1.0446656898083653;0.8331526884173567;0.7976610321307175;-0.4444349138789709;-0.42551264832833724;1.0345083441625453;9.999877162576832;0.8335742411454292;-0.4244559809569302;-0.4244559838841714;0.7249620014658429;0.36925989132537745;0.8136736924460134
60.180089;1.044663133136903;0.83315375405135;0.7976624730099937;-0.44443491380895067;-0.4255126489870529;1.0345071584055772;9.999869503188807;0.8335735900165628;-0.424455981270948;-0.4244559842574777;0.7249606932732708;0.3692608405299325;0.813675158719217
60.190089;1.0446605945181615;0.8331547889318269;0.7976638756191126;-0.44443491375047045;-0.4255126496427807;1.0345060007111784;9.99986178069255;0.83357296465715;-0.4244559815917038;-0.4244559846443478;0.7249594418184166;0.3692617926146237;0.8136766069795779
60.200089;1.0446580765988553;0.8331557900586656;0.7976652385683995;-0.44443491370341653;-0.4255126502926174;1.0345048706320552;9.999854009260805;0.8335723676215512;-0.424455981917179;-0.4244559850439798;0.7249582460144026;0.3692627442518824;0.8136780351974182
60.210089;1.0446555816687355;0.8331567538002507;0.7976665611267043;-0.44443491366751076;-0.4255126509332112;1.0345037667674875;9.999846206857475;0.8335718008691471;-0.424455982245479;-0.4244559854552205;0.7249571047953074;0.3692636920741289;0.8136794402646498
60.220089;1.0446531119405174;0.8331576761532827;0.7976678423077149;-0.44443491364235976;-0.4255126515609611;1.0345026874184944;9.999838397879458;0.8335712649965169;-0.424455982575003;-0.4244559858769366;0.7249560170029079;0.36926463260720865;0.813680818159578
60.230089;1.0446506689088029;0.8331585523218195;0.7976690806849415;-0.44443491362774845;-0.4255126521722833;1.0345016308286497;9.999830609371282;0.833570758951452;-0.42445598290439324;-0.42445598630856396;0.7249549812797077;0.369265562182368;0.81368216468329
60.240089;1.0446482521629799;0.8331593761891642;0.7976702749421513;-0.4444349136238312;-0.4255126527637705;1.0345005955044504;9.99982286929167;0.8335702804129347;-0.4244559832322418;-0.424455986750368;0.7249539966340474;0.36926647713733735;0.8136834756978722
60.250089;1.0446458591345273;0.8331601409509896;0.7976714245359267;-0.44443491363098253;-0.4255126533322835;1.0344995808299524;9.999815205924383;0.8335698266765424;-0.4244559835571237;-0.42445598720312483;0.7249530629978352;0.36926737416880706;0.8136847467118148
60.260089;1.0446434857049978;0.8331608408212932;0.7976725296253768;-0.4444349136496088;-0.4255126538749968;1.0344985871991068;9.999807642902166;0.8335693953108765;-0.4244559838779431;-0.4244559876675757;0.7249521809827922;0.36926825041423533;0.8136859729694152
60.270089;1.0446411266322224;0.8331614722213321;0.7976735903040536;-0.4444349136801184;-0.4255126543894213;1.0344976155440553;9.99980019452044;0.8335689839127447;-0.4244559841940622;-0.42445598814426905;0.7249513511273524;0.3692691032245684;0.8136871502628963
60.280089;1.0446387756161903;0.8331620340909536;0.7976746063575231;-0.4444349137228098;-0.4255126548734642;1.034496666812064;9.999792870758492;0.8335685894453592;-0.4244559845050326;-0.42445598863371353;0.7249505729801474;0.3692699302060664;0.8136882757428293
60.290089;1.0446364256861065;0.8331625279055186;0.79767557750549;-0.44443491377777394;-0.4255126553254438;1.034495741474856;9.99978568597824;0.8335682082075286;-0.42445598481033214;-0.4244559891363861;0.7249498446511539;0.3692707295960199;0.8136893482330301
60.300089;1.0446340702504249;0.8331629571566004;0.7976765032103805;-0.4444349138450151;-0.4255126557439884;1.0344948395263993;9.999778657283478;0.8335678363976878;-0.4244559851095208;-0.4244559896525592;0.7249491633129062;0.3692715003591231;0.813690367982581
60.310089;1.0446317038431003;0.8331633264019479;0.7976773823797538;-0.444434913924526;-0.4255126561279182;1.0344939611040391;9.999771797053729;0.8335674705569156;-0.42445598540246615;-0.4244559901821089;0.7249485257825066;0.3692722418035378;0.8136913361540704
60.320089;1.0446293217443607;0.8331636405432568;0.7976782133919867;-0.44443491401624174;-0.42551265647619774;1.0344931066475929;9.999765113325479;0.833567107846613;-0.4244559856891575;-0.4244559907245681;0.7249479287169369;0.36927295308217883;0.8136922545746477
60.330089;1.0446269195746989;0.8331639045787662;0.7976789944489543;-0.44443491411994274;-0.4255126567880039;1.034492276628933;9.999758615590288;0.8335667461784438;-0.42445598596931333;-0.4244559912795501;0.7249473690473937;0.36927363304796007;0.8136931257627671
60.340089;1.0446244938901936;0.833164123703013;0.797679723990072;-0.44443491423504744;-0.4255126570629142;1.0344914719543532;9.999752316835696;0.833566384195573;-0.42445598624217445;-0.42445599184702915;0.7249468444861262;0.3692742805447376;0.813693952612556
60.350089;1.0446220429552089;0.8331643032339119;0.797680400874955;-0.444434914360625;-0.4255126573010262;1.0344906944463172;9.999746231096045;0.833566021305494;-0.42445598650660915;-0.4244559924271034;0.7249463533565741;0.3692748947439436;0.8136947380050719
60.360089;1.0446195665481304;0.8331644482959949;0.7976810248171874;-0.44443491449582123;-0.42551265750283496;1.0344899462315982;9.999740371353168;0.8335656575276024;-0.4244559867614142;-0.42445599301964676;0.7249458939477517;0.3692754753272032;0.8136954846540372
60.370089;1.0446170647833593;0.8331645639745381;0.7976815967631261;-0.4444349146402456;-0.42551265766893287;1.0344892286376608;9.99973475223246;0.8335652932151874;-0.42445598700558174;-0.42445599362425473;0.7249454643472513;0.3692760226216758;0.8136961945314782
60.380089;1.0446145370694029;0.8331646556436739;0.7976821183081617;-0.44443491479391267;-0.4255126577998041;1.0344885415311842;9.999729392868922;0.833564929094018;-0.4244559872383804;-0.4244559942403834;0.7249450629398113;0.3692765376318141;0.8136968683287799
60.390089;1.044611982124488;0.8331647284262291;0.7976825909932611;-0.4444349149568835;-0.4255126578959453;1.0344878833221438;9.999724314052443;0.833564566159166;-0.42445598745928925;-0.4244559948675648;0.72494468892832;0.36927702183663297;0.8136975059833678
60.400089;1.0446093984639737;0.8331647864084634;0.7976830166357181;-0.4444349151290191;-0.42551265795808846;1.0344872518908859;9.999719534035929;0.8335642050485444;-0.42445598766795456;-0.4244559955057151;0.7249443427414828;0.369277476947708;0.8136981078255463
60.410089;1.0446067845683642;0.8331648327730257;0.7976833982515118;-0.4444349153099;-0.4255126579872066;1.034486646031569;9.99971506891993;0.8335638458341931;-0.42445598786425426;-0.42445599615521173;0.7249440262121735;0.3692779049401424;0.813698675100809
60.420089;1.0446041392355343;0.833164870201272;0.7976837405383933;-0.444434915498792;-0.42551265798440846;1.0344860661960846;9.999710940429425;0.8335634884794815;-0.4244559880483007;-0.42445599681652785;0.7249437418427654;0.36927830809534745;0.8136992094570861
60.430089;1.0446014622904376;0.833164900643906;0.797684049526899;-0.4444349156946598;-0.42551265795084076;1.0344855138727247;9.999707185661295;0.8335631329773706;-0.42445598822023045;-0.4244559974898614;0.724943491406317;0.36927868860649815;0.8136997120546025
60.440089;1.0445987549264164;0.8331649250523856;0.7976843317313069;-0.44443491589613154;-0.42551265788758025;1.0344849904639608;9.999703855211832;0.8335627792645055;-0.4244559883799898;-0.42445599817505447;0.7249432750870272;0.36927904803420775;0.8137001829603393
60.450089;1.0445960195663666;0.8331649438501696;0.7976845933309762;-0.4444349161015422;-0.425512657795595;1.0344844968988751;9.999700997876838;0.8335624274860229;-0.4244559885273455;-0.4244559988717251;0.7249430916894213;0.36927938725009585;0.8137006211425761
60.460089;1.0445932597214105;0.8331649575981875;0.7976848398232541;-0.4444349163092128;-0.4255126576757668;1.0344840338184755;9.99969864720114;0.833562078364012;-0.4244559886619906;-0.42445599957955327;0.7249429396787288;0.3692797068861034;0.8137010249366798
60.470089;1.0445904803913917;0.8331649668703114;0.7976850761668522;-0.4444349165177497;-0.42551265752885603;1.0344836018307109;9.999696824201735;0.8335617335614195;-0.42445598878365276;-0.4244560002984441;0.7249428182377169;0.36928000766043645;0.8137013924268789
60.480089;1.0445876887467673;0.8331649717404391;0.7976853069552976;-0.4444349167261661;-0.4255126573555328;1.034483201915788;9.99969554993295;0.8335613957447541;-0.42445598889234043;-0.42445600102835107;0.7249427273731794;0.3692802903480426;0.8137017214669471
60.490089;1.0445848942898794;0.8331649720474222;0.7976855364319043;-0.44443491693379267;-0.42551265715666514;1.0344828356259368;9.999694849754874;0.8335610679425708;-0.4244559889885497;-0.42445600176894055;0.724942667488379;0.369280555796538;0.8137020098492376
60.500089;1.0445821082118787;0.8331649683701294;0.797685768482855;-0.4444349171401593;-0.4255126569335714;1.0344825047210087;9.999694749739376;0.8335607530210319;-0.4244559890730811;-0.4244560025193127;0.7249426393290066;0.36928080501375876;0.8137022562666407
60.510089;1.0445793420176082;0.8331649624835105;0.7976860065123518;-0.4444349173450693;-0.4255126566878937;1.0344822105346558;9.999695273098283;0.8335604538269988;-0.4244559891467064;-0.42445600327792093;0.7249426438325259;0.3692810389927917;0.81370246122052
60.520089;1.0445766064651234;0.8331649564415715;0.7976862533603178;-0.44443491754870024;-0.4255126564213174;1.0344819531813323;9.999696433791257;0.8335601730486903;-0.4244559892100292;-0.42445600404280304;0.7249426813093702;0.36928125844740667;0.8137026265420609
60.530089;1.0445739116525037;0.8331649511185263;0.7976865116637859;-0.4444349177515111;-0.42551265613542927;1.0344817310587504;9.99969823288719;0.8335599123986628;-0.42445598926343237;-0.42445600481195217;0.7249427504771943;0.3692814639193385;0.8137027541245463
60.540089;1.04457126718246;0.8331649460712529;0.7976867842885037;-0.44443491795394835;-0.4255126558316366;1.0344815416011877;9.999700662014003;0.8335596719338144;-0.4244559893070721;-0.4244560055834689;0.7249428481476253;0.3692816561180623;0.8137028452948006
60.550089;1.0445686813942807;0.8331649406075244;0.7976870743254411;-0.44443491815616565;-0.42551265551105427;1.0344813829047688;9.99970370307007;0.8335594501351605;-0.4244559893409819;-0.424456006355397;0.724942969661952;0.36928183599129816;0.8137029010129386
60.560089;1.0445661603454455;0.8331649342695042;0.7976873846922302;-0.4444349183580609;-0.4255126551744816;1.034481254637408;9.999707324267439;0.8335592447855089;-0.42445598936522055;-0.4244560071255116;0.7249431093496774;0.3692820045574516;0.8137029223040212
60.570089;1.044563707716328;0.8331649263359712;0.7976877175543643;-0.44443491855948336;-0.42551265482256023;1.0344811575472703;9.999711482831316;0.8335590541408828;-0.42445598938000983;-0.42445600789136756;0.7249432608252486;0.3692821628381636;0.8137029105941253
60.580089;1.0445613253153434;0.8331649153202773;0.7976880741587137;-0.44443491876038743;-0.42551265445600883;1.0344810925631271;9.999716131368322;0.8335588776045728;-0.4244559893858427;-0.4244560086505014;0.7249434175068775;0.3692823118725573;0.8137028677283662
60.590089;1.044559013146024;0.8331648993847152;0.7976884551872283;-0.4444349189609327;-0.42551265407567357;1.0344810605915302;9.999721217813503;0.8335587158377175;-0.4244559893835439;-0.4244560094005176;0.7249435730509313;0.3692824526892546;0.8137027957614891
60.600089;1.0445567693684004;0.8331648773502834;0.7976888608856229;-0.4444349191613312;-0.4255126536822737;1.034481062618808;9.999726681761684;0.8335585709377943;-0.42445598937429385;-0.42445601013907186;0.7249437214659312;0.369282586316778;0.8137026970571768
60.610089;1.0445545907743137;0.8331648490127415;0.7976892910442407;-0.4444349193614987;-0.42551265327616367;1.0344810993438582;9.999732456092998;0.8335584465336621;-0.4244559893596777;-0.42445601086391194;0.7249438571925425;0.36928271375534205;0.813702574569797
60.620089;1.0445524734017173;0.8331648144020043;0.7976897454361033;-0.44443491956084946;-0.4255126528574344;1.0344811705923986;9.99973846841505;0.8335583472869124;-0.42445598934176504;-0.42445601157302426;0.7249439753252034;0.3692828358051548;0.8137024317113316
60.630089;1.0445504128012926;0.8331647727847816;0.7976902243523384;-0.44443491975825633;-0.4255126524261955;1.0344812749593222;9.99974463976692;0.8335582782540176;-0.42445598932306344;-0.4244560122647317;0.7249440719712054;0.3692829530763924;0.8137022717729279
60.640089;1.0445484043239501;0.8331647224500801;0.7976907284283205;-0.44443491995212314;-0.42551265198263866;1.03448140978451;9.999750890366942;0.8335582445330885;-0.4244559893062743;-0.4244560129377062;0.7249441443480278;0.3692830663580259;0.8137020974866701
60.650089;1.0445464440803878;0.8331646615707572;0.797691257718517;-0.4444349201405635;-0.42551265152689877;1.0344815714933064;9.999757147203614;0.8335582511252974;-0.42445598929399014;-0.4244560135910913;0.724944190460376;0.369283176960367;0.81370191111873
60.660089;1.0445445300700409;0.8331645890198397;0.7976918110155666;-0.44443492032161097;-0.4255126510590952;1.0344817561508803;9.999763345964105;0.8335583030345441;-0.42445598928851597;-0.4244560142246082;0.724944208930133;0.3692832867079157;0.8137017144593371
60.670089;1.044542662430343;0.8331645042462036;0.7976923861765136;-0.44443492049350136;-0.4255126505795406;1.0344819600135895;9.999769436730846;0.833558405164768;-0.42445598929193007;-0.42445601483843054;0.7249441988650501;0.369283397618505;0.8137015084127108
60.680089;1.04454084252866;0.8331644071243657;0.7976929809324791;-0.44443492065497414;-0.42551265008881795;1.0344821800448716;9.999775392261245;0.8335585614488719;-0.42445598930617245;-0.4244560154330145;0.7249441593154027;0.3692835115879192;0.8137012932345151
