time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.690089;1.0445390715016263;0.833164298173359;0.7976935932177834;-0.4444349208053389;-0.42551264958774077;1.03448241402714;9.999781205242497;0.8335587738871167;-0.4244559893329602;-0.4244560160089837;0.7249440891151269;0.3692836303836827;0.8137010694322401
60.700089;1.044537349317549;0.833164178093069;0.797694220990903;-0.44443492094420417;-0.4255126490774123;1.034482659882401;9.999786873623602;0.8335590422942225;-0.4244559893737863;-0.4244560165669903;0.7249439875445793;0.36928375572750116;0.813700838030218
60.710089;1.04453567468121;0.8331640470999249;0.7976948623313321;-0.44443492107112104;-0.4255126485593562;1.03448291523999;9.999792384019557;0.8335593643450697;-0.4244559894300347;-0.4244560171076274;0.7249438549552989;0.3692838891026152;0.8137006003936711
60.720089;1.0445340453753869;0.8331639050785372;0.7976955158378579;-0.444434921185507;-0.42551264803552113;1.034483178190793;9.99979770433968;0.8335597358617801;-0.42445598950282015;-0.4244560176314236;0.724943692793187;0.3692840313388736;0.8137003584132475
60.730089;1.0445324590893572;0.8331637517385024;0.7976961807714662;-0.44443492128676404;-0.42551264750808493;1.0344834481059344;9.99980278813403;0.8335601515998581;-0.424455989592654;-0.42445601813881223;0.7249435029458995;0.36928418236170113;0.8137001145194097
60.740089;1.0445309142893795;0.8331635864119352;0.7976968568472004;-0.44443492137427304;-0.4255126469791811;1.034483725353349;9.999807585364804;0.8335606058802313;-0.42445598969950027;-0.42445601863009835;0.7249432868735447;0.36928434144906874;0.813699871175938
60.750089;1.0445294100198854;0.8331634083472239;0.7976975437986018;-0.4444349214474129;-0.4255126464508459;1.0344840105805426;9.99981205815083;0.8335610929910188;-0.42445598982324595;-0.42445601910559516;0.7249430453627785;0.3692845076949933;0.8136996303610681
60.760089;1.04452794492987;0.8331632170726864;0.7976982410020662;-0.44443492150582214;-0.42551264592528304;1.0344843045722811;9.999816193717763;0.8335616081959552;-0.4244559899639726;-0.4244560195658529;0.7249427788066195;0.3692846801747052;0.8136993934865159
60.770089;1.0445265167270323;0.8331630119342303;0.7976989474500216;-0.4444349215495742;-0.425512645405122;1.0344846085175357;9.999820005512941;0.8335621489603298;-0.4244559901218391;-0.4244560200116684;0.7249424876119065;0.36928485794840116;0.8136991617092053
60.780089;1.0445251221634122;0.8331627919987145;0.7976996620444852;-0.444434921579028;-0.4255126448932993;1.0344849239486982;9.999823527454392;0.833562714805014;-0.4244559902970248;-0.4244560204439061;0.7249421729182839;0.36928504009080704;0.8136989361424039
60.790089;1.0445237572905537;0.8331625567140205;0.7977003837617026;-0.4444349215946901;-0.4255126443925899;1.0344852519595802;9.999826804210638;0.8335633055676931;-0.424455990489849;-0.4244560208634003;0.7249418371104935;0.369285225578845;0.8136987176488596
60.800089;1.0445224183048085;0.8331623055397298;0.7977011113785842;-0.4444349215972075;-0.4255126439052117;1.0344855921185268;9.999829880490507;0.8335639197123309;-0.42445599070073364;-0.4244560212709141;0.7249414833983485;0.369285413155248;0.8136985065775205
60.810089;1.0445211022952852;0.8331620371197567;0.7977018431659417;-0.444434921587266;-0.42551264343277306;1.0344859418085188;9.999832797336225;0.8335645538383231;-0.42445599092994546;-0.4244560216670388;0.7249411152126055;0.3692856014710088;0.8136983031460907
60.820089;1.0445198067495756;0.8331617497644115;0.7977025768050536;-0.44443492156549363;-0.4255126429764899;1.0344862963385193;9.999835590539337;0.83356520324129;-0.4244559911773634;-0.4244560220521529;0.7249407361477961;0.36928578932490824;0.8136981080672996
60.830089;1.0445185287865937;0.8331614423639102;0.7977033095111342;-0.4444349215325775;-0.4255126425374285;1.034486649737503;9.999838285872915;0.8335658627896495;-0.4244559914424223;-0.424456022426543;0.7249403501329373;0.3692859756463526;0.8136979222754165
60.840089;1.0445172651513557;0.833161114537947;0.7977040382977403;-0.44443492148950214;-0.42551264211649803;1.034486995456788;9.999840896196407;0.8335665274015027;-0.4244559917241285;-0.42445602279062733;0.7249399616751894;0.3692861592703633;0.8136977461333856
60.850089;1.0445160121375598;0.83316076642178;0.7977047599280921;-0.4444349214376744;-0.42551264171429926;1.034487326342954;9.999843419839287;0.8335671924102493;-0.42445599202110285;-0.424456023145155;0.7249395757870205;0.36928633877109385;0.8136975793555233
60.860089;1.0445147653854068;0.8331603987236517;0.7977054706062482;-0.4444349213788982;-0.4255126413311465;1.034487634400551;9.999845840174453;0.833567854147281;-0.42445599233189;-0.42445602349125816;0.7249391971091192;0.3692865124393134;0.8136974215159898
60.870089;1.0445135203788827;0.8331600128582384;0.7977061659547472;-0.444434921315324;-0.42551264096720925;1.0344879111796452;9.999848132087298;0.8335685102033185;-0.4244559926554243;-0.42445602383033415;0.7249388292649931;0.3692866783271213;0.8136972722262157
60.880089;1.0445122731531906;0.8331596106556519;0.7977068414356694;-0.44443492124938905;-0.42551264062261096;1.0344881489096567;9.999850270627324;0.8335691593427978;-0.4244559929910224;-0.4244560241638725;0.7249384753410207;0.36928683440272814;0.8136971310964133
60.890089;1.0445110203884296;0.8331591939527808;0.7977074931645177;-0.44443492118365413;-0.42551264029756647;1.0344883414054014;9.999852233683049;0.8335698011005214;-0.42445599333792483;-0.4244560244934245;0.7249381383303157;0.3692869788462758;0.8136969979286096
60.900089;1.044509759326705;0.8331587644880913;0.7977081184632674;-0.4444349211204899;-0.42551263999251837;1.034488483790877;9.999853999623443;0.8335704348763436;-0.42445599369508297;-0.42445602482067923;0.7249378209537417;0.3692871102093104;0.8136968728090982
60.910089;1.0445084881047806;0.8331583239033079;0.797708715541163;-0.4444349210617348;-0.4255126397080008;1.0344885717198844;9.999855544999471;0.833571059401669;-0.4244559940612479;-0.4244560251473546;0.7249375256831204;0.36928722723275165;0.813696756020394
60.920089;1.0445072058224183;0.8331578736396875;0.7977092828771073;-0.44443492100852927;-0.4255126394443274;1.0344886009684515;9.999856849520327;0.8335716730982058;-0.4244559944350256;-0.42445602547492733;0.7249372548808245;0.3692873286951819;0.8136966481347786
60.930089;1.0445059121097713;0.8331574147076518;0.7977098186563792;-0.4444349209613555;-0.4255126392014483;1.0344885670924093;9.99985790667689;0.83357227449156;-0.4244559948150011;-0.42445602580446706;0.7249370107789919;0.3692874135404389;0.8136965501435904
60.940089;1.044504607438033;0.8331569477010099;0.7977103205022342;-0.44443492092016673;-0.4255126389789209;1.0344884649882924;9.999858728483327;0.8335728622096744;-0.42445599519987676;-0.42445602613663924;0.7249367957406888;0.36928748099976905;0.8136964630274374
60.950089;1.0445032937933618;0.8331564731882928;0.7977107862684214;-0.4444349208845821;-0.4255126387758888;1.0344882888968654;9.999859345562516;0.8335734350193953;-0.42445599558835934;-0.42445602647174235;0.7249366127192838;0.3692875306207985;0.8136963868797724
60.960089;1.0445019740114334;0.8331559918383948;0.797711215181764;-0.4444349208541229;-0.42551263859116395;1.0344880332828397;9.999859810604246;0.8335739921744327;-0.4244559959790545;-0.42445602680962036;0.7249364653253199;0.3692875622204859;0.8136963207678881
60.970089;1.044500650759115;0.8331555042897962;0.7977116079672149;-0.44443492082829433;-0.4255126384233101;1.0344876941397683;9.999860196448024;0.8335745338478907;-0.4244559963705968;-0.4244560271495479;0.7249363571883178;0.3692875757889785;0.8136962634825428
60.980089;1.044499326949478;0.8331550113078718;0.7977119660706283;-0.4444349208065342;-0.42551263827060287;1.0344872695813365;9.999860579139723;0.833575061542356;-0.42445599676174356;-0.42445602749032046;0.7249362911898021;0.369287571484162;0.8136962138143645
60.990089;1.0444980066805822;0.8331545139623605;0.7977122906861288;-0.444434920788314;-0.42551263813109746;1.0344867593304699;9.999861018612032;0.8335755783890336;-0.42445599715123433;-0.42445602783048964;0.7249362694659811;0.36928754962864097;0.8136961701967491
61.000089;1.0444966953722141;0.8331540132445973;0.7977125822388627;-0.4444349207734471;-0.4255126380029525;1.0344861639629759;9.999861550782324;0.8335760888328332;-0.4244559975375518;-0.4244560281684805;0.7249362939561623;0.36928751079214955;0.81369613073767
61.010089;1.044495399418841;0.8331535095302222;0.7977128406193361;-0.44443492076234975;-0.4255126378846483;1.0344854845182356;9.999862188220632;0.8335765976976705;-0.4244559979188875;-0.42445602850250247;0.7249363668863326;0.36928745603258045;0.8136960935602056
61.020089;1.0444941257941887;0.8331530029613399;0.7977130656042415;-0.4444349207559949;-0.42551263777488596;1.034484722255046;9.999862926931959;0.8335771093550198;-0.424455998293364;-0.4244560288304519;0.724936490953243;0.36928738682673645;0.8136960569856612
61.030089;1.044492881390906;0.8331524943129557;0.7977132568747279;-0.4444349207556132;-0.42551263767247205;1.0344838786140202;9.999863756720739;0.8335776271295704;-0.4244559986592009;-0.42445602915005515;0.7249366688706536;0.36928730462782694;0.8136960197250018
61.040089;1.0444916723516435;0.8331519849659241;0.7977134136839952;-0.44443492076242924;-0.42551263757636054;1.034482955591786;9.99986466774419;0.8335781530522655;-0.4244559990147179;-0.4244560294592292;0.7249369026218272;0.36928721060823144;0.8136959808094099
61.050089;1.0444905040367605;0.8331514761679529;0.7977135348038153;-0.4444349207774966;-0.4255126374857167;1.034481956104941;9.999865653973682;0.8335786883271501;-0.42445599935845807;-0.42445602975629976;0.7249371932732853;0.3692871057158115;0.8136959390810964
61.060089;1.0444893812761076;0.8331509686324065;0.7977136191058365;-0.44443492080137914;-0.42551263739983136;1.034480883508967;9.999866717476646;0.8335792337995931;-0.42445599968944286;-0.42445603003988236;0.7249375413640584;0.36928699083020033;0.8136958929515828
61.070089;1.0444883084250671;0.8331504627872227;0.7977136660225874;-0.44443492083378966;-0.4255126373178372;1.0344797404208919;9.999867870150522;0.8335797898653159;-0.4244560000072272;-0.4244560303087392;0.7249379475222151;0.36928686696067314;0.8136958408039711
61.080089;1.0444872894931607;0.8331499592229918;0.7977136753983748;-0.44443492087372616;-0.42551263723855465;1.034478528582746;9.999869127041098;0.8335803563178946;-0.42445600031191705;-0.42445603056179476;0.7249384129786826;0.3692867353015849;0.8136957814722935
61.090089;1.0444863282107641;0.8331494588336092;0.7977136476139631;-0.4444349209199865;-0.42551263716067605;1.0344772499760282;9.999870497111097;0.833580932088445;-0.42445600060436145;-0.42445603079819794;0.7249389395945932;0.36928659703126737;0.8136957140386825
61.100089;1.0444854281086755;0.8331489627057412;0.7977135841350517;-0.44443492097149795;-0.4255126370829581;1.0344759070472138;9.999871983757885;0.8335815148668361;-0.42445600088605107;-0.4244560310173853;0.7249395294331913;0.3692864532224805;0.8136956371448218
61.110089;1.0444845928663393;0.8331484720178458;0.7977134870868101;-0.44443492102744026;-0.42551263700419945;1.0344745018299675;9.999873591397831;0.8335821014752435;-0.4244560011585975;-0.4244560312191021;0.7249401840610279;0.3692863049959964;0.8136955489890049
61.120089;1.0444838264965433;0.8331479878871597;0.7977133581639216;-0.4444349210871413;-0.4255126369231162;1.0344730360222238;9.999875330009052;0.8335826885884313;-0.42445600142335455;-0.42445603140342764;0.7249409041998903;0.36928615357050404;0.8136954482016273
61.130089;1.0444831334260363;0.8331475112199662;0.7977131986740598;-0.4444349211496684;-0.42551263683834173;1.0344715121389159;9.999877218570772;0.8335832724383008;-0.42445600168144954;-0.4244560315708782;0.7249416902259151;0.3692860000999631;0.8136953341273531
61.140089;1.0444825183636743;0.8331470429361065;0.7977130105377034;-0.4444349212136209;-0.4255126367487513;1.0344699339754586;9.999879288131131;0.8335838480416594;-0.42445600193395944;-0.4244560317224418;0.724942542547251;0.3692858453285471;0.813695205904291
61.150089;1.0444819855041152;0.8331465843565563;0.7977127969273095;-0.444434921277481;-0.42551263665385897;1.0344683060822935;9.999881583843585;0.8335844092161345;-0.42445600218195684;-0.4244560318594679;0.7249434613533214;0.3692856892557431;0.8136950619266147
61.160089;1.0444815376792855;0.833146137021908;0.7977125619293121;-0.44443492134019885;-0.4255126365537307;1.0344666331629468;9.99988416098704;0.8335849490553372;-0.42445600242645387;-0.424456031983425;0.7249444466145455;0.36928553113041795;0.8136949009520191
61.170089;1.0444811757896821;0.8331457019934765;0.7977123096856268;-0.4444349214015734;-0.4255126364486286;1.0344649198503038;9.999887075015414;0.8335854603600795;-0.424456002668343;-0.42445603209553523;0.7249454983094356;0.3692853696969473;0.8136947236366717
61.180089;1.0444808985107987;0.833145279206072;0.7977120441091746;-0.44443492146219743;-0.42551263633912884;1.0344631712510002;9.999890374648968;0.8335859360765515;-0.4244560029083048;-0.42445603219655675;0.7249466163895064;0.36928520356034367;0.8136945324799065
61.190089;1.044480702869939;0.8331448670166918;0.7977117690309491;-0.4444349215230638;-0.4255126362264868;1.0344613938420515;9.999894096973332;0.8335863697242125;-0.4244560031466601;-0.42445603228696105;0.7249478006049134;0.36928503149579517;0.8136943305714077
61.200089;1.044480585260981;0.8331444622912041;0.7977114880642808;-0.44443492158515735;-0.4255126361125427;1.034459595260408;9.999898263770008;0.8335867562266069;-0.4244560033833216;-0.42445603236727814;0.7249490500495999;0.3692848524371782;0.813694120982136
61.210089;1.044480541921172;0.8331440611950272;0.7977112045611067;-0.44443492164907417;-0.4255126359993204;1.034457783186246;9.999902886116741;0.8335870927997752;-0.42445600361803504;-0.424456032438169;0.7249503628618913;0.36928466532468956;0.8136939067828355
61.220089;1.0444805688048375;0.8331436597991809;0.7977109217486924;-0.4444349217147643;-0.4255126358888908;1.034455964516697;9.9999079721364;0.8335873788584325;-0.4244560038506982;-0.4244560325001492;0.7249517367322025;0.3692844690904584;0.8136936909313112
61.230089;1.0444806611689512;0.8331432539969189;0.7977106424404904;-0.4444349217817455;-0.4255126357835483;1.0344541447335838;9.999913526608914;0.8335876155324867;-0.42445600408145834;-0.42445603255334574;0.7249531694214796;0.3692842627759641;0.8136934758717984
61.240089;1.0444808137750512;0.8331428393544216;0.7977103683887196;-0.44443492184951316;-0.42551263568588227;1.0344523278053337;9.999919545752554;0.8335878057682441;-0.42445600431065217;-0.42445603259749054;0.7249546586701849;0.36928404557608685;0.813693262807682
61.250089;1.044481021936493;0.833142411505966;0.7977100998285312;-0.4444349219175883;-0.4255126355984959;1.0344505171548652;9.99992601542378;0.8335879542624598;-0.42445600453866017;-0.42445603263200665;0.7249562019483746;0.3692838166362957;0.8136930514515355
61.260089;1.044481281964395;0.8331419669505994;0.7977098355406093;-0.4444349219853723;-0.4255126355235536;1.034448716710395;9.999932907459497;0.8335880665341555;-0.42445600476573037;-0.42445603265618925;0.7249577962922024;0.36928357490688873;0.8136928404608399
61.270089;1.044481590727761;0.8331415034876195;0.797709573408669;-0.4444349220521363;-0.4255126354626243;1.0344469315421996;9.999940172051453;0.8335881478469773;-0.4244560049919933;-0.42445603266951043;0.7249594381417912;0.3692833193018708;0.8136926277730429
61.280089;1.0444819454437864;0.8331410200524686;0.7977093112396453;-0.4444349221170808;-0.4255126354169471;1.0344451683549538;9.999947736936727;0.8335882025854955;-0.42445600521766796;-0.4244560326718674;0.724961123220453;0.3692830487945248;0.8136924110985633
61.290089;1.0444823438009982;0.8331405166353418;0.7977090474459427;-0.44443492217940417;-0.4255126353877302;1.0344434354233842;9.999955515147965;0.8335882341617427;-0.4244560054431539;-0.42445603266364745;0.7249628467584651;0.3692827623451201;0.8136921885945885
61.300089;1.044482784075078;0.8331399942924224;0.7977087810910912;-0.44443492223844916;-0.42551263537625583;1.0344417419862642;9.999963411890734;0.833588245353212;-0.4244560056689292;-0.42445603264558657;0.7249646041022815;0.3692824591093573;0.8136919588160114
61.310089;1.0444832651853355;0.8331394547582598;0.7977085113620515;-0.444434922293842;-0.42551263538383965;1.034440097388785;9.999971325191163;0.8335882388055138;-0.42445600589550925;-0.42445603261853104;0.7249663913507026;0.36928213891958955;0.8136917200485455
61.320089;1.0444837865847558;0.8331389002137203;0.79770823695066;-0.44443492234543336;-0.42551263541171;1.0344385098895326;9.99997914744683;0.8335882176504;-0.424456006123452;-0.42445603258337816;0.7249682059515251;0.3692818025044235;0.8136914698589995
61.330089;1.044484348205547;0.8331383334920275;0.7977079557515554;-0.44443492239295557;-0.4255126354608778;1.034436985726798;9.999986777620704;0.833588185908712;-0.42445600635318037;-0.4244560325412564;0.7249700471931692;0.3692814511705537;0.8136912051996685
61.340089;1.0444849503749283;0.8331377580732905;0.7977076650344205;-0.4444349224355969;-0.42551263553204066;1.034435528909123;9.99999413508674;0.8335881481415169;-0.42445600658483557;-0.42445603249361896;0.7249719159307236;0.36928108616495287;0.8136909229489594
61.350089;1.0444855933499255;0.8331371779209447;0.7977073617767916;-0.4444349224719935;-0.42551263562559183;1.0344341413297469;10.000001159479112;0.8335881086154273;-0.4244560068183962;-0.424456032441965;0.7249738131696112;0.3692807082345923;0.8136906203923511
61.360089;1.0444862768706178;0.8331365975239966;0.7977070429822118;-0.44443492250063077;-0.42551263574165876;1.0344328231931907;10.00000780128016;0.8335880708011089;-0.4244560070537772;-0.42445603238743496;0.7249757384834967;0.3692803177214861;0.8136902951448712
61.370089;1.0444870000401654;0.8331360219235526;0.7977067059505731;-0.4444349225200544;-0.42551263588006955;1.0344315739682726;10.000014019356692;0.8335880373154639;-0.42445600729076927;-0.4244560323307154;0.724977689609876;0.3692799150193251;0.8136899446841305
61.380089;1.0444877615978085;0.8331354564879873;0.7977063482969432;-0.444434922528787;-0.4255126360404973;1.0344303933162429;10.00001978714692;0.8335880097993835;-0.42445600752909635;-0.42445603227218287;0.7249796632928927;0.36927950086309397;0.8136895661788776
61.390089;1.0444885605184127;0.8331349063801289;0.7977059680698606;-0.44443492252522904;-0.42551263622276747;1.0344292812541174;10.000025094383087;0.8335879889231066;-0.42445600776869546;-0.4244560322119806;0.7249816564483006;0.36927907608244365;0.813689156926044
61.400089;1.0444893960351516;0.8331343759778526;0.7977055640782604;-0.444434922507754;-0.42551263642683496;1.0344282377376302;10.000029937996892;0.8335879749431707;-0.42445600800987726;-0.42445603214992755;0.7249836670619229;0.3692786410595082;0.8136887148438323
61.410089;1.0444902665936031;0.8331338686485272;0.7977051357923186;-0.444434922475116;-0.4255126366524334;1.034427262504198;10.000034311819304;0.8335879684599048;-0.42445600825300667;-0.4244560320852965;0.7249856945978306;0.36927819550984076;0.81368823871223
61.420089;1.044491168929693;0.8331333866777918;0.7977046832424719;-0.44443492242687066;-0.4255126368988634;1.0344263554614732;10.000038204518793;0.8335879707285065;-0.4244560084979883;-0.42445603201670856;0.7249877395411982;0.3692777388609221;0.8136877284140449
61.430089;1.0444920983941248;0.8331329312791538;0.7977042075452104;-0.4444349223635088;-0.4255126371649994;1.0344255170910432;10.000041597929169;0.8335879834760075;-0.4244560087441187;-0.424456031942359;0.7249898024417818;0.36927727085997875;0.81368718471846
61.440089;1.0444930496503546;0.8331325031510289;0.7977037110919479;-0.4444349222863207;-0.4255126374492528;1.0344247482761508;10.000044460411543;0.8335880086080327;-0.4244560089902978;-0.42445603186029857;0.7249918833851221;0.3692767919051961;0.8136866084794153
61.450089;1.0444940171810169;0.8331321031897814;0.797703196827952;-0.44443492219702835;-0.42551263774941095;1.0344240497928947;10.000046746632446;0.8335880478120925;-0.42445600923531457;-0.42445603176850616;0.7249939819906144;0.3692763029051531;0.8136860004895958
61.460089;1.0444949962477679;0.8331317324382381;0.7977026674859814;-0.4444349220973283;-0.4255126380625979;1.0344234218262958;10.000048405266483;0.8335881022748588;-0.42445600947810036;-0.42445603166495754;0.724996097654206;0.36927580494968126;0.81368536226843
61.470089;1.0444959832897758;0.8331313915619872;0.7977021253068818;-0.4444349219885338;-0.4255126383855442;1.0344228634378234;10.000049385254849;0.8335881729471432;-0.42445600971786157;-0.42445603154776895;0.7249982297445949;0.3692752991466721;0.8136846965814026
61.480089;1.04449697491636;0.833131080967644;0.79770157194441;-0.4444349218714151;-0.42551263871494166;1.034422372590553;10.00004964048202;0.8335882610058462;-0.4244560099540666;-0.4244560314151497;0.7250003774275681;0.36927478641121514;0.8136840074017612
61.490089;1.0444979672790777;0.8331308016096818;0.7977010082404647;-0.4444349217461983;-0.42551263904762576;1.0344219467231939;10.000049135827117;0.8335883679590946;-0.4244560101864734;-0.4244560312652312;0.725002539446477;0.3692742671102222;0.8136832997635459
61.500089;1.0444989570522336;0.8331305552424156;0.7977004342216848;-0.44443492161269316;-0.42551263938064876;1.0344215829631136;10.000047849456635;0.833588495434959;-0.4244560104152175;-0.4244560310961767;0.7250047142621604;0.36927374101078014;0.8136825793334133
61.510089;1.0444999425877926;0.8331303436984212;0.797699849764771;-0.44443492147062336;-0.42551263971137215;1.034421278594057;10.000045768349572;0.8335886450022326;-0.4244560106406542;-0.4244560309065534;0.7250069003292445;0.3692732076718623;0.813681851766622
61.520089;1.044500923764677;0.8331301682050768;0.7976992553275505;-0.4444349213198327;-0.42551264003749334;1.0344210320654594;10.000042883628758;0.8335888179636153;-0.4244560108629709;-0.4244560306955318;0.725009096474998;0.3692726668254858;0.8136811223121038
61.530089;1.0445019011584653;0.8331300292943481;0.7976986520297731;-0.44443492116012673;-0.42551264035687403;1.034420842898871;10.00003918689265;0.8335890150941606;-0.42445601108195025;-0.4244560304627714;0.7250113025252297;0.3692721183313078;0.8136803956760762
61.540089;1.0445028754644592;0.8331299269397876;0.7976980412538067;-0.44443492099116116;-0.42551264066730726;1.0344207107092147;10.000034667694429;0.8335892368037152;-0.4244560112970508;-0.4244560302083561;0.7250135195506641;0.36927156193412225;0.8136796761864384
61.550089;1.0445038471726535;0.8331298607903009;0.7976974241534154;-0.44443492081252745;-0.425512640966578;1.0344206352297853;10.000029316516372;0.833589483555165;-0.42445601150773954;-0.4244560299329973;0.7250157491565273;0.36927099731155083;0.8136789682110903
61.560089;1.04450481641044;0.8331298305127719;0.7976968015842542;-0.4444349206237479;-0.42551264125284755;1.0344206169529901;10.000023125378993;0.8335897562254393;-0.4244560117138446;-0.4244560296381536;0.7250179925597009;0.3692704243314253;0.8136782763352157
61.570089;1.0445057830146482;0.8331298358016512;0.7976961744329752;-0.44443492042414073;-0.4255126415249071;1.0344206572143617;10.00001608251063;0.8335900565410593;-0.42445601191569887;-0.42445602932577936;0.7250202505039189;0.3692698431588386;0.8136776050854474
61.580089;1.044506747040354;0.8331298759902493;0.797695543359924;-0.4444349202127916;-0.42551264178216197;1.0344207578779157;10.00000817281369;0.8335903870068162;-0.4244560121140442;-0.42445602899790374;0.7250225238567561;0.3692692542834255;0.8136769584883745
61.590089;1.0445077094474484;0.833129949911278;0.797694908289941;-0.4444349199887557;-0.4255126420246406;1.0344209210634197;9.999999384792485;0.8335907500648904;-0.4244560123098066;-0.4244560286563409;0.7250248139582443;0.36926865860045377;0.8136763400471276
61.600089;1.0445086719178454;0.8331300563303156;0.7976942688710633;-0.444434919751215;-0.42551264225293384;1.034421148997197;9.999989717100243;0.8335911477097943;-0.4244560125039414;-0.42445602830264906;0.7250271222406651;0.3692680572413789;0.8136757529216431
61.610089;1.0445096356300785;0.8331301943826052;0.7976936252271432;-0.444434919499357;-0.42551264246791554;1.0344214441610806;9.999979183816855;0.8335915821845067;-0.42445601269741784;-0.4244560279381724;0.7250294495935247;0.3692674510755466;0.8136751993488154
61.620089;1.044510600536592;0.8331303632624106;0.7976929780784039;-0.4444349192322048;-0.4255126426705476;1.0344218102843543;9.999967815071088;0.8335920564591609;-0.42445601289120827;-0.4244560275640286;0.7250317961709426;0.36926684041279917;0.8136746797552585
61.630089;1.0445115661293187;0.8331305614835506;0.7976923287407326;-0.44443491894862514;-0.42551264286179447;1.0344222531678318;9.999955652849202;0.8335925736659698;-0.4244560130862115;-0.4244560271811401;0.7250341615704021;0.36926622512551077;0.8136741927842868
61.640089;1.0445125324829152;0.833130786483737;0.7976916791315138;-0.4444349186475065;-0.42551264304237707;1.0344227797620351;9.999942748163612;0.8335931362766591;-0.424456013283153;-0.4244560267901923;0.7250365451821251;0.3692656047418202;0.8136737362082055
61.650089;1.0445135000683372;0.8331310345251349;0.7976910315853227;-0.44443491832795734;-0.4255126432125657;1.0344233969037742;9.99992915831312;0.8335937458046885;-0.42445601348254197;-0.4244560263915533;0.7250389467908455;0.36926497833064537;0.813673307833673
61.660089;1.0445144686264265;0.8331313007517488;0.7976903889470491;-0.44443491798933954;-0.4255126433723299;1.0344241112048136;9.999914940851582;0.8335944032195938;-0.42445601368474317;-0.4244560259855421;0.7250413669777792;0.3692643446759897;0.8136729060641226
61.670089;1.0445154364311757;0.8331315794321097;0.7976897546502674;-0.4444349176312621;-0.4255126435216026;1.0344249287386083;9.999900146835465;0.8335951094515712;-0.42445601389008303;-0.42445602557277046;0.7250438067578417;0.36926370290335425;0.8136725306446769
61.680089;1.0445164006263095;0.8331318642350688;0.7976891322255055;-0.4444349172537114;-0.42551264366035485;1.0344258539193005;9.999884812394978;0.8335958651329055;-0.42445601409884165;-0.4244560251539912;0.7250462666527059;0.3692630529962094;0.8136721832866879
61.690089;1.0445173583147036;0.8331321488505948;0.7976885250220246;-0.4444349168570565;-0.4255126437886355;1.0344268889642447;9.999868955250465;0.8335966699409845;-0.4244560143111145;-0.42445602472974625;0.7250487461054682;0.3692623959767771;0.8136718672054499
61.700089;1.044518307297043;0.8331324279737249;0.7976879366267572;-0.44443491644173944;-0.42551264390659094;1.0344280342433476;9.999852584013743;0.8335975224824913;-0.4244560145267593;-0.4244560243003877;0.7250512440670561;0.3692617337695681;0.813671586065592
61.710089;1.0445192459080874;0.8331326977049224;0.7976873711560867;-0.4444349160080477;-0.4255126440142666;1.0344292887118056;9.999835707155153;0.8335984205786394;-0.42445601474550454;-0.42445602386638065;0.7250537601289058;0.3692610686193459;0.8136713435152618
61.720089;1.0445201727114835;0.8331329554257799;0.7976868328463385;-0.4444349155563498;-0.4255126441114935;1.0344306501364025;9.999818334942747;0.8335993610216716;-0.4244560149669355;-0.42445602342836847;0.7250562948016341;0.3692604024885724;0.8136711431168269
61.730089;1.0445210862699739;0.8331331999966187;0.7976863253307576;-0.44443491508738053;-0.4255126441981226;1.034432115080711;9.999800480284968;0.8336003387819427;-0.42445601519036386;-0.4244560229869103;0.7250588489375523;0.36925973688664016;0.8136709877141454
61.740089;1.0445219845524216;0.8331334318719125;0.7976858510929793;-0.4444349146020424;-0.42551264427422986;1.034433679215494;9.99978215925026;0.8336013467806433;-0.42445601541500894;-0.4244560225423558;0.7250614232473738;0.36925907297360777;0.8136708785325454
61.750089;1.0445228646682998;0.8331336528852417;0.7976854113400914;-0.4444349141010776;-0.42551264434002795;1.0344353381255584;9.999763392595046;0.8336023768811942;-0.4244560156404713;-0.4244560220949945;0.7250640182987657;0.36925841164826373;0.8136708147760495
61.760089;1.0445237238444085;0.8331338660795873;0.7976850064196715;-0.4444349135851638;-0.4255126443957414;1.0344370873873343;9.999744204105877;0.8336034211698728;-0.42445601586694987;-0.42445602164514235;0.7250666346883937;0.3692577535151792;0.8136707936191729
61.770089;1.0445245607136582;0.833134075118944;0.7976846364305004;-0.4444349130552542;-0.425512644441627;1.034438922033895;9.999724618212023;0.833604472282816;-0.4244560160949309;-0.42445602119305736;0.7250692728178986;0.36925709892577774;0.8136708109311538
61.780089;1.044525375363059;0.8331342833685528;0.797684301420155;-0.44443491251264106;-0.425512644477958;1.0344408367708016;9.99970466877559;0.8336055232817436;-0.4244560163246862;-0.4244560207388921;0.7250719321250181;0.36925644814085495;0.8136708629031355
61.790089;1.0445261685465974;0.8331344938684969;0.79768400101751;-0.44443491195871004;-0.4255126445048951;1.034442826485114;9.999684405726297;0.8336065679196712;-0.4244560165560791;-0.4244560202827909;0.7250746103301855;0.36925580140564324;0.8136709471158718
61.800089;1.044526941675607;0.833134710234312;0.7976837340083517;-0.44443491139482755;-0.4255126445225036;1.034444885974657;9.999663886917855;0.833607600615423;-0.4244560167886782;-0.4244560198250359;0.7250773033976539;0.3692551589052854;0.8136710619696708
61.810089;1.0445276979393128;0.8331349369313082;0.7976834984228203;-0.4444349108224158;-0.42551264453097265;1.0344470094216691;9.999643174703673;0.8336086160254578;-0.42445601702182256;-0.4244560193661964;0.7250800061529401;0.3692545205126942;0.8136712055123153
61.820089;1.044528443340472;0.8331351783167624;0.7976832921772196;-0.4444349102429062;-0.42551264453078413;1.0344491902600634;9.999622343694265;0.8336096088901277;-0.42445601725461457;-0.4244560189072253;0.7250827128472335;0.36925388538509923;0.8136713752054406
61.830089;1.0445291864201025;0.8331354376500272;0.7976831138705842;-0.4444349096576397;-0.4255126445228473;1.0344514211014095;9.999601484485215;0.8336105737548559;-0.42445601748602935;-0.42445601844936115;0.7250854175844302;0.3692532519254307;0.8136715686917495
61.840089;1.0445299365152372;0.8331357169944615;0.7976829632063578;-0.4444349090678931;-0.4255126445085625;1.0344536938075533;9.999580699370618;0.8336115047898491;-0.42445601771515407;-0.4244560179939017;0.725088114696098;0.36925261826611455;0.8136717845601105
61.850089;1.0445307015201006;0.8331360176516327;0.79768284092648;-0.4444349084749245;-0.4255126444895077;1.0344559999838978;9.999560095013711;0.8336123965580947;-0.4244560179414536;-0.42445601754194234;0.7250907984396276;0.3692519827115507;0.8136720223009616
61.860089;1.0445314864798987;0.8331363405014875;0.7976827485109498;-0.44443490787999596;-0.42551264446708087;1.0344583314313314;9.999539779132489;0.8336132449113167;-0.4244560181647877;-0.4244560170941853;0.725093462237235;0.3692513437498833;0.813672281455
61.870089;1.0445322938623784;0.8331366860479497;0.7976826875524227;-0.4444349072844354;-0.4255126444425118;1.0344606804969427;9.999519864326913;0.8336140470196118;-0.42445601838516556;-0.4244560166510742;0.7250960987452462;0.36925069981789727;0.8136725609498028
61.880089;1.04453312506323;0.8331370543043833;0.7976826586877749;-0.4444349066896941;-0.4255126444169126;1.0344630402817372;9.99950046751114;0.8336148009110773;-0.4244560186026991;-0.4244560162131284;0.7250987009150729;0.3692500491622163;0.8136728592054654
61.890089;1.0445339811995158;0.8331374447362909;0.7976826610448128;-0.44443490609730096;-0.4255126443912386;1.0344654045483979;9.999481695342123;0.8336155053353873;-0.42445601881774137;-0.42445601578101844;0.7251012628374707;0.3692493901075371;0.8136731741132702
61.900089;1.0445348627305482;0.8331378561755333;0.7976826932135035;-0.4444349055087673;-0.42551264436634145;1.0344677684172714;9.999463631293061;0.8336161601519336;-0.42445601903082897;-0.42445601535529925;0.7251037799426159;0.36924872156892635;0.8136735024908187
61.910089;1.0445357698673827;0.8331382864216299;0.7976827545070417;-0.4444349049256845;-0.4255126443430439;1.034470129361453;9.999446338108053;0.8336167662972411;-0.4244560192425561;-0.42445601493607127;0.7251062492571722;0.3692480431576546;0.8136738399131589
61.920089;1.0445367038566786;0.8331387317771558;0.797682844916002;-0.44443490434983474;-0.4255126443221897;1.0344724861933554;9.999429861750777;0.8336173248391552;-0.42445601945361633;-0.42445601452282433;0.7251086696605686;0.36924735491361443;0.813674181122356
61.930089;1.0445376671563709;0.8331391872340862;0.7976829645999249;-0.4444349037828907;-0.42551264430470637;1.0344748369956498;9.999414230947423;0.8336178362104858;-0.424456019664813;-0.4244560141145606;0.7251110413061712;0.3692466571442117;0.8136745204961878
61.940089;1.0445386621091832;0.8331396473424355;0.797683113808599;-0.44443490322606366;-0.42551264429162783;1.034477178466618;9.999399463812638;0.8336182999451195;-0.4244560198768496;-0.4244560137101074;0.7251133643674675;0.36924595019946327;0.8136748523730968
61.950089;1.044539689516277;0.8331401067270817;0.79768329263808;-0.44443490268025304;-0.42551264428400865;1.0344795064456824;9.99938557682978;0.833618714374019;-0.424456020090048;-0.4244560133085074;0.7251156381597765;0.3692452342021911;0.8136751714002439
61.960089;1.0445407485362037;0.8331405599706517;0.7976835009323106;-0.44443490214644676;-0.425512644282788;1.0344818165634588;9.999372583726485;0.8336190768242919;-0.42445602030422064;-0.42445601290932183;0.7251178609418165;0.3692445091887348;0.8136754732822974
61.970089;1.0445418378276992;0.8331410019674619;0.7976837390443727;-0.4444349016258706;-0.4255126442886743;1.0344841047489417;9.999360489355936;0.8336193843526294;-0.42445602051873815;-0.42445601251255866;0.7251200300695718;0.36924377540734515;0.8136757553434586
61.980089;1.044542956792455;0.8331414287870765;0.7976840084779405;-0.4444349011197839;-0.42551264430205465;1.0344863675502416;9.99934928662221;0.8336196341392851;-0.42445602073269856;-0.42445601211824846;0.7251221425463696;0.3692430332398217;0.813676015908577
61.990089;1.0445441060842906;0.8331418379988422;0.7976843115674301;-0.4444349006291764;-0.42551264432297836;1.0344886024214315;9.999338954019192;0.8336198236702651;-0.42445602094525614;-0.4244560117261402;0.7251241957895022;0.36924228293626854;0.8136762534088103
62.000089;1.0445452871124;0.8331422284293231;0.7976846508300992;-0.44443490015464965;-0.4255126443511375;1.034490808038072;9.999329453426162;0.8336199512249041;-0.4244560211560034;-0.4244560113358342;0.725126187963435;0.3692415246145734;0.8136764667319674
62.010089;1.0445465014374589;0.8331425997450013;0.7976850282820553;-0.44443489969648936;-0.42551264438590486;1.0344929845901398;9.999320731829378;0.8336200163089091;-0.42445602136498356;-0.42445601094720997;0.725128117829448;0.3692407584804084;0.8136766562198335
62.020089;1.0445477508247825;0.8331429520654005;0.7976854447183298;-0.4444348992548487;-0.4255126444265787;1.0344951335821153;9.999312726644005;0.8336200193945471;-0.4244560215724051;-0.42445601056076493;0.7251299844597566;0.36923998497866395;0.8136768239515519
62.030089;1.0445490374050719;0.8331432858577811;0.7976858996676253;-0.44443489882995807;-0.4255126444725362;1.034497256453027;9.999305370617058;0.8336199611108464;-0.42445602177848124;-0.4244560101774179;0.7251317867418904;0.3692392047405439;0.8136769734186932
62.040089;1.0445503637711728;0.8331436017998609;0.7976863920520623;-0.4444348984222052;-0.4255126445232195;1.0344993533142814;9.999298596388588;0.8336198415224485;-0.42445602198340554;-0.4244560097977846;0.7251335228162987;0.3692384184060637;0.81367710922087
62.050089;1.0445517330328833;0.8331439005989478;0.7976869205462356;-0.44443489803221586;-0.42551264457826515;1.0345014236025878;9.99929234640186;0.8336196599227667;-0.4244560221873067;-0.42445600942161205;0.7251351899526932;0.369237626611909;0.8136772366740742
62.060089;1.044553148239329;0.8331441831782606;0.7976874834514911;-0.4444348976609678;-0.42551264463766736;1.0345034673725877;9.99928658446939;0.8336194149610971;-0.42445602239016905;-0.4244560090478141;0.7251367848452329;0.36923683014155795;0.8136773609314509
62.070089;1.0445546113341742;0.8331444505720518;0.797688078636118;-0.44443489730953106;-0.42551264470171535;1.0345054854100304;9.999281295648402;0.8336191044767142;-0.4244560225918231;-0.42445600867485794;0.7251383038178565;0.3692360299993369;0.8136774860279891
62.080089;1.0445561227374285;0.8331447034724714;0.7976887035498555;-0.44443489697849514;-0.4255126447708047;1.0345074787620288;9.999276474943546;0.8336187252286278;-0.4244560227920118;-0.42445600830115887;0.7251397425935737;0.36923522750157345;0.813677614669583
62.090089;1.044557681552315;0.8331449425142667;0.7976893553122194;-0.44443489666767094;-0.4255126448452476;1.034509448697525;9.99927211660721;0.83361827333634;-0.42445602299030255;-0.4244560079253275;0.725141095927091;0.3692344243674571;0.8136777486848596
62.100089;1.044559285567705;0.833145168860589;0.7976900311463296;-0.44443489637627204;-0.42551264492505236;1.0345113970448931;9.99926820920362;0.833617745127926;-0.4244560231858902;-0.42445600754627144;0.7251423578367233;0.3692336226358059;0.8136778897264874
62.110089;1.0445609314715798;0.8331453840685253;0.7976907288727656;-0.4444348961033055;-0.42551264500981584;1.0345133262471378;9.999264737516384;0.8336171374165554;-0.42445602337756894;-0.4244560071632429;0.7251435224498726;0.3692328245243827;0.8136780398327793
62.120089;1.0445626154839711;0.833145589395692;0.7976914468490208;-0.4444348958478923;-0.4255126450988001;1.0345152387362568;9.999261687121862;0.8336164471678268;-0.42445602356374157;-0.4244560067758448;0.7251445846308014;0.36923203230276125;0.8136782012872319
62.130089;1.044564333306704;0.8331457849104424;0.7976921833488076;-0.4444348956093293;-0.4255126451910342;1.0345171364894743;9.999259045946784;0.8336156710064263;-0.42445602374246355;-0.42445600638395287;0.7251455401989184;0.369231248044615;0.813678376101051
62.140089;1.044566079352937;0.8331459691421986;0.7976929359013689;-0.4444348953869503;-0.4255126452854485;1.0345190214585664;9.999256805924936;0.8336148049244851;-0.42445602391186765;-0.42445600598758304;0.7251463863028391;0.36923047326854813;0.8136785658967207
62.150089;1.044567846569039;0.8331461400611277;0.7976937013102318;-0.44443489518014456;-0.4255126453810274;1.034520895798827;9.999254967472089;0.8336138449542179;-0.42445602407068855;-0.424456005586812;0.7251471218458575;0.36922970877713224;0.813678772097989
62.160089;1.0445696273210823;0.8331466132956769;0.7976947803307541;-0.4444360113196714;-0.42551371427891915;1.034522761297768;9.999253541344615;0.833612788573511;-0.42445602421826345;-0.42445600518171284;0.7251477473732282;0.3692289547609475;0.8136789959099897
62.170089;1.0445714142285458;0.8331467529509752;0.7976955635604908;-0.44443601114327475;-0.425513714373816;1.0345246188649797;9.99925254207485;0.8336116350950609;-0.42445602435408236;-0.4244560047721983;0.7251482646362661;0.36922821087246854;0.813679238147034
62.180089;1.0445731999792645;0.8331468744074709;0.7976963527089918;-0.44443601098220825;-0.4255137144666508;1.0345264683386264;9.999251977404429;0.8336103848704101;-0.4244560244775319;-0.4244560043579748;0.7251486761997513;0.3692274763939364;0.813679499513309
62.190089;1.0445749767916417;0.8331469762605002;0.7976971443906642;-0.4444360108365208;-0.4255137145563362;1.0345283084270271;9.99925184242358;0.8336090389352209;-0.42445602458809667;-0.4244560039387351;0.7251489848734374;0.369226750654358;0.813679780937897
62.200089;1.0445767365534528;0.833147058197636;0.7976979334819098;-0.4444360107058824;-0.4255137146421987;1.0345301369187845;9.999252117954196;0.8336075993252992;-0.42445602468555005;-0.42445600351429785;0.7251491933734439;0.3692260333198818;0.8136800830062118
62.210089;1.0445784715936917;0.8331471208909427;0.7976987140406895;-0.4444360105895763;-0.425513714724114;1.0345319507148902;9.999252771259778;0.8336060691168468;-0.4244560247698682;-0.4244560030846262;0.725149304644708;0.36922532437014877;0.8136804054700361
62.220089;1.0445801753359831;0.8331471654604621;0.7976994807308415;-0.4444360104867058;-0.42551371480241673;1.0345337455934287;9.99925375998731;0.8336044521328748;-0.4244560248411336;-0.4244560026498938;0.725149321904366;0.3692246239982106;0.8136807480155464
62.230089;1.0445818425270812;0.8331471929118113;0.7977002297419402;-0.44443601039630504;-0.42551371487779316;1.0345355163532695;9.999255039466451;0.8336027527816545;-0.4244560248993418;-0.42445600221048185;0.7251492479665773;0.3692239326285198;0.8136811112208864
62.240089;1.0445834691401417;0.8331472039438457;0.7977009582683395;-0.44443601031739793;-0.4255137149512412;1.0345372570877653;9.999256574974046;0.8336009758192342;-0.4244560249439073;-0.42445600176695797;0.7251490849919409;0.3692232509559985;0.813681496381013
62.250089;1.044585051888938;0.8331471989806092;0.7977016633576721;-0.44443601024906393;-0.4255137150238805;1.034538961666775;9.999258349126455;0.8335991259587804;-0.4244560249734018;-0.4244560013201282;0.7251488350766971;0.3692225798405451;0.8136819044321574
62.260089;1.0445865877456715;0.8331471779363483;0.7977023418825347;-0.4444360101905415;-0.425513715096652;1.0345406249601752;9.99926035116724;0.8335972081218018;-0.4244560249858935;-0.42445600087087626;0.7251485007871367;0.3692219201307831;0.8136823352039422
62.270089;1.0445880738479318;0.8331471399213795;0.7977029912741612;-0.4444360101414978;-0.425513715170231;1.0345422434148386;9.999262559595115;0.8335952280337438;-0.4244560249793697;-0.42445600041991416;0.7251480854454246;0.36922127260954046;0.813682787657185
62.280089;1.0445895073767726;0.8331470831878359;0.797703609625835;-0.44443601010219796;-0.42551371524505;1.0345438139564054;9.999264936619046;0.8335931918984638;-0.42445602495193996;-0.4244559999678135;0.725147593540814;0.36922063810431205;0.8136832606165376
62.290089;1.0445908852803962;0.8331470051524474;0.7977041951628318;-0.44443601007329797;-0.42551371532117904;1.0345453329638872;9.99926743307479;0.8335911054630755;-0.42445602490198014;-0.4244559995150565;0.7251470308892242;0.3692200175070243;0.8136837531054605
62.300089;1.0445922042724556;0.83314690259378;0.7977047459314361;-0.4444360100554707;-0.42551371539832017;1.0345467965973518;9.999269993981374;0.8335889736387422;-0.4244560248282433;-0.42445599906199566;0.7251464041643014;0.3692194116415553;0.8136842638254753
62.310089;1.0445934611116778;0.8331467721722114;0.797705260021345;-0.4444360100490861;-0.4255137154760984;1.0345482011432279;9.999272560894944;0.8335868007471323;-0.4244560247298482;-0.4244559986090603;0.7251457202572179;0.36921882144755613;0.8136847906310039
62.320089;1.0445946528499928;0.8331466110134302;0.7977057358105644;-0.4444360100540669;-0.42551371555428213;1.034549542731743;9.999275070580536;0.8335845908172949;-0.4244560246061362;-0.42445599815691176;0.7251449858741146;0.3692182484235212;0.8136853306747098
62.330089;1.0445957770489511;0.8331464169585507;0.7977061717746935;-0.4444360100700318;-0.42551371563275625;1.0345508175576101;9.999277453426311;0.8335823478591194;-0.42445602445654984;-0.42445599770614395;0.7251442070495048;0.3692176946381765;0.8136858805867332
62.340089;1.044596832117179;0.8331461883807293;0.7977065660344389;-0.4444360100965111;-0.4255137157114781;1.034552022063658;9.999279639672793;0.833580076097743;-0.42445602428065493;-0.42445599725693106;0.7251433885937115;0.36921716236618257;0.8136864364303285
62.350089;1.0445978172005501;0.8331459238110215;0.7977069162248024;-0.44443601013295075;-0.4255137157905252;1.0345531523544524;9.999281569151174;0.8335777800581641;-0.42445602407829214;-0.4244559968088713;0.725142534055501;0.3692166538242328;0.8136869936646387
62.360089;1.044598731092791;0.8331456215624021;0.7977072197439574;-0.44443601017866774;-0.4255137158701546;1.034554204160923;9.999283189353461;0.8335754645817185;-0.4244560238497574;-0.4244559963608368;0.7251416460689312;0.36921617096937304;0.8136875472450886
62.370089;1.0445995714037948;0.8331452794451969;0.7977074739069488;-0.44443601023292195;-0.42551371595076376;1.034555173621322;9.999284442079901;0.8335731347054463;-0.4244560235957607;-0.4244559959110031;0.7251407269337782;0.36921571527869557;0.8136880920541311
62.380089;1.0446003352036908;0.8331448948161978;0.7977076759107973;-0.4444360102949233;-0.4255137160328381;1.0345560578062105;9.999285256524193;0.8335707958182654;-0.4244560233171906;-0.4244559954572217;0.7251397795173575;0.3692152875459494;0.813688623318702
62.390089;1.0446010199464335;0.8331444651552784;0.7977078226815679;-0.44443601036372765;-0.4255137161169423;1.0345568547323678;9.999285563290988;0.8335684540960131;-0.4244560230149617;-0.42445599499740655;0.7251388074971752;0.3692148877588194;0.8136891365036881
62.400089;1.0446016233964484;0.8331439887453616;0.7977079107440935;-0.4444360104381488;-0.4255137162036155;1.0345575634986783;9.999285315338389;0.8335661162999625;-0.42445602268993066;-0.42445599452973126;0.725137814474994;0.36921451525607063;0.813689627100373
62.410089;1.0446021434437687;0.8331434649541486;0.7977079362819642;-0.44443601051672205;-0.4255137162931916;1.0345581850085162;9.999284488639626;0.8335637890518113;-0.42445602234280266;-0.42445599405278645;0.7251368031594005;0.3692141691071505;0.8136900907370175
62.420089;1.0446025785338822;0.8331428941544873;0.7977078953838826;-0.4444360105977546;-0.4255137163856531;1.0345587225894488;9.99928306947258;0.8335614783687253;-0.42445602197410753;-0.42445599356568664;0.7251357755843827;0.36921384842892224;0.8136905231655274
62.430089;1.0446029278607065;0.8331422774372541;0.7977077843870132;-0.44443601067948735;-0.42551371648068137;1.0345591818434905;9.999281051748671;0.8335591897797899;-0.42445602158422047;-0.4244559930679632;0.7251347338932248;0.36921355257001165;0.8136909199691538
62.440089;1.0446031912261287;0.8331416163786027;0.7977076000089321;-0.44443601076031236;-0.4255137165779516;1.0345595699899777;9.999278442949356;0.8335569288845346;-0.42445602117333364;-0.4244559925592829;0.7251336803869357;0.36921328115710794;0.8136912766023837
62.450089;1.0446033694202363;0.8331409128167195;0.7977073395247514;-0.44443601083890844;-0.42551371667738386;1.0345598950450605;9.999275263592036;0.8335547015857758;-0.4244560207415138;-0.4244559920392213;0.7251326169512002;0.36921303400232763;0.8136915888513214
62.460089;1.0446034644537174;0.8331401686367402;0.7977070014754459;-0.4444360109141393;-0.4255137167792425;1.0345601650420373;9.999271535352532;0.833552513539193;-0.4244560202889628;-0.42445599150733854;0.7251315453708751;0.3692128111591249;0.8136918530716789
62.470089;1.0446034792087817;0.8331393860476924;0.7977065860110375;-0.44443601098481195;-0.4255137168840979;1.0345603869761815;9.999267270431817;0.8335503694832901;-0.4244560198162261;-0.4244559909635491;0.7251304684279201;0.36921261320359533;0.8136920661325824
62.480089;1.0446034176504175;0.8331385679609469;0.7977060941497212;-0.44443601104964897;-0.4255137169926121;1.034560565740572;9.999262473090434;0.8335482729634558;-0.42445601932412946;-0.4244559904083893;0.7251293901526621;0.3692124413254147;0.8136922254093516
62.490089;1.0446032851444236;0.833137717915738;0.7977055269740507;-0.4444360111075088;-0.42551371710539654;1.0345607047860446;9.999257147141146;0.8335462264483362;-0.42445601881354517;-0.4244559898430172;0.7251283146385316;0.3692122970306726;0.8136923289831549
62.500089;1.0446030880141945;0.8331368395416434;0.7977048855729891;-0.44443601115752635;-0.4255137172229784;1.0345608082269935;9.999251302326735;0.8335442319656504;-0.4244560182852065;-0.42445598926917716;0.7251272448787291;0.36921218174779347;0.8136923761235302
62.510089;1.0446028331126391;0.8331359356073723;0.7977041714106861;-0.44443601119901954;-0.42551371734554105;1.034560881834722;9.999244956694627;0.8335422915594666;-0.4244560177397476;-0.4244559886891122;0.7251261829306305;0.36921209668449706;0.813692367745011
62.520089;1.04460252751027;0.8331350077808835;0.7977033865897288;-0.4444360112313341;-0.42551371747265604;1.0345609322549452;9.99923813198246;0.8335404067526534;-0.4244560171779378;-0.4244559881053362;0.725125130430183;0.3692120427984469;0.8136923064277755
