time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.530089;1.0446021778666512;0.8331340576526862;0.797702533676445;-0.4444360112538637;-0.42551371760350865;1.034560965694818;9.999230847458199;0.8335385778015818;-0.4244560166008306;-0.4244559875204162;0.7251240887283856;0.36921202065163555;0.8136921961066967
62.540089;1.04460178998105;0.8331330875233833;0.797701615438638;-0.4444360112662046;-0.42551371773726404;1.0345609871933998;9.999223117638644;0.833536803486591;-0.4244560160096389;-0.42445598693674524;0.7251230591744654;0.36921203045132256;0.8136920416271692
62.550089;1.044601368812089;0.8331321001743371;0.7977006349920259;-0.44443601126814775;-0.4255137178730482;1.0345610011003412;9.999214950539736;0.8335350810507953;-0.4244560154055368;-0.42445598635631065;0.725122043134813;0.3692120723420781;0.8136918479489452
62.560089;1.0446009184676444;0.833131098504337;0.7976995958955737;-0.4444360112594365;-0.4255137180099126;1.0345610124642275;9.999206345835526;0.833533406494709;-0.42445601478958295;-0.42445598578073984;0.7251210414423017;0.3692121465371857;0.8136916192593482
62.570089;1.0446004420705406;0.8331300856253716;0.7976985017815834;-0.44443601123957854;-0.42551371814713657;1.0345610280543875;9.999197293406334;0.8335317756025561;-0.4244560141626103;-0.4244559852115644;0.7251200540896491;0.36921225320181944;0.8136913588944227
62.580089;1.0445999419307288;0.8331290651178851;0.7976973560076387;-0.44443601120788634;-0.425513718284444;1.0345610560264078;9.999187771854269;0.8335301848580058;-0.42445601352502316;-0.4244559846503333;0.7251190804956199;0.36921239233433417;0.8136910699084132
62.590089;1.044599419850196;0.8331280409778695;0.7976961616125133;-0.4444360111635521;-0.42551371842180485;1.0345611044385428;9.999177751731205;0.8335286318239133;-0.42445601287670937;-0.42445598409856183;0.7251181199259411;0.3692125638901503;0.8136907552780126
62.600089;1.0445988771889319;0.8331270171453375;0.7976949211171228;-0.4444360111057216;-0.4255137185590298;1.0345611795347576;9.999167208440838;0.833527115306434;-0.42445601221716284;-0.4244559835577334;0.7251171719311895;0.369212768121502;0.8136904175831657
62.610089;1.0445983149351479;0.8331259970146658;0.7976936359362905;-0.4444360110337487;-0.42551371869547355;1.0345612848116037;9.999156140032126;0.8335256349252994;-0.4244560115457671;-0.4244559830293319;0.7251162368706099;0.369213005766915;0.8136900587390526
62.620089;1.0445977339191581;0.8331249830658012;0.7976923060374004;-0.4444360109475312;-0.4255137188300552;1.0345614214397474;9.999144574677441;0.8335241903524802;-0.4244560108621047;-0.42445598251468836;0.7251153160509337;0.3692132778664383;0.813689680173016
62.630089;1.0445971351755998;0.8331239765623735;0.797690930616814;-0.44443601084766954;-0.4255137189615242;1.0345615895203084;9.99913256190047;0.8335227812443387;-0.4244560101660634;-0.42445598201478274;0.7251144111884662;0.3692135853873232;0.813689283197378
62.640089;1.044596520554078;0.8331229779145868;0.7976895093754269;-0.4444360107351943;-0.42551371908873625;1.034561788860767;9.999120156695502;0.8335214076494707;-0.42445600945769874;-0.4244559815303635;0.7251135238672755;0.36921392894255944;0.8136888689863275
62.650089;1.044595892826682;0.8331219875036378;0.7976880430264327;-0.4444360106108964;-0.42551371921086273;1.0345620189160005;9.999107407970083;0.8335200701426155;-0.4244560087371002;-0.4244559810621867;0.725112655213464;0.3692143086040514;0.8136884383274672
62.660089;1.044595254539069;0.8331210060696633;0.7976865328034282;-0.44443601047491166;-0.4255137193274889;1.0345622787533792;9.999094358208092;0.8335187696890857;-0.42445600800452926;-0.424455980610971;0.7251118055861207;0.36921472367682345;0.8136879920120127
62.670089;1.0445946065793907;0.8331200349754655;0.7976849798822377;-0.4444360103270245;-0.42551371943855953;1.034562567194905;9.99908104718481;0.8335175075479895;-0.42445600726071336;-0.4244559801772289;0.7251109747158281;0.36921517272498433;0.8136875316050942
62.680089;1.0445939479103556;0.8331190765260349;0.7976833851180547;-0.44443601016727985;-0.42551371954433753;1.0345628830999996;9.999067509367409;0.8335162851671292;-0.4244560065068656;-0.42445597976129645;0.7251101620155107;0.36921565416823465;0.8136870593003119
62.690089;1.0445932765802;0.8331181339026948;0.7976817489000315;-0.4444360099962302;-0.4255137196454352;1.034563225771435;9.99905377107076;0.8335151037683584;-0.42445600574437603;-0.4244559793634869;0.7251093663576486;0.3692161668364408;0.8136865772286405
62.700089;1.0445925911224203;0.833117210854849;0.797680071042004;-0.4444360098146494;-0.4255137197426353;1.0345635947733054;9.9990398526238;0.8335139637915988;-0.42445600497453634;-0.4244559789842262;0.7251085856625811;0.36921670983917765;0.8136860875085499
62.710089;1.044591891293065;0.8331163111889018;0.7976783509612864;-0.4444360096232139;-0.4255137198366026;1.0345639896468362;9.999025769936855;0.8335128646843765;-0.4244560041985378;-0.4244559786242696;0.7251078168337063;0.3692172821595301;0.8136855927381292
62.720089;1.044591177651407;0.8331154381685589;0.7976765882510822;-0.4444360094226237;-0.4255137199279041;1.03456441017153;9.999011537351395;0.8335118050607725;-0.4244560034177122;-0.4244559782848554;0.7251070561295996;0.3692178824784532;0.813685096228197
62.730089;1.0445904507128227;0.8331145943421652;0.7976747834349446;-0.44443600921391246;-0.42551372001711374;1.034564856397164;9.998997173913068;0.83351078288673;-0.4244560026337391;-0.42445597796746715;0.7251062998328519;0.36921850929083944;0.8136846015229671
62.740089;1.0445897108394921;0.8331137818275131;0.7976729384092628;-0.44443600899845476;-0.4255137201046737;1.0345653282436587;9.99898270837304;0.8335097955845369;-0.424456001848449;-0.42445597767341;0.7251055448457412;0.3692191611788734;0.813684110991802
62.750089;1.0445889587932686;0.8331130028717969;0.7976710560561535;-0.44443600877775263;-0.42551372019076733;1.0345658249948273;9.998968180725779;0.833508840416952;-0.42445600106341674;-0.42445597740371593;0.7251047890091109;0.36921983686325477;0.8136836247662663
62.760089;1.0445881959380137;0.833112260491297;0.7976691393438243;-0.44443600855328663;-0.4255137202754708;1.0345663448833688;9.998953638094285;0.833507915268466;-0.42445600027991864;-0.42445597715933864;0.7251040311186004;0.3692205349235512;0.8136831412344028
62.770089;1.0445874237446868;0.8331115587177768;0.7976671907401413;-0.44443600832643104;-0.4255137203589745;1.0345668849591054;9.99893912905268;0.833507019110716;-0.4244559994992132;-0.4244559769411421;0.7251032706474325;0.3692212536508968;0.8136826583708456
62.780089;1.044586643422908;0.8331109022121271;0.7976652121135933;-0.44443600809850686;-0.42551372044154784;1.0345674410859205;9.998924703696094;0.8335061515754658;-0.4244559987227445;-0.4244559767496115;0.7251025073242399;0.3692219913512266;0.813682174784489
62.790089;1.0445858564473145;0.8331102954297762;0.7976632049291368;-0.4444360078709372;-0.4255137205234116;1.0345680082116442;9.99891041422593;0.833505312055737;-0.4244559979521158;-0.42445597658470513;0.7251017405234825;0.3692227468207864;0.8136816899267624
62.800089;1.0445850653784863;0.8331097418222572;0.7976611708227583;-0.44443600764513114;-0.42551372060481574;1.034568581078253;9.998896307590554;0.8335044992475541;-0.42445599718894067;-0.42445597644599053;0.7251009686925087;0.369223519515734;0.8136812032905599
62.810089;1.0445842736710964;0.8331092436243314;0.7976591122947554;-0.44443600742208644;-0.42551372068612225;1.034569155001613;9.99888241777209;0.8335037117729568;-0.42445599643495513;-0.4244559763328095;0.7251001894992887;0.36922430924896343;0.8136807134392283
62.820089;1.0445834841755686;0.83310880230392;0.7976570329648326;-0.44443600720221005;-0.42551372076766397;1.034569726288238;9.998868773227697;0.8335029494228666;-0.42445599569239323;-0.42445597624427317;0.7250994005802153;0.3692251157636909;0.8136802179224585
62.830089;1.0445826980492716;0.8331084192385966;0.7976549373945923;-0.44443600698566205;-0.42551372084957334;1.0345702919977406;9.998855415068395;0.8335022134323549;-0.42445599496400205;-0.42445597617908687;0.7250985998828716;0.369225938605854;0.8136797142213518
62.840089;1.0445819154942713;0.8331080959519288;0.7976528306810047;-0.4444360067729035;-0.425513720931729;1.0345708493199013;9.998842404574429;0.833501505560442;-0.42445599425259833;-0.42445597613541197;0.7250977851253076;0.369226777205639;0.813679201058323
62.850089;1.0445811369533684;0.8331078337156773;0.7976507179751222;-0.4444360065648974;-0.4255137210136193;1.0345713954802167;9.998829812528223;0.8335008278870141;-0.4244559935606688;-0.4244559761111031;0.7250969533915552;0.3692276308480302;0.8136786789776237
62.860089;1.0445803629167327;0.8331076330521493;0.7976486042146957;-0.4444360063629606;-0.4255137210941148;1.0345719282641492;9.998817706176652;0.8335001833886244;-0.42445599289014874;-0.4244559761042907;0.7250961019700795;0.3692284984923114;0.8136781497689629
62.870089;1.0445795924793657;0.8331074935939984;0.7976464942443383;-0.44443600616859935;-0.4255137211716547;1.0345724460760934;9.998806146908823;0.833499575439288;-0.42445599224237585;-0.4244559761137257;0.7250952294560062;0.3692293786868457;0.8136776155570624
62.880089;1.0445788225682022;0.8331074145086566;0.7976443933501678;-0.4444360059833294;-0.42551372124491277;1.0345729472237726;9.998795192677864;0.8334990067938297;-0.424455991618319;-0.4244559761385215;0.7250943356557488;0.36923026968067624;0.8136770784554007
62.890089;1.0445780489837924;0.8331073950653806;0.7976423076763981;-0.4444360058084899;-0.42551372131319126;1.0345734291771305;9.998784898846203;0.8334984794228253;-0.42445599101884074;-0.4244559761776662;0.7250934206173358;0.3692311696218569;0.8136765406767396
62.900089;1.0445772676427916;0.8331074345350945;0.7976402439093986;-0.44443600564520486;-0.4255137213762856;1.0345738883401476;9.998775313780097;0.8334979948479707;-0.42445599044458493;-0.4244559762297801;0.7250924839485693;0.3692320768349122;0.8136760046601373
62.910089;1.0445764749699988;0.8331075317452578;0.7976382087621521;-0.4444360054943401;-0.42551372143435084;1.0345743203036082;9.998766466707513;0.8334975545753415;-0.42445598989566347;-0.42445597629316223;0.7250915250598774;0.36923299001347665;0.8136754729533499
62.920089;1.0445756681466123;0.8331076850766715;0.7976362091181979;-0.4444360053563173;-0.42551372148797206;1.034574720478599;9.998758360111;0.833497160081065;-0.42445598937184353;-0.42445597636596794;0.7250905440294726;0.36923390815708224;0.8136749477492901
62.930089;1.044574844875741;0.8331078927586572;0.7976342522524461;-0.44443600523113636;-0.42551372153810285;1.0345750849055417;9.9987509758253;0.8334968120846393;-0.42445598887317876;-0.424455976446378;0.7250895423497966;0.3692348303359926;0.813674430451609
62.940089;1.0445740025269912;0.8331081528495295;0.7976323448109132;-0.4444360051188551;-0.4255137215856862;1.0345754102272302;9.998744287751615;0.8334965103433281;-0.424455988400264;-0.42445597653275796;0.7250885231006827;0.36923575534360037;0.8136739213889873
62.950089;1.044573137818149;0.8331084627290823;0.7976304912007514;-0.44443600502001407;-0.425513721631261;1.0345756927652676;9.998738274412384;0.8334962543649234;-0.42445598795392947;-0.42445597662377954;0.7250874904566524;0.36923668153151445;0.8136734197030154
62.960089;1.0445722474387966;0.833108818738983;0.7976286936118715;-0.44443600493557;-0.42551372167491236;1.0345759281868918;9.998732928362683;0.8334960439639012;-0.424455987534789;-0.4244559767183227;0.7250864488406503;0.36923760708517983;0.8136729238580458
62.970089;1.0445713288758798;0.8331092165553955;0.7976269539466744;-0.4444360048665608;-0.4255137217165104;1.0345761119920467;9.998728261825116;0.8334958793480798;-0.42445598714307886;-0.4244559768152741;0.725085402115426;0.3692385304169888;0.8136724324735827
62.980089;1.0445703807786224;0.8331096516508824;0.7976252753429031;-0.44443600481374473;-0.425513721756037;1.034576239952389;9.998724308717431;0.8334957610056514;-0.4244559867789442;-0.424455976913462;0.7250843530584474;0.36923945041809314;0.8136719445430574
62.990089;1.044569402912749;0.8331101190250123;0.7976236617065805;-0.44443600477738;-0.42551372179384317;1.0345763082769501;9.998721119929444;0.8334956892757606;-0.4244559864426851;-0.4244559770116188;0.7250833033648506;0.3692403665748325;0.8136714588897233
63.000089;1.0445683960267023;0.8331106126676955;0.7976221163597362;-0.4444360047573233;-0.4255137218307077;1.034576313671634;9.998718749355419;0.8334956637968701;-0.42445598613465196;-0.42445597710834887;0.7250822540565459;0.3692412788271943;0.8136709734575593
63.010089;1.0445673615034585;0.8331111256533149;0.7976206413612087;-0.4444360047533625;-0.4255137218676682;1.0345762534818634;9.998717234450053;0.8334956833991095;-0.4244559858551702;-0.42445597720221734;0.7250812058651734;0.36924218729739267;0.8136704850689641
63.020089;1.044566300308219;0.8331116506854835;0.7976192373528512;-0.44443600476553646;-0.4255137219057333;1.034576125813001;9.998716585480082;0.8334957463845928;-0.4244559856046341;-0.4244559772918521;0.7250801592902316;0.3692430922179803;0.8136699901790551
63.030089;1.0445652117817017;0.8331121801811702;0.7976179031352083;-0.4444360047942604;-0.42551372194580545;1.0345759294976624;9.998716792259106;0.8334958508178215;-0.4244559853834989;-0.4244559773759996;0.7250791141825984;0.3692439941414156;0.8136694860480234
63.040089;1.0445640936809721;0.8331127060773376;0.797616635263188;-0.4444360048402373;-0.42551372198889587;1.0345756643030122;9.99871783550574;0.833495994602467;-0.42445598519215677;-0.4244559774535223;0.7250780692397222;0.3692448942975684;0.8136689709053592
63.050089;1.0445629430075973;0.8331132201918183;0.7976154286202946;-0.44443600490435525;-0.4255137220362841;1.0345753315198896;9.998719691079668;0.8334961751668152;-0.4244559850308837;-0.424455977523237;0.7250770222615956;0.36924579469234764;0.8136684432912794
63.060089;1.044561756126555;0.8331137149618183;0.7976142780785714;-0.4444360049877068;-0.425513722089533;1.0345749343858477;9.99872233144389;0.8334963892075217;-0.4244559848998085;-0.4244559775837708;0.7250759710168756;0.36924669786045566;0.8136679017928863
63.070089;1.0445605287769562;0.8331141840879834;0.7976131800026137;-0.44443600509155173;-0.4255137221503787;1.0345744779961763;9.998725727176168;0.83349663289324;-0.4244559847988096;-0.42445597763375614;0.7250749135563512;0.3692476067302403;0.8136673453389958
63.080089;1.0445592570523776;0.8331146229986653;0.7976121320961291;-0.4444360052171132;-0.4255137222203948;1.034573968782062;9.998729847796005;0.833496901935093;-0.42445598472738766;-0.4244559776723307;0.7250738481088023;0.3692485245743265;0.8136667738935902
63.090089;1.0445579385397226;0.8331150287389341;0.7976111321543458;-0.44443600536530725;-0.4255137223007345;1.0345734133427706;9.99873466577509;0.833497191417472;-0.4244559846845727;-0.4244559776994868;0.7250727734342448;0.3692494547217142;0.8136661891706739
63.100089;1.0445565725502268;0.833115398975126;0.7976101776104622;-0.44443600553652923;-0.4255137223922565;1.0345728169050195;9.998740159758183;0.8334974962063737;-0.4244559846690511;-0.4244559777158626;0.7250716889986119;0.3692504002502329;0.8136655945961461
63.110089;1.0445551594756763;0.8331157310608316;0.7976092659690802;-0.44443600573068415;-0.42551372249566577;1.0345721827681558;9.998746309648643;0.8334978117597072;-0.42445598467949225;-0.424455977722225;0.7250705946003948;0.3692513639664146;0.813664994793752
63.120089;1.0445536998246618;0.8331160222418392;0.797608395045038;-0.4444360059474291;-0.4255137226113888;1.0345715129241584;9.998753093354916;0.8334981343268821;-0.424455984714703;-0.4244559777191525;0.7250694902418202;0.36925234845523497;0.8136643950938701
63.130089;1.0445521934135829;0.8331162705623134;0.7976075625802224;-0.4444360061863946;-0.4255137227395014;1.0345708086347476;9.998760492359068;0.8334984608059156;-0.42445598477359714;-0.4244559777070972;0.7250683761267516;0.3692533559412774;0.8136638010527338
63.140089;1.0445506389571961;0.8331164752942407;0.7976067657032864;-0.4444360064472741;-0.4255137228798628;1.0345700709594285;9.998768496038378;0.8334987892593405;-0.42445598485522457;-0.4244559776867605;0.7250672523813966;0.3692543881786118;0.8136632184195192
63.150089;1.0445490338941759;0.8331166363636621;0.7976060012247038;-0.44443600672977024;-0.425513723032296;1.0345693016971385;9.998777098273745;0.8334991194382817;-0.4244559849588564;-0.42445597765939147;0.7250661190039942;0.369255446514775;0.813662653336849
63.160089;1.0445473740801114;0.8331167535977729;0.7976052664686528;-0.4444360070336031;-0.425513723196713;1.0345685037530494;9.99878628699791;0.8334994519382787;-0.42445598508385063;-0.42445597762672266;0.7250649760631869;0.36925653200509684;0.8136621118108337
63.170089;1.044545653960628;0.833116826738033;0.7976045590267072;-0.4444360073586996;-0.4255137233731476;1.0345676804164594;9.998796034540117;0.8334997867308849;-0.4244559852292041;-0.4244559775907468;0.7250638235891412;0.36925764546660866;0.8136615989186268
63.180089;1.0445438679223953;0.8331168556615609;0.7976038757493468;-0.444436007705337;-0.4255137235617228;1.0345668347998245;9.998806298565588;0.8335001228724453;-0.42445598539331136;-0.42445597755351916;0.7250626613260485;0.36925878732842277;0.8136611189301532
63.190089;1.0445420117447364;0.8331168400081118;0.7976032129097403;-0.4444360080741337;-0.4255137237624361;1.0345659699644962;9.998817024381504;0.8335004592509381;-0.4244559855742194;-0.42445597751690367;0.7250614888302618;0.36925995730205846;0.8136606759424504
63.200089;1.0445400832476608;0.8331167786513718;0.7976025673830724;-0.4444360084658897;-0.4255137239747354;1.0345650889456963;9.998828138408246;0.8335007952251212;-0.42445598576995136;-0.42445597748225367;0.7250603060288483;0.36926115400497683;0.8136602741682404
63.210089;1.0445380824803934;0.8331166697276093;0.7976019371582395;-0.4444360088812505;-0.4255137241973769;1.0345641945932862;9.99883954658502;0.8335011308953103;-0.42445598597862116;-0.42445597745021457;0.7250591137803843;0.3692623747522465;0.813659917955642
63.220089;1.0445360112136222;0.8331165110273948;0.7976013208480555;-0.44443600932042115;-0.4255137244288174;1.0345632895407675;9.998851149165853;0.8335014667319673;-0.42445598619840186;-0.4244559774207416;0.7250579137767984;0.369263615771507;0.8136596115702845
63.230089;1.0445338721572792;0.8331163004917457;0.7976007171128524;-0.44443600978321546;-0.4255137246677125;1.03456237600787;9.998862858539843;0.8335018026494037;-0.4244559864274694;-0.42445597739329105;0.725056707752881;0.3692648725975765;0.8136593587930919
63.240089;1.0445316690413247;0.8331160367828991;0.7976001246442965;-0.44443601026936014;-0.4255137249130694;1.0345614552480493;9.998874604279195;0.8335021378049894;-0.42445598666401546;-0.4244559773670468;0.7250554969246293;0.36926614031018967;0.8136591628916019
63.250089;1.0445294067082882;0.8331157191742857;0.7975995424334293;-0.444436010778758;-0.4255137251640428;1.0345605271163059;9.998886328406538;0.8335024712178545;-0.4244559869062587;-0.4244559773410329;0.7250542824044787;0.3692674136672404;0.8136590269823826
63.260089;1.0445270904388633;0.8331153466227037;0.7975989698678215;-0.44443601131156324;-0.4255137254197182;1.0345595903355478;9.998897981583323;0.8335028016739505;-0.42445598715245253;-0.42445597731425583;0.7250530656530898;0.3692686871571386;0.8136589540758223
63.270089;1.0445247256806054;0.8331149174165627;0.7975984068148679;-0.44443601186804765;-0.42551372567917334;1.0345586433447003;9.998909523892381;0.8335031269488353;-0.4244559874010381;-0.4244559772860371;0.7250518482593226;0.36926995511070854;0.8136589466462789
63.280089;1.044522318410829;0.833114429630162;0.7975978536856408;-0.44443601244830855;-0.4255137259416697;1.0345576850761158;9.99892092873262;0.8335034439538689;-0.424455987650734;-0.424455977256334;0.7250506316467545;0.36927121210628067;0.8136590063714354
63.290089;1.0445198749586548;0.8331138810166521;0.7975973113780329;-0.444436013052058;-0.425513726206637;1.0345567152215103;9.998932182198082;0.8335037499523551;-0.42445598790033484;-0.42445597722584333;0.725049416835185;0.36927245330762254;0.8136591344052309
63.300089;1.0445174012817258;0.8331132684854228;0.7975967814858058;-0.44443601367870805;-0.42551372647351376;1.0345557339574174;9.998943270051791;0.8335040434535552;-0.424455988148544;-0.4244559771958585;0.7250482044200086;0.36927367426407276;0.813659331737831
63.310089;1.044514902381798;0.8331125882936724;0.7975962665671494;-0.4444360143276157;-0.4255137267416958;1.0345547416188847;9.998954164044498;0.833504324225861;-0.42445598839409115;-0.42445597716788985;0.7250469949685063;0.3692748705753472;0.8136595989387428
63.320089;1.0445123815252255;0.8331118368202725;0.7975957699875286;-0.44443601499816965;-0.4255137270105401;1.034553739105413;9.998964824156085;0.8335045929214804;-0.4244559886359098;-0.4244559771432868;0.7250457892983206;0.3692760380911889;0.8136599353360359
63.330089;1.0445098396633248;0.8331110112562251;0.7975952953913543;-0.444436015689618;-0.4255137272792743;1.0345527287097727;9.998975209630682;0.8335048504987694;-0.424455988873124;-0.4244559771232015;0.7250445883325723;0.3692771734269314;0.8136603385632086
63.340089;1.0445072763095444;0.8331101098536233;0.7975948458658647;-0.4444360164009179;-0.42551372754681827;1.0345517141615845;9.998985285423782;0.83350509753085;-0.4244559891048734;-0.4244559771088086;0.7250433925927562;0.3692782741221957;0.8136608049654371
63.350089;1.044504691032857;0.8331091318356835;0.797594423459657;-0.44443601713089836;-0.4255137278117645;1.0345506999018879;9.998995026117267;0.8335053338793057;-0.42445598933017886;-0.4244559771014416;0.7250422016732195;0.3692793383952352;0.8136613303530223
63.360089;1.044502083950614;0.8331080772154152;0.7975940296458082;-0.4444360178785618;-0.42551372807263316;1.0345496904063238;9.99900441853245;0.8335055590573577;-0.42445598954792685;-0.4244559771025568;0.7250410144275695;0.369280364865977;0.8136619103467276
63.370089;1.044499455489597;0.8331069465747584;0.7975936658490889;-0.44443601864318844;-0.4255137283280858;1.0345486896361522;9.999013457065539;0.8335057729151689;-0.4244559897568935;-0.4244559771135831;0.7250398297416969;0.36928135246478555;0.8136625398442326
63.380089;1.04449680601666;0.8331057410926939;0.7975933335124958;-0.4444360194242245;-0.4255137285769217;1.0345477007553432;9.999022137123765;0.8335059757670116;-0.42445598995585776;-0.4244559771357117;0.7250386469555336;0.3692823005420741;0.8136632122898039
63.390089;1.0444941354069124;0.8331044626969445;0.7975930344147402;-0.44443602022097944;-0.42551372881794314;1.034546726553253;9.99903045948724;0.8335061677777075;-0.42445599014379565;-0.424455977169833;0.7250374657965366;0.3692832090325951;0.8136639202374893
63.400089;1.0444914432207348;0.8331031138768517;0.7975927712939278;-0.4444360210322392;-0.42551372904980933;1.0345457701437635;9.999038443822373;0.8335063486289506;-0.4244559903199376;-0.42445597721672346;0.7250362861514936;0.36928407854735107;0.8136646566669589
63.410089;1.0444887297317593;0.8331016977607899;0.7975925479859455;-0.4444360218562163;-0.4255137292711558;1.0345448352346927;9.999046136341407;0.8335065180779154;-0.4244559904836356;-0.4244559772772091;0.7250351078396096;0.36928491039773;0.813665415064743
63.420089;1.0444859966559379;0.8331002187942571;0.7975923688890643;-0.44443602269082405;-0.4255137294810448;1.034543926101727;9.999053605959064;0.8335066768514356;-0.4244559906341727;-0.42445597735212937;0.7250339304715259;0.36928570656996235;0.8136661885186509
63.430089;1.0444832470299463;0.8330986830937058;0.7975922384059726;-0.44443602353391315;-0.42551372967932477;1.0345430475169715;9.999060937674953;0.8335068272439451;-0.42445599077069834;-0.424455977442301;0.7250327529534853;0.3692864695939621;0.8136669692680019
63.440089;1.044480484628439;0.8330970979660314;0.7975921606722318;-0.444436024383575;-0.42551372986655767;1.034542204539429;9.999068227968529;0.8335069728531689;-0.42445599089234864;-0.424455977548627;0.7250315729461985;0.3692872023122242;0.8136677487520073
63.450089;1.0444777129839398;0.8330954706444457;0.797592139347571;-0.4444360252385413;-0.4255137300437314;1.0345414018870622;9.999075575902655;0.8335071176420848;-0.4244559909983753;-0.4244559776721734;0.7250303877086548;0.36928790756504565;0.8136685180858628
63.460089;1.0444749349629299;0.833093806647489;0.797592177730288;-0.44443602609823124;-0.42551373021207084;1.0345406429467978;9.99908306928079;0.8335072656019428;-0.4244559910881866;-0.4244559778140342;0.7250291957688767;0.36928858777618884;0.8136692690906684
63.470089;1.0444721537563793;0.8330921091300781;0.7975922792155454;-0.4444360269622687;-0.42551373037300755;1.0345399296275448;9.999090778853805;0.8335074208485908;-0.42445599116135835;-0.4244559779751636;0.7250279973752113;0.36928924477090935;0.8136699948862038
63.480089;1.0444693738583188;0.8330903801678745;0.7975924474006094;-0.44443602782998054;-0.4255137305282238;1.034539263304817;9.999098763210014;0.833507587118413;-0.4244559912175857;-0.4244559781563786;0.725026794014851;0.36928988012059605;0.8136706897037113
63.490089;1.044466600640617;0.8330886227117609;0.7975926856615806;-0.44443602870037785;-0.4255137306795541;1.0345386452194045;9.999107070413146;0.833507767157152;-0.4244559912565458;-0.4244559783583967;0.725025588196699;0.3692904956453974;0.8136713489920313
63.500089;1.0444638389376775;0.8330868413433994;0.7975929966891089;-0.44443602957245054;-0.4255137308287539;1.0345380760245326;9.999115736857577;0.8335079626784447;-0.4244559912777373;-0.4244559785818287;0.7250243830556803;0.3692910934827217;0.8136719698838362
63.510089;1.0444610921804627;0.8330850418756931;0.7975933824259864;-0.44443603044538926;-0.42551373097723383;1.0345375557734093;9.999124793919968;0.8335081748391472;-0.4244559912803582;-0.42445597882713576;0.7250231815355412;0.3692916756538087;0.8136725513722738
63.520089;1.0444583631433924;0.8330832309357658;0.7975938442504171;-0.4444360313186477;-0.4255137311257496;1.0345370843110315;9.999134277731335;0.8335084049346202;-0.42445599126332695;-0.42445597909448574;0.7250219858408838;0.36929224365448376;0.813673094138206
63.530089;1.0444556550660962;0.8330814156777792;0.797594383010905;-0.444436032191933;-0.42551373127439457;1.0345366608231965;9.999144235746323;0.8335086546907933;-0.42445599122549615;-0.4244559793836575;0.7250207973681605;0.36929279839060547;0.8136735998952916
63.540089;1.0444529718459212;0.8330796031933347;0.7975949988855532;-0.4444360330651427;-0.4255137314230649;1.0345362830546225;9.999154729337905;0.8335089257011086;-0.42445599116582533;-0.4244559796941102;0.725019616884134;0.3692933402938091;0.8136740705651145
63.550089;1.0444503177438316;0.8330778000239863;0.7975956912016983;-0.44443603393813585;-0.42551373157187977;1.0345359476672011;9.999165828002281;0.8335092186466019;-0.42445599108332954;-0.42445598002502855;0.7250184448184049;0.3692938694239271;0.8136745080001697
63.560089;1.0444476966504674;0.8330760121293951;0.7975964585415833;-0.4444360348103822;-0.42551373172131124;1.0345356511724306;9.99917759702897;0.8335095334251841;-0.42445599097702696;-0.42445598037515725;0.7250172815874572;0.3692943854973494;0.8136749140340847
63.570089;1.0444451110765682;0.8330742451299763;0.7975972992105443;-0.4444360356808472;-0.4255137318722262;1.034535390393979;9.999190092736326;0.8335098700603547;-0.4244559908460683;-0.42445598074257535;0.7250161277769807;0.3692948880910719;0.8136752904502284
63.580089;1.0444425620332058;0.8330725047507965;0.7975982113398962;-0.4444360365482705;-0.42551373202575143;1.034535162531291;9.999203372264803;0.8335102290140568;-0.4244559906899136;-0.4244559811247731;0.725014983832162;0.3692953771051344;0.8136756391729388
63.590089;1.044440049590319;0.8330707973145586;0.7975991922534308;-0.444436037411437;-0.4255137321829386;1.034534964994645;9.999217501974698;0.833510610605257;-0.424455990508489;-0.42445598151899594;0.7250138494297689;0.36929585301529416;0.8136759627065949
63.600089;1.0444375730400688;0.8330691304093852;0.7976002380664214;-0.4444360382691832;-0.4255137323445715;1.0345347947961134;9.99923254900681;0.8335110149078402;-0.42445599030231645;-0.42445598192254985;0.7250127234812035;0.3692963167027976;0.8136762640143359
63.610089;1.0444351309154298;0.8330675132522615;0.7976013442097366;-0.4444360391203307;-0.42551373251122815;1.0345346476733943;9.999248562181544;0.8335114421628349;-0.4244559900725059;-0.42445598233296034;0.7250116047881333;0.36929676899579694;0.8136765455181914
63.620089;1.044432721365053;0.8330659557010623;0.7976025061911255;-0.4444360399637031;-0.4255137326833965;1.0345345184379506;9.999265557727982;0.8335118926531946;-0.4244559898205431;-0.4244559827479004;0.7250104922076889;0.3692972102508432;0.8136768081681768
63.630089;1.0444303424859593;0.8330644665703233;0.7976037199676074;-0.4444360407981702;-0.42551373286143385;1.0345344027614558;9.999283521931972;0.8335123665581171;-0.4244559895479449;-0.4244559831649606;0.7250093843268706;0.36929764050616204;0.8136770512820152
63.640089;1.0444279921212494;0.8330630528682191;0.797604981980784;-0.4444360416226501;-0.4255137330454902;1.0345342979625;9.999302424406368;0.8335128643393327;-0.42445598925611555;-0.4244559835815525;0.7250082796540541;0.36929806003287996;0.8136772729233331
63.650089;1.0444256676156394;0.8330617204638986;0.7976062889409794;-0.44443604243613416;-0.42551373323575;1.0345342022352195;9.999322222575387;0.8335133870781944;-0.4244559889466311;-0.42445598399503354;0.7250071771947916;0.369298469558496;0.8136774706062682
63.660089;1.0444233662617626;0.833060475454915;0.7976076375806168;-0.4444360432378094;-0.4255137334328253;1.0345341140861086;9.999342857685772;0.8335139362505761;-0.4244559886214313;-0.4244559844028254;0.7250060766221695;0.36929887002554335;0.8136776421564831
63.670089;1.044421085965959;0.833059324955637;0.7976090246624907;-0.44443604402723397;-0.42551373363779676;1.034534031948132;9.999364254720842;0.8335145130932289;-0.42445598828249426;-0.4244559848023578;0.7250049779679538;0.369299262295516;0.813677786220885
63.680089;1.044418825549317;0.8330582767866526;0.7976104468623652;-0.4444360448044501;-0.4255137338518706;1.0345339537518858;9.999386323909798;0.8335151182702479;-0.4244559879315053;-0.4244559851909072;0.7250038813284972;0.36929964712469615;0.8136779022539765
63.690089;1.0444165847049083;0.8330573388950553;0.797611900277613;-0.4444360455699777;-0.4255137340760158;1.0345338773705353;9.999408960758824;0.8335157520957965;-0.4244559875698666;-0.42445598556550457;0.7250027869912259;0.36930002533153555;0.8136779903202538
63.700089;1.0444143634054146;0.8330565190572433;0.7976133802413682;-0.4444360463247097;-0.42551373431087147;1.0345338014853833;9.999432050176031;0.8335164145353399;-0.4244559871987638;-0.4244559859230366;0.7250016955776282;0.3693003978444181;0.8136780506809308
63.710089;1.0444121612623674;0.8330558246065016;0.7976148816662435;-0.4444360470697352;-0.42551373455692143;1.0345337259233698;9.999455473212901;0.8335171045575573;-0.42445598681920194;-0.424455986260448;0.7250006077027233;0.369300765575338;0.8136780830633092
63.720089;1.044409977639288;0.8330552623872398;0.7976163993282698;-0.4444360478061373;-0.42551373481468036;1.0345336514005015;9.99947911383;0.833517819985366;-0.42445598643197696;-0.42445598657486316;0.7249995236710887;0.36930112928720277;0.8136780862487755
63.730089;1.0444078118493587;0.8330548390425527;0.7976179278078848;-0.4444360485349519;-0.42551373508464185;1.034533579030751;9.999502869305902;0.8335185585946812;-0.4244559860375937;-0.4244559868635904;0.7249984437739319;0.3693014895170526;0.8136780584305898
63.740089;1.044405662905596;0.8330545611042265;0.7976194614219237;-0.44443604925723906;-0.4255137353669848;1.0345335099685555;9.99952665495203;0.8335193190305519;-0.42445598563643067;-0.4244559871240898;0.7249973687820586;0.3693018464896853;0.8136779976352904
63.750089;1.0444035297847039;0.8330544347894384;0.7976209945574223;-0.4444360499739317;-0.42551373566128786;1.0345334452371797;9.99955039271839;0.8335201002680668;-0.4244559852290358;-0.4244559873540446;0.7249962997321237;0.36930220003419967;0.8136779017719598
63.760089;1.0444014127749508;0.8330544655751954;0.7976225223520017;-0.4444360506856894;-0.4255137359665817;1.0345333856252172;9.999573999443227;0.8335209003339625;-0.42445598481610025;-0.4244559875514315;0.7249952370783379;0.36930254967768456;0.8136777689482834
63.770089;1.0443993145652128;0.8330546577356474;0.797624041331272;-0.4444360513930864;-0.4255137362818275;1.0345333315391783;9.999597389552873;0.8335217156502434;-0.42445598439817667;-0.4244559877144548;0.7249941805910488;0.3693028948581032;0.8136775979241067
63.780089;1.0443972395350316;0.8330550144661891;0.7976255498767719;-0.44443605209676257;-0.42551373660650493;1.0345332831297094;9.999620483479127;0.8335225413329989;-0.4244559839755579;-0.4244559878415639;0.7249931302728063;0.3693032349654229;0.8136773879178907
63.790089;1.0443951919446977;0.8330555381452205;0.7976270485283469;-0.44443605279733434;-0.4255137369407461;1.0345332410131405;9.999643211869545;0.8335233716790538;-0.424455983548382;-0.4244559879315857;0.7249920868157103;0.3693035692648764;0.813677137889459
63.800089;1.0443931748940962;0.833056229988783;0.7976285393744915;-0.4444360534953976;-0.4255137372848038;1.0345332068286115;9.999665517701995;0.8335242004645774;-0.42445598311668703;-0.4244559879837929;0.7249910511679365;0.3693038970049856;0.8136768457702319
63.810089;1.0443911905972239;0.8330570895478207;0.7976300244408144;-0.4444360541917009;-0.4255137376384134;1.034533183105269;9.999687359231647;0.8335250213908103;-0.4244559826804898;-0.42445598799797496;0.724990024274991;0.3693042176177963;0.8136765082525925
63.820089;1.0443892409196205;0.8330581144755814;0.7976315049139374;-0.444436054887144;-0.42551373800067155;1.0345331734055943;9.999708709554543;0.8335258287839867;-0.4244559822401611;-0.42445598797456724;0.7249890072378333;0.36930453064935126;0.8136761216360353
63.830089;1.0443873275464992;0.8330593007552946;0.7976329818301783;-0.44443605558256183;-0.4255137383703659;1.0345331827388418;9.999729551574134;0.8335266180987295;-0.4244559817968294;-0.4244559879146852;0.724988001256399;0.36930483550835913;0.8136756827926243
63.840089;1.044385452217544;0.8330606435338886;0.7976344568225476;-0.44443605627854743;-0.42551373874633325;1.0345332169510002;9.999749871096409;0.8335273856672303;-0.42445598135239443;-0.4244559878199091;0.7249870074932467;0.3693051313575526;0.8136751893104833
63.850089;1.0443836172159018;0.8330621379798511;0.7976359323033171;-0.4444360569752661;-0.425513739127583;1.0345332814496282;9.999769648116045;0.8335281281916005;-0.42445598090925496;-0.4244559876919898;0.7249860273213478;0.369305417143804;0.8136746394896556
63.860089;1.044381826002821;0.8330637790687287;0.7976374111736834;-0.44443605767234534;-0.42551373951321253;1.0345333804082204;9.99978885017908;0.833528842768648;-0.4244559804700342;-0.4244559875329251;0.724985062385444;0.3693056916138956;0.813674032602137
63.870089;1.0443800833000934;0.8330655604710513;0.7976388964161395;-0.4444360583691154;-0.4255137399022997;1.0345335167796956;9.99980743433212;0.83352952704575;-0.4244559800373392;-0.4244559873453413;0.7249841138084512;0.3693059532672621;0.8136733687033989
63.880089;1.044378393937113;0.8330674743380589;0.7976403909009561;-0.444436059064898;-0.4255137402938387;1.0345336932233817;9.999825357740306;0.8335301793763934;-0.424455979613572;-0.4244559871324938;0.7249831812500502;0.3693062003239659;0.8136726479545998
63.890089;1.044376761563703;0.8330695125041707;0.7976418969031059;-0.444436059759021;-0.4255137406866421;1.0345339132169038;9.999842587479474;0.8335307994885275;-0.42445597920088884;-0.42445598689773;0.724982262755194;0.369306430825331;0.8136718705012528
63.900089;1.0443751886017754;0.8330716679397088;0.7976434154441646;-0.4444360604508435;-0.4255137410792321;1.034534181075942;9.999859103786855;0.8335313890736396;-0.42445597880130714;-0.4244559866439947;0.724981355244987;0.3693066428822747;0.8136710368312072
63.910089;1.0443736770891625;0.833073935186276;0.7976449460751516;-0.44443606113995765;-0.42551374146985727;1.0345345009551083;9.999874901369541;0.8335319513880922;-0.4244559784167626;-0.42445598637374515;0.7249804551556308;0.36930683494696653;0.8136701471942973
63.920089;1.0443722292347806;0.833076309288839;0.7976464869607126;-0.44443606182627704;-0.42551374185655316;1.0345348761460116;9.999889986520822;0.833532490167222;-0.4244559780490044;-0.4244559860890224;0.7249795589380136;0.3693070060188558;0.8136692006080639
63.930089;1.0443708472757827;0.8330787848065485;0.7976480352535482;-0.4444360625099799;-0.4255137422371245;1.0345353092871503;9.99990436994781;0.8335330087294103;-0.4244559776995454;-0.4244559857914386;0.7249786632640096;0.3693071557139554;0.8136681955055732
63.940089;1.0443695332374978;0.8330813562885921;0.7976495876838303;-0.4444360631916371;-0.4255137426092839;1.034535802741647;9.999918066031093;0.8335335096363805;-0.42445597736967433;-0.42445598548232044;0.7249777650348171;0.36930728402539975;0.8136671314984196
63.950089;1.0443682886447527;0.8330840193744664;0.7976511406715959;-0.4444360638723623;-0.425513742970948;1.0345363583748954;9.999931098158028;0.8335339948020781;-0.4244559770604515;-0.4244559851630807;0.7249768615515317;0.3693073909459167;0.813666010080171
63.960089;1.0443671138875161;0.8330867712838358;0.7976526900973556;-0.4444360645536008;-0.42551374332020225;1.0345369769386588;9.999943502497016;0.8335344657982379;-0.42445597677296193;-0.4244559848354026;0.7249759512244792;0.3693074762864846;0.8136648341688975
63.970089;1.0443660083470478;0.8330896100925155;0.7976542313634725;-0.4444360652368119;-0.42551374365504474;1.0345376576112206;9.999955327284272;0.8335349237896333;-0.424455976508708;-0.424455984501007;0.7249750343730642;0.36930753954710405;0.8136636076770002
63.980089;1.044364971832709;0.8330925336826447;0.7976557591768514;-0.4444360659233686;-0.42551374397356756;1.0345383978765976;9.999966625346751;0.8335353690301027;-0.4244559762697732;-0.42445598416129665;0.7249741130923721;0.36930757979357426;0.8136623355928582
63.990089;1.044364005723469;0.8330955397506336;0.7976572671645039;-0.44443606661455515;-0.42551374427442223;1.034539193826612;9.999977446622541;0.8335358008260754;-0.4244559760587516;-0.4244559838171872;0.7249731900729522;0.36930759581943623;0.8136610243174405
64.000089;1.0443631122796402;0.8330986262441873;0.7976587487964413;-0.4444360673115653;-0.4255137445568571;1.0345400409372265;9.999987840961117;0.8335362183572704;-0.4244559758782958;-0.4244559834691732;0.7249722671724905;0.36930758640879074;0.8136596812896748
64.010089;1.0443622926057248;0.8331017911319002;0.7976601991098581;-0.44443606801546487;-0.42551374482023663;1.0345409349074999;9.999997864788318;0.8335366216426423;-0.4244559757303586;-0.4244559831176626;0.724971344690392;0.3693075503339235;0.813658313652996
64.020089;1.0443615455415698;0.8331050318252937;0.797661615296451;-0.44443606872713615;-0.4255137450635553;1.0345418719021215;10.00000758112217;0.833537011852882;-0.4244559756158311;-0.4244559827633705;0.7249704219875128;0.36930748624920123;0.8136569274941945
64.030089;1.0443608684475663;0.8331083447090278;0.7976629961176798;-0.4444360694473058;-0.4255137452854054;1.034542848353799;10.000017057291304;0.8335373910210042;-0.4244559755348113;-0.42445598240733723;0.72496949867525;0.36930739273757;0.8136555282711107
64.040089;1.0443602584518912;0.833111724657539;0.7976643411018549;-0.4444360701764933;-0.4255137454843171;1.0345438610157014;10.000026366263892;0.8335377618548309;-0.42445597548693925;-0.42445598205056345;0.724968574831058;0.36930726848625267;0.8136541212320257
64.050089;1.0443597132158051;0.8331151647151547;0.7976656497603255;-0.4444360709148008;-0.42551374565908767;1.0345449070492032;10.000035582906357;0.833538127639154;-0.4244559754714466;-0.4244559816937661;0.7249676503772882;0.36930711261384325;0.8136527116425888
64.060089;1.0443592307606104;0.833118656364549;0.7976669211491281;-0.44443607166181615;-0.4255137458089551;1.0345459837269761;10.00004477185309;0.8335384917333347;-0.4244559754871305;-0.4244559813374851;0.7249667247833419;0.3693069250457337;0.8136513051913293
64.070089;1.044358807818031;0.8331221900459894;0.7976681538592859;-0.44443607241659344;-0.42551374593356894;1.0345470879434002;10.000053983786753;0.8335388568789789;-0.42445597553246117;-0.4244559809821152;0.7249657974281138;0.36930670651220654;0.8136499078262718
64.080089;1.0443584385249498;0.8331257554853411;0.7976693460547838;-0.4444360731775134;-0.4255137460328219;1.0345482157436103;10.000063263370748;0.8335392246449749;-0.42445597560572684;-0.42445598062769846;0.7249648682575074;0.3693064581196616;0.8136485252077966
64.090089;1.0443581158175825;0.8331293421036071;0.7976704960116424;-0.44443607394228535;-0.42551374610672943;1.0345493625593531;10.000072653992582;0.8335395951949415;-0.42445597570505383;-0.4244559802739127;0.7249639379302576;0.36930618095587675;0.8136471628318203
64.100089;1.0443578335871553;0.8331329393413227;0.7976716033039308;-0.44443607470827284;-0.42551374615536003;1.034550524504098;10.000082196197026;0.8335399678907685;-0.42445597582839795;-0.424455979920394;0.7249630072643795;0.3693058759256719;0.8136458263374111
64.110089;1.0443575863584356;0.8331365365270021;0.7976726694626444;-0.4444360754728607;-0.4255137461788755;1.034551699165082;10.000091923683732;0.833540342477881;-0.42445597597373735;-0.42445597956710307;0.7249620768815296;0.3693055436207229;0.8136445213634572
64.120089;1.0443573675850575;0.8331401229914088;0.7976736975664724;-0.44443607623354636;-0.4255137461777244;1.0345528849532162;10.000101861406808;0.8335407194132086;-0.42445597613934805;-0.4244559792144859;0.724961147247217;0.36930518423022973;0.8136432533142317
64.130089;1.044357169439346;0.8331436887392725;0.7976746912972658;-0.4444360769877425;-0.4255137461527062;1.0345540801005895;10.000112027069596;0.8335410991137797;-0.4244559763239333;-0.424455978863375;0.7249602187077885;0.36930479775313035;0.8136420269444524
64.140089;1.0443569841146554;0.8331472248201193;0.7976756540367633;-0.4444360777326381;-0.4255137461047858;1.0345552818909542;10.000122428245628;0.8335414815999299;-0.42445597652667716;-0.4244559785147368;0.7249592918151341;0.36930438438783936;0.8136408457209984
64.150089;1.0443568047372875;0.8331507231369056;0.7976765884795162;-0.4444360784652414;-0.4255137460349117;1.034556486468475;10.000133056357386;0.8335418669134945;-0.4244559767471968;-0.42445597816938435;0.7249583679181952;0.3693039446896841;0.8136397113763184
64.160089;1.0443566250343697;0.8331541759997545;0.7976774970047122;-0.44443607918247696;-0.42551374594391306;1.0345576895031972;10.000143884084613;0.8335422554657042;-0.4244559769852816;-0.4244559778278869;0.7249574494230047;0.3693034794813028;0.8136386238612919
64.170089;1.0443564383092032;0.8331575757672203;0.7976783826050448;-0.4444360798814241;-0.42551374583238144;1.0345588866567192;10.000154866457295;0.8335426480946085;-0.42445597724072603;-0.4244559774907839;0.724956539404573;0.369302989817063;0.8136375818172271
64.180089;1.0443562368667636;0.8331609153998184;0.7976792494650402;-0.4444360805595928;-0.42551374570059886;1.0345600733486033;10.00016594943319;0.8335430461149674;-0.42445597751346426;-0.4244559771586388;0.7249556407158522;0.3693024770500272;0.8136365828951682
64.190089;1.044356012801791;0.8331641898443561;0.7976801025123351;-0.44443608121498;-0.42551374554847393;1.0345612446895867;10.000177079869648;0.8335434513168893;-0.4244559778035729;-0.4244559768318537;0.7249547553275711;0.36930194284858375;0.8136356234406688
64.200089;1.0443557593907986;0.8331673966343169;0.7976809465550364;-0.44443608184608074;-0.42551374537543796;1.0345623961802497;10.000188205471192;0.8335438655083637;-0.42445597811098534;-0.4244559765107595;0.7249538844715362;0.3693013892579748;0.8136346987017303
64.210089;1.044355471352644;0.8331705351160782;0.7976817856126763;-0.4444360824520169;-0.4255137451805729;1.034563524680861;10.00019927285732;0.8335442897934322;-0.42445597843532584;-0.4244559761957624;0.7249530293286528;0.36930081880175214;0.8136338041598995
64.220089;1.044355144011437;0.8331736055918287;0.7976826222659549;-0.4444360830324451;-0.4255137449630805;1.0345646286296768;10.000210230966957;0.8335447241828831;-0.4244559787759625;-0.4244559758872148;0.7249521915706056;0.36930023440032295;0.8136329367286498
64.230089;1.0443547729955953;0.8331766091725074;0.7976834570678946;-0.44443608358721076;-0.42551374472261705;1.0345657074433683;10.00022103392516;0.8335451674225349;-0.42445597913209165;-0.42445597558534215;0.7249513733650702;0.369299639198858;0.8136320944779664
64.240089;1.044354354689366;0.8331795478283284;0.7976842886095613;-0.444436084116228;-0.4255137444590727;1.0345667605302349;10.000231641821252;0.8335456170087248;-0.4244559795027821;-0.4244559752902407;0.7249505772209179;0.3692990364081725;0.813631275290198
64.250089;1.0443538863166966;0.8331824242319595;0.7976851145270174;-0.44443608461961853;-0.42551374417218385;1.0345677860069626;10.00024202235975;0.8335460696668219;-0.42445597988698586;-0.4244559750017785;0.7249498059696413;0.3692984291049291;0.8136304759673832
64.260089;1.044353365769477;0.8331852416995826;0.7976859326119805;-0.44443608509784294;-0.4255137438616318;1.0345687799885899;10.000252152997898;0.8335465221088864;-0.4244559802835286;-0.42445597471961183;0.7249490627828379;0.36929782013122875;0.8136296922352539
64.270089;1.044352791770704;0.8331880041408749;0.7976867407794831;-0.4444360855517203;-0.4255137435275009;1.0345697370966214;10.000262021508867;0.8335469716297053;-0.4244559806910431;-0.42445597444334193;0.7249483511799854;0.36929721220254663;0.8136289189803951
64.280089;1.0443521639046274;0.8331907155603435;0.797687536155819;-0.4444360859822939;-0.42551374317044754;1.0345706511679968;10.000271625732557;0.8335474161076335;-0.4244559811079084;-0.42445597417259695;0.7249476747689573;0.36929660804321285;0.8136281506173775
64.290089;1.044351482213733;0.8331933797753736;0.7976883147699464;-0.44443608639064963;-0.4255137427914639;1.0345715153952735;10.00028097257135;0.8335478536905314;-0.42445598153226316;-0.4244559739070013;0.7249470369601132;0.3692960103377999;0.8136273819463694
64.300089;1.044350746803846;0.8331960007618315;0.7976890723343191;-0.44443608677777996;-0.4255137423916695;1.0345723225570342;10.000290075565104;0.8335482829643387;-0.4244559819620411;-0.42445597364613497;0.724946441253635;0.3692954216004658;0.8136266088565968
64.310089;1.0443499578905373;0.8331985829050153;0.797689805306118;-0.44443608714445626;-0.4255137419723612;1.0345730656602952;10.000298954545153;0.8335487033413038;-0.42445598239506893;-0.424455973389637;0.7249458915575995;0.36929484418472025;0.813625828126305
64.320089;1.0443491161767156;0.8332011311302926;0.7976905110454188;-0.444436087491119;-0.4255137415351182;1.0345737383547309;10.000307638950344;0.8335491148823791;-0.4244559828292453;-0.4244559731373964;0.7249453915173751;0.3692942803986343;0.813625036878743
64.330089;1.044348222963953;0.8332036507628039;0.7976911871193781;-0.44443608781791527;-0.42551374108168694;1.034574334953117;10.000316170429464;0.8335495178259505;-0.42445598326268746;-0.42445597288953474;0.7249449433015687;0.36929373258179526;0.8136242324681101
64.340089;1.0443472799196052;0.8332061466499332;0.7976918311843196;-0.44443608812495905;-0.4255137406138389;1.034574850521043;10.000324603838392;0.8335499124077685;-0.4244559836937877;-0.4244559726463098;0.7249445473599918;0.3692932031492858;0.8136234125321098
64.350089;1.044346289073771;0.8332086223444001;0.797692441423954;-0.44443608841252497;-0.4255137401334739;1.0345752814041562;10.00033301035421;0.8335502989420681;-0.4244559841212048;-0.4244559724082271;0.7249442032193887;0.36929269454853264;0.8136225747984229
64.360089;1.044345253255497;0.8332110799557902;0.7976930164824186;-0.44443608868093953;-0.42551373964264194;1.0345756259197658;10.000341477192729;0.833550677954036;-0.4244559845437857;-0.42445597217608627;0.7249439101247882;0.3692922090077832;0.8136217173522077
