time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.370089;1.0443441764165429;0.8332135203660885;0.7976935550837183;-0.44443608893045417;-0.4255137391432073;1.034575884264865;10.000350093664688;0.8335510502441467;-0.4244559849604006;-0.4244559719507921;0.724943667235359;0.3692917483064765;0.8136208393855114
64.380089;1.0443430631191286;0.8332159437439136;0.7976940557058216;-0.44443608916124533;-0.4255137386364994;1.0345760570905969;10.000358932849538;0.8335514169777659;-0.4244559853697822;-0.4244559717332076;0.7249434736911214;0.3692913138455194;0.8136199412291246
64.390089;1.044341917378399;0.8332183501403457;0.797694516129303;-0.4444360893733034;-0.4255137381232675;1.0345761437573127;10.000368051754622;0.833551779760247;-0.4244559857704836;-0.4244559715240744;0.7249433285719654;0.36929090679720894;0.8136190239875587
64.400089;1.0443407419397521;0.8332207392455413;0.797694933137942;-0.44443608956626124;-0.42551373760383926;1.0345761420033766;10.00037750836641;0.8335521402807208;-0.42445598616097824;-0.42445597132385016;0.724943230704839;0.3692905280074619;0.8136180896072772
64.410089;1.0443395382320662;0.8332231092474862;0.7976953029858923;-0.4444360897395339;-0.4255137370784139;1.034576049084278;10.000387368456423;0.8335524997356833;-0.4244559865398208;-0.42445597113257355;0.7249431783359921;0.36929017779992535;0.8136171406356822
64.420089;1.0443383065198728;0.833225456300715;0.7976956224015663;-0.44443608989278355;-0.4255137365474665;1.0345758630604005;10.000397691685908;0.8335528586254256;-0.4244559869057382;-0.4244559709499277;0.7249431689766432;0.36928985601229886;0.8136161792859755
64.430089;1.044337046593664;0.8332277749790211;0.7976958892659085;-0.44443609002621826;-0.42551373601197234;1.0345755831612315;10.000408517125635;0.8335532166982635;-0.42445598725765304;-0.42445597077540576;0.7249431998620967;0.3692895623032352;0.8136152064497286
64.440089;1.0443357586552204;0.8332300587629384;0.7976961025549352;-0.44443609014053703;-0.425513735473228;1.0345752090643894;10.000419865764966;0.8335535731771023;-0.42445598759470027;-0.42445597060838675;0.7249432687722727;0.36928929660015464;0.813614221218892
64.450089;1.044334443038623;0.8332323005389973;0.797696261568273;-0.44443609023684316;-0.42551373493251043;1.0345747401533851;10.000431749327928;0.8335539278206255;-0.4244559879161764;-0.42445597044824573;0.7249433744361968;0.369289059352013;0.8136132215221601
64.460089;1.044333099122446;0.8332344933572763;0.7976963653815928;-0.444436090316561;-0.4255137343910002;1.0345741757081415;10.000444167686153;0.8335542818143384;-0.4244559882214236;-0.4244559702945575;0.7249435162230288;0.3692888512694185;0.8136122053709517
64.470089;1.0443317247403068;0.833236631328616;0.7976964135379034;-0.44443609038113474;-0.42551373384991337;1.0345735159044351;10.000457099883425;0.8335546373215396;-0.4244559885098216;-0.4244559701471103;0.724943693686339;0.36928867285568184;0.8136111711995726
64.480089;1.044330316342467;0.8332387105130639;0.7976964069811706;-0.44443609043178617;-0.42551373331048337;1.03457276279633;10.000470502982939;0.8335549963022199;-0.4244559887808935;-0.42445597000578505;0.7249439063963538;0.36928852431401116;0.813610117289271
64.490089;1.0443288697796338;0.8332407291771933;0.7976963479373336;-0.4444360904697179;-0.42551373277381993;1.0345719201761678;10.000484315942478;0.833555359690855;-0.4244559890343532;-0.42445596987056683;0.7249441539093319;0.36928840584085776;0.8136090415172496
64.500089;1.0443273810621811;0.8332426869437465;0.7976962389617265;-0.44443609049631094;-0.42551373224085653;1.0345709923773316;10.000498460402817;0.8335557273706834;-0.4244559892701344;-0.42445596974160216;0.7249444359387653;0.36928831778224547;0.8136079420018283
64.510089;1.0443258465300365;0.8332445834730812;0.7976960821156327;-0.44443609051286337;-0.4255137317124881;1.0345699835846256;10.000512842006122;0.8335560985854916;-0.42445598948853547;-0.42445596961917154;0.724944752524219;0.36928826048877356;0.8136068177261513
64.520089;1.0443242630729332;0.8332464176343556;0.7976958790951326;-0.4444360905203335;-0.4255137311897951;1.0345688981504768;10.000527354051432;0.8335564717453355;-0.4244559896903712;-0.42445596950356584;0.7249451035395625;0.36928823407719635;0.8136056681476885
64.530089;1.044322628533599;0.833248187385172;0.7976956318327554;-0.44443609051944866;-0.42551373067396386;1.0345677409996938;10.000541880493675;0.8335568434401106;-0.42445598987688743;-0.42445596939497576;0.724945487845149;0.3692882381210092;0.8136044925476633
64.540089;1.044320941852557;0.8332498902976636;0.7976953425924355;-0.44443609051089733;-0.42551373016589167;1.0345665178202959;10.000556303123355;0.8335572080968693;-0.42445599004943374;-0.42445596929357543;0.7249459031746326;0.3692882715253337;0.813603289760304
64.550089;1.0443192032560134;0.8332515245392099;0.7976950137261054;-0.44443609049534477;-0.4255137296660772;1.0345652347167447;10.000570511305531;0.8335575592345525;-0.42445599020917996;-0.42445596919959233;0.7249463468567513;0.36928833287411117;0.8136020578423526
64.560089;1.0443174141867846;0.8332530894657573;0.797694647450769;-0.4444360904732665;-0.42551372917494995;1.0345638971980613;10.000584403441396;0.8335578913931403;-0.4244559903570473;-0.42445596911323685;0.7249468165232725;0.36928842081700053;0.8136007941331966
64.570089;1.0443155762731777;0.8332545852658853;0.79769424557805;-0.44443609044476146;-0.4255137286932164;1.034562509832883;10.000597884426174;0.8335582013113078;-0.4244559904937859;-0.4244559690348707;0.7249473104024959;0.3692885341043527;0.8135994962261919
64.580089;1.044313690211222;0.8332560121534542;0.7976938094951309;-0.4444360904095328;-0.42551372822204503;1.034561077022356;10.000610866201237;0.8335584878920409;-0.4244559906201101;-0.42445596896522225;0.7249478274133941;0.3692886714693286;0.8135981628803307
64.590089;1.0443117555342643;0.8332573698587845;0.7976933406209152;-0.4444360903670578;-0.4255137277630233;1.0345596036022529;10.000623269197815;0.833558751503876;-0.4244559907368016;-0.4244559689050731;0.7249483672745645;0.3692888315034864;0.8135967939014925
64.600089;1.044309770732839;0.8332586576305354;0.7976928408800592;-0.4444360903168013;-0.42551372731791637;1.034558094774862;10.00063502514937;0.8335589930308069;-0.4244559908447285;-0.4244559688548239;0.7249489303343075;0.3692890125806024;0.8135953894321929
64.610089;1.0443077332268909;0.833259874535049;0.7976923124743626;-0.4444360902583836;-0.4255137268884917;1.0345565559158434;10.000646076388255;0.8335592128705702;-0.4244559909448537;-0.424455968814593;0.7249495168628741;0.36928921298202577;0.8135939495030899
64.620089;1.044305639478042;0.8332610195875914;0.7976917570027143;-0.44443609019169383;-0.4255137264764312;1.0345549924569233;10.00065637176724;0.8335594107298969;-0.4244559910382578;-0.42445596878455527;0.7249501264115669;0.369289431017667;0.8135924739310763
64.630089;1.0443034855865483;0.8332620915423784;0.797691175257117;-0.44443609011692436;-0.4255137260832442;1.0345534095602187;10.000665871294633;0.8335595862509707;-0.42445599112610216;-0.42445596876500324;0.7249507575687096;0.36928966483843667;0.8135909623305114
64.640089;1.0443012684603463;0.8332630892847805;0.7976905681198487;-0.44443609003451384;-0.4255137257102316;1.034551811533395;10.000674552127784;0.8335597392733063;-0.42445599120955213;-0.4244559687562271;0.7249514077663114;0.36928991224421254;0.8135894142142732
64.650089;1.0442989871946964;0.8332640128761152;0.7976899369705456;-0.4444360899450011;-0.42551372535854;1.034550201693677;10.000682399665859;0.8335598695689335;-0.42445599128963074;-0.42445596875850017;0.7249520734010655;0.369290170691872;0.8135878291834505
64.660089;1.0442966438105636;0.8332648636784227;0.7976892830859332;-0.444436089848862;-0.4255137250293096;1.0345485829327175;10.000689395202022;0.8335599769544759;-0.42445599136696527;-0.42445596877213915;0.7249527504199094;0.36929043720953464;0.8135862071344999
64.670089;1.0442942430568343;0.8332656438193244;0.7976886073525444;-0.44443608974643795;-0.42551372472367494;1.0345469578934239;10.000695516068404;0.8335600618054517;-0.42445599144169044;-0.42445596879749875;0.724953434775992;0.3692907082975475;0.8135845483706915
64.680089;1.044291791698781;0.8332663564763421;0.7976879105565433;-0.4444360896379059;-0.42551372444252683;1.0345453285404498;10.000700739221129;0.833560125197232;-0.42445599151363483;-0.42445596883491366;0.7249541229821345;0.3692909800849192;0.8135828534670105
64.690089;1.0442892973560487;0.8332670064392297;0.7976871935283602;-0.4444360895232535;-0.42551372418640204;1.0345436965303811;10.000705036914667;0.8335601687547818;-0.4244559915825693;-0.4244559688846676;0.7249548132128728;0.3692912486702099;0.8135811229218076
64.700089;1.0442867672994238;0.8332675997043685;0.7976864571899174;-0.44443608940228596;-0.42551372395557596;1.0345420646067984;10.000708370487553;0.8335601946409965;-0.4244559916483774;-0.4244559689469673;0.7249555058664597;0.3692915105241184;0.8135793570790784
64.710089;1.0442842077689705;0.8332681424391731;0.797685702704891;-0.4444360892745745;-0.42551372375016727;1.0345404373260094;10.000710693697492;0.8335602053001241;-0.4244559917110286;-0.4244559690218462;0.7249562025136758;0.369291762728238;0.8135775567377634
64.720089;1.0442816235505321;0.833268640726961;0.797684931523124;-0.44443608913938637;-0.42551372357023354;1.0345388200622412;10.000711964931359;0.8335602030897409;-0.4244559917703403;-0.4244559691090641;0.7249569040645406;0.36929200282138597;0.8135757239381091
64.730089;1.0442790181978454;0.8332691014272101;0.7976841453646473;-0.444436088995742;-0.4255137234157882;1.0345372173755405;10.000712158782653;0.833560190741333;-0.4244559918258363;-0.4244559692080681;0.7249576096827701;0.3692922285005305;0.8135738621883232
64.740089;1.0442763951140175;0.8332695325774968;0.7976833462581657;-0.44443608884271507;-0.4255137232866639;1.0345356325218233;10.00071127055314;0.8335601720377307;-0.4244559918768347;-0.4244559693180349;0.7249583166856188;0.3692924375599861;0.8135719763332919
64.750089;1.0442737583713078;0.8332699423355745;0.7976825364041499;-0.44443608867989093;-0.4255137231823047;1.0345340682422413;10.000709311278406;0.833560151053842;-0.4244559919224819;-0.42445596943804087;0.7249590209842709;0.3692926280340897;0.8135700722015443
64.760089;1.0442711131529059;0.8332703377482733;0.7976817177858581;-0.4444360885074455;-0.4255137231016665;1.0345325270860917;10.000706299312075;0.8335601307640419;-0.42445599196160033;-0.42445596956714865;0.7249597182921883;0.3692927983526698;0.8135681555403377
64.770089;1.044268465844944;0.8332707246230469;0.7976808918679335;-0.44443608832573867;-0.4255137230433484;1.0345310104664212;10.000702257763399;0.833560113249891;-0.42445599199261796;-0.4244559697042391;0.724960405516264;0.3692929474357599;0.8135662309192522
64.780089;1.0442658231314836;0.8332711081790135;0.7976800595168898;-0.4444360881350172;-0.42551372300581897;1.0345295181194705;10.000697216445383;0.8335601010819302;-0.42445599201368983;-0.42445596984777834;0.7249610807849102;0.3692930747674785;0.8135643022086384
64.790089;1.0442631914203648;0.8332714936223953;0.7976792207197408;-0.44443608793539313;-0.42551372298762385;1.0345280489878683;10.000691213717953;0.8335600976710892;-0.42445599202279244;-0.4244559699957263;0.7249617424408953;0.36929318048100684;0.8135623740920443
64.800089;1.0442605775896279;0.8332718858605819;0.7976783742521654;-0.4444360877268243;-0.42551372298758894;1.0345266021321502;10.000684299462483;0.8335601062960575;-0.42445599201774165;-0.4244559701456868;0.7249623886134658;0.3692932652499793;0.8135604522745657
64.810089;1.044257989442051;0.8332722885734954;0.7976775180057524;-0.4444360875090757;-0.4255137230048705;1.0345251767397166;10.000676536678313;0.8335601293750939;-0.4244559919963337;-0.4244559702951675;0.7249630175841338;0.3692933300026448;0.8135585426114328
64.820089;1.0442554354044764;0.8332727040264347;0.7976766496109754;-0.4444360872816299;-0.4255137230388848;1.0345237720476708;10.000667994534892;0.833560168806096;-0.42445599195658323;-0.42445597044174344;0.7249636281856686;0.3692933758614196;0.8135566514918569
64.830089;1.044252924411872;0.833273133899004;0.79767576664425;-0.4444360870435001;-0.4255137230893283;1.0345223876805782;10.000658733311694;0.8335602266193255;-0.4244559918967767;-0.42445597058316703;0.7249642199170806;0.3692934042744069;0.8135547868384423
64.840089;1.0442504656795781;0.8332735799206433;0.7976748664535385;-0.44443608679325125;-0.42551372315615266;1.0345210233552504;10.000648791001518;0.8335603051970225;-0.424455991815416;-0.4244559707175145;0.7249647928702408;0.36929341695879314;0.8135529573987936
64.850089;1.044248068089601;0.8332740436058274;0.7976739460846254;-0.4444360865293022;-0.4255137232393767;1.0345196772022212;10.000638179142452;0.8335604072688275;-0.4244559917113279;-0.4244559708433621;0.7249653474891812;0.36929341578107505;0.81355117120756
64.860089;1.0442457394543319;0.8332745257355295;0.7976730027657465;-0.44443608625008607;-0.42551372333889603;1.0345183447116308;10.00062688672463;0.8335605356995008;-0.4244559915837612;-0.4244559709599512;0.7249658841972426;0.3692934028448433;0.8135494352539119
64.870089;1.0442434857156517;0.8332750265292451;0.7976720346103809;-0.44443608595392836;-0.4255137234544419;1.0345170200399774;10.000614891372944;0.8335606929517551;-0.4244559914321796;-0.42445597106726574;0.7249664031332077;0.36929338056680067;0.8135477559800838
64.880089;1.0442413110649484;0.8332755461999524;0.7976710408690623;-0.44443608563900766;-0.4255137235856834;1.0345156980491976;10.00060217662863;0.8335608806907892;-0.4244559912560339;-0.42445597116588846;0.7249669042085216;0.369293351575947;0.813546139500859
64.890089;1.0442392194163865;0.8332760851866287;0.7976700217867783;-0.4444360853035825;-0.4255137237322599;1.0345143754173023;10.000588745344578;0.8335610995806962;-0.42445599105488857;-0.42445597125662987;0.724967387423332;0.36929331866413084;0.8135445915511218
64.900089;1.04423721560158;0.8332766443247582;0.7976689787376237;-0.4444360849461368;-0.4255137238937425;1.0345130505347806;10.000574622285857;0.8335613491576463;-0.42445599082856866;-0.42445597134023333;0.7249678531696377;0.36929328482000684;0.8135431178048619
64.910089;1.0442353052611595;0.8332772250226022;0.7976679145906903;-0.44443608456533634;-0.42551372406976357;1.0345117227401641;10.000559850273754;0.833561628052489;-0.4244559905770264;-0.4244559714173548;0.7249683022940377;0.3692932530941687;0.8135417245205159
64.920089;1.0442334940288345;0.8332778291509404;0.7976668333718653;-0.4444360841601513;-0.4255137242601468;1.0345103921620893;10.000544486521274;0.833561934448796;-0.42445599030018344;-0.42445597148866915;0.7249687358871151;0.36929322638849327;0.8135404183125728
64.930089;1.04423178687787;0.8332784588496661;0.7976657393121793;-0.4444360837300924;-0.42551372446487207;1.0345090597535769;10.000528600351434;0.8335622664153232;-0.4244559899979016;-0.42445597155497866;0.7249691548346535;0.36929320743412664;0.8135392051038514
64.940089;1.0442301880524483;0.8332791164160235;0.7976646363985334;-0.4444360832751884;-0.4255137246841106;1.0345077267614404;10.00051226576525;0.8335626218482546;-0.424455989670103;-0.4244559716172846;0.7249695592615715;0.36929319874850086;0.8135380898315856
64.950089;1.0442287014655272;0.8332798042565868;0.7976635288062268;-0.444436082795812;-0.4255137249182409;1.034506394581062;10.000495549926129;0.8335629984696143;-0.4244559893169242;-0.4244559716766957;0.7249699484797772;0.3692932023599499;0.813537076594643
64.960089;1.0442273312014527;0.8332805245561136;0.7976624214997805;-0.4444360822926146;-0.4255137251676016;1.0345050649451752;10.000478511116803;0.8335633946856704;-0.4244559889387356;-0.4244559717342949;0.7249703217622848;0.3692932195964986;0.813536168201598
64.970089;1.0442260817160172;0.8332812783588516;0.7976613199675185;-0.4444360817665113;-0.42551372543225413;1.0345037393918612;10.00046120618506;0.8335638105530977;-0.42445598853623945;-0.4244559717911443;0.7249706790752339;0.3692932510569157;0.8135353659561557
64.980089;1.044224957888382;0.8332820649089643;0.7976602291077475;-0.44443608121870465;-0.4255137257120058;1.0345024185134977;10.00044369487982;0.8335642476503335;-0.42445598811062635;-0.4244559718481889;0.7249710210400787;0.36929329654779214;0.8135346700511259
64.990089;1.0442239653448935;0.833282881836615;0.797659152735414;-0.44443608065072726;-0.425513726006517;1.0345011020984942;10.00042603755555;0.8335647081153437;-0.42445598766335696;-0.42445597190602385;0.7249713485609706;0.36929335512447187;0.8135340796200947
65.000089;1.0442231104108894;0.8332837255165003;0.7976580943005205;-0.4444360800643256;-0.42551372631530965;1.0344997899354227;10.000408288765888;0.8335651934943151;-0.4244559871957505;-0.4244559719648745;0.724971662682305;0.3692934253624961;0.8135335922957555
65.010089;1.0442223989893176;0.833284591432373;0.7976570574661352;-0.44443607946125474;-0.4255137266376803;1.034498482280103;10.000390492238552;0.8335657039934122;-0.42445598670900814;-0.42445597202475205;0.7249719646474868;0.36929350570515157;0.8135332039996923
65.020089;1.044221835281191;0.8332854746881787;0.797656045871005;-0.44443607884322417;-0.4255137269726606;1.03449717977776;10.000372683050694;0.8335662386638489;-0.4244559862044996;-0.4244559720854966;0.724972255809823;0.3692935949057534;0.8135329094206073
65.030089;1.0442214215305534;0.833286370219252;0.7976550630414868;-0.4444360782119779;-0.4255137273191193;1.0344958831242455;10.000354891992888;0.8335667955923305;-0.424455985683792;-0.4244559721466606;0.7249725371639443;0.36929369235943516;0.8135327029416756
65.040089;1.044221158644243;0.8332872730242513;0.7976541126938227;-0.44443607756925524;-0.42551372767586876;1.0344945927415512;10.00033714695779;0.8335673712807519;-0.42445598514859956;-0.4244559722073276;0.7249728090723663;0.3692937980633837;0.8135325793284801
65.050089;1.0442210468358544;0.8332881787871581;0.7976531984838856;-0.44443607691657067;-0.42551372804168347;1.034493309124821;10.000319475127519;0.8335679608256658;-0.42445598460080775;-0.4244559722660651;0.7249730720375159;0.3692939124970039;0.8135325337185676
65.060089;1.044221085970169;0.8332890838156736;0.7976523231681094;-0.4444360762551049;-0.42551372841530616;1.034492033561897;10.000301908151808;0.8335685596388495;-0.4244559840423469;-0.4244559723212149;0.7249733275972362;0.36929403658287785;0.8135325610740941
65.070089;1.044221275552929;0.8332899840246769;0.7976514881701001;-0.4444360755858346;-0.425513728795471;1.0344907682980498;10.000284484696653;0.8335691647979971;-0.4244559834749976;-0.4244559723712608;0.72497357779623;0.3692941715080908;0.8135326558507306
65.080089;1.0442216139518687;0.8332908744558439;0.7976506937520631;-0.4444360749096376;-0.4255137291809626;1.034489516502425;10.000267241621758;0.8335697749694393;-0.4244559829003379;-0.42445597241482913;0.7249738242988915;0.36929431842562455;0.813532812428041
65.090089;1.044222097221751;0.8332917498433017;0.7976499391793922;-0.44443607422722137;-0.42551372957073597;1.0344882820514;10.000250202688349;0.8335703894692282;-0.42445598231979226;-0.4244559724504661;0.7249740686421424;0.36929447822389283;0.813533025764093
65.100089;1.0442227190103304;0.8332926052406332;0.7976492227704621;-0.44443607353910336;-0.4255137299639607;1.0344870685412024;10.00023337950603;0.8335710071683758;-0.42445598173466953;-0.4244559724766079;0.7249743125343359;0.36929465148440116;0.8135332915292164
65.110089;1.0442234720073413;0.8332934362788481;0.7976485421671636;-0.44443607284568076;-0.42551373035989626;1.0344858782108965;10.000216775689243;0.8335716258660754;-0.4244559811461701;-0.42445597249174977;0.724974557371272;0.3692948387571539;0.8135336057951011
65.120089;1.044224349504795;0.8332942393441508;0.7976478947747117;-0.44443607214709896;-0.42551373075783683;1.034484711409343;10.000200387732656;0.8335722425590082;-0.42445598055538;-0.4244559724945142;0.7249748038302051;0.36929504093912796;0.8135339646381655
65.130089;1.0442253458410635;0.833295011573294;0.7976472780280212;-0.44443607144305497;-0.4255137311573314;1.0344835663678467;10.00018420911458;0.8335728545657732;-0.4244559799632479;-0.42445597248355;0.7249750519459338;0.36929525920310574;0.8135343638476737
65.140089;1.0442264558828733;0.8332957504658207;0.7976466895501002;-0.4444360707329343;-0.4255137315584543;1.0344824392720378;10.000168233038425;0.8335734605200426;-0.4244559793706598;-0.42445597245757183;0.7249753015389142;0.3692954944899783;0.8135347990122933
65.150089;1.044227674724522;0.833296453663232;0.7976461273344562;-0.4444360700162445;-0.4255137319618341;1.034481324883419;10.000152448090772;0.8335740599814683;-0.4244559787787265;-0.4244559724155712;0.7249755526965317;0.36929574720106556;0.8135352658385163
65.160089;1.0442289983938562;0.833297119244315;0.7976455896922467;-0.4444360692929361;-0.4255137323684646;1.034480217721142;10.000136831731304;0.8335746522952857;-0.4244559781890566;-0.42445597235690286;0.7249758056939466;0.3692960172554799;0.8135357601687673
65.170089;1.044230424403838;0.8332977455769188;0.7976450750170367;-0.44443606856328804;-0.42551373277944304;1.0344791133427789;10.00012134962178;0.833575236741069;-0.42445597760372966;-0.4244559722812272;0.7249760604876977;0.3692963040448208;0.8135362781998068
65.180089;1.0442319513599434;0.8332983304738417;0.7976445817086928;-0.4444360678275517;-0.4255137331957297;1.0344780090922931;10.000105962277273;0.833575813838437;-0.4244559770250258;-0.4244559721884916;0.7249763165520293;0.3692966062249576;0.8135368173593645
65.190089;1.0442335783554084;0.8332988712014843;0.7976441082581542;-0.44443606708580263;-0.42551373361802364;1.034476903848958;10.000090632487952;0.8335763856328307;-0.4244559764551203;-0.42445597207902064;0.724976573117422;0.3692969217941742;0.8135373768079129
65.200089;1.0442353042664174;0.8332993654960225;0.7976436531966283;-0.4444360663380899;-0.42551373404674225;1.0344757969678284;10.000075328801667;0.8335769545672308;-0.4244559758959548;-0.4244559719535041;0.7249768294549414;0.36929724849207607;0.8135379571116961
65.210089;1.0442371269411328;0.8332998119636875;0.797643214811674;-0.4444360655846584;-0.4255137344820449;1.0344746876681128;10.000060022371605;0.833577522457335;-0.4244559753493474;-0.42445597181270434;0.7249770849987069;0.3692975841250775;0.8135385597834569
65.220089;1.0442390432693853;0.8333002097426231;0.7976427910113781;-0.4444360648260936;-0.4255137349239497;1.0344735756753054;10.000044678502928;0.8335780903226075;-0.4244559748170403;-0.4244559716571652;0.7249773392076035;0.3692979267907366;0.813539186899626
65.230089;1.0442410505330137;0.833300557925424;0.7976423795599874;-0.44443606406327335;-0.42551373537241477;1.0344724621267238;10.00002925386337;0.8335786584721488;-0.4244559743005911;-0.4244559714871541;0.7249775915988991;0.3692982752579713;0.8135398405598778
65.240089;1.0442431473550864;0.8333008545836678;0.7976419782733807;-0.4444360632971166;-0.4255137358271206;1.03447134944917;10.000013706761969;0.8335792264274486;-0.42445597380147443;-0.4244559713027224;0.7249778420344574;0.36929862914865874;0.8135405221364312
65.250089;1.0442453325289556;0.8333010965194385;0.7976415848464586;-0.44443606252842566;-0.4255137362871335;1.0344702405769457;9.99999801020782;0.8335797929043702;-0.4244559733213129;-0.42445597110392136;0.7249780906562338;0.3692989883891587;0.8135412316340128
65.260089;1.0442476030125092;0.8333012803865262;0.7976411967649825;-0.4444360617579455;-0.4255137367508734;1.0344691386408755;9.999982148612805;0.833580355731515;-0.4244559728617203;-0.42445597089118564;0.7249783377073251;0.36929935241246997;0.8135419675963729
65.270089;1.0442499536283685;0.8333014035143838;0.7976408114356938;-0.4444360609864118;-0.4255137372163867;1.0344680468418848;9.999966099441114;0.8335809116390693;-0.42445597242383354;-0.42445597066551194;0.724978583758991;0.36929971995324495;0.8135427274997324
65.280089;1.0442523784056863;0.8333014634792831;0.7976404262680583;-0.4444360602146072;-0.4255137376815521;1.03446696771757;9.999949821676488;0.8335814564042515;-0.4244559720081221;-0.4244559704283669;0.7249788300239295;0.36930008935154635;0.8135435081762569
65.290089;1.0442548714046722;0.8333014571954663;0.7976400391993906;-0.44443605944356396;-0.425513738144137;1.0344659022235723;9.999933258959224;0.8335819856037124;-0.42445597161461457;-0.4244559701817032;0.7249790783166795;0.36930045868515804;0.8135443060178135
65.300089;1.044257426209212;0.8333013807778656;0.7976396493086398;-0.44443605867467106;-0.42551373860198366;1.0344648494924844;9.999916350589576;0.8335824953520943;-0.42445597124312634;-0.42445596992806606;0.7249793305371027;0.3693008256261839;0.8135451172520461
65.310089;1.0442600353620115;0.8333012308041957;0.7976392566034561;-0.44443605790950436;-0.42551373905333006;1.0344638075776216;9.999899047444138;0.8335829821711012;-0.42445597089323855;-0.4244559696705007;0.7249795878803301;0.36930118740721357;0.8135459384874391
65.320089;1.0442626903251626;0.8333010054591088;0.7976388615442621;-0.44443605714964773;-0.42551373949706767;1.0344627746938864;9.999881325354218;0.8335834422418877;-0.42445597056418516;-0.42445596941216585;0.7249798503391813;0.3693015410612145;0.8135467670736418
65.330089;1.0442653814200205;0.8333007039076694;0.7976384648654256;-0.4444360563967494;-0.42551373993279795;1.034461750135428;9.999863183543841;0.8335838711694252;-0.42445597025483545;-0.424455969155929;0.7249801168919816;0.36930188386463314;0.813547601161627
65.340089;1.0442680981195045;0.8333003248988972;0.7976380674176864;-0.4444360556526574;-0.4255137403604822;1.034460734163044;9.999844631059675;0.8335842646793131;-0.42445596996376983;-0.42445596890433057;0.7249803861383797;0.3693022136809658;0.813548439984019
65.350089;1.0442708297436398;0.8332998663043232;0.7976376695572306;-0.44443605491928456;-0.42551374077998866;1.0344597267694655;9.999825673650397;0.8335846194538954;-0.4244559696894268;-0.4244559686597515;0.724980656982553;0.36930252907255;0.813549284330755
65.360089;1.0442735655170114;0.8332993256042434;0.7976372702973794;-0.44443605419824894;-0.4255137411911327;1.0344587264420109;9.999806303657937;0.833584933325317;-0.42445596943033187;-0.4244559684244372;0.7249809293027847;0.36930282932824515;0.8135501366066072
65.370089;1.0442762943043578;0.8332987002617416;0.7976368674990156;-0.4444360534907409;-0.42551374159391164;1.034457730191085;9.999786495238245;0.8335852049117236;-0.42445596918527745;-0.4244559682003557;0.7249812044081045;0.36930311439275465;0.8135510002440858
65.380089;1.0442790054931972;0.8332979877773126;0.7976364588536654;-0.4444360527977051;-0.42551374198839925;1.034456734775157;9.999766212986126;0.8335854332277729;-0.424455968953329;-0.4244559679891123;0.7249814847756034;0.3693033846605604;0.8135518786916003
65.390089;1.044281690764733;0.8332971861557481;0.7976360421294345;-0.4444360521200326;-0.42551374237449807;1.0344557377175283;9.999745429839281;0.8335856174902324;-0.4244559687337785;-0.4244559677921221;0.7249817731291474;0.3693036406042085;0.8135527743884782
65.400089;1.0442843448497088;0.833296294685128;0.7976356148896818;-0.4444360514585355;-0.42551374275189296;1.034454737387917;9.999724138219811;0.8335857569253875;-0.42445596852613177;-0.4244559676107104;0.7249820715346466;0.3693038824299105;0.8135536881723784
65.410089;1.044286964579596;0.8332953141726774;0.7976351744320264;-0.4444360508137842;-0.42551374312019635;1.0344537329599979;9.999702350043643;0.833585850443438;-0.42445596832999577;-0.4244559674459142;0.7249823809460921;0.3693041101347183;0.8135546190741474
65.420089;1.044289547340965;0.8332942460651955;0.797634717809622;-0.4444360501861094;-0.4255137434790697;1.0344527246880368;9.999680094562347;0.8335858962529253;-0.4244559681449479;-0.4244559672983183;0.7249827013595878;0.3693043237557783;0.8135555644579123
65.430089;1.0442920901378852;0.8332930910326166;0.797634241960788;-0.44443604957575755;-0.425513743828367;1.0344517142306677;9.999657413680197;0.8335858920442578;-0.42445596797069024;-0.4244559671680817;0.7249830323549391;0.36930452336413855;0.8135565208919531
65.440089;1.044294589476169;0.8332918484280281;0.797633744023453;-0.4444360489828952;-0.425513744168396;1.0344507046123537;9.999634348526984;0.8335858359585162;-0.4244559678073224;-0.4244559670551142;0.7249833734144785;0.3693047088654693;0.8135574852268774
65.450089;1.0442970413201722;0.833290516860434;0.7976332215975499;-0.4444360484073824;-0.4255137444998808;1.0344496995066637;9.999610927783312;0.8335857271211764;-0.42445596765530585;-0.42445596695930227;0.7249837238906081;0.3693048798439275;0.8135584547117437
65.460089;1.044299440722144;0.8332890953229674;0.797632672942765;-0.44443604784861185;-0.4255137448234882;1.034448702480448;9.9995871692255;0.8335855651957776;-0.4244559675151895;-0.4244559668806286;0.7249840827409016;0.3693050355468075;0.8135594262046747
65.470089;1.04430178179053;0.8332875843035547;0.7976320973100092;-0.4444360473056871;-0.4255137451394848;1.0344477167354509;9.999563089640542;0.833585350234596;-0.4244559673873704;-0.42445596681932923;0.7249844482576987;0.3693051750062431;0.8135603953862238
65.480089;1.0443040582970753;0.8332859859855786;0.7976314949306634;-0.4444360467777778;-0.42551374544785964;1.0344467451337576;9.999538716217078;0.8335850833471475;-0.42445596727193685;-0.42445596677602354;0.724984818496513;0.36930529724894534;0.8135613566635097
65.490089;1.0443062646327745;0.833284303792931;0.7976308661514975;-0.44443604626437316;-0.4255137457486871;1.0344457907523479;9.999514092146406;0.8335847667697908;-0.42445596716862294;-0.4244559667514066;0.7249851922592175;0.36930540159948866;0.8135623039966186
65.500089;1.0443083970609834;0.8332825425768982;0.7976302105143787;-0.44443604576532414;-0.4255137460423045;1.0344448579470231;9.999489275152243;0.8335844030339179;-0.4244559670768956;-0.4244559667457836;0.7249855695994224;0.3693054878314075;0.8135632320996806
65.510089;1.0443104545448165;0.8332807093505791;0.7976295267702499;-0.4444360452806922;-0.4255137463291854;1.0344439531734633;9.999464335963935;0.8335839946167317;-0.42445596699606736;-0.4244559667590759;0.7249859514994812;0.3693055559907934;0.8135641370964785
65.520089;1.0443124384861309;0.833278813122127;0.7976288136824112;-0.4444360448106417;-0.425513746609789;1.034443084901404;9.999439352536262;0.833583544251036;-0.42445596692535265;-0.4244559667911466;0.7249863394159372;0.3693056062839657;0.8135650162518062
65.530089;1.0443143519893705;0.8332768636497633;0.797628070605537;-0.44443604435546324;-0.42551374688454446;1.0344422623575242;9.999414396872517;0.833583055290813;-0.4244559668639544;-0.4244559668419759;0.7249867354627216;0.3693056390604497;0.8135658672436268
65.540089;1.044316199358846;0.8332748703895195;0.7976272972751572;-0.4444360439154856;-0.4255137471539499;1.0344414940601614;9.999389526570145;0.8335825320771315;-0.42445596681130415;-0.4244559669115964;0.7249871425913605;0.36930565453274694;0.8135666875187136
65.550089;1.0443179858805642;0.8332728420916945;0.7976264934690019;-0.44443604349084964;-0.4255137474186915;1.0344407877006374;9.999364786901905;0.8335819802653229;-0.4244559667672383;-0.42445596699990334;0.7249875641285947;0.36930565247423464;0.8135674738187851
65.560089;1.0443197171736915;0.8332707867084499;0.7976256591820614;-0.44443604308140977;-0.42551374767958344;1.0344401510265173;9.999340215673875;0.8335814067086581;-0.42445596673182023;-0.4244559671066245;0.724988003452947;0.36930563223194535;0.8135682223786125
65.570089;1.044321397998861;0.8332687112983904;0.7976247951440453;-0.4444360426868878;-0.4255137479373652;1.0344395917991192;9.999315848160801;0.8335808185260136;-0.424455966705087;-0.424455967231617;0.7249884639494607;0.3693055929211727;0.8135689301083467
65.580089;1.0443230314802248;0.8332666218128559;0.7976239031197128;-0.4444360423071151;-0.4255137481925024;1.0344391163461852;9.99929172557769;0.8335802220747278;-0.4244559666869807;-0.4244559673750495;0.7249889487401608;0.369305533575271;0.8135695956112629
65.590089;1.0443246187386863;0.8332645233653578;0.797622985433647;-0.44443604194207664;-0.4255137484449252;1.0344387282300331;9.999267900878927;0.8335796225725094;-0.42445596667727853;-0.42445596753715886;0.7249894604360094;0.36930545319295605;0.8135702190474505
65.600089;1.044326158978777;0.8332624210371847;0.797622044001983;-0.44443604159169275;-0.42551374869383785;1.034438428000395;9.999244436989239;0.8335790240303718;-0.4244559666754818;-0.42445596771798555;0.7249900012333146;0.36930535080001364;0.8135708012786839
65.610089;1.0443276504779364;0.8332603203376636;0.79762108003671;-0.444436041255654;-0.4255137489377896;1.0344382133494627;9.99922140396454;0.8335784295357315;-0.42445596668064756;-0.4244559679173627;0.7249905730384063;0.3693052255785363;0.8135713432413894
65.620089;1.0443290914193935;0.8332582273657069;0.7976200947296979;-0.44443604093358424;-0.42551374917482754;1.034438079655173;9.999198877067471;0.833577841932275;-0.4244559666911391;-0.4244559681349906;0.7249911770666103;0.36930507690035236;0.8135718460841643
65.630089;1.0443304799133617;0.8332561488555073;0.7976190900454943;-0.4444360406253237;-0.4255137494026314;1.0344380216395004;9.999176932208654;0.833577264352445;-0.42445596670472546;-0.4244559683704626;0.7249918133480241;0.3693049041989862;0.8135723116633576
65.640089;1.0443318138734865;0.833254091330981;0.7976180691322214;-0.44443604033094414;-0.4255137496187825;1.0344380349754587;9.999155637314315;0.8335767005917137;-0.42445596671922264;-0.42445596862328994;0.7249924809034591;0.3693047068386481;0.8135727423923128
65.650089;1.044333090945637;0.8332520599250713;0.7976170362772954;-0.4444360400504865;-0.4255137498210362;1.03443811680136;9.999135043749304;0.8335761551578392;-0.42445596673311514;-0.42445596889306253;0.7249931782008516;0.36930448402409516;0.8135731402221887
65.660089;1.0443343086750467;0.833250058454479;0.7976159963958387;-0.44443603978369167;-0.425513750007217;1.034438265786894;9.99911518476188;0.8335756324719664;-0.4244559667457812;-0.42445596917968376;0.7249939034408525;0.36930423469950263;0.8135735058652053
65.670089;1.044335465297141;0.8332480901930901;0.7976149545506299;-0.44443603952983873;-0.4255137501748901;1.0344384814968217;9.999096080893654;0.8335751360977268;-0.424455966757409;-0.42445596948344066;0.7249946547165173;0.3693039574781718;0.8135738388294182
65.680089;1.0443365607024795;0.833246158146714;0.7976139157810465;-0.4444360392877148;-0.4255137503213418;1.0344387631565228;9.999077748006371;0.8335746689654352;-0.4244559667685931;-0.4244559698048187;0.7249954298860648;0.369303650846711;0.8135741376049671
65.690089;1.044337596728864;0.8332442651618204;0.7976128850367703;-0.44443603905577633;-0.42551375044384765;1.034439109452562;9.999060202183339;0.8335742331660572;-0.42445596677976893;-0.4244559701441257;0.7249962261117975;0.369303313830576;0.8135743999621061
65.700089;1.044338576523791;0.833242413952479;0.7976118672639635;-0.444436038832355;-0.42551375053984414;1.0344395190800284;9.999043458925442;0.8335738288238227;-0.424455966790963;-0.4244559705011749;0.7249970393952522;0.36930294648059325;0.8135746237300558
65.710089;1.0443395036728476;0.8332406066672372;0.7976108675328932;-0.44443603861573094;-0.4255137506069148;1.0344399905609394;9.99902753139678;0.8335734544795256;-0.4244559668019563;-0.4244559708753774;0.7249978646349295;0.3693025495527394;0.8135748076144238
65.720089;1.0443403821459751;0.8332388444566192;0.7976098907348643;-0.44443603840416457;-0.4255137506427565;1.0344405219957313;9.99901242827846;0.8335731089779874;-0.4244559668124582;-0.4244559712662366;0.7249986962746392;0.3693021239155331;0.8135749514385096
65.730089;1.0443412169368624;0.8332371276046157;0.7976089409457974;-0.4444360381959793;-0.4255137506452075;1.0344411114163516;9.998998150455485;0.8335727920965034;-0.42445596682213255;-0.4244559716736451;0.7249995286981119;0.36930167031446154;0.8135750559057795
65.740089;1.0443420147822549;0.8332354557477569;0.797608020849969;-0.4444360379897219;-0.4255137506122956;1.0344417564782022;9.998984692178318;0.8335725037022029;-0.42445596683066855;-0.42445597209765257;0.7250003560442313;0.3693011894832347;0.8135751223392611
65.750089;1.0443427848336095;0.8332338275504936;0.7976071310914137;-0.44443603778436586;-0.4255137505423193;1.034442453007389;9.998972046723077;0.8335722431707971;-0.42445596683789794;-0.42445597253822775;0.7250011724631806;0.3693006822646178;0.8135751524254132
65.760089;1.0443435387099598;0.8332322402513092;0.797606270089953;-0.4444360375793191;-0.42551375043385253;1.0344431941223444;9.998960209145439;0.833572009735311;-0.42445596684388925;-0.42445597299534044;0.72500197300858;0.3693001494654335;0.8135751479518832
65.770089;1.0443442896821702;0.8332306899752429;0.7976054350594759;-0.4444360373742171;-0.42551375028554084;1.0344439711580757;9.998949175777495;0.833571803220027;-0.4244559668490862;-0.4244559734690447;0.7250027538865985;0.3692995916424989;0.813575110823392
65.780089;1.0443450514626276;0.8332291726250615;0.79760462333513;-0.4444360371688461;-0.4255137500960127;1.0344447753290464;9.998938943507932;0.8335716242514268;-0.4244559668543338;-0.42445597395942924;0.7250035119365507;0.36929900911331087;0.813575043184904
65.790089;1.0443458370693728;0.8332276842421116;0.7976038328970676;-0.4444360369632482;-0.42551374986422374;1.034445598718586;9.99892950386766;0.8335714739017602;-0.4244559668606752;-0.4244559744665295;0.7250042443620666;0.3692984022092964;0.8135749472307655
65.800089;1.0443466583333785;0.833226221007677;0.7976030621659951;-0.44443603675773197;-0.42551374958991683;1.0344464346300986;9.998920834517431;0.8335713534955982;-0.42445596686916715;-0.4244559749902519;0.7250049487164633;0.3692977715197544;0.8135748247876587
65.810089;1.0443475261169535;0.8332247795396857;0.7976023097165156;-0.44443603655284925;-0.4255137492736927;1.034447277674856;9.998912901267001;0.8335712649223721;-0.4244559668807101;-0.4244559755304408;0.7250056228253073;0.3692971178790953;0.8135746770894463
65.820089;1.0443484505461245;0.8332233569659306;0.7976015742291688;-0.444436036349577;-0.42551374891668026;1.0344481234017529;9.998905671118465;0.8335712109599707;-0.42445596689577864;-0.4244559760870225;0.7250062649254543;0.3692964421301183;0.8135745050149398
65.830089;1.044349440757031;0.8332219505760802;0.7976008546488907;-0.44443603614954214;-0.4255137485201943;1.0344489678504107;9.99889912416825;0.8335711946708748;-0.42445596691435583;-0.4244559766598862;0.7250068740116999;0.36929574479546856;0.813574309551676
65.840089;1.0443505044756347;0.8332205576167148;0.7976001504438767;-0.44443603595490005;-0.4255137480856346;1.0344498075172865;9.998893254099249;0.8335712182017474;-0.42445596693622034;-0.42445597724854267;0.7250074498360545;0.36929502600965564;0.81357409197783
65.850089;1.0443516480034414;0.8332191754214863;0.7975994616263038;-0.44443603576785523;-0.4255137476145387;1.0344506394826547;9.998888059028383;0.833571282424317;-0.4244559669613137;-0.42445597785196876;0.7250079924819248;0.3692942859338851;0.8135738537078508
65.860089;1.0443528763157686;0.8332178014857948;0.7975987888123625;-0.4444360355903068;-0.4255137471086367;1.034451461586335;9.99888353492923;0.8335713877120278;-0.42445596698996174;-0.42445597846873345;0.7250085024634956;0.3692935252799214;0.8135735963912372
65.870089;1.0443541928590956;0.8332164332603073;0.7975981336000514;-0.4444360354238787;-0.42551374656991636;1.0344522721323977;9.998879675729182;0.8335715350286783;-0.4244559670229128;-0.42445597909710897;0.7250089814190452;0.36929274555071556;0.8135733223491228
65.880089;1.0443555996507448;0.8332150681349675;0.7975974982735672;-0.4444360352700533;-0.42551374600065445;1.0344530685148072;9.998876473070293;0.8335717262951166;-0.4244559670612018;-0.4244559797350285;0.725009431976278;0.36929194893221645;0.8135730343899868
65.890089;1.0443570979595758;0.83321370383695;0.7975968845816861;-0.4444360351302707;-0.4255137454032723;1.0344538458230357;9.99887391452197;0.8335719638071843;-0.42445596710584205;-0.42445598038020604;0.7250098566000803;0.3692911380418695;0.8135727350908255
65.900089;1.044358688869336;0.8332123386190211;0.7975962928605673;-0.4444360350058777;-0.425513744780098;1.0344545966572263;9.998871985464097;0.8335722496558323;-0.4244559671575203;-0.4244559810305332;0.7250102567753077;0.3692903157149247;0.8135724267746048
65.910089;1.0443603733012703;0.8332109709436436;0.7975957221317784;-0.44443603489776745;-0.42551374413330295;1.034455311913585;9.99887067374621;0.8335725853960938;-0.424455967216588;-0.4244559816843109;0.7250106330978667;0.36928948464376254;0.813572111759845
65.920089;1.0443621517636192;0.8332095991043451;0.7975951703892398;-0.4444360348061739;-0.42551374346493653;1.034455982052272;9.99886996929935;0.8335729716183472;-0.4244559672832997;-0.4244559823401793;0.7250109856906672;0.3692886468603593;0.8135717918481938
65.930089;1.0443640242716814;0.833208221105713;0.7975946343897103;-0.4444360347310258;-0.425513742776796;1.0344565984927383;9.998869856278624;0.8335734078951285;-0.42445596735800584;-0.42445598299704995;0.7250113144266586;0.36928780353952717;0.8135714678440502
65.940089;1.0443659906385536;0.8332068348670058;0.7975941095543971;-0.44443603467240944;-0.4255137420702779;1.0344571545777552;9.99887030789369;0.8335738933812376;-0.42445596744117325;-0.4244559836539249;0.7250116190360313;0.3692869554119373;0.8135711397118672
65.950089;1.0443680508090927;0.8332054384709892;0.7975935903866839;-0.444436034630649;-0.42551374134653186;1.0344576457394656;9.998871288633868;0.8335744274080632;-0.4244559675331466;-0.424455984309544;0.7250118993794485;0.3692861034000525;0.8135708069162227
65.960089;1.0443702046272785;0.8332040301070497;0.7975930708376188;-0.4444360346062526;-0.42551374060692665;1.0344580689225171;9.998872754400423;0.8335750092545712;-0.4244559676336698;-0.4244559849624255;0.7250121558719309;0.3692852487917542;0.8135704691246785
65.970089;1.044372450995685;0.8332026082111903;0.7975925445596768;-0.4444360346001411;-0.42551373985347013;1.0344584220620758;9.998874649378878;0.8335756372753698;-0.42445596774157496;-0.42445598561125714;0.7250123897301403;0.3692843929221668;0.8135701270611907
65.980089;1.0443747871963773;0.8332011720971234;0.7975920052068333;-0.4444360346138633;-0.4255137390888855;1.0344587041721989;9.99887691037777;0.8335763087541141;-0.4244559678549248;-0.42445598625492825;0.7250126027286776;0.36928353702615335;0.8135697828657528
65.990089;1.0443772089333212;0.8331997221118332;0.797591446642931;-0.4444360346493913;-0.4255137383163702;1.034458915151525;9.998879476848261;0.8335770208287383;-0.4244559679713965;-0.42445598689223796;0.7250127965344184;0.3692826824194759;0.8135694402230066
66.000089;1.0443797109416504;0.8331982589732697;0.7975908633831748;-0.4444360347087488;-0.42551373753913124;1.0344590549520412;9.99888229388084;0.8335777711674819;-0.4244559680886615;-0.42445598752177416;0.7250129720637395;0.36928183061154846;0.81356910427286
66.010089;1.0443822877773363;0.8331967833269345;0.7975902510983806;-0.4444360347937386;-0.4255137367599281;1.0344591234249423;9.998885307986187;0.8335785577684615;-0.4244559682047327;-0.42445598814194024;0.7250131291911746;0.3692809832742097;0.8135687812755654
66.020089;1.0443849341629696;0.8331952959589708;0.7975896064148863;-0.44443603490581196;-0.4255137359809402;1.034459121144686;9.998888461368184;0.8335793784258702;-0.42445596831819554;-0.4244559887509046;0.7250132670859344;0.3692801421435975;0.8135684782607367
66.030089;1.0443876447122866;0.833193798169368;0.7975889265495376;-0.4444360350460871;-0.42551373520392893;1.03445905002875;9.998891687753805;0.833580230454743;-0.42445596842815253;-0.42445598934662104;0.7250133849267952;0.36927930891244315;0.8135682022172772
66.040089;1.0443904138082132;0.8331922918076169;0.7975882094703787;-0.4444360352153192;-0.4255137344304478;1.0344589133673507;9.998894916231208;0.833581110892941;-0.4244559685339576;-0.424455989927016;0.7250134819979177;0.3692784852075549;0.8135679590945332
66.050089;1.0443932362124824;0.8331907786776095;0.7975874540493253;-0.44443603541375154;-0.4255137336619762;1.0344587156733107;9.99889808206608;0.8335820170031719;-0.42445596863508606;-0.4244559904900926;0.7250135573053378;0.3692776725126718;0.8135677534609828
66.060089;1.0443961078018371;0.8331892602113079;0.7975866600533856;-0.44443603564112405;-0.4255137328998722;1.034458462982855;9.998901134342928;0.8335829466237913;-0.4244559687312691;-0.4244559910338698;0.7250136098565;0.3692768720158465;0.8135675885502515
66.070089;1.044399025495749;0.8331877381662889;0.7975858282654245;-0.44443603589696185;-0.42551373214525406;1.0344581636601453;9.998904033292254;0.8335838980555397;-0.42445596882249276;-0.4244559915563105;0.7250136395048017;0.36927608461895756;0.8135674660850308
66.080089;1.044401986900892;0.8331862148188718;0.7975849605818508;-0.44443603618079175;-0.4255137313991288;1.0344578281618952;9.998906739765351;0.833584869921609;-0.42445596890860854;-0.4244559920554819;0.7250136473477954;0.36927531102236927;0.8135673860984045
66.090089;1.0444049903127184;0.8331846920582076;0.7975840598472124;-0.4444360364919967;-0.4255137306626333;1.034457467123321;9.998909209355856;0.8335858612442708;-0.424455968988944;-0.4244559925300137;0.7250136354862352;0.3692745516168751;0.8135673472946613
66.100089;1.0444080343614668;0.8331831708402029;0.7975831293955119;-0.4444360368296709;-0.4255137299370753;1.0344570895806158;9.998911395310689;0.8335868712865024;-0.4244559690623137;-0.4244559929794607;0.7250136065288528;0.36927380634804585;0.813567347583114
66.110089;1.04441111740465;0.833181651090097;0.7975821725047263;-0.44443603719276625;-0.42551372922383746;1.0344567025624964;9.998913251880165;0.8335878993258774;-0.42445596912735417;-0.42445599340424184;0.7250135629347066;0.36927307484655864;0.8135673844420772
66.120089;1.044414237272267;0.8331801318769565;0.7975811920950538;-0.44443603758027667;-0.4255137285243398;1.0344563113480794;9.998914736837838;0.8335889446075112;-0.4244559691828224;-0.4244559938052801;0.7250135066833442;0.3692723565801043;0.8135674555518935
66.130089;1.044417390827452;0.8331786123325475;0.7975801908802529;-0.4444360379913603;-0.42551372784013713;1.0344559198021466;9.998915812741611;0.8335900062500391;-0.42445596922773154;-0.42445599418373736;0.7250134396842598;0.36927165073018503;0.8135675588402516
66.140089;1.0444205736078107;0.8331770923028265;0.7975791717321663;-0.4444360384254088;-0.425513727172942;1.0344555310389814;9.998916444974984;0.8335910835220727;-0.42445596926141993;-0.424455994541064;0.7250133641105503;0.3692709561876649;0.8135676913248734
66.150089;1.0444237804679113;0.8331755722102029;0.7975781376413964;-0.4444360388820032;-0.4255137265244488;1.034455148403638;9.998916604126132;0.8335921764701887;-0.4244559692835203;-0.4244559948791329;0.7250132821365842;0.36927027205651014;0.8135678488025347
66.160089;1.0444270066045793;0.8331740531196622;0.7975770913080739;-0.4444360393608915;-0.4255137258962872;1.0344547758862064;9.998916268571483;0.8335932857636802;-0.4244559692939743;-0.4244559952001023;0.7250131953933499;0.36926959817117816;0.8135680270986237
66.170089;1.0444302480906178;0.8331725368210587;0.7975760351808419;-0.44443603986202185;-0.4255137252902439;1.0344544172666246;9.998915413491863;0.8335944118334979;-0.42445596929330787;-0.42445599550593394;0.7250131044356294;0.3692689350301385;0.8135682226969041
66.180089;1.044433502112906;0.8331710252110381;0.7975749719263654;-0.4444360403854741;-0.42551372470839577;1.0344540751474538;9.99891400028931;0.8335955542103511;-0.4244559692828906;-0.4244559957980187;0.7250130089014949;0.3692682834072538;0.8135684321424326
66.190089;1.0444367672376613;0.8331695198198078;0.797573904632291;-0.44443604093129974;-0.42551372415293987;1.0344537511683403;9.998911984287831;0.8335967111246557;-0.4244559692647382;-0.42445599607741524;0.7250129082486366;0.3692676440791796;0.8135686517052697
66.200089;1.0444400431520309;0.83316802236979;0.7975728366804153;-0.44443604149941324;-0.4255137236259419;1.0344534463368562;9.998909324968146;0.833597879653843;-0.42445596924093604;-0.4244559963453705;0.725012801950852;0.369267017585767;0.813568877484001
