time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.210089;1.0444433296451292;0.8331665354000994;0.7975717713549973;-0.44443604208955906;-0.4255137231291842;1.0344531608089642;9.998905983523775;0.8335990563742447;-0.4244559692132423;-0.424455996603476;0.7250126893561224;0.36926640408404443;0.8135691051609315
66.220089;1.0444466259496725;0.8331650619240855;0.7975707115805369;-0.4444360427013234;-0.42551372266407217;1.0344528943052793;9.998901914861598;0.8336002375767356;-0.42445596918309364;-0.42445599685339225;0.7250125699171248;0.36926580364542855;0.813569329804246
66.230089;1.0444499306676784;0.8331636048727661;0.797569660336403;-0.4444360433341973;-0.42551372223161565;1.0344526470050093;9.998897063522152;0.8336014191619644;-0.42445596915167805;-0.42445599709641946;0.7250124433942783;0.36926521673741236;0.8135695461247487
66.240089;1.0444532416835333;0.8331621670059981;0.7975686208809782;-0.4444360439875554;-0.4255137218324717;1.0344524198664675;9.998891370873482;0.8336025969813705;-0.42445596911994815;-0.4244559973333055;0.7250123098767625;0.36926464429844114;0.8135697488794832
66.250089;1.0444565561241592;0.833160750688675;0.7975675962042165;-0.4444360446604409;-0.42551372146698546;1.0344522143467405;9.99888479194328;0.8336037673869795;-0.42445596908870586;-0.42445599756451374;0.7250121699913075;0.3692640875733992;0.8135699335661845
66.260089;1.0444598701672827;0.8331593573897653;0.7975665888543741;-0.4444360453514198;-0.42551372113520275;1.0344520317092623;9.998877305457542;0.8336049274549655;-0.424455969058727;-0.4244559977905696;0.725012024785313;0.3692635482156067;0.8135700971524925
66.270089;1.0444631789221004;0.833157987518562;0.7975656013194181;-0.4444360460586769;-0.4255137208368092;1.0344518724363772;9.998868912576402;0.8336060746409302;-0.4244559690308515;-0.42445599801194644;0.7250118749532489;0.36926302841322856;0.8135702378285847
66.280089;1.0444664770405536;0.833156640739492;0.7975646360205636;-0.4444360467801753;-0.42551372057107734;1.0344517362066685;9.998859635725285;0.8336072059482339;-0.42445596900600513;-0.4244559982286173;0.7250117203772589;0.36926253064326986;0.8135703537435244
66.290089;1.0444697595010102;0.8331553165206759;0.7975636952963463;-0.4444360475138405;-0.42551372033698165;1.034451622031954;9.998849516549214;0.8336083174938438;-0.4244559689851424;-0.42445599843982834;0.7250115603343418;0.36926205730823153;0.8135704420585058
66.300089;1.0444730216902778;0.8331540144836902;0.797562782078263;-0.44443604825775823;-0.42551372013335775;1.0344515284017193;9.998838608278255;0.8336094050931153;-0.42445596896920895;-0.42445599864428313;0.7250113937543018;0.3692616105332467;0.8135704994236145
66.310089;1.0444762590280898;0.8331527341790707;0.7975619004866915;-0.44443604901027967;-0.42551371995882437;1.034451453579386;9.998826967257672;0.8336104651793457;-0.4244559689591439;-0.42445599884047247;0.7250112191929562;0.36926119214094344;0.8135705233897804
66.320089;1.0444794667277508;0.833151474655914;0.7975610553811019;-0.44443604977005924;-0.42551371981167857;1.0344513955135655;9.998814647995339;0.8336114952557796;-0.42445596895573434;-0.42445599902685094;0.7250110347899273;0.3692608036918141;0.813570513364676
66.330089;1.0444826398422804;0.8331502342597397;0.7975602514914241;-0.4444360505360154;-0.42551371969006985;1.0344513513288072;9.998801705933694;0.8336124939507522;-0.4244559689594084;-0.42445599920185617;0.7250108388024196;0.369260446398167;0.8135704703501452
66.340089;1.0444857736672104;0.8331490107887052;0.7975594931857805;-0.4444360513073065;-0.42551371959218803;1.0344513176260113;9.99878820223796;0.8336134608277431;-0.4244559689703515;-0.4244559993639324;0.7250106301459563;0.36926012091737853;0.8135703961339851
66.350089;1.0444888641539283;0.8331478020980757;0.7975587843877054;-0.44443605208341996;-0.42551371951631317;1.0344512917636053;9.998774196439838;0.8336143957105814;-0.42445596898881566;-0.42445599951169183;0.7250104081403852;0.36925982727254114;0.8135702930120807
66.360089;1.0444919077363577;0.833146606627925;0.7975581279292289;-0.4444360528641169;-0.42551371946093347;1.0344512726232518;9.99875973458421;0.8336152979590914;-0.4244559690151823;-0.4244559996441581;0.7250101722953464;0.3692595652230733;0.813570163882481
66.370089;1.0444949009854279;0.8331454234003361;0.7975575249899199;-0.4444360536491596;-0.4255137194249345;1.0344512602076124;9.998744847433194;0.8336161662463134;-0.4244559690499129;-0.4244559997608295;0.7250099224330037;0.36925933477855266;0.8135700121743255
66.380089;1.0444978406169096;0.8331442516814954;0.7975569753801599;-0.4444360544380918;-0.4255137194076305;1.0344512548105396;9.998729550826807;0.8336169985824697;-0.42445596909367633;-0.4244559998615562;0.7250096582655249;0.3692591360434664;0.8135698417341326
66.390089;1.0445007237102824;0.8331430905450873;0.7975564783675314;-0.4444360552301297;-0.4255137194085867;1.0344512564837236;9.998713844408387;0.8336177926751792;-0.4244559691474776;-0.42445599994637356;0.725009378830487;0.3692589686506449;0.8135696568046229
66.400089;1.0445035480519822;0.8331419386669467;0.7975560332902583;-0.44443605602410685;-0.42551371942759425;1.0344512649105542;9.99869771985286;0.8336185465897538;-0.4244559692126114;-0.42445600001536016;0.7250090828091046;0.36925883179752633;0.8135694621064877
66.410089;1.0445063121965068;0.8331407944163649;0.7975556396874075;-0.44443605681848314;-0.42551371946485905;1.0344512797353005;9.998681177744944;0.8336192592480243;-0.42445596929052887;-0.424456000068708;0.725008769421101;0.36925872476965055;0.8135692630324632
66.420089;1.044509015229573;0.8331396559541588;0.7975552969984362;-0.44443605761145916;-0.4255137195209007;1.0344513012414456;9.998664239564551;0.8336199309913767;-0.4244559693826248;-0.4244560001068804;0.7250084388937289;0.36925864720490886;0.8135690656122986
66.430089;1.0445116568236334;0.8331385212904132;0.7975550039821981;-0.4444360584011666;-0.4255137195961413;1.0344513304064922;9.998646947373173;0.8336205639704721;-0.4244559694899162;-0.4244560001304402;0.7250080922693452;0.36925859911827186;0.8135688762879986
66.440089;1.0445142373253873;0.8331373881206147;0.797554758631097;-0.4444360591857873;-0.42551371969064666;1.0344513680341227;9.998629353216325;0.8336211614040857;-0.42445596961291476;-0.42445600013972845;0.7250077311147225;0.3692585809458788;0.8135687020506643
66.450089;1.0445167573616838;0.8331362534537441;0.7975545589979883;-0.4444360599635575;-0.4255137198041797;1.0344514141859171;9.998611506742284;0.8336217262056621;-0.4244559697518886;-0.42445600013490636;0.7250073573246191;0.3692585935094431;0.8135685504446344
66.460089;1.0445192169658641;0.8331351137072881;0.7975544037746011;-0.44443606073270653;-0.42551371993640874;1.0344514686574386;9.998593454232386;0.8336222605025598;-0.42445596990709505;-0.424456000116261;0.725006972956987;0.3692586377555261;0.8135684287578402
66.470089;1.0445216149925454;0.8331339652328662;0.7975542918880905;-0.44443606149149156;-0.4255137200869829;1.0344515316194562;9.998575247432823;0.833622766227017;-0.42445597007867353;-0.4244560000843667;0.7250065801838812;0.369258714432389;0.8135683430553418
66.480089;1.0445239497135304;0.8331328044893113;0.7975542222964068;-0.4444360622384086;-0.4255137202554285;1.0344516033883446;9.998556944421148;0.8336232457613169;-0.42445597026645226;-0.4244560000400543;0.725006181140433;0.3692588240277946;0.8135682977987448
66.490089;1.0445262196095515;0.8331316278871996;0.7975541946227898;-0.44443606297231664;-0.4255137204411512;1.034451684230076;9.99853859972062;0.8336237019758665;-0.4244559704699968;-0.42445599998433325;0.7250057778436749;0.36925896694433197;0.8135682959683253
66.500089;1.0445284231638088;0.8331304318037517;0.7975542096047689;-0.4444360636923181;-0.42551372064358234;1.0344517750245497;9.9985202552319;0.8336241378936541;-0.42445597068887925;-0.424455999918295;0.7250053725481568;0.3692591436532348;0.8135683392728158
66.510089;1.04453055847294;0.8331292127596481;0.797554268861607;-0.444436064397592;-0.4255137208622379;1.0344518773456668;9.998501936719846;0.833624556514505;-0.4244559709228827;-0.4244559998430566;0.7250049680466546;0.3692593546115927;0.8135684284757502
66.520089;1.0445326233997123;0.8331279676027152;0.7975543746076825;-0.44443606508729155;-0.42551372109665786;1.0344519926460098;9.99848365870004;0.8336249608574355;-0.4244559711720487;-0.42445599975983334;0.7250045676325628;0.36925959995890556;0.813568564275775
66.530089;1.044534615762144;0.8331266935874726;0.7975545294051275;-0.44443606576036787;-0.4255137213463186;1.0344521221776941;9.998465437473486;0.8336253542104445;-0.4244559714366265;-0.4244559996700159;0.7250041750716194;0.36925987934233984;0.8135687480851778
66.540089;1.0445365334534298;0.8331253883356039;0.7975547352759708;-0.4444360664154145;-0.4255137216105476;1.0344522675259136;9.998447295906253;0.8336257405713137;-0.42445597171691685;-0.42445599957512975;0.7250037946111072;0.36926019199201576;0.813568981602627
66.550089;1.0445383750998531;0.833124049698191;0.7975549927447199;-0.44443606705073335;-0.42551372188850134;1.0344524303248173;9.998429256645421;0.8336261245462315;-0.4244559720130429;-0.4244559994767306;0.7250034309892298;0.3692605368279168;0.8135692658329123
66.560089;1.0445401410883544;0.8331226753906847;0.7975553011407939;-0.44443606766447424;-0.42551372217919375;1.0344526112577512;9.998411344413736;0.8336265102721822;-0.4244559723246802;-0.42445599937623063;0.7250030893621692;0.3692609125447535;0.8135696006992085
66.570089;1.0445418338261965;0.833121263070339;0.7975556594753925;-0.4444360682548572;-0.42551372248151637;1.034452809548311;9.998393592745005;0.8336269002294608;-0.424455972650894;-0.4244559992745944;0.7250027748275065;0.3692613176758175;0.8135699852159415
66.580089;1.0445434568774457;0.8331198112010177;0.7975560668063691;-0.44443606882058456;-0.42551372279426;1.0344530232385487;9.998376038294317;0.8336272949476105;-0.424455972990252;-0.4244559991720472;0.7250024918530384;0.36926175060677763;0.8135704177623019
66.590089;1.0445450138290961;0.8331183196057214;0.7975565225839311;-0.44443606936110247;-0.42551372311610747;1.0344532498341115;9.998358715095364;0.8336276936779619;-0.42445597334103663;-0.424455999068132;0.7250022444469614;0.3692622096587992;0.8135708963318141
66.600089;1.0445465073871099;0.8331167894509238;0.7975570271602125;-0.4444360698765317;-0.42551372344569877;1.0344534875070464;9.998341658281198;0.8336280953669575;-0.4244559737013665;-0.42445599896209557;0.7250020368284438;0.369262693140044;0.8135714190560419
66.610089;1.044547938859286;0.8331152230606322;0.7975575819984267;-0.4444360703674836;-0.42551372378190644;1.0344537361986108;9.998324904379743;0.833628499293726;-0.42445597406929436;-0.4244559988530955;0.7250018735078717;0.369263199269148;0.813571984648708
66.620089;1.0445493084397928;0.8331136235507791;0.7975581894055612;-0.44443607083478653;-0.4255137241240209;1.034453996989684;9.99830848318016;0.8336289052034026;-0.4244559744428627;-0.4244559987401186;0.7250017586885652;0.3692637262593509;0.8135725921093364
66.630089;1.0445506158116582;0.8331119946318322;0.7975588517108493;-0.444436071279167;-0.4255137244715734;1.0344542703633697;9.998292414815753;0.8336293129667545;-0.42445597482005065;-0.424455998622105;0.725001695644401;0.3692642724314003;0.813573240202043
66.640089;1.0445518601491999;0.8331103406297691;0.7975595704045526;-0.444436071701139;-0.4255137248240751;1.0344545556826368;9.998276721173498;0.8336297219237284;-0.42445597519883155;-0.4244559984983769;0.7250016865806168;0.36926483605773064;0.8135739271222042
66.650089;1.0445530398338747;0.8331086665403136;0.7975603462410711;-0.4444360721010349;-0.4255137251808772;1.0344548523918358;9.998261438581544;0.8336301306461271;-0.42445597557743897;-0.42445599836884845;0.7250017330348787;0.36926541524706497;0.8135746501032807
66.660089;1.0445541523828554;0.8331069780741809;0.7975611801444279;-0.44443607247903627;-0.4255137255410151;1.0344551612869464;9.998246614106074;0.8336305379696798;-0.42445597595456835;-0.42445599823385655;0.7250018362349299;0.3692660079874669;0.8135754052720734
66.670089;1.0445551946204996;0.8331052812754736;0.7975620733350853;-0.44443607283542685;-0.42551372590308795;1.0344554844914282;9.998232291780473;0.8336309444315585;-0.4244559763294375;-0.42445599809394813;0.7250019971964797;0.3692666121140517;0.8135761880194338
66.680089;1.044556163530093;0.8331035817249478;0.7975630259077405;-0.4444360731709542;-0.42551372626536277;1.0344558244263358;9.99821850518768;0.8336313522119937;-0.42445597670184354;-0.42445599794975775;0.7250022166170828;0.36926722524799444;0.8135769932386827
66.690089;1.0445570572373886;0.8331018840400635;0.7975640356085902;-0.44443607348687414;-0.4255137266259857;1.0344561829942467;9.998205274154042;0.83363176391727;-0.4244559770721737;-0.42445599780201876;0.7250024944521442;0.36926784481127684;0.813577815086963
66.700089;1.0445578749817575;0.8331001919409059;0.79756509843471;-0.4444360737847667;-0.4255137269830629;1.0344565618140689;9.99819260096518;0.8336321820434462;-0.42445597744119945;-0.4244559976516601;0.7250028296734183;0.36926846812330727;0.8135786471099071
66.710089;1.0445586166919376;0.8330985086030975;0.7975662098214968;-0.4444360740663206;-0.4255137273346795;1.0344569627421187;9.998180470257516;0.8336326089810687;-0.424455977809699;-0.4244559974997504;0.7250032206333604;0.36926909253620355;0.8135794829874048
66.720089;1.044559282955213;0.8330968371589842;0.7975673650796495;-0.44443607433302124;-0.42551372767913326;1.034457387445104;9.99816885108167;0.8336330465887717;-0.4244559781782126;-0.42445599734732303;0.7250036656580641;0.36926971545198933;0.8135803172164336
66.730089;1.0445598747518379;0.8330951814104368;0.7975685593632731;-0.44443607458588674;-0.4255137280153426;1.0344578367888517;9.998157702427841;0.8336334959625867;-0.424455978547049;-0.42445599719538324;0.7250041633136735;0.36927033428707307;0.8135811455472977
66.740089;1.0445603928450606;0.8330935463013623;0.7975697875633988;-0.44443607482556347;-0.42551372834304696;1.0344583112574057;9.99814698222052;0.8336339576468033;-0.4244559789163727;-0.42445599704508064;0.7250047122521951;0.3692709465551604;0.8135819650179611
66.750089;1.044560837880368;0.8330919374268284;0.7975710444909351;-0.44443607505269844;-0.42551372866267256;1.0344588117343525;9.998136647359573;0.833634431401392;-0.4244559792861614;-0.4244559968976637;0.7250053110802991;0.3692715499561536;0.8135827735689245
66.760089;1.0445612109813383;0.8330903602398355;0.7975723253821289;-0.44443607526811263;-0.42551372897504613;1.0344593399337663;9.99812664635831;0.8336349160215543;-0.4244559796560179;-0.4244559967542202;0.7250059584587869;0.3692721424764544;0.8135835697970796
66.770089;1.0445615135921344;0.8330888200374569;0.7975736261519751;-0.4444360754726495;-0.4255137292811069;1.0344598987880707;9.998116921037434;0.8336354099392714;-0.4244559800251326;-0.42445599661558164;0.7250066533745241;0.36927272253875504;0.813584352926545
66.780089;1.0445617469717714;0.8330873219989232;0.7975749433090733;-0.444436075666983;-0.4255137295817175;1.034460492489289;9.998107418642116;0.8336359116741745;-0.4244559803925921;-0.42445599648234333;0.7250073954693314;0.36927328901060996;0.8135851226191593
66.790089;1.0445619123826395;0.8330858704520291;0.7975762743201805;-0.4444360758515696;-0.4255137298776563;1.0344611258746967;9.99809810473559;0.8336364198495894;-0.4244559807577857;-0.4244559963547618;0.7250081848397073;0.36927384110071987;0.813585878660109
66.800089;1.0445620115228627;0.8330844680697128;0.797577618310225;-0.4444360760268475;-0.42551373016980754;1.0344618037086142;9.998088969589359;0.8336369332466277;-0.42445598112059857;-0.4244559962325663;0.7250090211977273;0.3692743782858984;0.8135866209773029
66.810089;1.0445620466114942;0.8330831155918165;0.797578975798425;-0.4444360761936039;-0.4255137304592701;1.0344625298360088;9.998080025711465;0.8336374506153371;-0.42445598148128383;-0.4244559961148138;0.7250099033297266;0.3692749003021418;0.8135873500327842
66.820089;1.044562020641718;0.8330818120119097;0.7975803478531519;-0.4444360763531883;-0.4255137307471031;1.0344633064703772;9.998071298735002;0.8336379702430531;-0.4244559818401086;-0.42445599600003825;0.7250108293267954;0.36927540712000223;0.8135880670144938
66.830089;1.0445619381063274;0.833080555119892;0.7975817360018134;-0.444436076507367;-0.4255137310339499;1.0344641341553853;9.998062813576414;0.8336384895070683;-0.42445598219713876;-0.42445599588674643;0.72501179708852;0.36927589874496525;0.8135887736801826
66.840089;1.0445618055336525;0.8330793422354388;0.7975831424999003;-0.444436076657905;-0.42551373131990544;1.0344650117457308;9.998054584810014;0.8336390046727885;-0.424455982552286;-0.4244559957738538;0.7250128045994619;0.3692763750837604;0.8135894720865163
66.850089;1.0445616308632433;0.8330781710354798;0.7975845702124326;-0.4444360768062946;-0.4255137316046445;1.0344659365492386;9.998046620839629;0.8336395113568029;-0.424455982905335;-0.42445599566078485;0.7250138498081142;0.36927683616360724;0.8135901641728827
66.860089;1.0445614219950503;0.8330770403177575;0.7975860220182976;-0.44443607695391285;-0.42551373188756403;1.034466905250553;9.99803893473688;0.8336400050154692;-0.424455983255885;-0.4244559955473192;0.7250149303763961;0.3692772823958319;0.8135908515062861
66.870089;1.0445611860986774;0.8330759500267692;0.7975874998692091;-0.44443607710223276;-0.4255137321678186;1.034467914869814;9.998031551303116;0.8336404807608406;-0.42445598360329534;-0.424455995433369;0.7250160438540177;0.369277714566342;0.8135915355896794
66.880089;1.0445609297655907;0.8330749003622597;0.7975890043571412;-0.4444360772527309;-0.42551373244451685;1.0344689630339006;9.998024506394655;0.8336409334165277;-0.424455983946706;-0.42445599531877526;0.7250171882005271;0.3692781336166263;0.8135922183685873
66.890089;1.0445606587019756;0.8330738914494672;0.7975905351150406;-0.44443607740679514;-0.42551373271713683;1.0344700474314001;9.998017840188437;0.8336413586295395;-0.42445598428518977;-0.4244559952032406;0.7250183620420133;0.36927854045293534;0.813592902359964
66.900089;1.0445603769462553;0.8330729240786451;0.7975920911070566;-0.4444360775658349;-0.4255137329856741;1.034471164931835;9.998011595823113;0.8336417542189503;-0.4244559846178842;-0.42445599508653453;0.7250195645750678;0.36927893589826394;0.8135935901203544
66.910089;1.0445600867296305;0.833072000037515;0.7975936705311036;-0.4444360777312694;-0.4255137332502806;1.034472311932211;9.998005823976019;0.8336421205359116;-0.42445598494404335;-0.4244559949687086;0.7250207954374605;0.3692793206590257;0.8135942833583352
66.920089;1.0445597888679288;0.8330711216750042;0.7975952706761027;-0.444436077904376;-0.4255137335109262;1.0344734859761269;9.998000581132795;0.8336424598034649;-0.4244559852630335;-0.4244559948500587;0.725022054593648;0.36927969534597566;0.813594982549677
66.930089;1.0445594827153304;0.8330702910446983;0.7975968877747647;-0.44443607808630153;-0.4255137337675051;1.034474686110113;9.997995924144607;0.8336427752580873;-0.424455985574205;-0.42445599473109424;0.7250233422202889;0.3692800605540479;0.81359568740939
66.940089;1.0445591662114402;0.8330695089172986;0.7975985171174871;-0.4444360782782195;-0.4255137340200726;1.034475911781886;9.997991906147917;0.833643070336493;-0.42445598587682254;-0.4244559946126865;0.7250246585764918;0.36928041679418794;0.8135963978334384
66.950089;1.0445588366471044;0.8330687747301949;0.7976001534918649;-0.44443607848142014;-0.4255137342689118;1.0344771625777227;9.997988570820842;0.8336433478951871;-0.42445598617023395;-0.42445599449615473;0.725026003595646;0.36928076440340146;0.8135971144972778
66.960089;1.0445584910929178;0.8330680873988264;0.7976017918768593;-0.4444360786972375;-0.42551373451442875;1.0344784383344294;9.997985952940722;0.8336436097009058;-0.4244559864540791;-0.4244559943831772;0.7250273761876018;0.36928110357389815;0.8135978383675362
66.970089;1.0445581261765857;0.8330674457108121;0.7976034284540171;-0.4444360789269936;-0.42551373475701104;1.034479738414056;9.997984089948025;0.8336438562875935;-0.4244559867283585;-0.4244559942756156;0.7250287737536486;0.36928143434804805;0.8135985695632033
66.980089;1.0445577382635474;0.8330668481304963;0.7976050611083576;-0.44443607917200634;-0.4255137349971178;1.0344810614385558;9.99798302996324;0.8336440875134409;-0.4244559869934387;-0.424455994175296;0.7250301923475412;0.36928175663772955;0.8135993067735853
66.990089;1.044557324130876;0.8330662928136205;0.7976066886333151;-0.4444360794333758;-0.42551373523550406;1.0344824060778388;9.997982829060527;0.8336443036191579;-0.4244559872500391;-0.4244559940838699;0.7250316273106375;0.36928207030079235;0.8136000476266205
67.000089;1.0445568812567851;0.8330657779981344;0.7976083095419461;-0.44443607971165205;-0.42551373547323146;1.0344837717360875;9.997983545863251;0.8336445054697355;-0.42445598749910946;-0.42445599400292044;0.725033073704952;0.3692823750538562;0.8136007895034355
67.010089;1.0445564074893885;0.8330653020937567;0.7976099216879716;-0.4444360800067558;-0.4255137357115144;1.0344851586095387;9.997985235287775;0.8336446937593419;-0.4244559877414994;-0.4244559939341329;0.7250345263177952;0.3692826703264375;0.8136015303505723
67.020089;1.0445559009782135;0.8330648633464446;0.7976115225276169;-0.4444360803181705;-0.42551373595155545;1.0344865671783008;9.997987942151351;0.8336448684425074;-0.42445598797759077;-0.42445599387930644;0.7250359796869761;0.3692829553633724;0.8136022689637296
67.030089;1.0445553607565883;0.8330644597595872;0.7976131095145201;-0.4444360806451613;-0.4255137361943566;1.0344879975533061;9.997991698885544;0.8336450289527588;-0.42445598820734887;-0.4244559938403892;0.7250374283415938;0.36928322952167897;0.8136030044600251
67.040089;1.0445547870786351;0.833064089404472;0.7976146806442309;-0.44443608098676446;-0.4255137364405851;1.0344894495985526;9.99799652395463;0.8336451748419149;-0.4244559884307515;-0.42445599381954174;0.7250388671535372;0.36928349253024617;0.8136037360535762
67.050089;1.0445541812159873;0.8330637507264558;0.7976162346978066;-0.4444360813416938;-0.4255137366905411;1.0344909234996478;9.99800242272372;0.8336453060951358;-0.42445598864802553;-0.4244559938190232;0.7250402916305874;0.3692837445580032;0.8136044637546346
67.060089;1.0445535449428933;0.8330634426589478;0.7976177709251963;-0.4444360817085412;-0.42551373694421124;1.0344924196347804;9.998009398511783;0.8336454225078772;-0.4244559888595559;-0.42445599384092236;0.7250416978574248;0.3692839859668441;0.8136051886092914
67.070089;1.044552879838164;0.8330631644276073;0.7976192889284585;-0.44443608208609814;-0.425513737201392;1.0344939379647884;9.998017465535222;0.8336455227153323;-0.42445598906579785;-0.42445599388683714;0.7250430821989505;0.3692842169088169;0.8136059119679507
67.080089;1.0445521871881842;0.8330629153046287;0.7976207885411742;-0.44443608247343575;-0.4255137374617213;1.0344954778401356;9.998026654360295;0.8336456038456849;-0.4244559892673373;-0.42445599395772154;0.7250444411083872;0.36928443711556963;0.8136066348078526
67.090089;1.044551468474999;0.8330626946886007;0.7976222689623726;-0.4444360828697653;-0.4255137377245156;1.034497038279103;9.998037014097598;0.8336456618324787;-0.4244559894648482;-0.42445599405395806;0.7250457707436957;0.36928464597037824;0.8136073576182368
67.100089;1.044550725526592;0.833062502298168;0.7976237280455387;-0.4444360832742921;-0.42551373798872677;1.0344986181435267;9.998048607911745;0.8336456920241067;-0.42445598965880516;-0.42445599417546653;0.7250470663833817;0.3692848427044232;0.8136080809590563
67.110089;1.0445499604477673;0.8330623383581495;0.7976251626507647;-0.44443608368619947;-0.4255137382533579;1.0345002163558155;9.99806150224681;0.8336456899772651;-0.4244559898493178;-0.4244559943218221;0.7250483227048831;0.36928502654491013;0.8136088060580425
67.120089;1.0445491758121805;0.8330622038542856;0.7976265692847198;-0.4444360841046139;-0.42551373851789026;1.034501832624385;9.998075761928018;0.8336456522286569;-0.42445599003638956;-0.4244559944922734;0.7250495348891073;0.3692851968672887;0.8136095343819255
67.130089;1.0445483748459954;0.833062100608327;0.7976279442887286;-0.444436084528376;-0.42551373878210275;1.0345034679508618;9.998091445071381;0.8336455765453823;-0.4244559902204078;-0.42445599468559614;0.7250506989374003;0.3692853532329219;0.8136102667885468
67.140089;1.0445475611051367;0.8330620311713357;0.7976292840148536;-0.44443608495581616;-0.42551373904568474;1.0345051243496688;9.99810859165876;0.8336454614610841;-0.42445599040236087;-0.42445599490008673;0.7250518110467545;0.3692854951514143;0.8136110034477311
67.150089;1.0445467377986553;0.8330619985098497;0.7976305851318085;-0.44443608538483603;-0.42551373930816017;1.0345068044815873;9.9981272199138;0.8336453055504776;-0.4244559905834773;-0.42445599513371257;0.7250528675705981;0.3692856221060079;0.8136117443880105
67.160089;1.0445459076209578;0.83306200512538;0.7976318446432434;-0.444436085813219;-0.4255137395689025;1.0345085113922396;9.998147334118379;0.8336451070696759;-0.4244559907646281;-0.42445599538427353;0.725053865762634;0.3692857339359518;0.8136124900745222
67.170089;1.044545073135045;0.83306205224673;0.7976330597569972;-0.4444360862389164;-0.4255137398270587;1.0345102476703627;9.998168931613401;0.8336448639307797;-0.4244559909460403;-0.4244559956497264;0.7250548041387579;0.3692858307907691;0.8136132415156923
67.180089;1.044544236605896;0.83306214017145;0.7976342276828566;-0.44443608666022716;-0.4255137400815473;1.0345120145444906;9.998192002521476;0.8336445736499284;-0.4244559911274038;-0.4244559959284596;0.725055682124432;0.36928591272908395;0.813613999630825
67.190089;1.0445433993886857;0.833062269180841;0.7976353452576005;-0.4444360870757072;-0.4255137403312185;1.0345138121156667;9.998216526704788;0.8336442336157057;-0.42445599130807654;-0.42445599621922514;0.7250564994864619;0.36928597977036626;0.8136147644961785
67.200089;1.0445425620775572;0.8330624397644035;0.797636408916561;-0.44443608748384844;-0.4255137405750182;1.0345156401359341;9.998242474547338;0.8336438417861121;-0.42445599148724555;-0.42445599652099686;0.725057255981117;0.3692860323295407;0.8136155349243157
67.210089;1.0445417253531193;0.8330626523823368;0.7976374152254693;-0.44443608788293243;-0.4255137408119477;1.0345174982736924;9.998269811467456;0.8336433970779282;-0.4244559916640974;-0.4244559968328709;0.7250579513341214;0.36928607134175956;0.8136163082265643
67.220089;1.0445408906583826;0.8330629073473601;0.7976383611917472;-0.4444360882712107;-0.42551374104089673;1.0345193860632722;9.998298501965047;0.8336428993769996;-0.42445599183793203;-0.4244559971538609;0.7250585854355648;0.36928609801987333;0.813617080244059
67.230089;1.0445400600796373;0.8330632043700542;0.7976392437299993;-0.4444360886472234;-0.4255137412606585;1.0345213025071767;9.99832851080402;0.8336423495897229;-0.4244559920081754;-0.4244559974827204;0.7250591585455102;0.36928611357895236;0.8136178454926934
67.240089;1.04453923547095;0.8330635419080841;0.7976400587394032;-0.44443608900994824;-0.42551374147011795;1.0345232451361224;9.998359802240683;0.8336417492692562;-0.4244559921744722;-0.42445599781793947;0.7250596712573633;0.3692861189841045;0.8136185975011097
67.250089;1.0445384178124189;0.8330639172638724;0.7976408008625558;-0.44443608935869877;-0.42551374166825134;1.0345252096437798;9.998392338985724;0.8336410997205634;-0.4244559923368545;-0.42445599815787266;0.7250601243724899;0.3692861148528908;0.8136193296039166
67.260089;1.0445376075138393;0.8330643271504948;0.797641464223804;-0.4444360896930452;-0.42551374185401836;1.0345271906590705;9.998426081127404;0.8336404017942481;-0.4244559924958424;-0.42445599850092847;0.7250605189376068;0.36928610160113795;0.8136200353193749
67.270089;1.0445368053299746;0.8330647676604734;0.797642043085679;-0.4444360900128026;-0.4255137420265291;1.034529182794054;9.998460986777278;0.8336396567475248;-0.42445599265252076;-0.4244559988456742;0.7250608562228469;0.3692860796454135;0.8136207083243582
67.280089;1.0445360128507268;0.8330652339206555;0.7976425317174823;-0.44443609031790704;-0.4255137421852913;1.034531181401011;9.998497012914479;0.8336388669798867;-0.4244559928083837;-0.42445599919084465;0.7250611377033467;0.36928604956601424;0.8136213432803804
67.290089;1.0445352319423367;0.833065720416449;0.79764292428149;-0.4444360906082526;-0.4255137423303006;1.034533182452434;9.998534110905593;0.8336380357502958;-0.4244559929648144;-0.42445599953540203;0.7250613653329048;0.3692860120373499;0.8136219366760035
67.300089;1.044534464112634;0.8330662220357596;0.797643215426022;-0.4444360908836119;-0.4255137424620995;1.034535182039595;9.998572220302197;0.833637166351273;-0.4244559931226975;-0.4244559998785837;0.7250615417049677;0.369285967506977;0.813622486253408
67.310089;1.0445337107456556;0.8330667350318204;0.7976434010278401;-0.44443609114371724;-0.4255137425816229;1.0345371767429752;9.998611269265375;0.8336362617148538;-0.42445599328253764;-0.4244560002199513;0.7250616697393779;0.36928591608666245;0.8136229899979462
67.320089;1.0445329735577313;0.8330672568180054;0.7976434783638403;-0.4444360913885783;-0.4255137426899105;1.0345391641865034;9.998651182320716;0.8336353243817747;-0.42445599344478663;-0.4244560005594744;0.7250617523894689;0.3692858576595261;0.8136234460249604
67.330089;1.0445322545220244;0.8330677850898621;0.7976434458505355;-0.44443609161879893;-0.4255137427881511;1.0345411432923954;9.998691891573955;0.8336343562609143;-0.4244559936099282;-0.4244560008974027;0.7250617928908993;0.3692857919005746;0.8136238531577069
67.340089;1.0445315551978192;0.833068317956105;0.797643302820597;-0.4444360918354212;-0.4255137428777863;1.0345431144102442;9.998733343962064;0.8336333587942418;-0.42445599377836374;-0.42445600123403215;0.7250617951758059;0.36928571840756474;0.8136242114349872
67.350089;1.044530876093408;0.8330688547656089;0.7976430495411302;-0.4444360920392596;-0.42551374296035455;1.0345450785295405;9.99877549920471;0.8336323341131359;-0.4244559939503709;-0.4244560015696376;0.7250617636998402;0.36928563695293065;0.8136245222994102
67.360089;1.0445302168957211;0.8330693965300218;0.7976426875264236;-0.4444360922302973;-0.42551374303750955;1.0345470363226;9.998818324377666;0.8336312860516176;-0.42445599412619506;-0.42445600190439003;0.7250617027797239;0.3692855474467701;0.8136247885896672
67.370089;1.0445295771918524;0.8330699460077877;0.7976422200342549;-0.4444360924076763;-0.4255137431112746;1.0345489885432413;9.998861789874958;0.8336302196944512;-0.4244559943062847;-0.42445600223829133;0.7250616161520472;0.3692854495374993;0.813625014254535
67.380089;1.0445289568740375;0.8330705076624855;0.7976416523480154;-0.444436092570184;-0.4255137431839832;1.0345509371157968;9.998905867217667;0.8336291397534348;-0.42445599449146665;-0.42445600257139754;0.7250615069777545;0.36928534222872866;0.8136252038658509
67.390089;1.044528356088245;0.8330710875465216;0.7976409913133626;-0.4444360927167577;-0.4255137432579361;1.03455288551135;9.998950529174916;0.8336280493572211;-0.424455994682716;-0.42445600290399255;0.7250613778819941;0.36928522389920876;0.8136253620216568
67.400089;1.0445277749210649;0.833071692918863;0.7976402445021732;-0.4444360928467369;-0.42551374333527203;1.0345548380209382;9.9989957450624;0.8336269502633628;-0.4244559948806653;-0.4244560032363907;0.7250612309586277;0.3692850926624198;0.813625492651867
67.410089;1.0445272132618348;0.8330723313468462;0.7976394198307613;-0.4444360929598578;-0.42551374341806375;1.034556798733663;9.99904147170695;0.8336258436050351;-0.4244559950852866;-0.42445600356863167;0.7250610681290344;0.3692849467699696;0.8136255988435503
67.420089;1.0445266710088914;0.8330730097404667;0.7976385252840157;-0.44443609305612425;-0.42551374350833737;1.0345587712135338;9.999087650480373;0.8336247301005204;-0.42445599529590583;-0.42445600390017835;0.7250608916135948;0.36928478496741934;0.8136256832748229
67.430089;1.0445261480209922;0.8330737341466488;0.7976375684877778;-0.4444360931357034;-0.42551374360797367;1.0345607585871692;9.999134211147025;0.8336236101106563;-0.4244559955114491;-0.4244560042297362;0.7250607040505906;0.3692846066402516;0.8136257483883867
67.440089;1.0445256436057748;0.833074509927954;0.7976365566252516;-0.44443609319884425;-0.4255137437186601;1.034562763696772;9.999181081659707;0.8336224840429122;-0.4244559957306705;-0.4244560045555254;0.725060508496784;0.36928441167781917;0.8136257960047046
67.450089;1.0445251566210836;0.8330753413980521;0.7976354965273151;-0.4444360932457648;-0.42551374384193513;1.0345647894882681;9.999228199481458;0.8336213528491485;-0.42445599595219113;-0.4244560048758599;0.7250603089359275;0.36928420032246245;0.8136258269523386
67.460089;1.0445246864443891;0.8330762316482372;0.797634394659095;-0.4444360932765783;-0.42551374397915653;1.0345668388107119;9.999275509411417;0.8336202182196175;-0.42445599617448315;-0.4244560051894968;0.7250601110331777;0.36928397302086446;0.8136258411901588
67.470089;1.044524233211066;0.8330771830536383;0.7976332573880617;-0.44443609329140116;-0.4255137441313099;1.0345689133995846;9.999322951057602;0.8336190823520512;-0.4244559963958882;-0.4244560054955758;0.7250599215890436;0.369283730161077;0.8136258380740814
67.480089;1.044523797135418;0.8330781975655793;0.7976320914486518;-0.44443609329054484;-0.4255137442988968;1.0345710134504458;9.99937045757244;0.8336179478171731;-0.4244559966145514;-0.4244560057934887;0.7250597467699618;0.36928347186583377;0.8136258162710336
67.490089;1.044523378329855;0.8330792768272625;0.7976309036446706;-0.44443609327445033;-0.42551374448217605;1.0345731379888141;9.999417964751041;0.8336168177714698;-0.4244559968283292;-0.4244560060827995;0.7250595913138017;0.3692831979308327;0.8136257735739552
67.500089;1.0445229770154618;0.8330804224986559;0.7976296998370546;-0.44443609324347466;-0.4255137446815556;1.0345752852290857;9.999465412172631;0.83361569571532;-0.42445599703482406;-0.4244560063629641;0.7250594588524265;0.36928290798184055;0.8136257070939876
67.510089;1.0445225937322966;0.8330816363738242;0.7976284846333228;-0.44443609319802213;-0.4255137448976921;1.0345774527624512;9.99951273795703;0.8336145847486652;-0.4244559972315599;-0.42445600663298244;0.7250593519472096;0.3692826019954759;0.8136256134311456
67.520089;1.0445222296822385;0.8330829199230891;0.7976272621512268;-0.44443609313890564;-0.42551374513123924;1.0345796369840647;9.999559880452306;0.8336134873963867;-0.42445599741620743;-0.42445600689142055;0.7250592721649499;0.3692822808018052;0.8136254884070855
67.530089;1.04452188649047;0.8330842736429235;0.7976260367875494;-0.4444360930675074;-0.4255137453824892;1.0345818317524593;9.999606787256573;0.8336124057841805;-0.4244559975867206;-0.42445600713679055;0.7250592206044062;0.36928194596639874;0.8136253272874027
67.540089;1.0445215655252087;0.8330856970427051;0.7976248131867056;-0.4444360929857312;-0.4255137456511156;1.0345840280577008;9.999653422434024;0.8336113413065684;-0.4244559977413421;-0.4244560073679018;0.7250591980298104;0.36928159917447123;0.8136251260276971
67.550089;1.0445212677763624;0.833087189076682;0.7976235956699991;-0.4444360928958737;-0.42551374593615265;1.0345862153686136;9.999699763547602;0.8336102945508165;-0.424455997878579;-0.42445600758398333;0.7250592043367784;0.3692812417625171;0.8136248823889669
67.560089;1.0445209938701372;0.8330887483246145;0.7976223879389573;-0.44443609280041413;-0.42551374623617644;1.034588383099115;9.999745792115668;0.8336092660490609;-0.42445599799721406;-0.4244560077845922;0.725059238170733;0.36928087471700227;0.8136245957214091
67.570089;1.044520743451994;0.8330903731245627;0.7976211932470183;-0.4444360927016093;-0.4255137465495355;1.0345905215264164;9.999791487075397;0.8336082568386909;-0.4244559980963688;-0.42445600796943794;0.7250592973130984;0.3692804989061841;0.8136242657526677
67.580089;1.0445205146944778;0.8330920616796262;0.7976200144886183;-0.4444360926009759;-0.4255137468746121;1.0345926226416422;9.999836819501931;0.8336072681283946;-0.4244559981755597;-0.4244560081382765;0.7250593794382839;0.3692801153100018;0.813623891860281
67.590089;1.044520304995846;0.8330938117204039;0.7976188540947302;-0.4444360924991362;-0.42551374721005986;1.0345946803516484;9.999881749281736;0.833606300529926;-0.4244559982345054;-0.4244560082908184;0.7250594825752992;0.3692797252941181;0.8136234734681831
67.600089;1.0445201119045047;0.8330956200813802;0.7976177143071079;-0.4444360923962023;-0.42551374755483734;1.0345966901399797;9.999926230042615;0.8336053535584979;-0.42445599827278957;-0.4244560084266642;0.7250596050570919;0.3692793307587412;0.8136230108199903
67.610089;1.0445199330045305;0.8330974826639307;0.7976165975559919;-0.44443609229219144;-0.42551374790798724;1.034598649481523;9.999970218434251;0.8336044254262999;-0.4244559982898224;-0.42445600854545673;0.7250597449340492;0.3692789340006909;0.8136225052667877
67.620089;1.0445197657499457;0.8330993946072014;0.7976155061605946;-0.444436092187052;-0.42551374826830474;1.0346005583025453;10.00001368156184;0.8336035130035507;-0.42445599828508235;-0.4244560086471265;0.7250598993529542;0.3692785375134567;0.8136219589044521
67.630089;1.0445196075813445;0.8331013506814001;0.7976144419128107;-0.4444360920804818;-0.4255137486342016;1.0346024182031883;10.000056597812003;0.8336026124592053;-0.4244559982583526;-0.4244560087318986;0.7250600646879922;0.3692781438592307;0.8136213742769708
67.640089;1.04451945542599;0.8331033456332824;0.7976134062129093;-0.44443609197191225;-0.42551374900398303;1.0346042315193682;10.000098950565363;0.8336017203835073;-0.42445599820978425;-0.4244560088001091;0.725060237187426;0.36927775554957976;0.8136207547037932
67.650089;1.0445193053117026;0.8331053738261899;0.7976124004156938;-0.4444360918607274;-0.42551374937623;1.0346060013494742;10.000140724292521;0.8336008338320581;-0.42445599813973167;-0.42445600885204754;0.7250604135408506;0.3692773748333653;0.8136201045121804
67.660089;1.0445191529428284;0.8331074287486576;0.7976114260930324;-0.4444360917464679;-0.4255137497498884;1.0346077318420237;10.000181906660611;0.8335999491052156;-0.4244559980486463;-0.42445600888779234;0.7250605912955438;0.36927700348860076;0.8136194285103949
67.670089;1.0445189947068452;0.8331095031309219;0.7976104849879293;-0.4444360916287783;-0.42551375012407255;1.0346094276487838;10.000222491871284;0.8335990614751771;-0.42445599793725913;-0.4244560089070671;0.7250607688382692;0.3692766428279926;0.8136187311603319
67.680089;1.0445188283472906;0.8331115893828868;0.7976095786456031;-0.4444360915071893;-0.4255137504978064;1.0346110923647427;10.000262480376506;0.8335981664451132;-0.4244559978068539;-0.42445600890941393;0.7250609448451208;0.3692762938035635;0.813618016040267
67.690089;1.0445186527155432;0.8331136800955447;0.7976087082793937;-0.444436091381055;-0.4255137508700024;1.0346127272913548;10.000301870035912;0.8335972604165288;-0.42445599765942527;-0.42445600889470286;0.725061117591481;0.36927595711807254;0.8136172858420392
67.700089;1.0445184667922294;0.833115768316106;0.7976078748026362;-0.4444360912497462;-0.42551375123968216;1.0346143317235332;10.000340643968107;0.8335963400666085;-0.4244559974976866;-0.424456008863433;0.7250612843608174;0.3692756334076499;0.8136165428787772
67.710089;1.0445182690654298;0.8331178474523558;0.7976070782905182;-0.44443609111287097;-0.4255137516061277;1.0346159039487275;10.000378768296772;0.833595401701418;-0.4244559973248616;-0.42445600881653234;0.7250614412824371;0.36927532337362323;0.8136157896866435
67.720089;1.0445180576806892;0.8331199112667068;0.7976063171981779;-0.444436090970331;-0.42551375196892416;1.0346174422251444;10.000416201759505;0.8335944412146975;-0.4244559971443223;-0.42445600875510514;0.7250615838455557;0.369275027839751;0.8136150292800697
67.730089;1.0445178308727365;0.8331219539814271;0.7976055882807755;-0.4444360908223919;-0.42551375232791;1.0346189459781039;10.00045290628555;0.8335934544720845;-0.42445599695929076;-0.42445600868043043;0.7250617076924376;0.36927474786594017;0.8136142652921647
67.740089;1.0445175873154606;0.8331239699288099;0.7976048870209667;-0.44443609066982104;-0.4255137526828942;1.034620416702299;10.00048885063299;0.8335924375414969;-0.424455996772658;-0.4244560085940059;0.7250618091782246;0.3692744848290331;0.8136135022925203
67.750089;1.0445173262575982;0.8331259531012736;0.7976042079281157;-0.4444360905137584;-0.42551375303332445;1.0346218580692816;10.000524011915871;0.8335913862921803;-0.42445599658695266;-0.42445600849745463;0.725061885685222;0.36927424031233214;0.8136127456610719
67.760089;1.0445170473371423;0.8331278974384398;0.7976035450298962;-0.4444360903553367;-0.4255137533782316;1.034623275650719;10.000558380368494;0.8335902961732592;-0.42445599640442194;-0.42445600839235936;0.7250619355996974;0.36927401583987723;0.8136120007654161
67.770089;1.0445167499639423;0.8331297972569636;0.7976028928155667;-0.4444360901954004;-0.4255137537163948;1.0346246761304163;10.000591958699767;0.8335891629721204;-0.4244559962268487;-0.4244560082801642;0.7250619575546263;0.369273812674519;0.8136112722413127
67.780089;1.0445164327026486;0.8331316470029766;0.7976022468229911;-0.444436090034411;-0.42551375404645947;1.0346260654484172;10.0006247477679;0.8335879838764955;-0.4244559960550874;-0.4244560081621194;0.7250619495402554;0.3692736318023623;0.8136105637512121
67.790089;1.0445160935558746;0.8331334408378448;0.797601603380401;-0.44443608987241817;-0.42551375436692385;1.0346274469617391;10.000656730486275;0.8335867578649062;-0.42445599588890554;-0.4244560080393182;0.7250619088105241;0.369273473929012;0.8136098778977271
67.800089;1.0445157309365583;0.833135172763394;0.7976009589254736;-0.4444360897090694;-0.4255137546761578;1.0346288211463737;10.000687874584878;0.8335854851589143;-0.42445599572734677;-0.4244560079128293;0.7250618320689312;0.36927333942649354;0.8136092161517305
67.810089;1.044515344072497;0.8331368373093317;0.7976003092109906;-0.4444360895437982;-0.4255137549725506;1.034630186648147;10.000718151967567;0.8335841663807041;-0.42445599556934904;-0.42445600778360604;0.725061715679392;0.3692732283580441;0.8136085790894767
67.820089;1.0445149326260528;0.8331384300171285;0.7975996488257308;-0.44443608937611223;-0.42551375525461743;1.0346315414751401;10.000747552554834;0.8335828021543417;-0.42445599541420137;-0.42445600765222563;0.7250615564861296;0.36927314055290344;0.813607967150993
67.830089;1.0445144960509551;0.833139946802215;0.7975989716562853;-0.4444360892057413;-0.4255137555209785;1.034632883125311;10.000776086426924;0.833581392866679;-0.4244559952614028;-0.4244560075188322;0.7250613523857772;0.36927307567938106;0.8136073813444383
67.840089;1.0445140327788862;0.8331413825523917;0.7975982718317164;-0.4444360890327005;-0.425513755770351;1.0346342080022575;10.000803779439607;0.8335799380046715;-0.4244559951102693;-0.42445600738343;0.725061101850196;0.3692730333630607;0.8136068232727799
67.850089;1.0445135401101553;0.8331427306242841;0.7975975441329067;-0.4444360888573618;-0.42551375600161034;1.0346355114918344;10.000830662882672;0.8335784354956767;-0.4244559949600131;-0.42445600724629573;0.7250608033125125;0.36927301329788026;0.8136062948958117
67.860089;1.044513015484882;0.833143983917445;0.7975967839990729;-0.44443608868043916;-0.4255137562138749;1.0346367887041674;10.000856763921744;0.8335768822084523;-0.4244559948100258;-0.4244560071079607;0.7250604548410383;0.3692730152019296;0.813605798591464
67.870089;1.0445124580406568;0.8331451360106167;0.7975959877171163;-0.44443608850285776;-0.425513756406598;1.034638035215818;10.000882101748894;0.8335752755888914;-0.42445599465985606;-0.4244560069687789;0.7250600540961541;0.36927303873572176;0.8136053372091716
67.880089;1.0445118692732802;0.8331461813558857;0.7975951526084034;-0.44443608832558323;-0.4255137565795524;1.0346392474225485;10.00090668618608;0.8335736147719874;-0.4244559945091883;-0.4244560068287152;0.7250595990017071;0.3692730835929158;0.8136049136047582
67.890089;1.0445112524578053;0.8331471153421238;0.7975942768992661;-0.4444360881495601;-0.42551375673263925;1.0346404225772827;10.000930517893416;0.8335719004029356;-0.42445599435803494;-0.4244560066875242;0.7250590886523824;0.36927314957344093;0.8136045299683616
67.900089;1.0445106115339484;0.8331479345119532;0.7975933593653332;-0.4444360879758373;-0.42551375686578147;1.0346415589086433;10.000953587084709;0.8335701341967574;-0.42445599420668567;-0.42445600654499965;0.7250585236301668;0.3692732365104233;0.8136041876947562
67.910089;1.044509950366052;0.8331486364114005;0.797592399129881;-0.444436087805731;-0.42551375697912514;1.0346426553246733;10.000975868419912;0.8335683186122758;-0.4244559940552205;-0.4244560064009669;0.7250579058090618;0.36927334433479614;0.8136038876374216
67.920089;1.0445092721786748;0.8331492190459793;0.7975913958271817;-0.4444360876408442;-0.4255137570732915;1.0346437103461132;10.000997320838303;0.8335664560023729;-0.42445599390314026;-0.4244560062550858;0.7250572380491472;0.3692734732247905;0.8136036298693274
67.930089;1.0445085794081206;0.8331496803898543;0.7975903496744808;-0.4444360874828516;-0.42551375714941514;1.034644721415989;10.001017894988616;0.83356454783194;-0.4244559937494481;-0.4244560061068916;0.7250565241022533;0.3692736234514935;0.8136034131032761
67.940089;1.0445078743576082;0.833150018539101;0.7975892611995267;-0.4444360873331443;-0.42551375720901574;1.0346456850866352;10.001037539503972;0.8335625950067991;-0.4244559935928662;-0.4244560059560947;0.7250557684983335;0.36927379516820213;0.8136032347419903
67.950089;1.0445071594996371;0.833150232581954;0.7975881311418133;-0.4444360871926366;-0.42551375725371876;1.0346465970930536;10.001056204976303;0.8335605986169292;-0.4244559934321163;-0.4244560058028885;0.7250549758571249;0.36927398846536286;0.8136030913603507
67.960089;1.0445064368675498;0.8331503232782617;0.7975869608493191;-0.4444360870618968;-0.42551375728497215;1.0346474526093217;10.001073845279983;0.8335585599997354;-0.4244559932662891;-0.42445600564805835;0.7250541504386165;0.36927420340474376;0.813602978581361
67.970089;1.0445057076428883;0.833150292712845;0.7975857527444224;-0.44443608694145037;-0.4255137573039979;1.0346482474239491;10.001090414936046;0.8335564805260095;-0.4244559930949986;-0.424456005492591;0.725053296684888;0.36927443999851134;0.8136028907004451
67.980089;1.0445049726560687;0.8331501432384759;0.7975845101569792;-0.4444360868318816;-0.4255137573118121;1.0346489786603712;10.001105872971102;0.8335543615640111;-0.42445599291829456;-0.42445600533706523;0.7250524195784012;0.3692746982298054;0.8136028215030708
67.990089;1.044504233247753;0.8331498764154245;0.797583236591333;-0.4444360867335773;-0.4255137573091445;1.0346496444781241;10.001120191114028;0.8335522043339187;-0.4244559927363522;-0.424456005181562;0.7250515239971701;0.36927497793474917;0.8136027659757341
68.000089;1.044503491421793;0.8331494924473803;0.7975819352926161;-0.4444360866465471;-0.42551375729645363;1.0346502438960294;10.001133350689095;0.8335500101836545;-0.4244559925490008;-0.4244560050261239;0.725050613843509;0.3692752787409821;0.8136027210735386
68.010089;1.0445027492517274;0.8331489905503525;0.7975806092906008;-0.44443608657055916;-0.42551375727407376;1.0346507764788404;10.001145335335748;0.8335477815032555;-0.42445599235550924;-0.4244560048711034;0.725049691777444;0.36927560025666734;0.8136026851245854
68.020089;1.044502008440679;0.8331483699257474;0.7975792613659769;-0.4444360865052795;-0.4255137572422973;1.034651241518659;10.001156132969479;0.8335455218890215;-0.42445599215463803;-0.4244560047170718;0.7250487595644189;0.3692759419943217;0.8136026569331615
68.030089;1.044501270173318;0.8331476304114466;0.7975778937742641;-0.44443608645031757;-0.42551375720146145;1.0346516378958646;10.001165741555035;0.833543235207341;-0.42445599194471273;-0.4244560045645974;0.7250478186289648;0.3692763029311596;0.8136026353888297
