time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.040089;1.0445005351196466;0.8331467724824494;0.7975765080442251;-0.44443608640514837;-0.42551375715215284;1.034651964829007;10.001174171745197;0.8335409249952233;-0.42445599172392523;-0.42445600441412756;0.7250468704246983;0.3692766814433803;0.8136026195999376
68.050089;1.0444998038673865;0.833145796970691;0.7975751051288122;-0.4444360863689027;-0.4255137570952134;1.0346522221349006;10.001181447120313;0.83353859496329;-0.4244559914908412;-0.42445600426581775;0.7250459164697138;0.3692770756529616;0.8136026090443659
68.060089;1.0444990775948824;0.8331447047447894;0.797573685769774;-0.44443608634048337;-0.4255137570313788;1.034652409861374;10.00118760164566;0.8335362497651411;-0.42445599124463135;-0.42445600411932216;0.7250449582589953;0.369277483674361;0.8136026035167171
68.070089;1.0444983582503278;0.8331434963129349;0.7975722508565812;-0.44443608631905046;-0.4255137569610446;1.0346525284177641;10.001192673210406;0.833533894820823;-0.4244559909849508;-0.42445600397376326;0.7250439971801634;0.3692779037517806;0.8136026031125289
68.080089;1.0444976477282206;0.8331421715628409;0.7975708018236296;-0.44443608630428844;-0.42551375688451276;1.0346525788671148;10.00119670104478;0.8335315356120618;-0.4244559907117788;-0.4244560038279727;0.7250430342781062;0.36927833443482966;0.8136026082214219
68.090089;1.0444969467113923;0.8331407299274317;0.7975693410136987;-0.4444360862963536;-0.4255137568023319;1.0346525625552865;10.001199731092415;0.8335291777602071;-0.4244559904252517;-0.42445600368094744;0.7250420700734134;0.3692787748295968;0.8136026192633234
68.100089;1.0444962544174674;0.8331391710882365;0.7975678717042187;-0.44443608629574777;-0.4255137567152965;1.0346524806707376;10.001201816391823;0.8335268276026419;-0.424455990125536;-0.4244560035321183;0.7250411047334703;0.3692792247425858;0.813602636387833
68.110089;1.0444955689274489;0.8331374961174964;0.797566397840627;-0.444436086303061;-0.42551375662427215;1.0346523342428127;10.00120300765803;0.8335244922672235;-0.4244559898129065;-0.4244560033811386;0.7250401382171585;0.36927968443138437;0.8136026595707111
68.120089;1.0444948872315882;0.833135708320097;0.797564923834879;-0.44443608631862636;-0.42551375653017215;1.034652124503785;10.001203347392988;0.8335221791643206;-0.4244559894877688;-0.42445600322756716;0.7250391702800636;0.3692801540961083;0.8136026886643418
68.130089;1.0444942054771096;0.8331338131377984;0.7975634544836;-0.44443608634239556;-0.4255137564339459;1.0346518532548636;10.001202875370776;0.8335198952954496;-0.4244559891505167;-0.42445600307082887;0.7250382009444182;0.3692806334781517;0.8136027229465712
68.140089;1.044493519647051;0.8331318174930411;0.7975619947421813;-0.44443608637411597;-0.4255137563364167;1.0346515224154311;10.001201639945931;0.833517646835982;-0.4244559888015504;-0.42445600291046726;0.7250372313749863;0.36928112181393014;0.8136027609133242
68.150089;1.044492826144886;0.8331297290321937;0.797560549083281;-0.44443608641364274;-0.4255137562382669;1.0346511333463022;10.001199703664792;0.8335154390625301;-0.42445598844147897;-0.42445600274650575;0.725036264341956;0.36928161812128973;0.8136028005772101
68.160089;1.0444921219820622;0.8331275553591136;0.797559121047145;-0.44443608646122124;-0.4255137561401051;1.034650687228942;10.001197136961487;0.8335132760491153;-0.42445598807126433;-0.4244560025794701;0.7250353038755576;0.3692821213258824;0.8136028395681133
68.170089;1.044491404271233;0.8331253034366429;0.7975577138850608;-0.44443608651749483;-0.425513756042191;1.0346501855228818;10.001194006550447;0.8335111601744786;-0.4244559876922489;-0.4244560024100126;0.7250343544781539;0.3692826300132935;0.8136028751569572
68.180089;1.0444906696289293;0.8331229792293847;0.7975563311759182;-0.44443608658321226;-0.4255137559441767;1.0346496296360301;10.001190367064728;0.8335090919233364;-0.42445598730615486;-0.42445600223865526;0.7250334205786405;0.36928314236648824;0.8136029043470961
68.190089;1.0444899147942917;0.8331205876245052;0.7975549760839922;-0.44443608665904644;-0.42551375584533785;1.0346490210464832;10.001186260773462;0.83350706982198;-0.4244559869149635;-0.42445600206573547;0.7250325064484852;0.3692836564708579;0.8136029235682642
68.200089;1.0444891378996133;0.833118132860238;0.7975536506387385;-0.4444360867456004;-0.4255137557449422;1.0346483618128475;10.001181725151257;0.8335050908166395;-0.4244559865206548;-0.42445600189136745;0.7250316161257191;0.36928417054429613;0.8136029286737559
68.210089;1.0444883384537131;0.8331156192003536;0.797552356424814;-0.44443608684335423;-0.42551375564241223;1.0346476540686087;10.001176797567362;0.8335031511294831;-0.42445598612508983;-0.42445600171553727;0.7250307530169392;0.3692846829951005;0.8136029158371507
68.220089;1.0444875160903355;0.8331130511240035;0.7975510955654018;-0.4444360869526274;-0.4255137555372854;1.0346468990883386;10.001171512811249;0.8335012465154549;-0.42445598573001253;-0.42445600153822677;0.7250299195299297;0.3692851924843788;0.8136028822043438
68.230089;1.0444866702157312;0.8331104330087132;0.7975498708165031;-0.4444360870735673;-0.4255137554290853;1.0346460973571132;10.00116590258191;0.833499372057419;-0.42445598533700146;-0.4244560013594702;0.7250291172016405;0.36928569798735733;0.8136028257833888
68.240089;1.044485801296129;0.8331077689791705;0.7975486852630026;-0.4444360872061109;-0.42551375531733915;1.0346452490854094;10.001159999188499;0.8334975226454521;-0.42445598494759595;-0.4244560011794535;0.7250283471376513;0.36928619872887297;0.8136027451842497
68.250089;1.0444849118701054;0.8331050635041392;0.797547542154876;-0.4444360873500692;-0.42551375520168666;1.0346443542869215;10.001153836254552;0.8334956941295354;-0.4244559845635898;-0.4244560009984618;0.7250276103508911;0.3692866939260172;0.8136026393019891
68.260089;1.0444840057450273;0.8331023225363805;0.7975464447015248;-0.44443608750530206;-0.42551375508191946;1.0346434132139137;10.001147444848597;0.8334938840529109;-0.42445598418703195;-0.4244560008167113;0.7250269078266828;0.3692871825117874;0.813602507044036
68.270089;1.0444830864453978;0.8330995540725471;0.7975453957652695;-0.44443608767186044;-0.42551375495795685;1.0346424270913446;10.001140852943427;0.8334920914061287;-0.424455983819961;-0.42445600063443445;0.7250262403149516;0.36928766323512596;0.8136023473522619
68.280089;1.0444821563447537;0.8330967674764177;0.7975443977693227;-0.4444360878499924;-0.4255137548296486;1.0346413979470301;10.00113409134348;0.8334903160291953;-0.42445598346424485;-0.42445600045205084;0.7250256083159202;0.36928813509732916;0.8136021592496533
68.290089;1.0444812164014983;0.8330939721450193;0.7975434532019118;-0.44443608803996687;-0.42551375469664;1.0346403277767033;10.001127196738958;0.8334885581881181;-0.4244559831214175;-0.4244560002700599;0.7250250125007579;0.3692885974756874;0.8136019417443169
68.300089;1.044480266527087;0.8330911766560424;0.7975425653350445;-0.4444360882418797;-0.4255137545586745;1.0346392178446824;10.001120205825353;0.8334868184284738;-0.4244559827924494;-0.4244560000888731;0.7250244538013974;0.36928904977968974;0.8136016940053491
68.310089;1.0444793063815923;0.8330883888990052;0.7975417381282884;-0.44443608845551924;-0.4255137544158944;1.0346380684730165;10.001113148568049;0.8334850978777288;-0.42445598247767274;-0.42445599990892513;0.725023932958235;0.36928949125837973;0.8136014160112631
68.320089;1.0444783355095115;0.8330856163077885;0.7975409755633383;-0.4444360886803414;-0.4255137542686602;1.0346368792595981;10.001106049248335;0.8334833987714054;-0.42445598217688474;-0.4244559997308974;0.7250234504144129;0.3692899212730971;0.813601109037736
68.330089;1.0444773533750895;0.833082865636669;0.7975402815681911;-0.44443608891568337;-0.4255137541172112;1.0346356489039807;10.00109893175152;0.8334817246673575;-0.4244559818895834;-0.4244559995557485;0.7250230065239534;0.36929033960393365;0.813600775291529
68.340089;1.0444763601894498;0.8330801431559975;0.797539660215841;-0.4444360891610071;-0.4255137539616312;1.0346343746850446;10.001091822177582;0.8334800802754141;-0.42445598161519654;-0.42445599938456624;0.7250226012886501;0.36929074639347303;0.8136004170192975
68.350089;1.044475357101402;0.8330774551415799;0.7975391154489678;-0.44443608941588597;-0.4255137538020996;1.0346330530429055;10.001084748742398;0.8334784711957273;-0.42445598135309126;-0.42445599921841914;0.7250222338170721;0.3692911419525135;0.8136000361866171
68.360089;1.0444743447695188;0.8330748076680484;0.7975386507560717;-0.44443608967990494;-0.425513753638998;1.0346316814631726;10.001077741573456;0.8334769034921568;-0.4244559811025003;-0.4244559990581989;0.7250219019184257;0.36929152667640325;0.813599635014652
68.370089;1.044473322129806;0.8330722068606954;0.7975382688596621;-0.444436089952662;-0.4255137534726832;1.034630259818637;10.001070831786182;0.8334753833319082;-0.42445598086266545;-0.4244559989043427;0.7250216018782011;0.3692919009512308;0.8135992166541346
68.380089;1.044472287533302;0.8330696602538601;0.7975379711367339;-0.4444360902337321;-0.42551375330324226;1.03462878984779;10.001064047727882;0.8334739172722786;-0.424455980633128;-0.4244559987566422;0.7250213287142431;0.3692922651112221;0.8135987853722331
68.390089;1.044471241106061;0.8330671769886587;0.7975377576825616;-0.44443609052254013;-0.4255137531304917;1.0346272736045796;10.001057408985503;0.8334725122637572;-0.42445598041379695;-0.42445599861449185;0.7250210767627664;0.36929261951527176;0.8135983460911467
68.400089;1.0444701850195055;0.8330647662677276;0.7975376283363204;-0.44443609081822905;-0.425513752954114;1.0346257122541593;10.001050921312535;0.83347117451199;-0.4244559802047893;-0.424455998477394;0.725020840084833;0.36929296449424326;0.8135979037404186
68.410089;1.044469121259736;0.8330624359599013;0.7975375831656204;-0.44443609111961374;-0.425513752773721;1.0346241053553493;10.001044575477456;0.833469908574367;-0.4244559800064946;-0.4244559983451175;0.7250206125993797;0.36929330028533996;0.8135974628431144
68.420089;1.0444680494610226;0.833060191957816;0.7975376220902518;-0.44443609142527374;-0.42551375258889873;1.0346224505343833;10.001038350409436;0.8334687177037388;-0.42445597981982236;-0.42445599821747854;0.7250203879428451;0.3692936271749161;0.8135970273737709
68.430089;1.0444669662436878;0.8330580379109882;0.7975377448332417;-0.44443609173375764;-0.4255137523993517;1.0346207439614783;10.001032216034694;0.8334676047770906;-0.42445597964607273;-0.42445599809428636;0.7250201593151543;0.369293945584216;0.8135966010797154
68.440089;1.0444658659244104;0.8330559754642227;0.7975379510148278;-0.444436092043888;-0.4255137522050323;1.034618981196042;10.001026133187496;0.8334665730902759;-0.42445597948641134;-0.42445599797548406;0.7250199197361016;0.3692942559240041;0.813596188077815
68.450089;1.0444647423670923;0.8330540049728024;0.7975382399527907;-0.44443609235500803;-0.42551375200622915;1.0346171575878602;10.001020057729805;0.8334656265428768;-0.4244559793414164;-0.42445599786117555;0.7250196624983338;0.3692945583694839;0.8135957930191184
68.460089;1.0444635911191198;0.8330521261456038;0.797538610645407;-0.4444360926669255;-0.42551375180372436;1.0346152688211698;10.00101395296834;0.8334647689296701;-0.4244559792109628;-0.42445599775168136;0.7250193813952808;0.36929485271649076;0.8135954206747503
68.470089;1.0444624103261506;0.8330503386241256;0.7975390617795756;-0.44443609297963216;-0.42551375159887866;1.0346133119329444;10.001007799497438;0.8334640032356777;-0.4244559790943393;-0.4244559976477368;0.7250190708738347;0.3692951383649364;0.8135950755270824
68.480089;1.0444612001398865;0.8330486427285468;0.7975395914705212;-0.44443609329307315;-0.42551375139342773;1.03461128554093;10.001001590918454;0.8334633321304652;-0.42445597899036414;-0.42445599755046076;0.7250187262237487;0.3692954143461765;0.8135947613615805
68.490089;1.0444599618979442;0.8330470396645688;0.7975401967144408;-0.44443609360706454;-0.42551375118918405;1.0346091886125972;10.000995321226352;0.8334627589085388;-0.4244559788974866;-0.4244559974608909;0.725018343347543;0.36929567927943135;0.8135944805147657
68.500089;1.0444586977429915;0.8330455308639134;0.797540872685931;-0.44443609392119976;-0.42551375098787536;1.034607018917512;10.000988979171169;0.833462287505233;-0.42445597881387537;-0.42445599737952094;0.7250179181924339;0.3692959313556182;0.81359423365635
68.510089;1.044457410163752;0.8330441171300664;0.7975416126154284;-0.4444360942346206;-0.4255137507910145;1.0346047728025083;10.00098255178937;0.8334619218877471;-0.42445597873746327;-0.42445599730631034;0.7250174468454463;0.369296168647762;0.8135940208913932
68.520089;1.044456101364124;0.8330427983196568;0.7975424082487711;-0.44443609454590766;-0.42551375059974367;1.0346024463954324;10.000976029092767;0.8334616657261855;-0.4244559786661307;-0.4244559972409773;0.7250169263770594;0.36929638973876133;0.8135938429546828
68.530089;1.0444547732247111;0.8330415738555007;0.7975432503409899;-0.4444360948533307;-0.42551375041477874;1.0346000369197397;10.000969408136296;0.8334615223295858;-0.4244559785980333;-0.4244559971832436;0.7250163552456127;0.36929659411994;0.8135937011389587
68.540089;1.0444534279436704;0.8330404433080515;0.7975441295716882;-0.44443609515521815;-0.42551375023656657;1.034597543244288;10.00096269432782;0.8334614944445803;-0.42445597853176514;-0.4244559971330431;0.7250157328089919;0.369296781890737;0.8135935967626382
68.550089;1.0444520684177776;0.8330394062895652;0.7975450376743448;-0.4444360954501043;-0.4255137500654253;1.0345949656575295;10.000955894790856;0.8334615840352304;-0.42445597846608696;-0.42445599709058673;0.7250150586650381;0.3692969530815319;0.8135935311944481
68.560089;1.044450698292667;0.8330384622173854;0.7975459677536643;-0.4444360957366312;-0.4255137499014223;1.0345923054042152;10.000949010289654;0.8334617921181481;-0.424455978399482;-0.4244559970562787;0.7250143326967835;0.3692971073441886;0.8135935059858398
68.570089;1.04444932223865;0.8330376104777908;0.797546914090828;-0.44443609601339834;-0.4255137497442155;1.034589564496457;10.000942038958817;0.8334621183758768;-0.424455978330197;-0.42445599703076403;0.7250135559729399;0.36929724414628906;0.8135935229823839
68.580089;1.044447946133541;0.8330368505268391;0.7975478723802091;-0.444436096278868;-0.4255137495929728;1.034586745345753;10.000934987806552;0.8334625608032105;-0.42445597825679005;-0.42445599701504483;0.725012731462526;0.3692973629656935;0.8135935845279013
68.590089;1.0444465768548343;0.8330361816030567;0.7975488401144806;-0.44443609653137167;-0.425513749446448;1.0345838501133213;10.000927875039817;0.8334631156807034;-0.4244559781785692;-0.4244559970104481;0.7250118637016589;0.36929746335663616;0.8135936931716029
68.600089;1.0444452219143225;0.8330356025393844;0.7975498163234703;-0.44443609676939055;-0.4255137493034098;1.0345808810643937;10.000920722860117;0.833463777590923;-0.42445597809568375;-0.4244559970183956;0.7250109576572639;0.36929754524740416;0.8135938510566048
68.610089;1.0444438890052143;0.8330351122472327;0.7975508008440022;-0.44443609699193243;-0.4255137491630062;1.0345778417467208;10.00091355495052;0.8334645396584376;-0.4244559780090508;-0.4244559970399221;0.7250100176031068;0.3692976092364756;0.8135940595713703
68.620089;1.04444258528639;0.8330347107177056;0.7975517937082246;-0.444436097198474;-0.4255137490245866;1.0345747372292626;10.00090639742014;0.8334653941291179;-0.4244559779201671;-0.42445599707521947;0.7250090468934319;0.3692976563408498;0.813594319226228
68.630089;1.044441316287516;0.8330343994783933;0.7975527947840949;-0.4444360973884678;-0.4255137488872282;1.034571573450902;10.00089927087648;0.8334663328903535;-0.4244559778308009;-0.424455997123645;0.7250080484770596;0.36929768750312053;0.813594629825622
68.640089;1.0444400852146296;0.8330341810654448;0.7975538034434867;-0.44443609756090074;-0.42551374874933695;1.0345683567621222;10.000892180232798;0.8334673479747586;-0.4244559777427566;-0.4244559971840055;0.7250070253408575;0.36929770332341366;0.8135949904897809
68.650089;1.0444388935671767;0.8330340586808688;0.7975548182567969;-0.4444360977143532;-0.42551374860865804;1.034565093821108;10.0008851155844;0.8334684318072574;-0.42445597765789567;-0.42445599725478267;0.7250059807999243;0.36929770395814704;0.8135953992884387
68.660089;1.0444377422028166;0.8330340363141376;0.7975558374850787;-0.44443609784751825;-0.4255137484629213;1.0345617915447045;10.00087805848328;0.8334695770969056;-0.42445597757829395;-0.4244559973343795;0.7250049187521647;0.36929768925321577;0.8135958535287893
68.670089;1.0444366317759244;0.8330341180838653;0.7975568602437654;-0.44443609795949235;-0.4255137483104867;1.0345584566114594;10.00087098431873;0.8334707769499801;-0.42445597750619646;-0.42445599742127593;0.7250038435677186;0.36929765910762674;0.8135963506717221
68.680089;1.044435562819957;0.8330343070170265;0.7975578866973893;-0.4444360980495055;-0.42551374815030535;1.0345550945443631;10.000863863185115;0.8334720250413171;-0.4244559774437147;-0.42445599751396457;0.7250027597453341;0.36929761368931036;0.8135968887482924
68.690089;1.044434535450867;0.8330346044855026;0.7975589170012582;-0.4444360981166459;-0.42551374798157393;1.034551709407992;10.000856663053261;0.8334733156656786;-0.4244559773926205;-0.4244559976108925;0.7250016719836007;0.3692975533521666;0.8135974662122399
68.700089;1.0444335488112642;0.8330350101943874;0.7975599505729546;-0.44443609816009977;-0.4255137478035666;1.0345483043662016;10.00084935202927;0.833474643961375;-0.42445597735430174;-0.42445599771051773;0.7250005853388644;0.36929747849916744;0.8135980818313093
68.710089;1.044432601280258;0.8330355222408851;0.7975609864182253;-0.4444360981795825;-0.4255137476155707;1.0345448821292782;10.000841897921745;0.8334760060603331;-0.42445597732961404;-0.42445599781149274;0.7249995048450499;0.36929738955464314;0.8135987349133277
68.720089;1.0444316910503149;0.8330361373615223;0.7975620235566824;-0.44443609817542745;-0.4255137474168299;1.0345414447865167;10.000834270522331;0.8334773989143707;-0.4244559773187703;-0.42445599791282485;0.7249984350465585;0.3692972869505134;0.8135994255899033
68.730089;1.0444308159730056;0.8330368514807825;0.7975630609371865;-0.4444360981483342;-0.4255137472064942;1.0345379929609049;10.000826444638248;0.8334788197869254;-0.42445597732152923;-0.424455998013709;0.7249973799166205;0.3692971712124771;0.813600154726492
68.740089;1.0444299735422646;0.8330376605846145;0.797564097460334;-0.44443609809900325;-0.42551374698352357;1.0345345251341969;10.000818397271793;0.8334802656442113;-0.42445597733743157;-0.42445599811332646;0.7249963431037487;0.36929704320869555;0.8136009234084851
68.750089;1.0444291617129988;0.8330385616801576;0.7975651322086921;-0.4444360980279747;-0.4255137467466292;1.0345310384147732;10.000810104421966;0.8334817329568226;-0.424455977365891;-0.42445599821100544;0.7249953281607403;0.3692969041175428;0.81360173225121
68.760089;1.0444283794503577;0.8330395529364596;0.7975661643032106;-0.4444360979357995;-0.42551374649453383;1.0345275298826582;10.0008015423466;0.8334832179397028;-0.4244559774062301;-0.42445599830638164;0.7249943380880495;0.36929675500474834;0.8136025810391179
68.770089;1.0444276266783457;0.8330406328166731;0.7975671926467734;-0.44443609782324633;-0.4255137462263968;1.0345239973158173;10.000792689724298;0.8334847168962509;-0.4244559774575993;-0.4244559983992774;0.7249933745829774;0.3692965966956362;0.813603468988985
68.780089;1.0444269044360992;0.833041799317471;0.7975682159957538;-0.44443609769145576;-0.42551374594194835;1.034520439533933;10.000783529359781;0.83348622637331;-0.4244559775189929;-0.424455998489583;0.7249924381589083;0.3692964301900168;0.8136043953358884
68.790089;1.044426215309284;0.833043049709037;0.7975692333022215;-0.44443609754209795;-0.42551374564134326;1.0345168563979301;10.000774048082299;0.8334877432026109;-0.4244559775895167;-0.4244559985772428;0.7249915287614257;0.36929625700967916;0.8136053597145788
68.800089;1.0444255634289463;0.8330443803426719;0.7975702442915822;-0.44443609737729256;-0.4255137453247919;1.0345132482844115;10.000764237571458;0.8334892647389686;-0.4244559776683866;-0.4244559986622144;0.724990646124471;0.3692960790863401;0.8136063621265638
68.810089;1.044424953562135;0.8330457863665666;0.7975712496247332;-0.44443609719926797;-0.4255137449920594;1.0345096152253488;10.000754099972154;0.8334907893262891;-0.4244559777546203;-0.42445599874450846;0.7249897900280582;0.36929589836597354;0.8136074027381547
68.820089;1.0444243900017183;0.833047261710962;0.7975722503483776;-0.4444360970100655;-0.42551374464230557;1.034505956550958;10.000743647890562;0.8334923167632434;-0.4244559778470604;-0.424455998824325;0.7249889602873517;0.3692957165792328;0.8136084815745943
68.830089;1.0444238762516052;0.8330488001631018;0.7975732478864095;-0.444436096811322;-0.4255137442743894;1.0345022715377545;10.000732895723626;0.8334938481174262;-0.42445597794474144;-0.42445599890204255;0.7249881563674794;0.3692955353608693;0.8136095978719234
68.840089;1.044423415128406;0.8330503968185041;0.7975742447507866;-0.4444360966041565;-0.42551374388727015;1.0344985599049767;10.000721855473179;0.833495385040446;-0.42445597804709867;-0.424455998978126;0.724987377193677;0.3692953563014965;0.8136107495788624
68.850089;1.0444230086729738;0.8330520482366968;0.7975752446264532;-0.44443609638943876;-0.42551374348016263;1.0344948214937921;10.00071053860669;0.8334969295404114;-0.42445597815380104;-0.4244559990532214;0.7249866215248626;0.3692951807471912;0.8136119338020111
68.860089;1.0444226580966818;0.8330537519081155;0.7975762516091395;-0.4444360961681876;-0.42551374305241146;1.0344910563924892;10.00069896079966;0.8334984835959245;-0.4244559782643877;-0.4244559991282926;0.7249858884581406;0.36929500954013955;0.8136131478282919
68.870089;1.0444223642687707;0.8330555061414979;0.7975772693999797;-0.4444360959415946;-0.42551374260343316;1.0344872656962414;10.000687149504108;0.8335000479896422;-0.4244559783781773;-0.42445599920458915;0.7249851774052564;0.3692948428578646;0.8136143898852702
68.880089;1.0444221289104296;0.8330573096940328;0.7975783010066182;-0.4444360957109444;-0.4255137421328787;1.0344834513950998;10.000675144340025;0.8335016217471442;-0.42445597849453803;-0.4244559992836049;0.7249844877696832;0.3692946804191462;0.8136156592824577
68.890089;1.0444219553021123;0.8330591610335384;0.7975793488204092;-0.4444360954777658;-0.4255137416407461;1.0344796154266327;10.000662986647809;0.8335032027358057;-0.42445597861303985;-0.4244559993669716;0.7249838189859179;0.36929452182563255;0.8136169559797098
68.900089;1.0444218472465314;0.8330610582385223;0.7975804147541916;-0.44443609524384764;-0.4255137411274131;1.0344757592564064;10.000650709265896;0.8335047881078369;-0.42445597873328017;-0.4244559994560974;0.7249831707451596;0.3692943665377493;0.8136182800034113
68.910089;1.0444218074910416;0.8330629993048249;0.7975815003453459;-0.4444360950108588;-0.42551374059370595;1.034471884561256;10.000638333588503;0.833506374020001;-0.42445597885457487;-0.424455999551949;0.7249825427685097;0.36929421378480826;0.8136196311913885
68.920089;1.0444218373207954;0.833064981946363;0.7975826066648474;-0.44443609477999;-0.4255137400408705;1.0344679942743389;10.000625875944262;0.8335079553802383;-0.4244559789757532;-0.42445599965528363;0.7249819343567901;0.3692940627541422;0.8136210093847893
68.930089;1.0444219368529766;0.8330670033578289;0.7975837343292609;-0.4444360945520656;-0.4255137394703817;1.0344640928058115;10.000613358740843;0.8335095263671412;-0.4244559790952746;-0.424455999766897;0.7249813446691286;0.36929391277897167;0.8136224146557383
68.940089;1.0444221054349128;0.8330690605439977;0.7975848836972163;-0.4444360943277714;-0.4255137388837078;1.0344601858643765;10.00060081419084;0.8335110815956414;-0.42445597921156086;-0.42445599988747024;0.7249807737411603;0.36929376323492963;0.8136238471442144
68.950089;1.0444223423376173;0.8330711503251284;0.7975860546409299;-0.4444360941074303;-0.4255137382822182;1.0344562805884538;10.00058827955731;0.8335126171782139;-0.42445597932313506;-0.42445600001722034;0.7249802232211265;0.3692936132923649;0.8136253066635203
68.960089;1.0444226471634073;0.8330732687884103;0.7975872460075967;-0.4444360938907123;-0.425513737667397;1.0344523852722576;10.000575789981992;0.8335141311055858;-0.42445597942851704;-0.4244560001557815;0.724979696238504;0.3692934620447173;0.8136267923907081
68.970089;1.0444230194910775;0.8330754115308731;0.7975884553875813;-0.44443609367682607;-0.42551373704106726;1.0344485086553907;10.00056337362153;0.8335156225317764;-0.42445597952626085;-0.424456000302401;0.7249791966056097;0.36929330895185625;0.8136283024247333
68.980089;1.044423457992234;0.8330775744224739;0.7975896791686021;-0.4444360934648943;-0.4255137364052306;1.0344446595053522;10.000551054094675;0.8335170904990877;-0.42445597961525405;-0.4244560004563343;0.7249787280354045;0.36929315389518375;0.8136298332273884
68.990089;1.0444239596184386;0.833079753361524;0.7975909124787957;-0.44443609325412775;-0.42551373576180673;1.034440846457056;10.000538854385564;0.8335185335197021;-0.4244559796949665;-0.4244560006172101;0.7249782938559077;0.3692929969410388;0.8136313798554161
69.000089;1.0444245200358606;0.833081943827203;0.7975921494233185;-0.44443609304377335;-0.4255137351127271;1.0344370773806022;10.000526795388799;0.8335199500887338;-0.4244559797655023;-0.42445600078498047;0.7249778968747953;0.36929283845692334;0.8136329370649743
69.010089;1.044425135088432;0.8330841415575105;0.7975933840607398;-0.444436092832936;-0.4255137344602029;1.034433358076257;10.00051489103962;0.833521339114228;-0.4244559798276703;-0.42445600095965086;0.7249775392529316;0.3692926795297454;0.8136345000027666
69.020089;1.0444258014041885;0.8330863430629118;0.797594611152207;-0.44443609262048195;-0.4255137338066963;1.0344296916125146;10.000503140693208;0.8335226998264457;-0.42445597988298217;-0.4244560011413211;0.7249772228950351;0.3692925221823231;0.8136360640946311
69.030089;1.0444265164232922;0.8330885448014685;0.7975958260781066;-0.44443609240513493;-0.42551373315457486;1.034426079069993;10.000491521307994;0.8335240314718438;-0.42445597993322215;-0.4244560013303645;0.7249769498871335;0.36929236910950797;0.8136376251011455
69.040089;1.0444272790881461;0.8330907420932179;0.7975970245403042;-0.44443609218562236;-0.4255137325058872;1.0344225203894437;10.000479986457359;0.8335253331723831;-0.4244559799799646;-0.4244560015273692;0.7249767219647806;0.3692922231320275;0.8136391797289377
69.050089;1.0444280897306766;0.8330929287985948;0.7975982025173959;-0.4444360919606998;-0.4255137318624327;1.0344190144859444;10.000468475159327;0.8335266035889765;-0.4244559800245969;-0.42445600173289166;0.7249765397584844;0.3692920869172372;0.8136407261900198
69.060089;1.0444289484069953;0.833095097857781;0.7975993564848526;-0.44443609172905796;-0.4255137312259046;1.034415559644462;10.000456924392411;0.8335278403463902;-0.42445598006847196;-0.42445600194729033;0.7249764032282785;0.36929196316888724;0.8136422643429553
69.070089;1.0444298537231793;0.8330972424159272;0.7976004836343659;-0.44443609148920826;-0.42551373059799646;1.0344121542782396;10.000445279441248;0.8335290401046253;-0.42445598011285074;-0.4244560021708321;0.7249763128653973;0.3692918548041333;0.8136437955074517
69.080089;1.044430803061279;0.8330993567013527;0.7976015819574578;-0.4444360912394736;-0.42551372998036724;1.0344087967450222;10.000433500523897;0.8335301993920144;-0.4244559801589177;-0.42445600240390957;0.7249762702702027;0.36929176471731995;0.8136453219086888
69.090089;1.0444317933508926;0.833101435998209;0.7976026502804824;-0.44443609097824793;-0.4255137293743994;1.034405484813112;10.000421560717696;0.8335313155990768;-0.42445598020790093;-0.4244560026471385;0.7249762777763452;0.36929169536999173;0.8136468458427866
69.100089;1.04443282181189;0.8331034761809886;0.7976036884093725;-0.44443609070432044;-0.4255137287810698;1.034402216149033;10.00040943995596;0.833532387886327;-0.42445598026123804;-0.4244560029013118;0.7249763377905777;0.3692916486960845;0.8136483691675732
69.110089;1.044433885981018;0.8331054736566754;0.7976046974916002;-0.44443609041674836;-0.4255137282010397;1.034398989003515;10.00039712730466;0.833533417456625;-0.424455980320734;-0.4244560031671704;0.7249764524677498;0.3692916263671613;0.8136498932344823
69.120089;1.0444349828443886;0.8331074256361123;0.7976056801674022;-0.44443609011447144;-0.4255137276346756;1.0343958022026516;10.000384624590517;0.8335344064451865;-0.4244559803883349;-0.4244560034451377;0.7249766235700488;0.36929162984390135;0.8136514185201917
69.130089;1.0444361083353881;0.8331093302353858;0.7976066400959748;-0.44443608979636423;-0.42551372708203;1.034392655029182;10.000371942186304;0.833535356231954;-0.4244559804656332;-0.4244560037352581;0.7249768520858948;0.3692916600323421;0.8136529441234784
69.140089;1.0444372577921293;0.8331111862574112;0.7976075812972886;-0.44443608946172364;-0.4255137265429067;1.0343895471499234;10.00035909546191;0.833536266916034;-0.42445598055372735;-0.4244560040371936;0.7249771379173066;0.369291717195682;0.8136544679419171
69.150089;1.044438426469834;0.833112992817434;0.7976085080365386;-0.44443608911060195;-0.4255137260169027;1.034386478677273;10.000346106069582;0.8335371380140998;-0.4244559806534152;-0.4244560043501634;0.7249774800337336;0.3692918012135259;0.813655987156711
69.160089;1.0444396093525168;0.833114749341687;0.7976094251888686;-0.4444360887436167;-0.4255137255035324;1.0343834506645824;10.000333003334047;0.8335379689833455;-0.42445598076533364;-0.4244560046730459;0.7249778767372463;0.36929191155136654;0.813657498520114
69.170089;1.0444408008687072;0.8331164559207014;0.7976103381085947;-0.44443608836152504;-0.4255137250025044;1.034380465314828;10.000319825163478;0.8335387591518147;-0.4244559808901322;-0.4244560050046176;0.7249783255356533;0.36929204714170216;0.8136589985369574
69.180089;1.0444419955199065;0.8331181133257505;0.7976112515052369;-0.4444360879650159;-0.42551372451375946;1.0343775257281365;10.000306618010844;0.8335395080089695;-0.4244559810287274;-0.4244560053436254;0.7249788229984453;0.36929220673096186;0.8136604834892014
69.190089;1.0444431887465233;0.8331197226275636;0.7976121685523063;-0.44443608755461755;-0.4255137240371848;1.0343746359891985;10.00029343420009;0.8335402159099337;-0.42445598118232264;-0.4244560056886749;0.7249793652749036;0.3692923892850409;0.813661949459593
69.200089;1.0444443771220278;0.8331212848896938;0.7976130914753704;-0.4444360871306087;-0.42551372357246386;1.0343718015686147;10.000280327002269;0.833540884189873;-0.4244559813521451;-0.4244560060382261;0.7249799487667543;0.36929259400645437;0.8136633925603675
69.210089;1.0444455582507606;0.8331228014108161;0.7976140228621212;-0.44443608669298956;-0.4255137231191159;1.0343690294156886;10.00026734619351;0.8335415145614994;-0.42445598153920727;-0.42445600639075876;0.724980570310153;0.36929282014443643;0.8136648092820324
69.220089;1.0444467302086908;0.8331242744488575;0.7976149663944754;-0.4444360862413802;-0.42551372267645043;1.0343663274382107;10.000254537724745;0.8335421082494623;-0.4244559817443057;-0.4244560067448653;0.7249812274458328;0.36929306686062713;0.8136661967502897
69.230089;1.0444478903962322;0.8331257074504019;0.7976159265654368;-0.44443608577504023;-0.4255137222435947;1.0343637036670652;10.000241943605262;0.833542665582592;-0.42445598196811984;-0.4244560070991674;0.7249819187572366;0.369293333337275;0.8136675527262902
69.240089;1.0444490351782962;0.8331271045925466;0.7976169076477043;-0.4444360852932448;-0.4255137218197928;1.034361165675761;10.000229596595972;0.8335431866744871;-0.42445598221121783;-0.4244560074521309;0.7249826433366925;0.3692936188720365;0.8136688757091972
69.250089;1.044450160637251;0.8331284702124016;0.7976179130248071;-0.4444360847955817;-0.42551372140471433;1.0343587206607652;10.000217515010805;0.8335436721898767;-0.4244559824739628;-0.4244560078019619;0.7249834000405387;0.36929392251597376;0.8136701651496641
69.260089;1.0444512627499738;0.8331298079296671;0.797618945511964;-0.44443608428188003;-0.425513720998484;1.0343563761453352;10.000205703005445;0.8335441231364688;-0.4244559827563221;-0.4244560081467937;0.7249841877670802;0.36929424266891636;0.813671421150963
69.270089;1.044452336828913;0.8331311199072939;0.7976200077759599;-0.4444360837520431;-0.4255137206014598;1.034354140274684;10.000194152472234;0.8335445404435962;-0.42445598305771726;-0.42445600848497017;0.7249850060396847;0.3692945771837486;0.8136726439770561
69.280089;1.044453377404326;0.8331324070046519;0.7976211022518749;-0.44443608320593586;-0.4255137202139764;1.034352021210733;10.000182842850194;0.8335449249978067;-0.4244559833771236;-0.4244560088150806;0.7249858548882308;0.36929492361688654;0.8136738339060465
69.290089;1.0444543782082047;0.8331336691208427;0.7976222311865984;-0.44443608264342677;-0.42551371983628217;1.0343500264760255;10.000171744240157;0.8335452777755639;-0.42445598371328425;-0.42445600913580855;0.7249867344262502;0.36929527930435674;0.8136749911132624
69.300089;1.0444553320433516;0.8331349054593794;0.7976233972275216;-0.444436082064554;-0.4255137194686496;1.0343481625846023;10.000160826276954;0.8335455999410123;-0.4244559840648379;-0.424456009445902;0.7249876445511074;0.36929564155338357;0.8136761154094743
69.310089;1.0444562313174601;0.8331361151043026;0.7976246037107163;-0.44443608146950947;-0.42551371911136254;1.0343464349366658;10.000150065375745;0.8335458930827104;-0.42445598443037436;-0.42445600974435693;0.724988584756692;0.36929600792038564;0.8136772060434948
69.320089;1.0444570686603796;0.8331372973449501;0.7976258537987947;-0.4444360808585772;-0.4255137187644889;1.034344847793499;10.00013945150044;0.8335461593296087;-0.42445598480841396;-0.4244560100306683;0.7249895540957959;0.369296376183718;0.8136782616342491
69.330089;1.0444578366380255;0.8331384515307547;0.797627149501654;-0.44443608023229025;-0.42551371842772207;1.034343404251043;10.00012899706958;0.8335464011143525;-0.4244559851972846;-0.4244560103049472;0.7249905509226902;0.36929674412956803;0.8136792800485556
69.340089;1.0444585273764346;0.8331395769888567;0.7976284917453799;-0.4444360795915834;-0.42551371810036737;1.0343421069565673;10.000118737070732;0.8335466209579404;-0.4244559855950981;-0.42445601056774374;0.7249915725839435;0.36929710945746014;0.813680258163043
69.350089;1.0444591330263238;0.8331406731417847;0.7976298806508233;-0.4444360789376949;-0.4255137177813708;1.0343409588859942;10.00010872096273;0.8335468213554069;-0.424455986000088;-0.4244560108197379;0.7249926160714736;0.36929746976118233;0.8136811917539949
69.360089;1.0444596468691425;0.8331417397677606;0.7976313154729255;-0.4444360782718078;-0.42551371746950417;1.0343399627637553;10.000099010200023;0.8335470044076657;-0.4244559864109596;-0.42445601106158104;0.7249936793045537;0.3692978225061801;0.8136820759002917
69.370089;1.044460064327095;0.8331427770160577;0.7976327948945299;-0.44443607759473136;-0.4255137171636679;1.0343391199675653;10.000089678192987;0.8335471713073076;-0.42445598682677543;-0.424456011293758;0.7249947618044015;0.3692981649492628;0.8136829058095469
69.380089;1.0444603828481651;0.8331437847993022;0.7976343174619811;-0.4444360769069566;-0.4255137168630528;1.0343384303115544;10.000080803020854;0.83354732215965;-0.4244559872466627;-0.4244560115163499;0.724995864607593;0.3692984941251008;0.8136836772614567
69.390089;1.0444606008199357;0.8331447622483364;0.7976358814861182;-0.44443607620891273;-0.425513716567026;1.0343378927476474;10.000072456842878;0.8335474564920803;-0.4244559876697551;-0.42445601172903114;0.7249969897630896;0.36929880721099817;0.813684386732685
69.400089;1.0444607166097228;0.833145707620179;0.7976374846948229;-0.4444360755010953;-0.4255137162747953;1.0343375062100946;10.00006469736494;0.8335475740736803;-0.42445598809520435;-0.42445601193144755;0.724998139676884;0.36929910203174116;0.8136850319523283
69.410089;1.044460728005209;0.8331466184216682;0.7976391241279921;-0.44443607478411423;-0.4255137159851113;1.0343372698987108;10.000057562616488;0.833547675227763;-0.42445598852207145;-0.42445601212354445;0.7249993165352503;0.36929937697860127;0.8136856123563185
69.420089;1.0444606321057246;0.833147492104336;0.7976407964327351;-0.4444360740588556;-0.4255137156963968;1.0343371831734056;10.000051071318723;0.8335477606554449;-0.4244559889493161;-0.4244560123055726;0.7250005220188046;0.36929963035437496;0.8136861286934511
69.430089;1.0444604257057828;0.8331483268157291;0.7976424986326912;-0.4444360733266137;-0.4255137154073766;1.0343372453060016;10.000045227550256;0.833547831313922;-0.4244559893759489;-0.4244560124778645;0.7250017575375508;0.3692998598503341;0.8136865820750765
69.440089;1.0444601057316816;0.8331491211687141;0.7976442290347882;-0.4444360725890117;-0.42551371511757574;1.0343374548217334;10.000040025007385;0.8335478885913913;-0.4244559898011491;-0.4244560126405887;0.7250030242992705;0.3693000624211572;0.8136869727709555
69.450089;1.0444596694352875;0.8331498738494306;0.7976459874724403;-0.44443607184788686;-0.4255137148270987;1.0343378086464214;10.000035451200777;0.8335479345086001;-0.4244559902244077;-0.4244560127938654;0.7250043225514912;0.3693002346583343;0.8136872992975686
69.460089;1.0444591146439859;0.8331505839627352;0.7976477746413777;-0.44443607110519895;-0.4255137145361794;1.0343383018338392;10.000031493284904;0.8335479714926751;-0.4244559906456609;-0.4244560129381295;0.7250056510913238;0.36930037356999085;0.8136875588805516
69.470089;1.044458440423404;0.8331512511868523;0.7976495912511551;-0.44443607036282134;-0.4255137142451399;1.0343389283303528;10.000028141396202;0.8335480020934418;-0.4244559910651491;-0.4244560130742682;0.7250070078777774;0.3693004769607747;0.8136877490656049
69.480089;1.0444576475533658;0.833151875356685;0.7976514377355596;-0.4444360696223255;-0.42551371395443816;1.0343396821843913;10.000025384773403;0.8335480292170466;-0.4244559914832084;-0.4244560132035678;0.7250083905733373;0.3693005431294497;0.813687869178631
69.490089;1.0444567380314131;0.8331524564680941;0.797653314665397;-0.44443606888489745;-0.4255137136644247;1.0343405581014633;10.000023206046444;0.8335480566340334;-0.42445599190037125;-0.4244560133275978;0.7250097961478418;0.3693005706520348;0.813687921033642
69.500089;1.0444557139840562;0.8331529947829999;0.7976552229454744;-0.4444360681513095;-0.4255137133751215;1.0343415510642815;10.000021587024479;0.8335480891680543;-0.42445599231763986;-0.4244560134480089;0.7250112205410237;0.369300558638688;0.8136879087010174
69.510089;1.0444545764407627;0.8331534899597144;0.7976571630444844;-0.4444360674219967;-0.42551371308627484;1.0343426555341968;10.000020521210317;0.833548132275755;-0.4244559927365393;-0.42445601356618073;0.7250126592554605;0.3693005069894717;0.8136878376571608
69.520089;1.0444533244323344;0.8331539399770208;0.7976591344949846;-0.4444360666973707;-0.42551371279748634;1.0343438649152725;10.000020012617169;0.8335481913852352;-0.4244559931588615;-0.42445601368284047;0.72501410820941;0.36930041630628896;0.8136877142294502
69.530089;1.0444519554706113;0.8331543411500285;0.7976611363297047;-0.4444360659781345;-0.4255137125083299;1.0343451717717569;10.000020061783378;0.8335482715070804;-0.424455993586476;-0.42445601379808806;0.7250155636233412;0.3693002876371995;0.8136875454387474
69.540089;1.044450466915615;0.8331546893761527;0.7976631672025332;-0.4444360652653147;-0.4255137122184679;1.034346568713324;10.000020657979661;0.8335483771034623;-0.42445599402139006;-0.4244560139118048;0.72501702090453;0.3693001223196056;0.8136873385613353
69.550089;1.0444488569888937;0.8331549817280457;0.7976652251479878;-0.44443606456013723;-0.42551371192765347;1.034348049077854;10.000021785052516;0.8335485121480327;-0.42445599446576354;-0.42445601402390304;0.7250184738702985;0.3692999219983674;0.8136871004561247
69.560089;1.0444471255073575;0.8331552171371566;0.7976673080463524;-0.44443606386397444;-0.4255137116356637;1.034349606837735;10.000023430033322;0.8335486803902512;-0.4244559949218334;-0.4244560141343678;0.7250199148990345;0.3692996886154356;0.8136868371617884
69.570089;1.0444452741698742;0.8331553957621377;0.7976694144259928;-0.4444360631783304;-0.42551371134237387;1.034351236267382;10.000025581002346;0.8335488853126539;-0.42445599539186335;-0.42445601424340756;0.7250213354572973;0.36929942423894335;0.8136865536982885
69.580089;1.044443306456459;0.833155517873915;0.7976715437314332;-0.44443606250473766;-0.4255137110479511;1.0343529318902007;10.000028219688675;0.8335491297675562;-0.4244559958779802;-0.424456014351424;0.7250227268777837;0.36929913092087197;0.8136862539246387
69.590089;1.0444412276060235;0.8331555838087478;0.7976736962156943;-0.4444360618445802;-0.4255137107528815;1.0343546888159059;10.000031324162771;0.8335494162627377;-0.424455996381984;-0.42445601445847675;0.7250240812001127;0.3692988106535874;0.8136859403161241
69.600089;1.044439043902599;0.8331555951082042;0.7976758725217341;-0.44443606119899975;-0.42551371045779013;1.0343565031342026;10.000034878616324;0.8335497474820671;-0.42445599690532526;-0.4244560145638897;0.7250253913200554;0.36929846532496935;0.8136856136188694
69.610089;1.0444367614275765;0.8331555548783256;0.797678072540166;-0.44443606056896134;-0.42551371016327894;1.0343583716944893;10.000038876806473;0.833550125739557;-0.4244559974491471;-0.4244560146665629;0.7250266507959517;0.36929809678983166;0.8136852728653842
69.620089;1.0444343856887195;0.8331554668387129;0.797680294052767;-0.4444360599552636;-0.42551370986975945;1.0343602914377157;10.000043317710382;0.8335505522023694;-0.4244559980142755;-0.4244560147655873;0.7250278543492381;0.3692977070872882;0.8136849158954431
69.630089;1.0444319216821016;0.8331553344922836;0.7976825325316677;-0.44443605935837344;-0.42551370957727375;1.0343622588107135;10.000048199716108;0.8335510270794316;-0.4244559986011054;-0.4244560148606195;0.7250289983398996;0.3692972984495393;0.813684540050943
69.640089;1.0444293735087402;0.8331551606912859;0.797684782258458;-0.444436058778284;-0.42551370928554866;1.0343642696405577;10.000053518896928;0.8335515498606979;-0.42445599920948823;-0.4244560149518507;0.7250300801744861;0.369296873121109;0.8136841429751643
69.650089;1.0444267444272668;0.8331549471695623;0.7976870373320495;-0.4444360582144917;-0.42551370899425767;1.0343663197298534;10.000059272678355;0.8335521189961457;-0.42445599983890814;-0.42445601503974484;0.725031097441756;0.36929643344104596;0.8136837233172732
69.660089;1.0444240374331455;0.8331546944196646;0.7976892917309268;-0.4444360576661006;-0.4255137087032408;1.0343684053745217;10.000065462095062;0.8335527319548793;-0.4244560004888484;-0.4244560151249485;0.7250320476111631;0.369295982001459;0.8136832806533555
69.670089;1.0444212553139172;0.8331544018199734;0.7976915389415172;-0.44443605713211504;-0.4255137084126324;1.0343705232121483;10.000072088780112;0.8335533859107684;-0.42445600115897725;-0.4244560152084194;0.7250329281981147;0.36929552140025285;0.813682814710404
69.680089;1.0444184008022597;0.8331540677613423;0.7976937717280441;-0.4444360566117368;-0.4255137081229321;1.0343726701255165;10.000079150727471;0.8335540783523484;-0.42445600184908133;-0.42445601529143656;0.7250337369701817;0.3692950537300666;0.8136823250244427
69.690089;1.0444154774897174;0.8331536903803722;0.79769598248543;-0.4444360561044337;-0.4255137078349324;1.0343748435050015;10.000086638530226;0.8335548071183763;-0.4244560025589658;-0.4244560153754337;0.7250344718565488;0.3692945802075486;0.8136818111016882
69.700089;1.0444124902295302;0.833153268769816;0.7976981644655136;-0.44443605560979904;-0.4255137075495398;1.0343770414713305;10.00009453451758;0.8335555699278553;-0.4244560032884944;-0.42445601546184897;0.7250351309407405;0.36929410121838996;0.8136812722652601
69.710089;1.0444094445303576;0.8331528034398673;0.7977003129529135;-0.4444360551273519;-0.4255137072677129;1.0343792628911541;10.000102815402082;0.8335563643311381;-0.42445600403762923;-0.4244560155520773;0.7250357126778226;0.3692936168233087;0.813680707243739
69.720089;1.0444063458658497;0.8331522957015932;0.7977024254105287;-0.44443605465638775;-0.4255137069905542;1.0343815070554403;10.000111453240073;0.8335571884838522;-0.4244560048062373;-0.424456015647337;0.725036215804895;0.3692931273902011;0.8136801139230164
69.730089;1.044403199110905;0.8331517469727981;0.797704500947813;-0.4444360541958639;-0.4255137067193959;1.0343837730352714;10.000120415499408;0.8335580417982085;-0.4244560055937046;-0.42445601574835434;0.7250366391492792;0.36929263387041583;0.8136794894698625
69.740089;1.0444000080575646;0.8331511584923901;0.7977065396801717;-0.44443605374428696;-0.4255137064557097;1.0343860590826663;10.000129666088457;0.8335589248969836;-0.42445600639870557;-0.42445601585523246;0.7250369819734486;0.3692921375596867;0.8136788307728516
69.750089;1.0443967753664567;0.8331505310138628;0.7977085422681965;-0.4444360532996571;-0.4255137062008721;1.0343883623742085;10.00013916379532;0.8335598389036921;-0.42445600721946736;-0.42445601596762056;0.7250372444661985;0.3692916396858775;0.8136781348389067
69.760089;1.0443935026338238;0.8331498645274895;0.7977105094714871;-0.44443605285966603;-0.42551370595608223;1.0343906792054351;10.000148861604954;0.8335607840327667;-0.4244560080542881;-0.42445601608494965;0.725037427556602;0.3692911412234376;0.8136773990131682
69.770089;1.0443901903968278;0.8331491584833177;0.7977124415153213;-0.44443605242217965;-0.4255137057225036;1.034393005361341;10.000158712971626;0.8335617582475815;-0.4244560089016544;-0.4244560162065751;0.7250375322388309;0.3692906428956613;0.8136766210934832
69.780089;1.044386838722753;0.8331484122773627;0.7977143378085634;-0.44443605198555514;-0.42551370550139356;1.0343953362433;10.000168676299015;0.8335627571839916;-0.42445600975984343;-0.42445601633170493;0.7250375592743502;0.36929014513269126;0.8136757994251409
69.790089;1.044383448131229;0.8331476252761122;0.7977161970500664;-0.4444360515486315;-0.42551370529405436;1.0343976673471222;10.000178706725796;0.8335637754581781;-0.42445601062661226;-0.42445601645931336;0.7250375094560776;0.3692896480871334;0.8136749329089275
69.800089;1.0443800200098734;0.8331467965893908;0.7977180171833322;-0.444436051110768;-0.42551370510162456;1.0343999956185246;10.000188743422905;0.8335648083910102;-0.4244560114993131;-0.4244560165882481;0.7250373838038346;0.36928915185785893;0.8136740207440896
69.810089;1.0443765566541792;0.833145925519189;0.7977197954262315;-0.44443605067192504;-0.42551370492487933;1.0344023201607246;10.000198706716752;0.8335658531013908;-0.42445601237511993;-0.42445601671730665;0.7250371833565449;0.36928865669352506;0.8136730623291214
69.820089;1.0443730614340299;0.8331450125121411;0.7977215288809433;-0.44443605023251637;-0.42551370476419564;1.0344046411358114;10.000208508819737;0.8335669086490662;-0.42445601325111404;-0.42445601684517636;0.7250369089100025;0.3692881631368031;0.8136720577865718
69.830089;1.0443695387409266;0.8331440596090097;0.7977232154321798;-0.44443604979311546;-0.42551370461958316;1.0344069584902664;10.000218072469423;0.8335679753636894;-0.42445601412433553;-0.42445601697043467;0.7250365611685203;0.3692876722781668;0.8136710085417268
69.840089;1.0443659931912497;0.833143070049235;0.7977248539738148;-0.4444360493543223;-0.4255137044906209;1.0344092719556133;10.000227343869822;0.8335690536420574;-0.4244560149918845;-0.42445601709167;0.7250361411368851;0.36928718573514174;0.8136699170011348
69.850089;1.0443624286276643;0.8331420474799931;0.7977264435785801;-0.4444360489168855;-0.4255137043764858;1.0344115815150918;10.000236292119157;0.8335701429446027;-0.42445601585095855;-0.42445601720756826;0.7250356501326056;0.36928670507663075;0.8136687855528355
69.860089;1.0443588479330679;0.8331409954485013;0.7977279825234318;-0.4444360484817405;-0.4255137042762035;1.0344138875254727;10.000244902784043;0.8335712415223865;-0.424456016698865;-0.42445601731686083;0.7250350894703436;0.36928623139339584;0.8136676161568039
