time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.870089;1.0443552541383847;0.8331399172523868;0.7977294681039866;-0.44443604804978915;-0.4255137041888799;1.0344161906890892;10.00025317033616;0.8335723464539891;-0.4244560175330784;-0.42445601741825817;0.7250344602012425;0.3692857655839479;0.8136664107250721
69.880089;1.0443516517792502;0.8331388157501153;0.7977308969424252;-0.4444360476216706;-0.42551370411380457;1.034418492063324;10.00026109074629;0.8335734538051153;-0.4244560183511587;-0.4244560175105276;0.7250337628413699;0.3692853087278009;0.813665171162056
69.890089;1.0443480467489608;0.8331376932099566;0.7977322655666395;-0.4444360471975905;-0.42551370405045996;1.0344207928712603;10.000268662132683;0.8335745596937058;-0.4244560191506832;-0.4244560175926438;0.725032997094665;0.36928486203644467;0.8136638986704409
69.900089;1.0443444449902042;0.8331365512396667;0.7977335716299014;-0.44443604677729165;-0.42551370399841726;1.0344230937742234;10.000275887329112;0.8335756618750104;-0.4244560199294584;-0.42445601766386687;0.7250321621062853;0.36928442678430956;0.8136625934900569
69.910089;1.0443408517285293;0.8331353905831007;0.797734814847761;-0.44443604636037987;-0.42551370395721316;1.0344253942646113;10.000282768231362;0.8335767601273366;-0.42445602068574845;-0.4244560177237589;0.7250312574735662;0.3692840041325174;0.8136612558602929
69.920089;1.0443372716777908;0.8331342110978014;0.7977359965275467;-0.44443604594668407;-0.42551370392623966;1.0344276929897047;10.000289302975103;0.8335778554800182;-0.424456021418293;-0.4244560177721937;0.7250302841388809;0.36928359472759625;0.813659887007176
69.930089;1.0443337094271787;0.8331330120899034;0.7977371185250983;-0.44443604553625005;-0.42551370390468574;1.0344299885694623;10.000295490658399;0.8335789497307288;-0.424456022126172;-0.4244560178093232;0.7250292444088439;0.36928319881537075;0.8136584890790828
69.940089;1.0443301694933136;0.8331317925432151;0.7977381827764422;-0.44443604512923224;-0.42551370389170917;1.0344322804442196;10.000301332509585;0.833580045332204;-0.424456022808603;-0.4244560178354314;0.7250281415102917;0.36928281667827656;0.8136570645267621
69.950089;1.04432665648064;0.8331305511570244;0.7977391911157264;-0.44443604472589704;-0.425513703886647;1.0344345691765635;10.00030682849578;0.8335811450368577;-0.42445602346490924;-0.42445601785074893;0.7250269793640323;0.36928244853727477;0.8136556155608409
69.960089;1.0443231754584172;0.8331292865565219;0.7977401447097857;-0.44443604432652845;-0.4255137038890287;1.0344368554285053;10.000311975672883;0.8335822515458681;-0.4244560240947202;-0.4244560178552893;0.7250257626071447;0.36928209431873793;0.8136541439891445
69.970089;1.0443197317081674;0.8331279975797155;0.7977410436253446;-0.4444360439313447;-0.4255137038986101;1.034439138437464;10.00031676933204;0.8335833673559273;-0.4244560246980744;-0.4244560178486586;0.7250244966486501;0.36928175387220585;0.813652651343591
69.980089;1.0443163300089222;0.833126683592177;0.7977418873719117;-0.4444360435407051;-0.4255137039154568;1.0344414156176993;10.000321207357691;0.8335844946273099;-0.42445602527536247;-0.424456017829942;0.7250231877504143;0.3692814271980678;0.8136511388667922
69.990089;1.0443129742422237;0.8331253449619603;0.7977426757850951;-0.4444360431553018;-0.4255137039397844;1.0344436835097028;10.000325295568624;0.8335856355099964;-0.4244560258273547;-0.4244560177978427;0.7250218428427544;0.3692811142650741;0.8136496074457231
70.000089;1.0443096668921559;0.8331239829497294;0.7977434090465988;-0.444436042775937;-0.4255137039715799;1.0344459389396077;10.000329049084609;0.8335867928663663;-0.42445602635523316;-0.42445601775101405;0.7250204689224801;0.36928081467831925;0.8136480577014344
70.010089;1.0443064087237661;0.8331225987830025;0.7977440871627727;-0.4444360424031307;-0.42551370401037053;1.0344481796890324;10.0003324942589;0.8335879701779002;-0.4244560268604225;-0.4244560176883261;0.7250190726450588;0.36928052761797775;0.8136464900847563
70.020089;1.0443031994604555;0.8331211930672838;0.7977447101409227;-0.4444360420369286;-0.42551370405528033;1.034450404777003;10.000335671241007;0.833589171039367;-0.4244560273443394;-0.4244560176089713;0.7250176604952506;0.369280252173043;0.8136449050091639
70.030089;1.044300038217517;0.8331197658415078;0.7977452788622109;-0.4444360416769822;-0.42551370410519074;1.0344526138325343;10.000338627849695;0.8335903996385576;-0.42445602780833086;-0.42445601751248413;0.725016239133868;0.3692799876970472;0.8136433029841844
70.040089;1.044296922590109;0.8331183165576179;0.79774579553129;-0.4444360413228913;-0.42551370415896256;1.034454805751381;10.000341410930854;0.8335916610671675;-0.4244560282537658;-0.424456017398709;0.725014815407928;0.3692797337765453;0.813641684510861
70.050089;1.0442938479070212;0.8331168440155327;0.7977462632119465;-0.4444360409746121;-0.4255137042156772;1.0344569784583968;10.000344064537005;0.8335929602456122;-0.42445602868199583;-0.42445601726780935;0.7250133959946193;0.36927948999313687;0.8136400498155268
70.060089;1.044290808462147;0.8331153469620612;0.7977466850213294;-0.4444360406326101;-0.42551370427458124;1.0344591297575592;10.000346631525174;0.8335943008127884;-0.42445602909420793;-0.4244560171202264;0.7250119871219184;0.36927925575772313;0.8136383987692463
70.070089;1.0442878000116886;0.8331138254750403;0.7977470636464566;-0.44443604029772;-0.42551370433478014;1.0344612575894725;10.00034915495323;0.8335956847804501;-0.4244560294913564;-0.42445601695636637;0.7250105944197224;0.36927903022450714;0.81363673127799
70.080089;1.0442848211266937;0.8331122819791987;0.7977474012862117;-0.44443603997094655;-0.4255137043951927;1.0344633599372401;10.000351675651176;0.833597112283096;-0.42445602987415304;-0.42445601677622036;0.7250092224606719;0.36927881242090577;0.8136350479220557
70.090089;1.0442818722180451;0.8331107206807459;0.7977476998045746;-0.44443603965336775;-0.42551370445477743;1.0344654352870988;10.000354228070243;0.8335985813919015;-0.42445603024317624;-0.42445601657927884;0.7250078743209005;0.3692786016677657;0.8136333502166557
70.100089;1.0442789535303447;0.8331091461081409;0.7977479608619994;-0.4444360393460949;-0.42551370451257997;1.0344674831203533;10.000356842386967;0.8336000888908018;-0.42445603059914316;-0.42445601636471686;0.7250065518366674;0.3692783979311995;0.8136316403373406
70.110089;1.0442760639253794;0.8331075622496973;0.7977481857900652;-0.44443603905019075;-0.4255137045675238;1.034469503734474;10.000359548620306;0.8336016321125671;-0.4244560309430492;-0.42445601613159967;0.7250052561465833;0.3692782017483841;0.8136299207076152
70.120089;1.0442732005748856;0.8331059723727187;0.7977483753631913;-0.4444360387665697;-0.4255137046182433;1.0344714974078648;10.000362375538376;0.8336032099307974;-0.4244560312760017;-0.42445601587900744;0.7250039878975453;0.36927801381399067;0.813628193839173
70.130089;1.0442703591852338;0.8331043791003372;0.797748530010491;-0.44443603849589675;-0.4255137046631728;1.0344734632505437;10.000365348737203;0.8336048218313409;-0.42445603159906325;-0.42445601560604357;0.7250027472294915;0.36927783466798886;0.8136264625778256
70.140089;1.0442675348336508;0.8331027847166147;0.7977486502577779;-0.44443603823842637;-0.4255137047007711;1.034475398275741;10.000368493143073;0.8336064667437016;-0.42445603191330694;-0.42445601531170385;0.7250015337706895;0.369277664827371;0.8136247303946557
70.150089;1.044264722878246;0.8331011914118953;0.7977487367611019;-0.44443603799391446;-0.42551370472970695;1.0344772976062304;10.000371836114002;0.8336081427769719;-0.4244560322199261;-0.4244560149948921;0.7250003469038272;0.3692775050604812;0.8136230011315569
70.160089;1.0442619193280567;0.8330996016000011;0.7977487902639351;-0.44443603776177365;-0.4255137047489731;1.0344791559207775;10.000375404735454;0.8336098472984541;-0.424456032520316;-0.4244560146547494;0.7249991862057021;0.36927735624304114;0.8136212786311836
70.170089;1.0442591205821505;0.8330980186312527;0.7977488118435766;-0.4444360375414306;-0.425513704757849;1.0344809684628218;10.000379221770508;0.8336115771324973;-0.4244560328160769;-0.4244560142908372;0.7249980513522113;0.36927721886023246;0.8136195673043622
70.180089;1.0442563230611268;0.8330964470691029;0.797748803236524;-0.4444360373326275;-0.42551370475572003;1.0344827306827462;10.000383304739062;0.8336133287946508;-0.42445603310885716;-0.4244560139029613;0.7249969414434413;0.36927709277269155;0.8136178729418919
70.190089;1.044253523568382;0.8330948920758195;0.7977487672446721;-0.4444360371353501;-0.42551370474188416;1.0344844379558682;10.000387660858026;0.8336150984908284;-0.42445603340014326;-0.4244560134910011;0.7249958545243359;0.36927697743858295;0.8136162024112673
70.200089;1.0442507200539553;0.8330933591100131;0.7977487076179269;-0.44443603694949685;-0.4255137047154044;1.034486086457284;10.00039228087548;0.8336168824691863;-0.4244560336911634;-0.42445601305489733;0.7249947877978734;0.36927687205092224;0.8136145629080056
70.210089;1.0442479121050585;0.8330918544083682;0.7977486280122937;-0.44443603677469024;-0.4255137046750749;1.034487673969765;10.00039714084183;0.8336186780778477;-0.42445603398295534;-0.42445601259471893;0.7249937382798531;0.3692767754953507;0.8136129615625386
70.220089;1.0442451013277791;0.8330903849115903;0.7977485313214123;-0.4444360366103608;-0.42551370461961113;1.0344891994069318;10.000402206961382;0.8336204841677375;-0.42445603427653217;-0.4244560121108365;0.7249927032841149;0.3692766865685203;0.8136114048519422
70.230089;1.0442422917636436;0.8330889570300135;0.7977484199306101;-0.44443603645600366;-0.4255137045479709;1.034490661948294;10.000407441481329;0.8336223001789472;-0.42445603457298714;-0.4244560116040793;0.7249916807095953;0.3692766042775472;0.8136098976570761
70.240089;1.0442394901535117;0.833087575640577;0.7977482960012169;-0.4444360363113179;-0.4255137044594735;1.0344920606377328;10.000412811475739;0.8336241254060399;-0.42445603487343675;-0.4244560110756097;0.7249906694364565;0.3692765279235356;0.8136084426301698
70.250089;1.0442367057631472;0.8330862445241167;0.7977481618452821;-0.4444360361760218;-0.4255137043535704;1.034493394270064;10.000418294772276;0.8336259590930141;-0.42445603517876346;-0.4244560105266237;0.7249896693467839;0.36927645707347;0.8136070403506214
70.260089;1.0442339497366666;0.833084967475464;0.7977480206080663;-0.4444360360495679;-0.4255137042295812;1.0344946620561832;10.000423880299422;0.8336278005764763;-0.42445603548920763;-0.42445600995824073;0.7249886805639398;0.36927639124269046;0.8136056899308617
70.270089;1.0442312340070727;0.8330837488553617;0.7977478762766004;-0.44443603593103903;-0.42551370408674866;1.0344958646729134;10.000429566777745;0.8336296491663423;-0.424456035804148;-0.42445600937155087;0.7249877027236529;0.3692763294088271;0.8136043896035446
70.280089;1.0442285700637974;0.8330825936409725;0.7977477327178286;-0.44443603581931285;-0.4255137039244855;1.0344970041412302;10.000435360448057;0.8336315035992597;-0.4244560361223664;-0.4244560087675862;0.7249867350262115;0.3692762700791679;0.8136031374408165
70.290089;1.0442259687700797;0.8330815071876463;0.7977475929701325;-0.44443603571332463;-0.4255137037424782;1.0344980828165105;10.000441265905343;0.8336333613968591;-0.42445603644255864;-0.42445600814724616;0.7249857767385973;0.36927621182391757;0.8136019320383262
70.300089;1.0442234414316935;0.8330804942379314;0.7977474595198246;-0.44443603561210954;-0.4255137035406513;1.0344991026985322;10.0004472748339;0.8336352189036172;-0.424456036763743;-0.4244560075113027;0.7249848272714007;0.3692761536115127;0.8136007724194814
70.310089;1.0442210003783337;0.8330795576244905;0.7977473348881412;-0.4444360355146269;-0.42551370331918054;1.034500065163806;10.00045336602335;0.8336370716543369;-0.4244560370855992;-0.4244560068604717;0.7249838855678492;0.36927609486441665;0.8135996576362401
70.320089;1.0442186581078838;0.8330786979304338;0.7977472214098691;-0.4444360354196872;-0.4255137030785208;1.0345009711192077;10.000459509083901;0.8336389146735316;-0.42445603740872323;-0.42445600619549134;0.7249829496566558;0.3692760353962353;0.8135985872544284
70.330089;1.0442164260819409;0.8330779140956323;0.7977471203256679;-0.4444360353261171;-0.42551370281929846;1.0345018215530768;10.000465663047308;0.8336407429372702;-0.42445603773447615;-0.42445600551725365;0.7249820168614561;0.36927597531405887;0.8135975620463113
70.340089;1.044214314219485;0.833077203888559;0.7977470320093148;-0.4444360352329472;-0.4255137025420704;1.0345026175926024;10.000471784756504;0.8336425520105255;-0.4244560380643457;-0.4244560048269586;0.7249810842254617;0.3692759149476095;0.8135965837513883
70.350089;1.044212331045283;0.8330765637936122;0.7977469574739298;-0.44443603513947216;-0.42551370224723567;1.034503359641445;10.000477847761525;0.8336443385361213;-0.4244560383992862;-0.42445600412619067;0.7249801488301411;0.36927585481647424;0.8135956545514051
70.360089;1.044210484226484;0.8330759889125281;0.7977468988846876;-0.4444360350452259;-0.42551370193523147;1.0345040465250332;10.000483846787523;0.8336461000425799;-0.42445603873951;-0.4244560034168763;0.7249792079215786;0.3692757956572408;0.8135947770677978
70.370089;1.0442087808440517;0.8330754735315169;0.7977468587852509;-0.44443603494987544;-0.425513701606721;1.0345046754947078;10.000489781368975;0.8336478344383137;-0.424456039084692;-0.4244560027011328;0.7249782590250756;0.3692757385165958;0.8135939545231271
70.380089;1.0442072270937663;0.8330750120617406;0.7977468396433746;-0.44443603485307726;-0.42551370126258986;1.0345052429277317;10.000495640448877;0.8336495396741;-0.42445603943431515;-0.4244560019811337;0.7249773004001053;0.36927568493800134;0.8135931904704393
70.390089;1.044205828551382;0.8330745996880086;0.7977468437913459;-0.44443603475434396;-0.42551370090382545;1.0345057450122785;10.000501403128062;0.8336512132914129;-0.4244560397879739;-0.4244560012590188;0.7249763313819764;0.3692756371142927;0.8135924881886196
70.400089;1.0442045908831654;0.8330742327558368;0.7977468731329;-0.44443603465291537;-0.42551370053137544;1.0345061782925615;10.000507048167478;0.8336528525877251;-0.4244560401454945;-0.42445600053676963;0.7249753520552644;0.36927559771876906;0.813591850553955
70.410089;1.0442035194916066;0.8330739090033255;0.797746928815295;-0.44443603454770053;-0.4255137001461305;1.0345065403869136;10.00051255926071;0.8336544559264977;-0.42445604050682445;-0.4244559998161275;0.7249743628328132;0.3692755695182997;0.8135912806068764
70.420089;1.0442026186804452;0.8330736272949903;0.7977470108679376;-0.44443603443741564;-0.4255136997490595;1.0345068302742693;10.000517921783235;0.8336560237556752;-0.42445604087175615;-0.42445599909865944;0.7249733643431425;0.36927555501200876;0.8135907815159718
70.430089;1.0442018917289904;0.8330733871120296;0.7977471176985393;-0.4444360343208921;-0.4255136993413076;1.0345070477785925;10.00052311533883;0.833657558207659;-0.42445604123972425;-0.4244559983859085;0.724972357216689;0.36927555609340496;0.8135903554417176
70.440089;1.044201341685803;0.8330731883366556;0.7977472460959409;-0.4444360341973012;-0.4255136989241892;1.034507193352029;10.000528112882577;0.8336590617885923;-0.424456041609832;-0.4244559976795552;0.7249713418560987;0.36927557402117756;0.8135900030824524
70.450089;1.0442009720501935;0.8330730310285942;0.7977473921131322;-0.4444360340661939;-0.42551369849926735;1.0345072687275836;10.00053288836357;0.8336605360457651;-0.42445604198090026;-0.4244559969815754;0.7249703185275287;0.36927560987138514;0.8135897243928588
70.460089;1.04420078677319;0.833072915148675;0.7977475519038691;-0.4444360339274731;-0.4255136980685583;1.034507277299856;10.000537419254833;0.8336619808072135;-0.4244560423514474;-0.4244559962941889;0.7249692874227589;0.3692756648285909;0.8135895184686915
70.470089;1.0442007894930374;0.8330728410410132;0.7977477215837679;-0.44443603378126784;-0.42551369763458097;1.0345072233630446;10.000541679842584;0.8336633944872974;-0.4244560427197193;-0.4244559956195859;0.7249682483843276;0.36927573988819357;0.8135893825185767
70.480089;1.0442009827124814;0.8330728100508914;0.7977478968278423;-0.44443603362777756;-0.42551369720010296;1.034507111255769;10.000545636195186;0.8336647753455141;-0.4244560430837865;-0.4244559949597501;0.7249672006466544;0.369275835567981;0.8135893118487024
70.490089;1.044201367676328;0.833072823999129;0.7977480731326317;-0.4444360334673838;-0.4255136967677754;1.034506945428801;10.00054924838925;0.8336661222684261;-0.42445604344169624;-0.42445599431643904;0.7249661431421485;0.3692759521348257;0.8135893008362219
70.500089;1.0442019446411552;0.8330728847658139;0.7977482460567262;-0.4444360333009504;-0.4255136963399242;1.0345067306277982;10.000552475677903;0.8336674342788986;-0.42445604379168217;-0.42445599369121595;0.7249650751805115;0.3692760899037564;0.8135893438437483
70.510089;1.0442027128247962;0.8330729947592497;0.7977484107163596;-0.444436033129859;-0.42551369591867133;1.0345064717024741;10.000555278688928;0.8336687102676279;-0.42445604413238974;-0.4244559930855371;0.72496399645804;0.3692762491448864;0.8135894356324349
70.520089;1.0442036698317347;0.8330731565364631;0.7977485611690885;-0.4444360329557136;-0.4255136955061888;1.0345061737076096;10.000557621078638;0.8336699495523978;-0.4244560444629294;-0.4244559925007976;0.7249629064675054;0.3692764298774352;0.8135895710582436
70.530089;1.0442048110194082;0.8330733717756721;0.7977486905703247;-0.444436032780104;-0.42551369510476555;1.0345058420699293;10.00055947674051;0.8336711521806387;-0.42445604478268173;-0.4244559919382513;0.7249618043981726;0.36927663192004956;0.8135897449509029
70.540089;1.044206129766034;0.8330736414647533;0.7977487922511607;-0.4444360326046373;-0.4255136947167542;1.034505482565702;10.00056083504734;0.8336723192313478;-0.424456045091087;-0.4244559913988872;0.7249606894061913;0.36927685510948677;0.8135899529173831
70.550089;1.0442076189717426;0.8330739667718876;0.797748860989531;-0.44443603243105423;-0.4255136943444614;1.0345051018779035;10.000561696090774;0.8336734533656934;-0.42445604538745696;-0.4244559908834232;0.7249595607626683;0.36927709956855853;0.8135901922007025
70.560089;1.0442092727346377;0.8330743492651903;0.7977488933538868;-0.4444360322611957;-0.4255136939899545;1.0345047081595395;10.000562064036034;0.8336745587987088;-0.42445604567065315;-0.42445599039259047;0.7249584179344107;0.36927736605366274;0.8135904618218782
70.570089;1.0442110868479375;0.8330747907353471;0.797748887037688;-0.44443603209677446;-0.42551369365492153;1.034504310478917;10.000561940896997;0.8336756407200151;-0.42445604593887415;-0.4244559899274677;0.7249572605334434;0.3692776560425429;0.8135907619830837
70.580089;1.0442130580328735;0.8330752926731432;0.7977488403813686;-0.44443603193912756;-0.42551369334068123;1.0345039178546216;10.000561319369373;0.8336767044095856;-0.42445604618986926;-0.4244559894894102;0.7249560883684558;0.36927797119810996;0.8135910929648013
70.590089;1.0442151830870026;0.8330758553001439;0.7977487524432938;-0.4444360317891515;-0.4255136930483486;1.034503538851077;10.000560184726337;0.8336777541601492;-0.424456046421354;-0.4244559890797447;0.7249549017005148;0.36927831269704886;0.8135914539730201
70.600089;1.0442174586369513;0.8330764772806544;0.7977486227342321;-0.44443603164737877;-0.42551369277908474;1.0345031816832513;10.000558522512287;0.8336787926847742;-0.424456046631322;-0.4244559886995901;0.7249537012941653;0.36927868112423406;0.8135918424997236
70.610089;1.04421988096723;0.8330771566465971;0.7977484505498323;-0.44443603151404815;-0.42551369253415877;1.0345028539782277;10.000556322033376;0.8336798211243902;-0.42445604681820565;-0.42445598834978066;0.7249524882504451;0.36927907680006883;0.8135922545014546
70.620089;1.044222445992015;0.8330778919742897;0.7977482349316476;-0.4444360313892097;-0.4255136923146885;1.03450256191927;10.000553581660512;0.8336808393190991;-0.42445604698087736;-0.4244559880308064;0.7249512636845326;0.36927950003926147;0.8135926848287337
70.630089;1.0442251497564412;0.8330786828676383;0.7977479754025835;-0.4444360312729273;-0.4255136921214582;1.0345023101459963;10.00055031320265;0.8336818463481203;-0.42445604711854895;-0.4244559877427637;0.7249500283155177;0.3692799512342059;0.8135931274116631
70.640089;1.044227988535567;0.8330795295130734;0.7977476721750408;-0.4444360311654291;-0.42551369195501393;1.03450210245706;10.000546537400849;0.8336828407088459;-0.4244560472306036;-0.42445598748536034;0.7249487825111052;0.3692804306740841;0.8135935755937438
70.650089;1.0442309581859306;0.833080431808385;0.7977473256615655;-0.4444360310671107;-0.42551369181568155;1.0345019417156922;10.00054228267058;0.8336838199027301;-0.42445604731638253;-0.42445598725792577;0.7249475266655555;0.36928093798788303;0.8135940225786717
70.660089;1.044234053873745;0.8330813887894752;0.7977469365538882;-0.44443603097848683;-0.4255136917034801;1.034501829420608;10.00053759096919;0.8336847804878085;-0.424456047374989;-0.4244559870592961;0.7249462611715382;0.36928147165819836;0.8135944617343195
70.670089;1.0442372704195697;0.83308239845691;0.7977465063209838;-0.4444360309001345;-0.4255136916181392;1.0345017658354874;10.00053251575096;0.8336857186771279;-0.4244560474052052;-0.4244559868877361;0.7249449863034926;0.36928202907659646;0.8135948870647993
70.680089;1.0442406025228983;0.8330834578556178;0.7977460372860695;-0.44443603083267136;-0.4255136915591387;1.0345017498484619;10.000527110943379;0.8336866306812278;-0.42445604740566273;-0.4244559867411234;0.7249437025103529;0.3692826070162559;0.8135952937137872
70.690089;1.0442440450407053;0.8330845633694018;0.7977455325458853;-0.4444360307768184;-0.4255136915257219;1.0345017787335353;10.000521426924337;0.8336875125261421;-0.4244560473751945;-0.4244559866172251;0.7249424105004877;0.36928320211319476;0.8135956781519585
70.700089;1.0442475937063946;0.8330857110894474;0.7977449959824185;-0.4444360307333827;-0.42551369151688495;1.0345018487293232;10.000515520910243;0.8336883595544498;-0.4244560473131329;-0.42445598651384514;0.7249411110103778;0.36928381103696667;0.8135960380429048
70.710089;1.044251245556966;0.8330868972487611;0.7977444318226979;-0.44443603070305715;-0.42551369153131363;1.0345019559294057;10.000509467753917;0.833689166200164;-0.42445604721932395;-0.4244559864289082;0.7249398050850481;0.36928443038922043;0.8135963717666083
70.720089;1.0442549987604164;0.8330881185400504;0.797743843713232;-0.4444360306862241;-0.4255136915673968;1.0345020970195125;10.00050335618463;0.8336899260110731;-0.4244560470938247;-0.4244559863605667;0.7249384946120807;0.36928505675989937;0.8135966778837121
70.730089;1.0442588521977616;0.8330893720800133;0.7977432343205263;-0.44443603068294635;-0.4255136916233988;1.0345022699810047;10.000497274781551;0.8336906316665509;-0.4244560469367167;-0.4244559863072682;0.7249371821512373;0.36928568708763915;0.8135969545709303
70.740089;1.044262804482441;0.8330906553239954;0.7977426055511463;-0.444436030693199;-0.4255136916976299;1.0345024741720559;10.00049129839365;0.8336912754491123;-0.4244560467482509;-0.42445598626766073;0.7249358704025947;0.36928631886226165;0.8135971991098808
70.750089;1.0442668529710866;0.8330919660636419;0.7977419584873094;-0.4444360307171628;-0.4255136917885777;1.0345027097907384;10.000485484372206;0.8336918499492055;-0.4244560465288898;-0.42445598624032327;0.7249345621316593;0.3692869499332667;0.8135974082373371
70.760089;1.0442709939424661;0.8330933023518835;0.7977412932225857;-0.4444360307552592;-0.4255136918950528;1.034502977539755;10.000479883551488;0.833692348165639;-0.42445604627910494;-0.42445598622359365;0.7249332604135832;0.36928757826724046;0.8135975789700495
70.770089;1.0442752233460346;0.8330946625572876;0.797740609394483;-0.44443603080794436;-0.4255136920161354;1.0345032783938035;10.000474551217097;0.8336927631095638;-0.42445604599925996;-0.42445598621562913;0.7249319686041836;0.36928820205517293;0.8135977089015259
70.780089;1.0442795373652662;0.8330960455857821;0.7977399068578772;-0.44443603087547784;-0.42551369215089524;1.0345036133400642;10.000469545665636;0.8336930875639519;-0.42445604568963474;-0.42445598621446895;0.7249306898939901;0.36928882005755326;0.8135977962387598
70.790089;1.0442839329446443;0.8330974510035305;0.7977391853328832;-0.444436030957738;-0.4255136922982293;1.0345039832370297;10.000464927190954;0.833693314181788;-0.42445604535047765;-0.4244559862181722;0.724929426977076;0.3692894316760691;0.8135978399945909
70.800089;1.0442884078210584;0.8330988789767753;0.7977384436423982;-0.44443603105407087;-0.4255136924569713;1.0345043885002783;10.00046076272505;0.8336934357766383;-0.42445604498209727;-0.42445598622516073;0.7249281822013701;0.3692900367815696;0.8135978400638751
70.810089;1.0442929600334636;0.8331003299275501;0.7977376799739224;-0.4444360311631901;-0.42551369262622063;1.034504828439815;10.000457126249449;0.8336934456806777;-0.42445604458497066;-0.42445598623430214;0.7249269578396962;0.36929063564804515;0.8135977967597335
70.820089;1.0442975875753668;0.8331018039531747;0.7977368928290693;-0.44443603128322884;-0.4255136928056414;1.0345053005194949;10.000454094358647;0.8336933382348714;-0.42445604415982263;-0.4244559862444905;0.7249257560310414;0.3692912288610694;0.8135977102067806
70.830089;1.0443022877556993;0.8331033004137872;0.797736081175922;-0.44443603141197735;-0.4255136929954554;1.0345058005033025;10.000451741734063;0.8336931094437497;-0.42445604370757;-0.4244559862541645;0.7249245787106454;0.36929181713852227;0.8135975800484588
70.840089;1.0443070560540313;0.83310481801789;0.7977352434648852;-0.4444360315471171;-0.425513693196234;1.034506323793043;10.00045014095986;0.8336927574101796;-0.4244560432291654;-0.42445598626117137;0.7249234280315455;0.3692924012908977;0.8135974051227274
70.850089;1.0443118860641467;0.8331063552031082;0.7977343769983058;-0.44443603168628504;-0.42551369340879774;1.0345068663316395;10.000449363288238;0.8336922823263433;-0.42445604272558596;-0.4244559862630635;0.7249223066514664;0.3692929821609928;0.8135971832996423
70.860089;1.0443167711490013;0.8331079101315183;0.7977334786545927;-0.4444360318269647;-0.42551369363426933;1.034507424196006;10.000449471136902;0.833691686242587;-0.424456042197947;-0.424455986257629;0.7249212172211966;0.3692935603402292;0.8135969118651194
70.870089;1.0443217057946892;0.8331094804577392;0.7977325457693438;-0.44443603196639;-0.4255136938740725;1.0345079932042849;10.000450507658611;0.8336909727373993;-0.4244560416476141;-0.42445598624318237;0.7249201617826391;0.3692941360750322;0.813596588272479
70.880089;1.0443266855138762;0.8331110640220508;0.7977315761110318;-0.44443603210169813;-0.42551369412980583;1.0345085694221283;10.00045249124452;0.8336901462897278;-0.4244560410763235;-0.42445598621839314;0.7249191419687311;0.3692947095400516;0.8135962108716498
70.890089;1.044331706384785;0.8331126602863101;0.7977305676653597;-0.44443603223022293;-0.42551369440304293;1.0345091500884669;10.000455414284732;0.8336892111270836;-0.42445604048609964;-0.4244559861820239;0.7249181595636496;0.36929528094864594;0.8135957790397113
70.900089;1.0443367647689021;0.8331142708119187;0.7977295190281638;-0.444436032349721;-0.4255136946950901;1.034509733937359;10.000459246558947;0.8336881701533575;-0.4244560398789322;-0.4244559861329616;0.7249172166344778;0.3692958503587076;0.8135952929110848
70.910089;1.0443418568084246;0.8331158983292459;0.797728429836978;-0.44443603245849916;-0.4255136950068777;1.03451032030836;10.000463940074813;0.8336870249353744;-0.4244560392566406;-0.4244559860704269;0.7249163156976306;0.369296417578364;0.8135947535603715
70.920089;1.0443469779305719;0.8331175457878152;0.7977273006204755;-0.44443603255537933;-0.425513695339124;1.0345109080713046;10.000469433192954;0.8336857764716934;-0.4244560386210278;-0.4244559859940907;0.7249154601004366;0.3692969822986087;0.813594163448738
70.930089;1.0443521230464696;0.8331192161059989;0.7977261326368785;-0.4444360326395299;-0.4255136956926391;1.0345114955945542;10.000475657143777;0.8336844258517975;-0.4244560379739496;-0.424455985904065;0.7249146538051979;0.3692975442413333;0.8135935262633305
70.940089;1.0443572873007765;0.833120911782559;0.7977249278442518;-0.44443603271028087;-0.42551369606853484;1.0345120817312885;10.000482544575684;0.8336829746772068;-0.424456037317186;-0.4244559858008629;0.7249139008981447;0.3692981032220611;0.813592846292074
70.950089;1.0443624662913065;0.8331226342592021;0.7977236883143739;-0.4444360327669327;-0.4255136964682014;1.0345126670123415;10.000490034241208;0.8336814253036793;-0.4244560366523472;-0.42445598568532295;0.7249132056203232;0.3692986591865317;0.8135921280216517
70.960089;1.044367655094078;0.8331243837398864;0.7977224154365126;-0.4444360328086715;-0.425513696893156;1.0345132541277862;10.000498065505008;0.83367978082595;-0.4244560359808764;-0.42445598555844455;0.7249125722379686;0.36929921225289686;0.8135913759290363
70.970089;1.0443728470816493;0.833126159163286;0.797721109850806;-0.4444360328347541;-0.4255136973449834;1.0345138476182778;10.000506567191472;0.8336780450273854;-0.4244560353040216;-0.42445598542120644;0.7249120039491497;0.36929976283179644;0.8135905941426302
70.980089;1.0443780339570568;0.8331279580935663;0.7977197719197981;-0.44443603284484395;-0.42551369782538134;1.0345144531543957;10.00051545457121;0.8336762223513731;-0.42445603462277226;-0.4244559852744829;0.7249115017932055;0.3693003116823052;0.8135897860944481
70.990089;1.0443832065486973;0.8331297769368289;0.7977184019417588;-0.444436032839183;-0.42551369833611274;1.034515076650552;10.000524638218609;0.8336743176460504;-0.42445603393793135;-0.4244559851189934;0.7249110651225427;0.369300859558263;0.8135889547271589
71.000089;1.0443883554933675;0.8331316115200412;0.7977169997671008;-0.44443603281838856;-0.4255136988786586;1.0345157233355464;10.000534032368135;0.8336723359966363;-0.4244560332503213;-0.4244559849552183;0.7249106932461561;0.3693014067080909;0.8135881031723665
71.010089;1.0443934721346255;0.833133457776837;0.7977155642891496;-0.4444360327830719;-0.4255136994536462;1.0345163967718343;10.00054355613683;0.8336702829656475;-0.4244560325609469;-0.4244559847833356;0.7249103862689733;0.3693019528480257;0.8135872349446446
71.020089;1.0443985492113106;0.8331353121561192;0.7977140935860212;-0.4444360327337438;-0.4255137000605984;1.0345170987375207;10.000553136300212;0.8336681646285325;-0.42445603187100095;-0.4244559846031675;0.7249101446046333;0.3693024974469137;0.8135863537032514
71.030089;1.0444035803544687;0.8331371715275956;0.7977125857123166;-0.44443603267098153;-0.4255137006983069;1.0345178304945601;10.000562713317043;0.833665987100494;-0.4244560311816127;-0.4244559844142477;0.7249099685699292;0.36930303973235207;0.8135854631227339
71.040089;1.0444085591661023;0.8331390328816813;0.7977110398023463;-0.4444360325954817;-0.4255137013653529;1.0345185936725143;10.000572241367617;0.8336637559628656;-0.424456030493543;-0.42445598421606445;0.7249098589684266;0.369303578587901;0.8135845664285631
71.050089;1.0444134790257749;0.8331408934614041;0.7977094570553855;-0.44443603250802466;-0.42551370206029276;1.0345193897354223;10.000581682462256;0.8336614757409369;-0.42445602980712843;-0.424455984008216;0.7249098177863954;0.36930411287305265;0.8135836658938751
71.060089;1.044418333241642;0.8331427514643474;0.7977078407161099;-0.44443603240941737;-0.4255137027815938;1.0345202193158232;10.0005910063426;0.8336591495412646;-0.4244560291222895;-0.4244559837905026;0.7249098478414948;0.36930464188079637;0.8135827631688703
71.070089;1.0444231150398224;0.8331446066448079;0.7977061948446541;-0.44443603230035333;-0.4255137035275937;1.0345210820615383;10.00060019970979;0.8336567791448966;-0.4244560284384896;-0.4244559835631544;0.724909952120958;0.369305165344865;0.8135818596758857
71.080089;1.0444278172651564;0.8331464603447859;0.7977045230910574;-0.44443603218134947;-0.42551370429652335;1.0345219766032916;10.000609270386944;0.8336543655898727;-0.4244560277548266;-0.42445598332697104;0.7249101339083263;0.36930568322731655;0.8135809563109506
71.090089;1.0444324314598248;0.8331483149260053;0.797702828464445;-0.44443603205277576;-0.425513705086446;1.0345229008670451;10.000618235707215;0.8336519096779377;-0.42445602707027436;-0.4244559830831397;0.7249103968904774;0.36930619570497264;0.8135800534356092
71.100089;1.0444369466430041;0.8331501728605973;0.7977011134471478;-0.44443603191481484;-0.4255137058952126;1.034523852785038;10.000627105629253;0.8336494122366938;-0.42445602638403107;-0.42445598283293307;0.7249107445948134;0.3693067030940217;0.8135791516712036
71.110089;1.0444413492902174;0.8331520362418045;0.7976993799080846;-0.4444360317675484;-0.4255137067206983;1.0345248307283816;10.000635877820496;0.8336468749017495;-0.4244560256958161;-0.4244559825775715;0.7249111797901222;0.3693072054446557;0.8135782525039919
71.120089;1.044445625227948;0.833153906840895;0.7976976295151604;-0.44443603161132045;-0.4255137075611272;1.0345258335963634;10.000644546642985;0.8336443011479051;-0.4244560250059001;-0.42445598231821335;0.7249117038780544;0.3693077021264099;0.8135773580569212
71.130089;1.0444497616800865;0.8331557860780082;0.7976958646278587;-0.4444360314470299;-0.4255137084150603;1.034526860810839;10.000653111842125;0.8336416964758454;-0.42445602431501384;-0.4244559820558793;0.7249123162255721;0.36930819181057156;0.8135764704651798
71.140089;1.044453747839492;0.8331576751967167;0.7976940886647049;-0.4444360312762172;-0.4255137092811053;1.0345279118789892;10.000661577088794;0.8336390679277915;-0.4244560236241906;-0.4244559817913178;0.724913014163509;0.3693086728209031;0.8135755914122308
71.150089;1.0444575747596558;0.8331595758257557;0.7976923055929006;-0.4444360311010093;-0.42551371015772926;1.0345289855044402;10.000669943554012;0.8336364235664113;-0.4244560229344132;-0.424455981525024;0.7249137935937608;0.3693091435014603;0.8135747220794678
71.160089;1.0444612358388095;0.8331614900558901;0.7976905189972622;-0.44443603092373285;-0.4255137110433299;1.0345300789126377;10.000678209102523;0.8336337720432737;-0.4244560222464073;-0.4244559812574301;0.7249146492761037;0.36930960237515875;0.8135738636560295
71.170089;1.0444647277702745;0.8331634199806673;0.79768873153414;-0.44443603074633636;-0.42551371193636933;1.034531187997908;10.000686372975775;0.8336311221935092;-0.4244560215609254;-0.42445598098894977;0.7249155745575303;0.36931004816855173;0.8135730179269627
71.180089;1.0444680507353525;0.8331653672869289;0.7976869451088837;-0.4444360305700528;-0.4255137128354383;1.0345323077280566;10.000694437913022;0.8336284824336005;-0.4244560208791555;-0.42445598071974994;0.7249165612517745;0.3693104798639175;0.8135721870909942
71.190089;1.0444712069079125;0.833167332926111;0.7976851614189971;-0.44443603039538015;-0.4255137137393752;1.034533431927929;10.00070241050523;0.8336258603198797;-0.42445602020286344;-0.42445598044953303;0.7249176001542834;0.3693108968632847;0.8135713731709784
71.200089;1.0444741982810202;0.833169317163717;0.797683382591598;-0.4444360302222701;-0.4255137146473894;1.0345345534675663;10.000710301444215;0.8336232627487931;-0.4244560195342953;-0.4244559801776237;0.7249186819343479;0.36931129915157845;0.813570578036111
71.210089;1.0444770259295486;0.8331713200474387;0.797681611491245;-0.4444360300503899;-0.4255137155590655;1.0345356655402231;10.000718124622603;0.8336206960292226;-0.42445601887589673;-0.4244559799032808;0.7249197978922903;0.369311687181983;0.8135698037036104
71.220089;1.0444796905974245;0.8331733413605686;0.7976798513676898;-0.44443602987929753;-0.42551371647430714;1.0345367621733255;10.000725898671403;0.8336181656366533;-0.4244560182299923;-0.42445597962596976;0.7249209401257842;0.36931206160615676;0.8135690521079719
71.230089;1.0444821928809622;0.8331753802387946;0.7976781054288363;-0.4444360297085514;-0.42551371739320676;1.034537837050425;10.000733647239587;0.8336156765984702;-0.4244560175986127;-0.4244559793455604;0.7249221010013276;0.36931242322951396;0.8135683246845582
71.240089;1.044484533007029;0.8331774353843971;0.7976763770755195;-0.4444360295378492;-0.4255137183158159;1.0345388826837774;10.000741393208148;0.8336132339640662;-0.42445601698345176;-0.4244559790623355;0.7249232725967982;0.36931277306311433;0.8135676221860834
71.250089;1.044486711056393;0.833179505501635;0.7976746705628107;-0.44443602936710236;-0.4255137192419634;1.034539891396123;10.000749155406043;0.833610842462256;-0.4244560163859365;-0.4244559787767066;0.7249244468564211;0.36931311229931163;0.8135669446903803
71.260089;1.044488727532314;0.8331815892097894;0.7976729914059602;-0.4444360291964307;-0.4255137201711546;1.0345408564899115;10.000756951104078;0.8336085061245019;-0.42445601580736503;-0.42445597848903316;0.7249256161906341;0.3693134423749314;0.8135662918966953
71.270089;1.0444905839660503;0.8331836842635216;0.7976713462586583;-0.44443602902623436;-0.4255137211025229;1.0345417721248686;10.000764797652634;0.8336062283935135;-0.4244560152490314;-0.42445597819980185;0.7249267739248756;0.36931376513983494;0.8135656634963753
71.280089;1.0444922836783628;0.8331857870664288;0.7976697422359391;-0.44443602885730554;-0.4255137220349827;1.0345426328722662;10.000772714487141;0.8336040122828314;-0.4244560147123487;-0.42445597790984096;0.7249279144320598;0.36931408296389895;0.8135650592885376
71.290089;1.0444938324570632;0.8331878934002909;0.7976681863790417;-0.4444360286907993;-0.42551372296747747;1.0345434338827444;10.000780724793174;0.8336018604972428;-0.42445601419881945;-0.42445597762028203;0.7249290330433787;0.3693143986310747;0.8135644791475507
71.300089;1.0444952381451904;0.8331899989321827;0.7976666858108962;-0.44443602852797354;-0.4255137238989975;1.0345441714492087;10.000788852704854;0.8335997755519837;-0.42445601370981906;-0.4244559773323905;0.7249301260385963;0.3693147150264148;0.8135639231052941
71.310089;1.044496508977545;0.8331920986919005;0.7976652474218567;-0.44443602836985663;-0.42551372482845695;1.0345448435701219;10.00079711947079;0.8335977598492031;-0.42445601324645194;-0.42445597704749866;0.7249311908588498;0.3693150347107031;0.8135633913516074
71.320089;1.0444976520884204;0.833194186981842;0.7976638767991211;-0.4444360282172271;-0.42551372575458596;1.034545449908834;10.000805538598252;0.8335958156476604;-0.4244560128095563;-0.4244559767670287;0.7249322262293276;0.3693153595649361;0.8135628837179607
71.330089;1.0444986734135886;0.833196258078227;0.7976625781174665;-0.4444360280709041;-0.42551372667574205;1.0345459907915175;10.000814109114463;0.8335939445223963;-0.4244560123998037;-0.42445597649243477;0.7249332318018659;0.3693156908299006;0.8135623991443613
71.340089;1.044499578418108;0.8331983068918182;0.7976613549878279;-0.44443602793179215;-0.4255137275897986;1.0345464660938113;10.000822812047039;0.8335921464135859;-0.4244560120177843;-0.4244559762250985;0.7249342076420295;0.36931602948939696;0.8135619359576988
71.350089;1.0445003726532216;0.8332003290971195;0.7976602105236075;-0.4444360278005653;-0.4255137284943472;1.0345468747034303;10.00083161403453;0.8335904191363387;-0.4244560116639859;-0.42445597596631274;0.7249351542054358;0.369316376481958;0.8135614927274838
71.360089;1.0445010626654796;0.8332023207000225;0.7976591465793529;-0.44443602767753604;-0.42551372938702786;1.0345472141536323;10.000840477186836;0.833588758785544;-0.4244560113387351;-0.42445597571730626;0.7249360725819325;0.36931673249224684;0.8135610687570998
71.370089;1.0445016574107562;0.8332042776214872;0.7976581634374992;-0.44443602756283146;-0.42551373026574485;1.0345474807717148;10.000849367168746;0.8335871606705746;-0.4244560110419777;-0.4244559754792978;0.7249369643136421;0.3693170975252082;0.8135606637473749
71.380089;1.0445021685539888;0.8332061956162542;0.7976572605078537;-0.4444360274565542;-0.42551373112877144;1.034547670780723;10.000858250342779;0.8335856201264054;-0.42445601077291606;-0.424455975253669;0.7249378306743187;0.3693174705914832;0.8135602773288532
71.390089;1.044502609126389;0.833208070182682;0.7976564372142695;-0.4444360273588353;-0.4255137319747899;1.0345477813774482;10.000867085141316;0.8335841328546866;-0.4244560105299596;-0.4244559750420546;0.7249386720646679;0.36931784979878834;0.8135599090576947
71.400089;1.04450299195679;0.833209896326406;0.7976556931123141;-0.44443602726974474;-0.42551373280284105;1.0345478112449744;10.000875822985256;0.8335826948818132;-0.42445601031114133;-0.4244559748460947;0.7249394880184706;0.3693182327128334;0.8135595584676367
71.410089;1.0445033288182697;0.8332116685684767;0.7976550277995602;-0.4444360271891896;-0.42551373361215294;1.0345477607753921;10.000884420102112;0.8335813022199124;-0.4244560101146511;-0.4244559746671401;0.7249402774539361;0.36931861649724834;0.8135592250090247
71.420089;1.0445036307126634;0.833213381659175;0.7976544408403909;-0.4444360271170313;-0.4255137344020127;1.034547632076882;10.000892846384522;0.833579950312817;-0.4244560099391332;-0.42445597450634664;0.7249410389387538;0.3693189980274796;0.8135589076867388
71.430089;1.044503908938297;0.8332150315827638;0.7976539312275651;-0.4444360270532473;-0.42551373517179975;1.0345474287039613;10.000901081148521;0.8335786335913117;-0.4244560097835716;-0.42445597436501104;0.72494177132336;0.3693193744466876;0.8135586040016425
71.440089;1.0445041748358348;0.8332166156222606;0.7976534969903285;-0.44443602699793994;-0.4255137359211172;1.0345471547152392;10.000909103817476;0.8335773457424339;-0.42445600964690133;-0.4244559742445855;0.7249424745285495;0.3693197436231281;0.8135583091155733
71.450089;1.044504438129463;0.8332181312956852;0.7976531352705994;-0.44443602695122514;-0.4255137366499335;1.0345468135260805;10.000916897286846;0.8335760809161675;-0.42445600952785584;-0.4244559741462443;0.7249431496679075;0.3693201040244753;0.813558016265882
71.460089;1.0445047062972512;0.8332195754691339;0.7976528425493649;-0.4444360269130344;-0.42551373735857073;1.0345464075708284;10.00092445941362;0.8335748348977995;-0.42445600942524475;-0.4244559740705112;0.7249437984400365;0.36932045452862294;0.8135577177945177
71.470089;1.044504984951817;0.8332209444699165;0.7976526150153533;-0.44443602688288525;-0.425513738047599;1.034545938468174;10.000931802917341;0.8335736051793031;-0.42445600933814254;-0.42445597401727453;0.7249444224729547;0.3693207944773115;0.8135574057160583
71.480089;1.0445052779706778;0.8332222346700446;0.7976524489094615;-0.4444360268597414;-0.425513738717828;1.0345454074773484;10.000938944822332;0.8335723900454708;-0.42445600926562593;-0.4244559739860939;0.7249450229284734;0.3693211236016487;0.8135570716766896
71.490089;1.0445055877299678;0.8332234429833367;0.797652340498021;-0.44443602684221073;-0.42551373937020504;1.0345448161285795;10.000945898807808;0.8335711875045896;-0.4244560092065384;-0.4244559739765206;0.7249456003394723;0.3693214416218545;0.8135567071229729
71.500089;1.0445059154062766;0.8332245670564287;0.7976522856792095;-0.44443602682906547;-0.4255137400055229;1.0345441661068104;10.000952672057476;0.833569995014246;-0.4244560091597382;-0.4244559739880074;0.7249461548933273;0.36932174785496524;0.8135563042288749
71.510089;1.0445062610785516;0.8332256049733352;0.7976522797695912;-0.44443602681947797;-0.4255137406241693;1.0345434584840374;10.000959262525376;0.833568810101095;-0.4244560091243511;-0.4244559740195389;0.7249466873181454;0.369322041121753;0.8135558567072015
71.520089;1.0445066246314174;0.8332265548499105;0.7976523178014614;-0.4444360268126484;-0.425513741226122;1.0345426934704978;10.000965660806864;0.8335676311683861;-0.42445600909961406;-0.4244559740695747;0.7249471996365799;0.3693223198619445;0.8135553597004288
71.530089;1.0445070073415863;0.8332274146366606;0.7976523950732645;-0.44443602680732713;-0.4255137418112098;1.0345418713900763;10.000971860336572;0.8335664582068161;-0.4244560090846673;-0.4244559741364133;0.7249476948948159;0.3693225823824477;0.8135548094446013
71.540089;1.0445074122518823;0.833228182078476;0.7976525075132629;-0.4444360268018323;-0.42551374237926387;1.0345409938660117;10.000977866018347;0.8335652928722255;-0.4244560090786339;-0.42445597421868864;0.7249481765387372;0.36932282715060144;0.8135542033396264
71.550089;1.044507843008429;0.8332288548675807;0.7976526515140371;-0.4444360267944131;-0.4255137429299263;1.0345400637399282;10.000983694213348;0.8335641373747125;-0.4244560090808928;-0.42445597431558774;0.7249486482893118;0.36932305291992706;0.8135535400159482
71.560089;1.0445083026210054;0.8332294308846179;0.7976528234181256;-0.4444360267833316;-0.4255137434624794;1.0345390845636802;10.000989369673755;0.8335629931295326;-0.424456009091199;-0.4244559744266631;0.7249491140317125;0.3693232587295828;0.8135528191715238
71.570089;1.044508793005073;0.8332299087312769;0.797653019014103;-0.44443602676677557;-0.4255137439758595;1.0345380608232544;10.00099492294596;0.8335618604744727;-0.42445600910948966;-0.4244559745516246;0.7249495774346648;0.3693234438599579;0.8135520417387578
71.580089;1.0445093154563632;0.833230288731115;0.7976532332706872;-0.44443602674312266;-0.4255137444686811;1.0345369982842227;10.00100038551617;0.8335607393626228;-0.42445600913565346;-0.4244559746902444;0.7249500415100494;0.36932360772670625;0.8135512104725957
71.590089;1.044509871782548;0.8332305733158957;0.7976534603930432;-0.44443602671125554;-0.425513744939357;1.0345359038640503;10.001005782024938;0.8335596300594151;-0.42445600916954723;-0.4244559748421447;0.7249505082958103;0.36932374983748123;0.813550330194824
71.600089;1.0445104648896901;0.8332307659886109;0.7976536937695142;-0.4444360266704018;-0.4255137453863758;1.03453478508219;10.001011125713697;0.8335585333134324;-0.424456009211112;-0.42445597500652654;0.7249509787932003;0.3693238698492997;0.8135494075574623
71.610089;1.0445110981182357;0.8332308699104692;0.7976539259662925;-0.44443602661974885;-0.4255137458084483;1.034533649165319;10.001016420094473;0.8335574503847197;-0.42445600926019106;-0.42445597518219697;0.7249514529005621;0.3693239676784023;0.8135484505802445
71.620089;1.044511774349214;0.8332308871859445;0.7976541495295658;-0.4444360265582906;-0.4255137462044571;1.0345325020379423;10.00102166414223;0.8335563832620391;-0.42445600931610117;-0.42445597536784513;0.7249519294162426;0.3693240435474614;0.8135474678601213
71.630089;1.0445124959673786;0.8332308189131218;0.7976543578797135;-0.4444360264849318;-0.4255137465735046;1.034531347860842;10.001026859667947;0.8335553345394269;-0.42445600937749234;-0.4244559755621501;0.724952406474571;0.369324097818491;0.81354646778979
71.640089;1.0445132653655544;0.8332306656334505;0.797654545212746;-0.44443602639874197;-0.4255137469151179;1.0345301892236496;10.00103201536932;0.8335543069782141;-0.4244560094426989;-0.4244559757637524;0.7249528820962179;0.369324130782333;0.8135454586276012
71.650089;1.0445140848436807;0.8332304275275642;0.7976547059827607;-0.44443602629925755;-0.4255137472294514;1.034529027297941;10.001037141798033;0.833553303496636;-0.4244560095101786;-0.42445597597140666;0.7249533541499873;0.3693241426783908;0.8135444495152002
71.660089;1.0445149559425646;0.8332301042540429;0.79765483477703;-0.4444360261865524;-0.4255137475172466;1.0345278620438765;10.001042241145369;0.8335523273101102;-0.4244560095786261;-0.42445597618423747;0.7249538198962365;0.369324133852396;0.8135434511011009
71.670089;1.0445158795142466;0.8332296948766444;0.7976549265719028;-0.44443602606103716;-0.42551374777932754;1.0345266926033354;10.001047303983185;0.8335513818082966;-0.4244560096467975;-0.4244559764017855;0.7249542764278276;0.36932410475311966;0.8135424748390526
71.680089;1.0445168566665548;0.8332291981002051;0.7976549770211248;-0.44443602592340886;-0.42551374801614755;1.0345255174618448;10.001052316980605;0.833550470560585;-0.42445600971330066;-0.4244559766238203;0.7249547221134444;0.36932405575613453;0.8135415317905098
71.690089;1.0445178895130605;0.8332286127744793;0.7976549823323401;-0.44443602577482233;-0.42551374822795224;1.0345243350430606;10.001057270015517;0.8335495974997708;-0.4244560097765782;-0.42445597685019376;0.724955157019673;0.3693239870704621;0.81354063194727
