time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.700089;1.0445189810565603;0.8332279382915504;0.7976549390059088;-0.4444360256168182;-0.4255137484150218;1.0345231449098757;10.00106215708646;0.83354876675619;-0.42445600983515436;-0.42445597708085026;0.724955581584455;0.3693238988505562;0.8135397840484977
71.710089;1.0445201343081612;0.8332271747159546;0.7976548440776187;-0.44443602545091754;-0.4255137485775359;1.0345219478797274;10.001066972409127;0.8335479818938426;-0.4244560098878218;-0.42445597731586043;0.7249559954723723;0.3693237913011346;0.8135389954728744
71.720089;1.0445213511433757;0.8332263229488395;0.7976546956508802;-0.4444360252783033;-0.4255137487154303;1.0345207445721114;10.001071701176473;0.8335472451306591;-0.4244560099335493;-0.4244559775554567;0.7249563978553112;0.369323664521711;0.8135382722760989
71.730089;1.0445226317840712;0.833225384954702;0.7976544931430695;-0.44443602509987395;-0.42551374882848486;1.0345195343845903;10.001076313389818;0.8335465571737477;-0.42445600997139815;-0.4244559778000738;0.72495678811595;0.36932351835003197;0.8135376195351612
71.740089;1.0445239753541269;0.8332243637644129;0.797654237016385;-0.44443602491647566;-0.42551374891650284;1.0345183161578433;10.001080769023256;0.8335459175594182;-0.42445601000059363;-0.424455978050274;0.7249571658178589;0.3693233524909109;0.8135370416335721
71.750089;1.0445253804766166;0.8332232632509988;0.7976539282946882;-0.44443602472890403;-0.4255137489793406;1.0345170893480156;10.001085026147363;0.8335453249032571;-0.4244560100204856;-0.42445597830665455;0.7249575302409412;0.36932316660314934;0.8135365422527352
71.760089;1.0445268450936573;0.8332220881526514;0.7976535681078257;-0.4444360245377461;-0.42551374901665223;1.034515854398887;10.001089038754296;0.8335447767586694;-0.4244560100303378;-0.42445597856991385;0.7249578805213954;0.369322960223608;0.8135361244998488
71.770089;1.0445283660124403;0.833220844464566;0.7976531570886315;-0.4444360243434875;-0.4255137490276267;1.0345146124455769;10.001092748721007;0.833544269731803;-0.4244560100293018;-0.42445597884092606;0.7249582164446237;0.36932273286449824;0.8135357911452707
71.780089;1.0445299388846132;0.8332195394382511;0.7976526952257382;-0.44443602414674854;-0.4255137490112273;1.034513365217061;10.001096087166138;0.8335438001868141;-0.42445601001670735;-0.4244559791205557;0.7249585390809968;0.3693224841167992;0.8135355442937705
71.790089;1.0445315585552761;0.8332181806642999;0.7976521827642253;-0.44443602394831133;-0.4255137489668454;1.0345121155956192;10.001098983694945;0.8335433647229196;-0.42445600999226607;-0.4244559794092666;0.7249588509307706;0.3693222133841775;0.8135353850407246
71.800089;1.0445332193565608;0.8332167748321186;0.797651621043031;-0.44443602374902386;-0.4255137488945994;1.0345108680281236;10.001101372431885;0.8335429600708955;-0.4244560099559512;-0.424455979707038;0.724959155642485;0.3693219196087849;0.8135353141770421
71.810089;1.0445349152296537;0.8332153272387854;0.7976510123199393;-0.4444360235496803;-0.4255137487949762;1.0345096275793089;10.001103195499095;0.8335425831201944;-0.42445600990788557;-0.42445598001379164;0.7249594573874928;0.36932160152551063;0.8135353333533962
71.820089;1.0445366395319429;0.8332138424172786;0.7976503593303416;-0.44443602335091437;-0.42551374866837144;1.0345083982067986;10.001104403397228;0.8335422313531655;-0.42445600984841597;-0.42445598032975224;0.7249597598988116;0.36932125813499245;0.8135354454766
71.830089;1.0445383848928782;0.8332123250505159;0.7976496650604273;-0.444436023153111;-0.4255137485149745;1.0345071822577483;10.001104946627814;0.833541902891938;-0.42445600977806436;-0.4244559806554349;0.7249600656050312;0.36932088878637526;0.8135356540586026
71.840089;1.0445401435773165;0.8332107801511911;0.7976489323627584;-0.44443602295628465;-0.42551374833487876;1.0345059811455675;10.0011047694011;0.8335415956883193;-0.42445600969737324;-0.42445598099154147;0.7249603757937543;0.36932049300081854;0.8135359621812803
71.850089;1.0445419080040488;0.833209212789972;0.7976481635493448;-0.44443602276004324;-0.42551374812825693;1.0345047955448243;10.001103821243523;0.8335413065687153;-0.4244560096070072;-0.42445598133898443;0.7249606914943565;0.3693200703610095;0.8135363720168621
71.860089;1.0445436711336287;0.8332076281260835;0.7976473604905554;-0.44443602256379106;-0.4255137478954639;1.0345036252421702;10.001102075141091;0.8335410310709691;-0.42445600950803786;-0.42445598169902976;0.7249610139037661;0.3693196203430274;0.8135368852603075
71.870089;1.044545426561155;0.8332060311612881;0.7976465252910633;-0.44443602236713864;-0.4255137476369059;1.0345024695518474;10.001099529578717;0.8335407642706382;-0.42445600940205896;-0.42445598207322993;0.7249613440666681;0.3693191421508542;0.8135375039191897
71.880089;1.0445471682290914;0.8332044260225062;0.7976456605354292;-0.44443602217028033;-0.42551374735292874;1.0345013281238375;10.001096198708638;0.8335405020808964;-0.4244560092909788;-0.42445598246294575;0.7249616822377258;0.3693186348489693;0.8135382302301085
71.890089;1.0445488902150806;0.833202815891962;0.7976447682132374;-0.44443602197410587;-0.4255137470439552;1.0345002015393254;10.001092106771388;0.8335402421671599;-0.4244560091766308;-0.4244559828688636;0.724962027695797;0.36931809766332185;0.8135390653856999
71.900089;1.0445505866401117;0.8332012033032197;0.7976438484739886;-0.4444360217800318;-0.4255137467105657;1.0344990912455871;10.00108728599267;0.8335399837392288;-0.42445600906051745;-0.42445598329085404;0.7249623790163207;0.3693175301155583;0.8135400087757583
71.910089;1.0445522513527428;0.8331995898713671;0.7976428995724028;-0.4444360215896997;-0.425513746353306;1.0344979990664662;10.001081775508238;0.8335397266485837;-0.4244560089437062;-0.42445598372813464;0.7249627340562569;0.3693169320901397;0.8135410587501617
71.920089;1.0445538776702405;0.8331979760785985;0.7976419186943831;-0.4444360214047874;-0.42551374597251435;1.0344969269146556;10.001075622926864;0.8335394708939003;-0.4244560088267302;-0.4244559841796674;0.7249630899755113;0.36931630405998256;0.8135422136570576
71.930089;1.0445554585892676;0.833196361528448;0.7976409031495243;-0.44443602122698045;-0.42551374556848004;1.0344958768311796;10.001068881599824;0.8335392163451538;-0.4244560087096964;-0.4244559846445853;0.7249634438449425;0.3693156471620406;0.8135434721641673
71.940089;1.0445569875735534;0.8331947451772547;0.7976398512615452;-0.4444360210578208;-0.4255137451416682;1.0344948510838459;10.001061603328086;0.8335389620704773;-0.42445600859252014;-0.42445598512234234;0.7249637933423936;0.36931496280270193;0.8135448328876672
71.950089;1.0445584595835538;0.8331931257165268;0.7976387620737869;-0.44443602089841294;-0.42551374469253483;1.0344938520837164;10.001053837976384;0.8335387057059288;-0.42445600847494713;-0.4244559856125622;0.7249641368437022;0.36931425211034885;0.8135462935984824
71.960089;1.0445598715871662;0.8331915021889075;0.7976376345066398;-0.44443602074940863;-0.425513744221111;1.0344928821211545;10.00104563739368;0.8335384433733328;-0.4244560083565608;-0.4244559861148244;0.7249644729119882;0.36931351576739446;0.8135478506920555
71.970089;1.0445612221455594;0.8331898743477795;0.7976364671940223;-0.4444360206113278;-0.4255137437269115;1.034491942911124;10.00103705138294;0.8335381701841452;-0.42445600823687263;-0.4244559866286374;0.7249648001917904;0.3693127543975558;0.813549499251114
71.980089;1.0445625107622551;0.8331882427088239;0.7976352590531018;-0.4444360204847767;-0.425513743209252;1.0344910349990903;10.001028122463056;0.8335378810795102;-0.42445600811523543;-0.42445598715356164;0.7249651179803838;0.36931196899978674;0.8135512335803768
71.990089;1.0445637377997956;0.8331866083062165;0.797634009795779;-0.4444360203703775;-0.4255137426675523;1.0344901577243697;10.001018889147351;0.8335375714990869;-0.42445600799073924;-0.4244559876892073;0.7249654262443065;0.36931116078864584;0.8135530480768198
72.000089;1.0445649044399177;0.8331849724701454;0.7976327197827258;-0.4444360202685952;-0.4255137421013803;1.0344893098964971;10.001009388874746;0.833537237680888;-0.42445600786235904;-0.42445598823509406;0.7249657247646824;0.36931033065679225;0.8135549378931908
72.010089;1.044566012199368;0.8331833370397601;0.7976313897043286;-0.4444360201796592;-0.42551374151039545;1.0344884901766946;10.000999652877665;0.8335368768994766;-0.42445600772918923;-0.4244559887905943;0.724966012025683;0.3693094788637804;0.8135568990875933
72.020089;1.0445670624525094;0.8331817044529302;0.7976300204520903;-0.44443602010369265;-0.42551374089435695;1.0344876968209622;10.000989699127086;0.8335364876954728;-0.4244560075906757;-0.4244559893550453;0.7249662843868984;0.36930860520747666;0.8135589282666915
72.030089;1.0445680563393622;0.833180077439426;0.797628612618261;-0.4444360200409198;-0.42551374025311267;1.034486927454891;10.00097953546916;0.8335360694513807;-0.42445600744685585;-0.4244559899279116;0.7249665362576927;0.3693077095676993;0.8135610216780926
72.040089;1.0445689949970949;0.8331784589048978;0.7976271660140833;-0.4444360199915693;-0.42551373958649574;1.0344861792360387;10.00096917135242;0.8335356209320707;-0.42445600729821326;-0.4244559905087069;0.7249667609555411;0.36930679233100777;0.8135631745189624
72.050089;1.0445698799014498;0.8331768520513985;0.7976256799481388;-0.4444360199555929;-0.4255137388943146;1.0344854490097195;10.000958620532487;0.833535138982169;-0.42445600714501425;-0.42445599109667004;0.7249669512939632;0.36930585435832275;0.813565381383647
72.060089;1.0445707132924977;0.8331752604475702;0.7976241537275052;-0.4444360199326878;-0.4255137381764213;1.034484733122853;10.000947892413013;0.8335346190789656;-0.42445600698677033;-0.4244559916906076;0.7249671003783297;0.36930489674336575;0.8135676371101989
72.070089;1.0445714983125933;0.8331736882084941;0.797622587010941;-0.44443601992239773;-0.4255137374326004;1.0344840273683464;10.000936987379896;0.8335340571014642;-0.4244560068222911;-0.42445599228896136;0.7249672030524017;0.3693039207174059;0.8135699368053739
72.080089;1.044572238582477;0.8331721400315472;0.797620980057226;-0.444436019923955;-0.42551373666247044;1.0344833272808864;10.000925902997553;0.8335334503235672;-0.4244560066501165;-0.424455992889866;0.7249672564052085;0.3693029277560602;0.81357227531015
72.090089;1.044572937851629;0.8331706203280838;0.7976193336902166;-0.44443601993616233;-0.4255137358657976;1.0344826282122355;10.00091464205673;0.8335327974120168;-0.42445600646901954;-0.42445599349134744;0.7249672586708924;0.3693019196588759;0.813574646827976
72.100089;1.044573600048885;0.8331691319798209;0.7976176494069582;-0.4444360199575274;-0.42551373504301987;1.0344819252163708;10.000903210422102;0.833532098071753;-0.42445600627836433;-0.4244559940918158;0.7249672083556145;0.36930089836233587;0.8135770451142478
72.110089;1.0445742294287468;0.833167676248454;0.7976159298393659;-0.44443601998646404;-0.42551373419545246;1.0344812133353536;10.000891609473692;0.8335313526341313;-0.42445600607815454;-0.42445599469053136;0.7249671043426843;0.369299865658227;0.8135794644124947
72.120089;1.0445748306971006;0.8331662538167554;0.7976141787153481;-0.44443602002141536;-0.42551373332504344;1.0344804882446548;10.000879838515003;0.833530562213879;-0.42445600586893084;-0.42445599528777644;0.724966946148732;0.3692988231536325;0.8135819002868978
72.130089;1.0445754090896158;0.8331648656004015;0.7976123999316905;-0.4444360200609945;-0.42551373243396173;1.0344797467318048;10.00086790617504;0.8335297294585776;-0.424456005651707;-0.4244559958847427;0.724966734005352;0.3692977724520328;0.8135843493051619
72.140089;1.0445759701319373;0.8331635126252054;0.7976105966489636;-0.44443602010415284;-0.42551373152439514;1.0344789866410158;10.000855836537058;0.8335288586519933;-0.42445600542778866;-0.42445599648316523;0.7249664684950436;0.36929671520033835;0.8135868081872987
72.150089;1.0445765187610745;0.8331621953240209;0.7976087712993342;-0.4444360201501529;-0.42551373059859937;1.0344782064106333;10.000843665108563;0.8335279545130245;-0.4244560051984375;-0.42445599708485426;0.7249661498029535;0.36929565276828924;0.8135892736819663
72.160089;1.0445770583407041;0.8331609129348967;0.7976069259638849;-0.4444360201984412;-0.425513729658809;1.0344774049363752;10.000831429915682;0.8335270210460465;-0.4244560049646531;-0.42445599769134595;0.7249657775196603;0.3692945860816923;0.8135917430721256
72.170089;1.044577590213008;0.8331596634877844;0.7976050623171402;-0.44443602024869916;-0.4255137287069325;1.0344765818526769;10.000819162497567;0.8335260618668615;-0.4244560047272933;-0.424455998303764;0.7249653514098661;0.3692935161558043;0.8135942144599226
72.180089;1.044578113450023;0.8331584443887433;0.797603181708615;-0.4444360203008604;-0.42551372774441365;1.0344757372785995;10.000806883835272;0.8335250810824871;-0.4244560044874195;-0.42445599892285674;0.7249648723061118;0.36929244471928385;0.8135966862970445
72.190089;1.0445786249635207;0.8331572527324154;0.7976012856178111;-0.44443602035482394;-0.42551372677237065;1.0344748712703913;10.000794606657637;0.833524083314851;-0.42445600424655533;-0.4244559995490928;0.7249643423231448;0.3692913742261765;0.8135991562383749
72.200089;1.0445791204593906;0.8331560849158278;0.7975993758264428;-0.4444360204100443;-0.42551372579188673;1.0344739839550452;10.00078233720678;0.8335230733585531;-0.42445600400670697;-0.4244560001827331;0.7249637647880326;0.36929030757595865;0.813601620462979
72.210089;1.0445795953372157;0.8331549363891912;0.7975974543799834;-0.4444360204653205;-0.42551372480429256;1.0344730755013227;10.000770075563398;0.8335220562100752;-0.4244560037701629;-0.4244560008239519;0.7249631440857754;0.3692892479687141;0.8136040739728474
72.220089;1.0445800443652717;0.8331538019678244;0.7975955233754333;-0.4444360205189738;-0.4255137238111232;1.0344721451013654;10.000757819217684;0.833521037088332;-0.42445600353931373;-0.42445600147306795;0.7249624849292249;0.36928819870840235;0.813606510869409
72.230089;1.0445804607523927;0.8331526764169579;0.7975935841628581;-0.4444360205692358;-0.42551372281384775;1.0344711904797372;10.000745564336952;0.8335200210862471;-0.4244560033166867;-0.4244560021306267;0.7249617917241868;0.3692871628037652;0.8136089246576214
72.240089;1.0445808361967885;0.8331515549654397;0.797591636492782;-0.44443602061444704;-0.4255137218138281;1.034470208883934;10.000733301261972;0.8335190126036496;-0.4244560031049583;-0.42445600279709134;0.7249610689727848;0.36928614268050347;0.8136113093944795
72.250089;1.0445811621993535;0.8331504335340738;0.7975896791020742;-0.44443602065307164;-0.4255137208124611;1.0344691977976916;10.000721012131454;0.8335180149282767;-0.424456002906793;-0.4244560034725452;0.7249603220614763;0.36928514026074166;0.8136136607491071
72.260089;1.0445814315574842;0.8331493090281635;0.7975877115235829;-0.4444360206836848;-0.42551371981125974;1.0344681542388798;10.00070867200826;0.8335170303071051;-0.4244560027245507;-0.4244560041567664;0.7249595574269624;0.36928415717710295;0.8136159754569751
72.270089;1.044581638987972;0.8331481797284136;0.7975857348676455;-0.44443602070489496;-0.42551371881187766;1.0344670742394246;10.000696249150915;0.8335160604516896;-0.42445600255993676;-0.4244560048493104;0.7249587821697003;0.3692831946908996;0.8136182496383519
72.280089;1.0445817808674394;0.8331470450968466;0.7975837516424229;-0.44443602071533517;-0.42551371781618835;1.034465953761297;10.000683706691104;0.8335151072739582;-0.4244560024139293;-0.4244560055494896;0.724958003730169;0.36928225345756877;0.8136204779259377
72.290089;1.0445818545920333;0.8331459049732045;0.797581766115533;-0.44443602071386745;-0.42551371682641365;1.0344647898489967;10.00067100899898;0.8335141734301315;-0.4244560022870488;-0.4244560062565501;0.7249572298317662;0.3692813336779061;0.8136226542428794
72.300089;1.0445818576745867;0.8331447588839967;0.7975797844212933;-0.44443602069976107;-0.42551371584503717;1.034463580907787;10.000658132227468;0.8335132619815435;-0.4244560021795639;-0.4244560069698561;0.7249564683455473;0.3692804354798914;0.8136247731507359
72.310089;1.0445817870024818;0.8331436061677939;0.797577813661246;-0.4444360206726257;-0.42551371487446926;1.0344623265973822;10.000645071923588;0.8335123753368957;-0.4244560020914973;-0.42445600768871916;0.7249557269977542;0.3692795590156008;0.813626830454963
72.320089;1.04458163909822;0.833142446630524;0.7975758606896317;-0.44443602063223175;-0.42551371391681125;1.0344610277799298;10.000631837686319;0.8335115145040456;-0.42445600202247624;-0.42445600841221015;0.7249550133686583;0.36927870432096765;0.8136288228532932
72.330089;1.0445814111533527;0.8331412805296842;0.797573931247291;-0.44443602057836273;-0.42551371297391233;1.0344596866521687;10.00061843890947;0.8335106793269921;-0.42445600197155636;-0.4244560091394826;0.7249543351053782;0.36927787119660616;0.8136307472019297
72.340089;1.0445811015291968;0.8331401080955617;0.7975720299244519;-0.4444360205107725;-0.42551371204760813;1.034458307046712;10.000604875219;0.8335098691653979;-0.42445600193733585;-0.4244560098701648;0.7249536997866266;0.36927705925429444;0.813632600063326
72.350089;1.044580709335916;0.8331389295507785;0.7975701607926862;-0.4444360204293011;-0.4255137111398708;1.0344568941379853;10.000591135463116;0.8335090830728825;-0.42445600191826516;-0.4244560106042517;0.7249531144616657;0.3692762680282501;0.813634377811476
72.360089;1.0445802341229473;0.8331377452300378;0.7975683279400404;-0.4444360203339757;-0.42551371025270235;1.0344554532766583;10.000577203270588;0.8335083196796399;-0.42445600191281285;-0.4244560113418566;0.724952585183815;0.3692754968324687;0.8136360772477447
72.370089;1.0445796761634865;0.8331365551407703;0.7975665357537559;-0.4444360202249609;-0.42551370938785354;1.0344539889678364;10.0005630676153;0.8335075773646051;-0.42445600191948013;-0.4244560120830982;0.7249521166631531;0.3692747446316085;0.8136376961929154
72.380089;1.0445790365035152;0.8331353580449447;0.7975647890915244;-0.44443602010242955;-0.4255137085465896;1.034452504877702;10.000548732149086;0.8335068546002743;-0.42445600193679855;-0.4244560128279772;0.72495171239842;0.3692740103460115;0.8136392331444718
72.390089;1.044578316534983;0.8331341510506491;0.7975630928960187;-0.44443601996641663;-0.425513707729698;1.0344510048029631;10.000534216650273;0.833506150066257;-0.42445600196342176;-0.42445601357623447;0.7249513753363299;0.3692732932139311;0.8136406864299043
72.400089;1.044577517652402;0.8331329305190739;0.7975614513927463;-0.4444360198167435;-0.4255137069376123;1.0344494937756112;10.000519551360902;0.8335054624924094;-0.4244560019983021;-0.42445601432727925;0.7249511082105098;0.3692725928124602;0.8136420542098831
72.410089;1.0445766411035633;0.8331316933939746;0.7975598681855636;-0.444436019653116;-0.42551370617043144;1.034447978184381;10.000504770028474;0.83350479060634;-0.4244560020406571;-0.424456015080238;0.724950913288476;0.3692719089886476;0.8136433351709927
72.420089;1.0445756879578127;0.8331304378669153;0.7975583472761141;-0.44443601947536077;-0.4255137054278669;1.034446464923238;10.000489905110065;0.8335041332665589;-0.42445600208962175;-0.42445601583409837;0.724950792205368;0.3692712419302318;0.8136445287856614
72.430089;1.0445746590798108;0.8331291631726494;0.7975568931967161;-0.4444360192835868;-0.42551370470926103;1.0344449608678512;10.00047498522998;0.8335034894985486;-0.4244560021440066;-0.4244560165879836;0.7249507462224133;0.3692705921531411;0.8136456351625385
72.440089;1.0445735553537896;0.833127869057053;0.7975555099563088;-0.4444360190781937;-0.425513704013826;1.0344434729382488;10.000460033346924;0.8335028584482409;-0.4244560022023287;-0.42445601734159;0.7249507767798854;0.3692699603137256;0.8136466550783072
72.450089;1.0445723785140397;0.8331265559660519;0.7975542003376268;-0.4444360188599699;-0.42551370334097083;1.0344420078483054;10.00044506415514;0.8335022394214163;-0.42445600226283425;-0.42445601809539;0.7249508857489423;0.3692693471038171;0.8136475896810559
72.460089;1.044571131849922;0.8331252254731335;0.7975529660208702;-0.44443601863026827;-0.4255137026903563;1.034440571667213;10.00043008354686;0.833501631835874;-0.42445600232349034;-0.4244560188502537;0.724951074751059;0.3692687532636882;0.8136484395878166
72.470089;1.0445698201486284;0.8331238797775156;0.7975518077809381;-0.44443601839087743;-0.42551370206171557;1.0344391695759314;10.000415093373753;0.8335010351496965;-0.42445600238217845;-0.424456019606976;0.7249513441326664;0.3692681795094798;0.8136492044350455
72.480089;1.0445684496770566;0.8331225209732819;0.7975507254978593;-0.44443601814363215;-0.42551370145472944;1.0344378056066914;10.000400096473305;0.8335004490038166;-0.42445600243710857;-0.4244560203661902;0.7249516928862173;0.3692676264889705;0.8136498831529253
72.490089;1.04456702858423;0.8331211509824554;0.7975497183575884;-0.44443601789027937;-0.42551370086906115;1.0344364827817152;10.000385094183603;0.8334998731220837;-0.42445600248709686;-0.4244560211283671;0.7249521197109344;0.3692670949652111;0.8136504740647104
72.500089;1.044565566627422;0.8331197718677936;0.7975487852294744;-0.4444360176326606;-0.4255137003044814;1.0344352039183193;10.000370080359087;0.8334993067424404;-0.42445600253140275;-0.42445602189362897;0.724952623871023;0.3692665860019189;0.8136509749282
72.510089;1.0445640740912474;0.8331183861946572;0.797547924920909;-0.44443601737266764;-0.42551369976093256;1.0344339722565035;10.00035504216656;0.8334987483834593;-0.4244560025693561;-0.4244560226615697;0.7249532048282069;0.36926610083489064;0.8136513835684541
72.520089;1.0445625610741085;0.8331169972678901;0.7975471364605061;-0.44443601711179875;-0.42551369923858345;1.034432790832743;10.000339964944029;0.8334981963455832;-0.4244560026001684;-0.4244560234313469;0.724953861467893;0.36926564042148907;0.8136516987847137
72.530089;1.0445610373742014;0.8331156092848166;0.7975464193104592;-0.4444360168508145;-0.4255136987379527;1.0344316610599606;10.000324828774444;0.8334976493664957;-0.4244560026229206;-0.4244560242020817;0.7249545920658587;0.3692652049830736;0.813651920942939
72.540089;1.044559512753233;0.8331142275010593;0.7975457731801007;-0.44443601658995835;-0.42551369825978425;1.0344305826283813;10.000309598383769;0.833497107007059;-0.42445600263663585;-0.4244560249731505;0.7249553948639978;0.3692647938716551;0.8136520516117575
72.550089;1.0445579970716337;0.8331128578300622;0.7975451981675777;-0.44443601632957347;-0.4255136978046052;1.034429554985004;10.000294220752574;0.8334965694266274;-0.42445600264052596;-0.42445602574404434;0.7249562684271265;0.36926440576964203;0.8136520925736529
72.560089;1.0445564993816492;0.8331115054867209;0.797544695655699;-0.444436016070446;-0.42551369737247063;1.0344285782960676;10.0002786304565;0.8334960367205253;-0.42445600263423977;-0.42445602651410125;0.7249572112014756;0.3692640390791001;0.8136520458063424
72.570089;1.04455502722095;0.8331101735070455;0.7975442688417332;-0.44443601581368203;-0.42551369696302055;1.0344276531184329;10.00026275434859;0.8334955089124093;-0.4244560026177547;-0.4244560272824761;0.7249582206244112;0.3692636923143018;0.8136519143268253
72.580089;1.0445535874666145;0.833108862280979;0.797543922135197;-0.4444360155605881;-0.42551369657561994;1.034426779701781;10.000246518552405;0.8334949865213539;-0.4244560025909919;-0.4244560280483797;0.7249592926279907;0.36926336434488677;0.8136517024142793
72.590089;1.0445521869313672;0.833107570130084;0.7975436599116293;-0.44443601531269816;-0.4255136962095764;1.03442595742349;10.000229862031485;0.8334944707785785;-0.42445600255360155;-0.4244560288113628;0.7249604216914531;0.3692630545411263;0.8136514151428538
72.600089;1.044550831681655;0.833106293955942;0.7975434855049276;-0.44443601507165753;-0.42551369586431104;1.0344251843756342;10.000212752013255;0.8334939633454249;-0.42445600250507615;-0.4244560295712593;0.724961601378804;0.3692627628006094;0.8136510579485245
72.610089;1.044549526787663;0.8331050294603926;0.7975434010199896;-0.4444360148389573;-0.4255136955393907;1.0344244571131327;10.000195185525577;0.8334934655767154;-0.4244560024450275;-0.4244560303277321;0.7249628252579307;0.36926248939011225;0.8136506363455627
72.620089;1.0445482769404741;0.833103771398559;0.7975434077280398;-0.4444360146157982;-0.4255136952344633;1.0344237706562678;10.000177167488491;0.8334929780781248;-0.42445600237342634;-0.4244560310799468;0.7249640873845886;0.36926223473071523;0.8136501556625932
72.630089;1.0445470865470448;0.8331025141133781;0.7975435064444786;-0.44443601440313985;-0.42551369494898955;1.0344231195125575;10.000158688678406;0.8334925014402158;-0.42445600229065117;-0.42445603182678837;0.7249653819517583;0.36926199925654746;0.8136496208699316
72.640089;1.0445459593803812;0.8331012519771255;0.7975436978078005;-0.4444360142017896;-0.4255136946820438;1.0344224995886302;10.00013972801805;0.8334920370942667;-0.42445600219741664;-0.4244560325673801;0.7249667027586505;0.3692617833699973;0.8136490367907031
72.650089;1.0445448987416515;0.8330999798311006;0.7975439826214479;-0.4444360140124377;-0.4255136944325522;1.034421908875853;10.000120264326718;0.833491586821105;-0.42445600209478634;-0.42445603330142345;0.7249680430975342;0.3692615873860183;0.8136484086720586
72.660089;1.0445439074389944;0.8330986935748625;0.797544362142938;-0.44443601383566606;-0.42551369419969093;1.0344213464824066;10.000100281073646;0.8334911514328096;-0.424456001984251;-0.42445603402902965;0.7249693959763677;0.3692614114412179;0.8136477421982753
72.670089;1.044542987354486;0.8330973905334771;0.7975448380209543;-0.44443601367209207;-0.4255136939830174;1.0344208121590512;10.000079772931818;0.8334907300715609;-0.42445600186777843;-0.4244560347501219;0.7249707542415363;0.36926125544411287;0.81364704276968
72.680089;1.0445421397664152;0.8330960696168186;0.7975454118960749;-0.4444360135225286;-0.4255136937822902;1.0344203067346407;10.000058752845346;0.8334903204034091;-0.42445600174780845;-0.42445603546400784;0.7249721106479993;0.3692611189617223;0.8136463152510546
72.690089;1.044541365947842;0.8330947309149054;0.7975460850930133;-0.4444360133878652;-0.42551369359724456;1.0344198321371079;10.000037247398375;0.8334899192133446;-0.4244560016270251;-0.4244560361694353;0.724973458246092;0.36926100113324106;0.8136455643415187
72.700089;1.0445406670169048;0.8330933746584174;0.7975468584870776;-0.44443601326896065;-0.4255136934275812;1.034419390782599;10.000015289976742;0.8334895233550855;-0.4244560015079625;-0.42445603686482025;0.7249747910803886;0.3692609009087004;0.8136447947373905
72.710089;1.044540043630834;0.8330920009185516;0.7975477324270217;-0.44443601316681114;-0.42551369327310984;1.0344189851190453;9.999992925279933;0.8334891304306629;-0.42445600139278955;-0.42445603754842365;0.7249761047853107;0.369260817498701;0.8136440109689296
72.720089;1.0445394957352856;0.8330906099927573;0.7975487068893156;-0.44443601308264735;-0.4255136931338176;1.034418617737886;9.999970214687346;0.8334887382935294;-0.42445600128326133;-0.4244560382185142;0.7249773965341647;0.369260750589039;0.8136432171981969
72.730089;1.0445390221969986;0.8330892021035607;0.7975497814960417;-0.44443601301787333;-0.4255136930098249;1.034418291141091;9.999947234207621;0.8334883443567525;-0.42445600118061844;-0.42445603887349526;0.724978664627306;0.3692607000234404;0.8136424174285252
72.740089;1.0445386212967842;0.8330877766522763;0.7975509549588522;-0.4444360129740053;-0.42551369290139684;1.034418006869379;9.999924071137519;0.8334879459593141;-0.424456001085585;-0.42445603951191596;0.7249799083484242;0.3692606652109996;0.8136416162448632
72.750089;1.0445382922129134;0.8330863317351319;0.7975522245788466;-0.44443601295239443;-0.42551369280906937;1.0344177654027076;9.999900819483639;0.8334875411357766;-0.4244560009986024;-0.4244560401323311;0.724981127877854;0.3692606449144025;0.8136408188800257
72.760089;1.044538035811366;0.8330848640872197;0.797553586130651;-0.44443601295372015;-0.4255136927336109;1.0344175669373572;9.999877574794327;0.8334871287285788;-0.4244560009201233;-0.4244560407330976;0.7249823241982268;0.3692606374619439;0.8136400298067308
72.770089;1.0445378540750863;0.8330833696804408;0.7975550339845816;-0.44443601297779334;-0.42551369267561545;1.034417411700084;9.9998544338122;0.8334867078268315;-0.4244560008508689;-0.42445604131225145;0.7249834992356438;0.36926064080318266;0.813639251494337
72.780089;1.044537749279895;0.8330818445337609;0.7975565619106668;-0.444436013023912;-0.42551369263515;1.034417299317342;9.999831497548975;0.8334862774405487;-0.42445600079196977;-0.4244560418675213;0.7249846560056733;0.3692606524762157;0.8136384848464825
72.790089;1.044537723503531;0.8330802850755373;0.7975581642091146;-0.4444360130913955;-0.42551369261193106;1.0344172282737256;9.999808870126309;0.8334858370377208;-0.4244560007448311;-0.4244560423965054;0.7249857985823064;0.3692606698971489;0.8136377303166565
72.800089;1.0445377780278005;0.8330786880587275;0.7975598360963205;-0.444436013179895;-0.4255136926057532;1.0344171966866529;9.999786649485722;0.833485387211711;-0.4244560007108851;-0.42445604289683525;0.7249869318380302;0.3692606906481559;0.8136369884146054
72.810089;1.0445379126094587;0.8330770502776028;0.7975615734899979;-0.44443601328932897;-0.42551369261660615;1.0344172031358954;9.999764918770712;0.83348492942477;-0.42445600069140965;-0.4244560433661227;0.7249880610483553;0.36926071247073783;0.8136362598153922
72.820089;1.0445381255234774;0.8330753685342441;0.797563372904189;-0.4444360134196182;-0.42551369264444494;1.0344172457137457;9.999743747666027;0.8334844647815703;-0.42445600068730366;-0.4244560438018879;0.7249891918187266;0.3692607331722852;0.8136355453781863
72.830089;1.0445384144817935;0.8330736400838036;0.7975652313580028;-0.44443601357063034;-0.42551369268902756;1.0344173207456995;9.999723198422538;0.8334839926564834;-0.42445600069899203;-0.424456044201529;0.7249903302503137;0.36926075062820013;0.8136348459160122
72.840089;1.0445387766706413;0.8330718633047706;0.7975671460235755;-0.4444360137423903;-0.425513692750025;1.034417423391904;9.999703328178283;0.8334835101799752;-0.42445600072664313;-0.4244560445622936;0.7249914827926842;0.3692607631244117;0.8136341620216891
72.850089;1.0445392072871085;0.8330700382322854;0.7975691139034052;-0.4444360139350831;-0.42551369282707874;1.0344175491241714;9.99968418811773;0.8334830129586107;-0.4244560007703506;-0.424456044881616;0.7249926560421208;0.3692607698788936;0.8136334942579178
72.860089;1.044539698665955;0.8330681664659536;0.7975711316564952;-0.44443601414870126;-0.42551369291954283;1.0344176937663812;9.999665821949181;0.8334824962652513;-0.424456000830154;-0.4244560451576957;0.724993856627908;0.3692607710424222;0.8136328435443085
72.870089;1.0445402411261053;0.8330662506290486;0.7975731955596549;-0.4444360143828105;-0.42551369302631475;1.034417852598294;9.999648263498385;0.8334819556934836;-0.42445600090619706;-0.4244560453895501;0.7249950903041249;0.3692607671698042;0.8136322115753487
72.880089;1.044540824159168;0.8330642942807117;0.7975753019385412;-0.4444360146366996;-0.4255136931462258;1.034418020784081;9.999631535556826;0.8334813874378026;-0.4244560009989577;-0.42445604557651867;0.7249963608102575;0.3692607588009431;0.8136316010116431
72.890089;1.0445414371703616;0.8330623022784281;0.7975774477975011;-0.4444360149097245;-0.4255136932786417;1.0344181948499693;9.999615653654393;0.8334807889617017;-0.42445600110924153;-0.4244560457178763;0.7249976701034505;0.36926074637158784;0.8136310150700674
72.900089;1.0445420704559236;0.8330602808441133;0.7975796310091465;-0.4444360152015074;-0.4255136934235995;1.0344183729290441;9.9996006312404;0.8334801598602631;-0.42445600123798816;-0.4244560458127622;0.7249990192661601;0.36926073028665585;0.8136304567720883
72.910089;1.044542716127684;0.8330582374088445;0.7975818498537658;-0.4444360155117865;-0.4255136935814807;1.0344185535848678;9.999586479366998;0.8334795020547252;-0.4244560013861067;-0.42445604586029273;0.7250004088771717;0.36926071102017;0.8136299286439483
72.920089;1.0445433679553418;0.8330561805038905;0.7975841020625353;-0.444436015840218;-0.42551369375263093;1.0344187349274392;9.999573203222536;0.8334788193136422;-0.42445600155432545;-0.4244560458598403;0.7250018390936597;0.36926068913841276;0.8136294326883513
72.930089;1.0445440207704515;0.8330541190981156;0.7975863843266069;-0.44443601618652395;-0.42551369393706573;1.0344189145664475;9.999560801376957;0.8334781168708052;-0.42445600174292625;-0.424456045811336;0.7250033096234947;0.3692606651454906;0.8136289700359932
72.940089;1.044544670343915;0.8330520615424597;0.7975886928052852;-0.44443601655088616;-0.425513694134268;1.0344190894784235;9.999549268914315;0.8334774010988378;-0.4244560019515289;-0.424456045715278;0.725004819539809;0.3692606392460565;0.8136285408703425
72.950089;1.0445453132341667;0.8330500153305389;0.797591023426429;-0.4444360169341342;-0.4255136943432386;1.0344192551541367;9.999538600863932;0.8334766786535345;-0.4244560021792424;-0.42445604557239686;0.725006366932427;0.36926061129724835;0.8136281448948111
72.960089;1.044545946084856;0.8330479873877974;0.7975933713169099;-0.4444360173374494;-0.42551369456291593;1.0344194051979325;9.999528789208151;0.8334759552860646;-0.424456002424987;-0.42445604538332726;0.7250079486943986;0.36926058089253183;0.8136277816901188
72.970089;1.0445465645307541;0.8330459841034139;0.7975957305186913;-0.4444360177618561;-0.4255136947926332;1.0344195326160102;9.99951981292708;0.8334752350433733;-0.4244560026876475;-0.42445604514856233;0.7250095609892699;0.36926054720840334;0.8136274508703825
72.980089;1.044547162834374;0.8330440119504482;0.7975980946663817;-0.44443601820800716;-0.4255136950321046;1.0344196311919107;9.999511632292878;0.8334745203054393;-0.4244560029661556;-0.42445604486863;0.72501119992594;0.3692605087180503;0.813627152058133
72.990089;1.044547734925662;0.8330420784464165;0.7976004577204855;-0.4444360186763429;-0.42551369528104777;1.034419695050976;9.999504199834165;0.8334738124366128;-0.4244560032595293;-0.42445604454427044;0.7250128616527046;0.36926046339284874;0.8136268844364779
73.000089;1.0445482755108857;0.8330401919154762;0.7976028139740677;-0.44443601916715686;-0.4255136955391028;1.034419717616573;9.99949747833207;0.8334731124805159;-0.4244560035668711;-0.4244560441763777;0.7250145421049328;0.3692604092872127;0.8136266463347763
73.010089;1.0445487800389666;0.8330383607255001;0.7976051576999658;-0.44443601968038926;-0.4255136958062343;1.0344196917340611;9.999491444220753;0.8334724217698043;-0.42445600388744187;-0.4244560437657495;0.7250162369589306;0.3692603447807803;0.8136264356363904
73.020089;1.0445492438584691;0.8330365931381151;0.7976074827023406;-0.444436020215563;-0.42551369608303635;1.034419610270156;9.999486081722116;0.8334717424064452;-0.42445600422060675;-0.4244560433130747;0.7250179420569214;0.36926026870796647;0.813626250582408
73.030089;1.0445496617925083;0.8330348970172462;0.7976097817752286;-0.44443602077193106;-0.42551369637053005;1.034419466184022;9.999481382366353;0.8334710772558807;-0.42445600456551047;-0.42445604281928007;0.7250196540016551;0.36926018069157845;0.8136260896726765
73.040089;1.0445500290167111;0.833033279161043;0.7976120468912249;-0.44443602134856375;-0.4255136966698041;1.0344192529505933;9.999477342910616;0.8334704296648152;-0.42445600492086105;-0.42445604228584616;0.7250213702235193;0.3692600810654341;0.8136259508404218
73.050089;1.0445503423776383;0.8330317451521458;0.7976142701340514;-0.44443602194438847;-0.4255136969820168;1.0344189655634035;9.999473957431988;0.8334698033846023;-0.42445600528514155;-0.4244560417148758;0.7250230886971462;0.3692599703758795;0.8136258313484556
73.060089;1.0445506006683556;0.8330302997388355;0.7976164439677863;-0.44443602255829207;-0.4255136973087158;1.0344186006597087;9.999471212425682;0.8334692025711742;-0.42445600565699393;-0.4244560411089607;0.7250248078572149;0.3692598490640339;0.8136257283664113
73.070089;1.044550803612822;0.8330289470272749;0.7976185611499108;-0.44443602318930264;-0.4255136976520034;1.0344181561473222;9.999469088425231;0.8334686316508324;-0.4244560060353462;-0.42445604047091356;0.7250265265609723;0.3692597173749421;0.8136256391784217
73.080089;1.044550950526741;0.8330276904201626;0.7976206155722533;-0.4444360238367689;-0.4255136980143157;1.0344176319021652;9.99946756601019;0.8334680950328546;-0.4244560064192984;-0.4244560398035646;0.7250282440643477;0.3692595754575195;0.8136255610320805
73.090089;1.0445510399336673;0.8330265329152309;0.7976226028824128;-0.4444360245004436;-0.42551369839796177;1.0344170303683666;9.999466634548758;0.8334675966872095;-0.424456006808056;-0.4244560391097503;0.7250299599760912;0.3692594237739922;0.8136254911707673
73.100089;1.0445510699707874;0.8330254775639973;0.7976245196587196;-0.4444360251803667;-0.4255136988045669;1.034416355694436;9.999466298405851;0.8334671397249908;-0.42445600720098176;-0.4244560383923205;0.7250316738216401;0.3692592634331188;0.8136254273802412
73.110089;1.0445510383417556;0.8330245270871864;0.797626362535001;-0.44443602587649517;-0.4255136992347138;1.0344156126514756;9.99946657097523;0.8334667261843903;-0.4244560075976401;-0.4244560376540169;0.725033384521995;0.3692590958303379;0.8136253688552035
73.120089;1.044550942207622;0.8330236828913373;0.79762812843914;-0.44443602658828474;-0.4255136996881835;1.0344148063635126;9.999467460470893;0.8334663573720877;-0.4244560079976641;-0.4244560368973192;0.725035090400858;0.36925892193225984;0.8136253167304115
73.130089;1.0445507790307667;0.8330229445466685;0.7976298150572128;-0.44443602731447024;-0.4255137001646012;1.0344139425073648;9.999468963306734;0.8334660345785606;-0.42445600840046593;-0.4244560361242899;0.7250367895889396;0.3692587421112629;0.8136252739707422
73.140089;1.0445505478821848;0.8330223100878198;0.7976314208222823;-0.44443602805309035;-0.42551370066393107;1.0344130273906673;9.999471063533106;0.8334657592852475;-0.42445600880506185;-0.42445603533638565;0.725038480282222;0.36925855640511535;0.8136252446525908
73.150089;1.0445502502357709;0.8330217766495979;0.797632944702844;-0.444436028801659;-0.4255137011865477;1.0344120674709159;9.999473732611994;0.8334655330586789;-0.4244560092101449;-0.4244560345343744;0.7250401606390733;0.36925836461471645;0.8136252330968711
73.160089;1.044549889470817;0.8330213405295099;0.7976343856641661;-0.4444360295574262;-0.4255137017329559;1.034411068711828;9.999476939215741;0.8334653576128837;-0.4244560096143381;-0.4244560337184366;0.7250418285925254;0.3692581664223001;0.8136252435035031
73.170089;1.044549469409512;0.8330209969358284;0.7976357420086532;-0.44443603031774354;-0.42551370230341673;1.034410036591843;9.999480664130521;0.8334652344486526;-0.4244560100164097;-0.4244560328883739;0.7250434818454322;0.3692579617455742;0.8136252796125002
73.180089;1.0445489934740357;0.8330207404588045;0.7976370114283831;-0.4444360310803628;-0.42551370289765905;1.034408976563232;9.999484901901406;0.8334651642918995;-0.4244560104152036;-0.4244560320438209;0.725045117939619;0.3692577510389072;0.813625343919731
73.190089;1.0445484649516716;0.8330205660858694;0.7976381915098926;-0.44443603184339947;-0.4255137035147725;1.03440789440712;9.999489652605263;0.8334651469906622;-0.42445601080948375;-0.4244560311844213;0.7250467343255093;0.36925753524923144;0.8136254374697464
73.200089;1.044547887519276;0.8330204697898665;0.7976392800429041;-0.4444360326051292;-0.42551370415330075;1.0344067965106882;9.999494917625865;0.8334651818319143;-0.4244560111980238;-0.42445603031011936;0.7250483284849929;0.36925731538738793;0.8136255605172784
73.210089;1.0445472650001564;0.8330204482813819;0.7976402750493924;-0.4444360333640459;-0.42551370481130074;1.0344056899421352;9.999500702093076;0.8334652682598368;-0.4244560115798217;-0.42445602942147553;0.7250498979460095;0.3692570920423686;0.8136257128202586
73.220089;1.04454660008206;0.8330204984266731;0.7976411747235873;-0.444436034119081;-0.4255137054862514;1.034404582265269;9.999507019566042;0.8334654065205106;-0.4244560119542378;-0.4244560285196977;0.72505144018412;0.3692568652151425;0.8136258932005048
73.230089;1.0445458933679561;0.8330206170075336;0.7976419781265044;-0.4444360348695515;-0.4255137061750752;1.034403481075778;9.999513891275434;0.8334655976103245;-0.42445601232100993;-0.4244560276066286;0.7250529526532741;0.36925663447660007;0.8136260992613744
73.240089;1.0445451440302942;0.8330208009700405;0.7976426862935398;-0.4444360356148475;-0.4255137068744182;1.0344023929241826;9.999521337592087;0.833465842782707;-0.42445601268005795;-0.42445602668488863;0.7250544331188231;0.36925639929243903;0.8136263279012185
73.250089;1.0445443514733193;0.8330210477025126;0.7976433018021926;-0.44443603635427265;-0.4255137075808767;1.0344013225361157;9.999529371896083;0.8334661431601866;-0.4244560130311651;-0.4244560257577573;0.7250558803052698;0.36925615934101275;0.8136265762650029
73.260089;1.0445435165332275;0.8330213548653724;0.7976438273139795;-0.44443603708717644;-0.42551370829096935;1.0344002735900828;9.999538005791944;0.8334664995485317;-0.4244560133738667;-0.42445602482874883;0.7250572944244372;0.369255914651264;0.8136268423771109
73.270089;1.0445426415360095;0.833021720067552;0.7976442654975094;-0.444436037813057;-0.4255137090010899;1.0343992498119479;9.99954725727485;0.8334669125720909;-0.4244560137076283;-0.42445602390124654;0.7250586772800147;0.3692556654898297;0.8136271253620613
73.280089;1.0445417296889306;0.8330221406939515;0.7976446198037609;-0.4444360385314621;-0.425513709707619;1.0343982548324053;9.999557147933041;0.8334673829596853;-0.42445601403200245;-0.4244560229782713;0.7250600320298087;0.3692554121651866;0.8136274254484532
73.290089;1.0445407845675194;0.8330226137718296;0.7976448942710942;-0.4444360392418666;-0.4255137104071135;1.0343972914184376;9.999567694888988;0.8334679111493162;-0.4244560143465803;-0.42445602206242533;0.7250613624939051;0.36925515498945566;0.8136277436587812
73.300089;1.0445398099898462;0.8330231357292475;0.7976450928942926;-0.4444360399436587;-0.4255137110964321;1.0343963608953721;9.999578912481251;0.8334684965653985;-0.4244560146509425;-0.4244560211561081;0.7250626724111279;0.3692548943367533;0.8136280812867936
73.310089;1.0445388096668455;0.8330237019365062;0.7976452193264586;-0.4444360406362516;-0.4255137117727737;1.0343954631182453;9.999590820326857;0.8334691376748462;-0.42445601494476637;-0.42445602026177054;0.7250639653653457;0.3692546307088779;0.8136284395082617
73.320089;1.044537786121618;0.8330243064530641;0.797645276622881;-0.44443604131923586;-0.4255137124337006;1.034394597069809;9.999603446388468;0.8334698326285127;-0.42445601522789506;-0.42445601938189054;0.7250652448881013;0.3692543647876078;0.8136288193504543
73.330089;1.0445367402884855;0.8330249423982112;0.797645267245902;-0.4444360419924287;-0.42551371307716207;1.0343937617139927;9.999616822474245;0.8334705798441198;-0.4244560155002213;-0.42445601851884623;0.7250665138031664;0.3692540973461163;0.8136292221011009
73.340089;1.044535673057217;0.8330256025700048;0.7976451936222902;-0.44443604265579767;-0.4255137137015096;1.0343929569075534;9.999630974797695;0.8334713783212402;-0.4244560157615418;-0.42445601767493807;0.7250677732540662;0.3692538290945004;0.8136296500254594
73.350089;1.0445345867751967;0.8330262797570778;0.7976450586143593;-0.44443604330931374;-0.4255137143055141;1.0343921834347443;9.999645917252709;0.8334722273810424;-0.42445601601142763;-0.42445601685238377;0.7250690225949517;0.36925356065092907;0.8136301066808711
73.360089;1.0445334849052466;0.8330269667861833;0.7976448651954128;-0.4444360439529593;-0.42551371488837647;1.0343914413865436;9.999661652075117;0.8334731256016286;-0.42445601624901563;-0.4244560160531954;0.7250702600725297;0.36925329260830314;0.8136305960701511
73.370089;1.0445323715706578;0.8330276566752285;0.7976446159044513;-0.4444360445870146;-0.4255137154496346;1.0343907286054028;9.999678170237107;0.8334740697768381;-0.42445601647284864;-0.4244560152790351;0.7250714833567494;0.36925302566549273;0.8136311212655563
73.380089;1.0445312521893502;0.833028342936487;0.7976443130762453;-0.4444360452121529;-0.4255137159889292;1.034390041192857;9.999695447952806;0.8334750550194758;-0.4244560166809225;-0.42445601453112;0.7250726896337135;0.3692527608900726;0.8136316839326144
73.390089;1.0445301336346668;0.833029019885754;0.7976439597752092;-0.44443604582920465;-0.42551371650582215;1.0343893753984739;9.99971345069515;0.833476075303663;-0.42445601687085655;-0.4244560138103213;0.7250738752398191;0.36925249987234543;0.8136322850871274
73.400089;1.0445290230200786;0.8330296828881874;0.7976435605376029;-0.4444360464390785;-0.425513716999838;1.0343887288960294;9.999732146374368;0.8334771231225878;-0.4244560170400819;-0.4244560131173368;0.7250750353078237;0.36925224455211325;0.8136329259832784
73.410089;1.0445279263048894;0.8330303284534847;0.7976431210867543;-0.4444360470427793;-0.4255137174706239;1.0343881007053253;9.999751511547549;0.8334781892937744;-0.4244560171860536;-0.4244560124526816;0.7250761643494277;0.3692519970290324;0.813633607800441
73.420089;1.0445268475899196;0.8330309539500054;0.7976426474855525;-0.44443604764114586;-0.4255137179180376;1.0343874905534496;9.999771524873902;0.8334792642787336;-0.42445601730654364;-0.42445601181666076;0.7250772574999417;0.3692517594247462;0.8136343305739733
73.430089;1.0445257886985644;0.8330315569608794;0.79764214567061;-0.44443604823449184;-0.42551371834205437;1.0343868985484825;9.999792160151012;0.8334803396611077;-0.4244560173999664;-0.4244560112094709;0.7250783115032994;0.36925153354024837;0.8136350931807153
73.440089;1.044524749547527;0.8330321349469835;0.7976416210646893;-0.4444360488224633;-0.42551371874252486;1.034386325070552;9.999813388363602;0.8334814083818775;-0.424456017465438;-0.4244560106312678;0.7250793249577283;0.3692513205578561;0.8136358945019833
73.450089;1.0445237297822918;0.8330326856354006;0.7976410780402768;-0.44443604940406245;-0.42551371911907676;1.034385770366176;9.999835182421938;0.8334824643506357;-0.42445601750249295;-0.42445601008214773;0.7250802976609072;0.3692511211341659;0.8136367341298885
73.460089;1.0445227298860174;0.8330332076592001;0.7976405197903217;-0.4444360499777263;-0.42551371947134;1.0343852342752546;9.999857514339011;0.8334835022310547;-0.4244560175108212;-0.4244560095621428;0.7250812297072217;0.36925093574062595;0.8136376117885968
73.470089;1.0445217506913196;0.8330337007696199;0.7976399487635811;-0.44443605054155066;-0.4255137197992673;1.034384716806248;9.999880347367789;0.833484517591395;-0.4244560174902806;-0.4244560090712186;0.7250821212874525;0.36925076487345276;0.8136385262964547
73.480089;1.0445207926801696;0.8330341653781036;0.7976393669840077;-0.4444360510935913;-0.4255137201033009;1.0343842188420962;9.999903633287209;0.8334855071626922;-0.4244560174410281;-0.42445600860929844;0.7250829729402336;0.36925060902049883;0.8136394754342758
73.490089;1.0445198557192927;0.833034601703632;0.7976387756255875;-0.44443605163204825;-0.42551372038425744;1.0343837422036903;9.999927316246037;0.8334864686743936;-0.4244560173635028;-0.42445600817640533;0.7250837853071762;0.36925046859344635;0.8136404567800434
73.500089;1.0445189386363052;0.8330350091973773;0.797638174556231;-0.4444360521553488;-0.4255137206430332;1.034383289393573;9.99995133848554;0.8334874002377098;-0.42445601725835647;-0.424456007772739;0.7250845584416818;0.3692503438097245;0.8136414682375942
73.510089;1.0445180392833902;0.8330353867894051;0.7976375627480354;-0.4444360526621941;-0.42551372088040823;1.03438286306234;9.99997564744738;0.8334883001587414;-0.42445601712655273;-0.4244560073985631;0.7250852915905756;0.36925023457073575;0.813642507734033
73.520089;1.044517155395743;0.8330357336547178;0.7976369392022904;-0.4444360531516117;-0.42551372109683994;1.03438246514158;10.000000200499988;0.8334891677105811;-0.4244560169694992;-0.4244560070541607;0.7250859836868789;0.3692501405568529;0.8136435728675336
