time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.530089;1.04451628470007;0.8330360497604585;0.7976363033873108;-0.44443605362295985;-0.42551372129219933;1.0343820962184207;10.000024960872947;0.8334900036705671;-0.4244560167890805;-0.4244560067398591;0.7250866336361732;0.3692500611786014;0.8136446610187466
73.540089;1.044515424634518;0.8330363360102777;0.7976356546354743;-0.44443605407583164;-0.4255137214659373;1.0343817555772699;10.000049892002774;0.8334908097725086;-0.42445601658763027;-0.4244560064558658;0.7250872395577969;0.3692499951137114;0.8136457694733938
73.550089;1.0445145734907921;0.8330365943234619;0.797634991466431;-0.4444360545100684;-0.42551372161771844;1.03438144152534;10.000074960943753;0.8334915881549858;-0.424456016367667;-0.4244560062020741;0.7250877975798933;0.3692499399440499;0.8136468954148812
73.560089;1.0445137317260196;0.8330368275287743;0.7976343121438738;-0.44443605492584926;-0.42551372174792657;1.034381151623173;10.000100142414395;0.8334923412885856;-0.4244560161314274;-0.4244560059779807;0.7250883017799259;0.3692498924920641;0.8136480362110124
73.570089;1.0445129018460102;0.8330370385780402;0.7976336160844384;-0.4444360553236408;-0.4255137218577338;1.0343808832481085;10.000125410410213;0.8334930717881042;-0.42445601588072773;-0.42445600578250675;0.7250887455921141;0.36924984967513635;0.8136491897476352
73.580089;1.0445120877139218;0.8330372296060059;0.7976329048318347;-0.444436055704252;-0.4255137219487268;1.0343806345536795;10.000150725638834;0.8334937824677089;-0.42445601561722396;-0.42445600561386526;0.72508912301054;0.36924980895394727;0.8136503543778855
73.590089;1.0445112935315886;0.8330374014577021;0.7976321820550974;-0.44443605606910175;-0.4255137220223734;1.0343804047275766;10.00017603482613;0.833494476894093;-0.4244560153425547;-0.4244560054697726;0.725089428678621;0.36924976809332244;0.8136515287476029
73.600089;1.0445105224643283;0.8330375533884288;0.7976314527571724;-0.44443605642022904;-0.42551372207985866;1.034380193245361;10.000201280735496;0.8334951596686991;-0.42445601505815705;-0.42445600534784406;0.725089657883669;0.36924972486896945;0.813652711511047
73.610089;1.0445097757097237;0.8330376831126349;0.7976307220346395;-0.44443605675992676;-0.4255137221223076;1.03437999946495;10.000226412729488;0.8334958360522596;-0.42445601476495526;-0.4244560052459034;0.725089806769434;0.3692496771512109;0.8136539008233721
73.620089;1.0445090522931253;0.8330377874714964;0.7976299942031967;-0.44443605709046824;-0.4255137221509836;1.0343798229304213;10.000251393318353;0.8334965109971486;-0.4244560144632143;-0.4244560051619736;0.7250898721083484;0.3692496231475132;0.8136550941197671
73.630089;1.0445083498572376;0.8330378633844184;0.7976292730923523;-0.4444360574140714;-0.42551372216719413;1.0343796637450442;10.000276196440819;0.8334971881026806;-0.4244560141525991;-0.42445600509397835;0.7250898512532686;0.3692495613807542;0.8136562883426077
73.640089;1.0445076662982586;0.8330379088275219;0.7976285625314864;-0.44443605773280354;-0.4255137221720334;1.0343795233345228;10.000300792235729;0.8334978695177562;-0.4244560138322761;-0.4244560050396266;0.7250897429405504;0.36924949062121776;0.813657480207209
73.650089;1.044507000976832;0.8330379233969532;0.7976278655800059;-0.4444360580483756;-0.42551372216631694;1.0343794050574155;10.000325129992852;0.8334985569174794;-0.4244560135012441;-0.42445600499668973;0.7250895479667134;0.36924941010931783;0.8136586661262193
73.660089;1.0445063548407307;0.8330379082984622;0.7976271836571983;-0.44443605836201683;-0.4255137221506217;1.034379313318269;10.000349139790092;0.8334992524139843;-0.4244560131589482;-0.42445600496332103;0.7250892690970486;0.36924931969593966;0.8136598417021218
73.670089;1.04450573017537;0.8330378665543199;0.7976265170258332;-0.4444360586744938;-0.425513722125212;1.034379252116117;10.000372748585093;0.8334999581470024;-0.42445601280559403;-0.42445600493804886;0.7250889106871904;0.3692492197152658;0.8136610014803739
73.680089;1.0445051304103907;0.8330378034535021;0.7976258655158697;-0.4444360589861929;-0.42551372209010097;1.034379224695494;10.000395893660677;0.8335006748657623;-0.42445601244194486;-0.4244560049195998;0.7250884783025189;0.3692491109121166;0.8136621397321913
73.690089;1.0445045593639248;0.8330377261302996;0.7976252286049609;-0.44443605929729435;-0.4255137220453123;1.0343792340552835;10.000418528972709;0.8335014010976106;-0.4244560120690884;-0.4244560049068908;0.7250879781895645;0.36924899447786463;0.8136632516135814
73.700089;1.0445040199583;0.8330376421769247;0.7976246054686952;-0.44443605960816585;-0.42551372199105625;1.0343792832066616;10.00044062734595;0.8335021334196455;-0.42445601168841796;-0.4244560048990742;0.7250874166556326;0.3692488720096707;0.8136643334487625
73.710089;1.0445035138631613;0.8330375584358068;0.797623995285434;-0.4444360599196988;-0.42551372192783904;1.0343793748902066;10.000462179579582;0.833502867278877;-0.4244560113015162;-0.4244560048954704;0.7250868000033583;0.36924874537948094;0.8136653823650736
73.720089;1.0445030427034931;0.8330374808639701;0.7976233977953625;-0.4444360602331127;-0.4255137218566046;1.0343795115799113;10.000483187029289;0.8335035977871816;-0.4244560109098465;-0.42445600489550567;0.7250861350201605;0.36924861648893714;0.8136663963078278
73.730089;1.044502609212476;0.833037415261594;0.797622813568877;-0.44443606054942775;-0.4255137217787171;1.0343796961708516;10.000503653333423;0.8335043204699022;-0.4244560105146301;-0.4244560048988346;0.7250854290744999;0.3692484867643388;0.8136673743282424
73.740089;1.0445022169337599;0.8330373680044771;0.7976222431552764;-0.444436060869167;-0.4255137216956812;1.0343799323343652;10.000523583772745;0.8335050322765872;-0.42445601011701284;-0.4244560049055058;0.7250846895081884;0.3692483567014202;0.8136683162994297
73.750089;1.0445018692988308;0.8330373461859766;0.7976216862107263;-0.44443606119242995;-0.4255137216088864;1.0343802237408635;10.000542983098489;0.8335057320997142;-0.42445600971829067;-0.424456004915675;0.7250839228235784;0.3692482260236246;0.8136692219277972
73.760089;1.0445015692030604;0.8330373568740194;0.7976211418202303;-0.4444360615191386;-0.4255137215196224;1.0343805728350255;10.000561850408584;0.8335064201506945;-0.4244560093201309;-0.4244560049290299;0.7250831342620644;0.36924809423739247;0.8136700898558408
73.770089;1.0445013191139163;0.8330374057644161;0.797620608969169;-0.4444360618491219;-0.42551372142914623;1.0343809805964823;10.000580184148053;0.8335070969175206;-0.42445600892460655;-0.4244560049447929;0.7250823279289393;0.36924796092523954;0.8136709174734175
73.780089;1.0445011213567506;0.8330374962344238;0.7976200864341004;-0.4444360621820226;-0.4255137213386799;1.0343814473998012;10.000597991685302;0.8335077626538782;-0.4244560085338539;-0.42445600496240343;0.7250815072379551;0.3692478257766952;0.8136717011137927
73.790089;1.0445009781892598;0.8330376293116385;0.797619572572351;-0.44443606251737827;-0.4255137212494923;1.0343819732732151;10.000615288999054;0.8335084174730193;-0.42445600814983636;-0.4244560049820043;0.7250806754914974;0.36924768874619524;0.8136724363986059
73.800089;1.0445008918017114;0.8330378040020332;0.7976190653558339;-0.44443606285477133;-0.4255137211630265;1.034382557456297;10.00063209622727;0.8335090612779205;-0.4244560077745427;-0.42445600500424435;0.7250798362991006;0.3692475502725233;0.8136731189546433
73.810089;1.0445008646252396;0.8330380177788044;0.7976185626835252;-0.44443606319374357;-0.42551372108105945;1.0343831986654377;10.000648440172968;0.833509693443298;-0.4244560074100254;-0.4244560050298586;0.7250789935859802;0.36924741128777877;0.8136737450335054
73.820089;1.0445008994837737;0.8330382676390499;0.7976180626862348;-0.44443606353379944;-0.4255137210058237;1.0343838955263884;10.00066435598293;0.8335103128016318;-0.42445600705804176;-0.42445600505954345;0.725078151182613;0.3692472730338346;0.8136743115008105
73.830089;1.0445009989797123;0.8330385510904499;0.7976175636412048;-0.4444360638746933;-0.4255137209398039;1.0343846465704631;10.000679879156184;0.8335109178339751;-0.42445600671976297;-0.42445600509406933;0.7250773122784067;0.36924713683798965;0.8136748156582874
73.840089;1.0445011647317222;0.8330388664371767;0.7976170632614801;-0.44443606421653326;-0.4255137208852881;1.0343854503730678;10.00069503594342;0.8335115068384513;-0.4244560063956857;-0.4244560051343592;0.7250764793568164;0.36924700391415977;0.8136752551656239
73.850089;1.0445013974320325;0.833039213139558;0.7976165583073653;-0.44443606455959755;-0.4255137208439994;1.0343863056550306;10.000709840620807;0.8335120779485108;-0.4244560060856104;-0.4244560051814571;0.7250756547509023;0.3692468752252403;0.8136756277076969
73.860089;1.0445016970944023;0.8330395921957645;0.7976160455846547;-0.44443606490425086;-0.4255137208168963;1.0343872111216692;10.000724299026151;0.83351262860136;-0.4244560057887261;-0.42445600523645116;0.725074841153;0.3692467515313774;0.8136759305240049
73.870089;1.0445020628544301;0.8330400053050271;0.7976155228061038;-0.44443606525100254;-0.4255137208041184;1.034388165626946;10.000738414949371;0.8335131547812762;-0.42445600550382667;-0.4244560053004204;0.7250740414753327;0.36924663366955884;0.8136761601539771
73.880089;1.0445024931033127;0.8330404530837396;0.7976149880131325;-0.4444360656005145;-0.4255137208051668;1.0343891692768887;10.00075219471339;0.833513651195548;-0.42445600522949495;-0.4244560053744024;0.7250732583485218;0.36924652280545633;0.8136763125311012
73.890089;1.0445029860392259;0.8330409339877741;0.7976144389987763;-0.4444360659535072;-0.4255137208193863;1.0343902244718925;10.000765646543169;0.8335141123642597;-0.42445600496418867;-0.42445600545932255;0.7250724940417224;0.36924642042275996;0.8136763835752331
73.900089;1.044503540271391;0.8330414448462006;0.7976138734639642;-0.44443606631065197;-0.42551372084653794;1.0343913352024654;10.000778775169056;0.8335145334640163;-0.4244560047063801;-0.4244560055559475;0.7250717506949365;0.36924632813328695;0.8136763698913988
73.910089;1.0445041553491217;0.8330419821696203;0.7976132891475208;-0.44443606667254454;-0.425513720887043;1.0343925056799208;10.00079157709153;0.8335149106399019;-0.4244560044547621;-0.4244560056649048;0.7250710304221798;0.3692462474293273;0.8136762690498063
73.920089;1.0445048315156769;0.8330425425801556;0.7976126839495856;-0.44443606703962885;-0.4255137209417062;1.034393739792556;10.00080404243965;0.8335152410099134;-0.4244560042083524;-0.42445600578669573;0.725070335523148;0.36924617950046806;0.8136760796748447
73.930089;1.0445055690738365;0.8330431222113892;0.7976120563758593;-0.4444360674119631;-0.4255137210112583;1.0343950405442004;10.000816160501588;0.8335155223348812;-0.42445600396646443;-0.42445600592166516;0.725069668661247;0.36924612523873446;0.81367580113067
73.940089;1.0445063687676512;0.83304371629126;0.7976114060931063;-0.4444360677890629;-0.42551372109613705;1.0343964094197633;10.000827926230372;0.8335157529069859;-0.4244560037286509;-0.424456006069834;0.7250690327223269;0.36924608539245984;0.813675432420507
73.950089;1.0445072324337916;0.8330443194885532;0.7976107340808464;-0.44443606816999454;-0.4255137211964408;1.034397846414606;10.000839347400321;0.8335159319902591;-0.4244560034946223;-0.4244560062306439;0.7250684307632553;0.3692460607486123;0.8136749713378432
73.960089;1.0445081624562742;0.8330449266847232;0.7976100422954668;-0.4444360685535683;-0.42551372131184123;1.034399350218413;10.000850444048504;0.8335160598984007;-0.42445600326412253;-0.42445600640286024;0.7250678661568153;0.36924605213923045;0.8136744149340239
73.970089;1.0445091612949748;0.8330455334972123;0.7976093331455354;-0.44443606893847704;-0.4255137214414994;1.0344009182260019;10.00086123746672;0.8335161371364042;-0.4244560030368718;-0.4244560065846814;0.7250673423270265;0.3692460603180403;0.8136737606311718
73.980089;1.0445102319117536;0.833046136084283;0.7976086085368811;-0.4444360693234184;-0.4255137215841244;1.0344025469552942;10.00087173878243;0.8335161638233701;-0.42445600281258805;-0.4244560067739604;0.7250668620246093;0.36924608606025083;0.8136730068737724
73.990089;1.044511377389162;0.8330467305300663;0.7976078689107858;-0.4444360697072396;-0.4255137217380847;1.0344042330334748;10.000881946814406;0.8335161404819947;-0.42445600259101374;-0.42445600696838276;0.7250664269564848;0.3692461304104413;0.8136721532929624
74.000089;1.0445125996315405;0.8330473124314222;0.797607113516689;-0.44443607008900154;-0.4255137219013781;1.0344059739350746;10.000891855300505;0.8335160689875425;-0.4244560023719706;-0.42445600716552906;0.7250660381834242;0.3692461947255158;0.8136712005116657
74.010089;1.04451389897586;0.8330478767205063;0.7976063416971574;-0.4444360704679009;-0.42551372207159344;1.0344077677324672;10.000901461490892;0.8335159525828263;-0.42445600215534945;-0.4244560073630426;0.7250656967432689;0.36924628054295533;0.8136701494261643
74.020089;1.0445152748837925;0.833048417481972;0.7976055536857405;-0.444436070843165;-0.4255137222459824;1.0344096122205084;10.00091077106416;0.833515795703344;-0.42445600194091826;-0.4244560075589799;0.7250654035314519;0.36924638951247557;0.8136690004639748
74.030089;1.0445167262125072;0.8330489282155098;0.7976047504604942;-0.4444360712139898;-0.42551372242156077;1.0344115043283608;10.000919798179755;0.8335156039483395;-0.4244560017282044;-0.42445600775205106;0.7250651586024998;0.3692465233869128;0.8136677535336119
74.040089;1.0445182507263335;0.8330494032150201;0.7976039335429759;-0.44443607157949405;-0.42551372259524894;1.034413440273755;10.000928562315707;0.8335153837814079;-0.4244560015167249;-0.4244560079414747;0.7250649612327354;0.3692466838468586;0.813666408593299
74.050089;1.0445198448629929;0.8330498393830094;0.7976031051998795;-0.44443607193878093;-0.425513722763939;1.0344154161468513;10.00093708656573;0.8335151420278979;-0.4244560013063349;-0.4244560081265068;0.725064810792993;0.36924687220999813;0.8136649664028925
74.060089;1.044521504014039;0.8330502366553095;0.7976022686393478;-0.44443607229100773;-0.4255137229244431;1.0344174281509653;10.000945398209643;0.8335148851891707;-0.4244560010973123;-0.42445600830608626;0.7250647069696353;0.36924708941982437;0.8136634290581987
74.070089;1.0445232228394292;0.8330505966574226;0.7976014277292947;-0.44443607263528084;-0.4255137230735515;1.0344194727073124;10.000953531177652;0.8335146187729799;-0.4244560008901355;-0.4244560084789558;0.7250646488546356;0.36924733635807383;0.813661799884831
74.080089;1.0445249955971951;0.8330509214327226;0.7976005863386708;-0.4444360729706491;-0.4255137232083252;1.0344215471304425;10.000961527475855;0.8335143473907933;-0.42445600068521144;-0.4244560086440666;0.7250646342750044;0.36924761388272637;0.8136600826785665
74.090089;1.0445268167569586;0.8330512132231244;0.7975997482469269;-0.44443607329628365;-0.4255137233264493;1.0344236499559756;10.000969433831298;0.8335140752652036;-0.42445600048279214;-0.42445600880080664;0.7250646601601468;0.36924792226593284;0.8136582808907413
74.100089;1.0445286815728245;0.8330514743887077;0.797598918086353;-0.4444360736114967;-0.4255137234263715;1.0344257806676798;10.000977299539585;0.8335138063691082;-0.42445600028301506;-0.4244560089488804;0.7250647229939706;0.3692482607015747;0.8136563975002084
74.110089;1.0445305857758458;0.8330517071326303;0.7975981020537763;-0.4444360739156517;-0.4255137235072426;1.034427939766342;10.0009851792726;0.8335135445867545;-0.42445600008597395;-0.4244560090880954;0.7250648187299665;0.36924862743507636;0.8136544354766275
74.120089;1.0445325244716601;0.8330519138353667;0.7975973071988316;-0.4444360742082527;-0.4255137235687884;1.0344301281861017;10.000993132120882;0.8335132940535489;-0.4244559998918579;-0.42445600921830495;0.7250649427041418;0.36924902015042704;0.8136523982148612
74.130089;1.0445344915609152;0.8330520979917608;0.7975965399198789;-0.4444360744891213;-0.42551372361105144;1.0344323459363702;10.001001212718373;0.8335130592208414;-0.4244559997010392;-0.4244560093393444;0.7250650901559783;0.3692494362737283;0.8136502899322678
74.140089;1.0445364802868806;0.83305226425449;0.7975958048474577;-0.44443607475844277;-0.4255137236341112;1.0344345919118505;10.001009464325685;0.8335128447429145;-0.42445599951396784;-0.4244560094508638;0.7250652570324746;0.36924987326635844;0.8136481159763703
74.150089;1.0445384843266214;0.8330524173462412;0.7975951049560406;-0.44443607501663823;-0.42551372363797557;1.0344368642870942;10.00101791854487;0.833512655603296;-0.4244559993309642;-0.4244560095523139;0.7250654402701994;0.3692503289741908;0.8136458826205147
74.160089;1.0445404987434164;0.8330525614967154;0.7975944425744793;-0.4444360752642505;-0.42551372362262213;1.0344391600367422;10.001026592495519;0.8335124970782593;-0.4244559991521961;-0.424456009643203;0.7250656377054407;0.36925080199245297;0.8136435964265337
74.170089;1.0445425202322078;0.8330527003889685;0.797593819483352;-0.4444360755020133;-0.4255137235880971;1.0344414747442874;10.00103548399118;0.8335123739266617;-0.4244559989779771;-0.42445600972342495;0.72506584812391;0.36925129179571214;0.8136412636217559
74.180089;1.044544546886511;0.833052836659706;0.797593236056435;-0.44443607573077454;-0.4255137235345358;1.0344438034244232;10.00104457678813;0.833512289694245;-0.42445599880912127;-0.4244560097934178;0.7250660713840211;0.36925179839443956;0.8136388897944846
74.190089;1.0445465780400272;0.8330529717494639;0.797592691046965;-0.44443607595112544;-0.42551372346207356;1.0344461409192498;10.001053854277874;0.8335122469228607;-0.42445599864703865;-0.42445600985410636;0.7250663085724919;0.36925232189131196;0.8136364800540715
74.200089;1.0445486138826918;0.8330531066178566;0.7975921816365517;-0.4444360761633107;-0.4255137233707969;1.034448481150816;10.001063309391395;0.8335122473444195;-0.42445599849350263;-0.42445600990672583;0.7250665620994352;0.36925286238557187;0.8136340395299603
74.210089;1.0445506551970778;0.8330532424552595;0.7975917032689012;-0.4444360763675079;-0.4255137232607993;1.0344508166313942;10.001072944125522;0.833512291739624;-0.42445599835030223;-0.42445600995261107;0.7250668354916597;0.3692534199761174;0.8136315736985033
74.220089;1.044552703972253;0.8330533809584314;0.797591250523558;-0.44443607656397555;-0.4255137231322742;1.0344531393722693;10.00108276091376;0.8335123802061644;-0.42445599821902125;-0.42445600999306404;0.7250671328154198;0.3692539946241198;0.8136290881062923
74.230089;1.0445547640597181;0.8330535244810625;0.7975908187091102;-0.4444360767530175;-0.4255137229856268;1.0344554425981847;10.001092755813508;0.8335125129179429;-0.4244559981007687;-0.42445601002945427;0.7250674578406765;0.36925458595376703;0.8136265878601026
74.240089;1.0445568408850303;0.8330536759413928;0.7975904042657387;-0.44443607693485754;-0.42551372282156014;1.034457722384939;10.001102921770185;0.8335126906482945;-0.42445599799589767;-0.42445601006348177;0.7250678134323228;0.3692551930201488;0.8136240776794702
74.250089;1.0445589404144568;0.8330538383065861;0.7975900040963367;-0.44443607710943805;-0.42551372264110715;1.034459978229952;10.001113254935678;0.8335129143590841;-0.4244559979042257;-0.42445601009725326;0.7250682014692734;0.3692558143356457;0.8136215624237979
74.260089;1.0445610681170308;0.8330540141889811;0.797589615371051;-0.44443607727648426;-0.4255137224457274;1.0344622117176354;10.001123750851168;0.8335131842431064;-0.4244559978255387;-0.42445601013303336;0.7250686230028346;0.36925644823531095;0.8136190470657791
74.270089;1.0445632285750288;0.8330542057551791;0.7975892358422141;-0.4444360774359446;-0.4255137222373789;1.0344644243271122;10.001134399769459;0.8335134990977362;-0.424455997759688;-0.4244560101729093;0.725069078514271;0.3692570930685787;0.8136165357644708
74.280089;1.044565425446775;0.8330544146981714;0.7975888638043125;-0.4444360775882277;-0.4255137220182944;1.0344666161666802;10.00114519748427;0.8335138563306933;-0.4244559977063991;-0.42445601021856594;0.725069568347132;0.369257747050413;0.8136140310528569
74.290089;1.0445676614524613;0.8330546421903126;0.797588497848731;-0.4444360777339796;-0.4255137217906448;1.0344687858221961;10.001156158015995;0.8335142525128149;-0.4244559976652779;-0.42445601027122615;0.7250700930874245;0.3692584080256018;0.8136115340668684
74.300089;1.044569938682358;0.8330548888432595;0.7975881373440854;-0.44443607787381684;-0.42551372155646966;1.0344709306516995;10.001167308384217;0.8335146840801994;-0.42445599763600717;-0.4244560103317598;0.7250706534450748;0.3692590734061568;0.8136090456683752
74.310089;1.0445722585452697;0.8330551550116282;0.7975877833544126;-0.4444360780081615;-0.42551372131768295;1.034473047445645;10.001178674289479;0.8335151476372262;-0.4244559976184331;-0.4244560104008599;0.7250712495574012;0.36925974037566517;0.8136065675426777
74.320089;1.0445746208672404;0.8330554411750191;0.7975874381781337;-0.44443607813721925;-0.42551372107595464;1.034475133233185;10.001190275586497;0.8335156399004005;-0.4244559976124619;-0.42445601047917253;0.725071880697874;0.3692604060813624;0.8136041024733947
74.330089;1.044577023397835;0.8330557478202;0.7975871035634966;-0.444436078261226;-0.42551372083280165;1.034477185521488;10.001202131349004;0.8335161577162622;-0.4244559976178955;-0.4244560105673209;0.725072546109679;0.36926106765823646;0.8136016539804078
74.340089;1.0445794621185394;0.8330560753845936;0.7975867795767962;-0.4444360783806053;-0.4255137205897946;1.0344792020223603;10.001214264061923;0.8335166982900125;-0.4244559976343656;-0.42445601066576016;0.7250732457068192;0.3692617223506557;0.8135992257009769
74.350089;1.0445819313584415;0.8330564243164652;0.7975864644306004;-0.44443607849586547;-0.42551372034837165;1.0344811805107559;10.001226702495941;0.8335172598929372;-0.4244559976614265;-0.42445601077464507;0.7250739796362249;0.36926236792681955;0.8135968208528274
74.360089;1.044584423932002;0.8330567946016233;0.7975861545965491;-0.4444360786076525;-0.42551372010948796;1.0344831191650663;10.00123948514614;0.8335178425917885;-0.4244559976986607;-0.4244560108940349;0.7250747477483375;0.3692630030656864;0.813594442282606
74.370089;1.0445869319060583;0.8330571853406951;0.7975858452274597;-0.44443607871690627;-0.42551371987362846;1.0344850169121858;10.001252658279215;0.8335184479745213;-0.424455997745649;-0.42445601102415775;0.7250755497646664;0.36926362737927076;0.8135920928198915
74.380089;1.0445894472802806;0.8330575949751772;0.797585531055834;-0.4444360788247094;-0.4255137196409886;1.0344868725484593;10.001266265221062;0.8335190783848019;-0.42445599780188065;-0.4244560111652756;0.7250763855314856;0.3692642412780783;0.8135897755458438
74.390089;1.0445919621433866;0.8330580216167165;0.797585207558378;-0.44443607893198245;-0.4255137194114482;1.0344886831641136;10.001280334276371;0.8335197365992963;-0.4244559978666717;-0.424456011317437;0.7250772550302443;0.3692648457492789;0.8135874939363924
74.400089;1.0445944686148565;0.8330584630536297;0.7975848716348332;-0.44443607903926113;-0.42551371918447367;1.0344904442148497;10.001294871602157;0.8335204257213692;-0.42445599793913635;-0.42445601148051826;0.7250781582963794;0.3692654419056196;0.8135852517712621
74.410089;1.0445969585589965;0.8330589166245453;0.7975845214074645;-0.44443607914650907;-0.4255137189591674;1.0344921512844096;10.001309859766787;0.8335211485174993;-0.4244559980183499;-0.4244560116544489;0.7250790951573566;0.36926603058553675;0.8135830532725139
74.420089;1.0445994237740837;0.8330593792947547;0.7975841555290573;-0.4444360792531394;-0.4255137187344257;1.034493801108344;10.001325263877423;0.8335219063298259;-0.42445599810365314;-0.42445601183930437;0.7250800647725053;0.36926661220753837;0.8135809034696062
74.430089;1.0446018572349818;0.8330598482626113;0.7975837724307482;-0.44443607935831303;-0.4255137185091444;1.0344953910837171;10.00134104091247;0.8335226988768901;-0.4244559981948378;-0.4244560120350621;0.7250810650434085;0.36926718679192144;0.8135788075668894
74.440089;1.0446042537340896;0.8330603216988796;0.7975833698626111;-0.4444360794612231;-0.4255137182824439;1.0344969186769868;10.001357145947491;0.8335235250415347;-0.424455998292121;-0.4244560122412426;0.7250820923859848;0.3692677542018007;0.8135767698396703
74.450089;1.044606608654691;0.8330607987148417;0.7975829448606694;-0.4444360795611891;-0.42551371805367477;1.034498381317427;10.001373536175816;0.8335243832153076;-0.42445599839610026;-0.42445601245683867;0.7250831423323967;0.36926831447065916;0.8135747941706628
74.460089;1.044608916377871;0.833061278669473;0.7975824940175659;-0.4444360796576086;-0.42551371782217823;1.0344997762498194;10.001390172741333;0.8335252709519694;-0.42445599850777993;-0.42445601268057553;0.7250842103170695;0.3692688678437775;0.8135728852275546
74.470089;1.044611170137913;0.8330617607264589;0.7975820139227201;-0.44443607974988325;-0.42551371758732387;1.0345011009265601;10.001407019231516;0.8335261850736112;-0.4244559986284443;-0.42445601291115453;0.7250852921350867;0.3692694146140338;0.8135710480843166
74.480089;1.0446133629911223;0.8330622441142845;0.7975815014467379;-0.4444360798373681;-0.42551371734878546;1.0345023543983276;10.001424037657978;0.8335271220853459;-0.42445599875931633;-0.4244560131472337;0.7250863841607883;0.36926995516676486;0.8135692874438158
74.490089;1.044615488164582;0.8330627284486211;0.7975809538924543;-0.44443607991943324;-0.42551371710647884;1.0345035380480254;10.001441187171919;0.8335280778363241;-0.42445599890136304;-0.4244560133873462;0.7250874831365839;0.36927049014109203;0.8135676080227292
74.500089;1.044617538519978;0.8330632133718153;0.7975803693016293;-0.44443607999567164;-0.4255137168602916;1.0345046548844758;10.001458428108599;0.8335290472231959;-0.42445599905536086;-0.42445601362997387;0.7250885859467241;0.3692710202754003;0.8135660153562381
74.510089;1.0446195069113626;0.8330636982326032;0.7975797464810519;-0.44443608006586816;-0.42551371660992493;1.0345057086277258;10.001475721320567;0.8335300250338293;-0.4244559992219252;-0.42445601387370124;0.725089689953593;0.36927154602668044;0.8135645158763101
74.520089;1.0446213876774995;0.8330641827208712;0.7975790845845991;-0.44443608012959723;-0.42551371635487895;1.0345067032564965;10.001493023081272;0.8335310072489569;-0.4244559994014524;-0.4244560141173278;0.7250907934808252;0.36927206739626833;0.8135631162698245
74.530089;1.0446231773649672;0.8330646677191864;0.797578383015966;-0.4444360801860446;-0.4255137160947484;1.0345076430033329;10.001510286348994;0.8335319918237497;-0.4244559995941356;-0.4244560143598668;0.725091895928796;0.3692725840694883;0.8135618226122512
74.540089;1.0446248740120707;0.8330651551581889;0.7975776418395522;-0.4444360802342207;-0.4255137158297353;1.0345085324411545;10.001527464618931;0.8335329783654327;-0.42445599980002585;-0.4244560146004646;0.7250929972971194;0.3692730956357723;0.813560639507757
74.550089;1.044626475784944;0.8330656471303933;0.797576861971485;-0.44443608027316556;-0.42551371556089973;1.0345093763376265;10.001544514498974;0.8335339669248168;-0.42445600001902667;-0.4244560148383736;0.7250940975192803;0.36927360155882855;0.813559569936643
74.560089;1.0446279801947993;0.8330661453757265;0.7975760447320908;-0.44443608030203785;-0.4255137152899583;1.034510179742041;10.001561399073937;0.8335349571061549;-0.4244560002508844;-0.4244560150728932;0.7250951964369989;0.3692741008616132;0.813558616047237
74.570089;1.044629384692017;0.8330666512336989;0.7975751912955061;-0.4444360803201952;-0.42551371501884255;1.0345109481020485;10.001578088975783;0.8335359479051166;-0.4244560004952618;-0.4244560153032106;0.7250962941409804;0.3692745918451396;0.8135577797616963
74.580089;1.0446306874275955;0.8330671655796049;0.7975743025096057;-0.44443608032729864;-0.4255137147492863;1.034511686607764;10.001594560300196;0.8335369379097247;-0.4244560007516732;-0.42445601552833456;0.7250973908234315;0.36927507217248123;0.8135570625253801
74.590089;1.0446318871756792;0.8330676888325499;0.7975733786620323;-0.4444360803233335;-0.42551371448265574;1.034512399522194;10.001610791496269;0.833537925759038;-0.4244560010191336;-0.42445601574719305;0.7250984863608478;0.36927553933767054;0.8135564646947601
74.600089;1.0446329832144141;0.8330682212274053;0.7975724193130911;-0.44443608030852993;-0.4255137142200381;1.0345130905809787;10.001626759707154;0.8335389104113258;-0.42445600129593497;-0.4244560159587639;0.7250995805356031;0.36927599102577613;0.8135559851497528
74.610089;1.044633975216308;0.8330687632605936;0.7975714238358536;-0.4444360802833853;-0.42551371396229903;1.034513763508223;10.00164243818315;0.8335398909003789;-0.42445600157986646;-0.4244560161621133;0.7251006736966836;0.369276425135123;0.8135556214518499
74.620089;1.044634862438472;0.8330693159667637;0.797570392115443;-0.4444360802486922;-0.4255137137100253;1.0345144216196005;10.00165779785015;0.8335408661646516;-0.4244560018685718;-0.4244560163563972;0.725101767017646;0.3692768398442326;0.8135553706635147
74.630089;1.0446356426433303;0.8330698807308512;0.7975693247517162;-0.4444360802053657;-0.42551371346351136;1.0345150674847452;10.001672811902466;0.8335418353741243;-0.4244560021598684;-0.42445601654090825;0.7251028623371478;0.36927723368139187;0.8135552302163329
74.640089;1.0446363121531705;0.8330704588938684;0.7975682229676961;-0.44443608015426755;-0.4255137132227148;1.03451570310872;10.001687457051448;0.8335427979792897;-0.42445600245198856;-0.4244560167149924;0.7251039618009982;0.3692776052405276;0.8135551979049334
74.650089;1.0446368671628545;0.8330710516792421;0.7975670883844798;-0.44443608009613195;-0.4255137129872274;1.0345163297521986;10.001701709713684;0.8335437529138605;-0.4244560027434112;-0.42445601687786294;0.7251050673189944;0.36927795285181686;0.8135552713704393
74.660089;1.044637304441652;0.8330716602277334;0.7975659225180843;-0.4444360800314581;-0.42551371275652;1.0345169476419993;10.001715538937537;0.8335446980733998;-0.4244560030324639;-0.4244560170286123;0.7251061799892874;0.3692782746752103;0.8135554482845233
74.670089;1.044637621284633;0.8330722852613704;0.7975647259676018;-0.44443607996048873;-0.425513712530384;1.0345175561502047;10.00172889724511;0.8335456306557778;-0.4244560033171323;-0.42445601716642994;0.7251073000810921;0.3692785690261451;0.8135557271476762
74.680089;1.0446378163016603;0.8330729268501199;0.797563498080815;-0.44443607988336825;-0.42551371230914486;1.034518153960214;10.0017417159278;0.8335465474674849;-0.42445600359496966;-0.42445601729079463;0.7251084276495106;0.36927883444266574;0.8135561073011168
74.690089;1.0446378903393936;0.8330735846063687;0.7975622375096993;-0.44443607980029476;-0.42551371209342326;1.0345187389853008;10.001753908284442;0.8335474451246901;-0.42445600386323373;-0.42445601740149924;0.7251095628369988;0.3692790693973027;0.8135565876756752
74.700089;1.0446378464558843;0.8330742579040465;0.7975609429378588;-0.44443607971151566;-0.4255137118837068;1.0345193084434494;10.001765377601277;0.8335483202318376;-0.42445600411937323;-0.4244560174985853;0.7251107057142464;0.36927927210337225;0.8135571657165764
74.710089;1.0446376899789025;0.8330749459555088;0.7975596137111277;-0.44443607961716325;-0.4255137116800944;1.03451985968283;10.00177602540389;0.8335491689976384;-0.42445600436123687;-0.42445601758231266;0.7251118563200394;0.3692794406846974;0.813557837691608
74.720089;1.044637428605469;0.8330756475928;0.7975582499752428;-0.4444360795170415;-0.4255137114823171;1.0345203915841312;10.001785754583453;0.8335499869512276;-0.4244560045868272;-0.4244560176531269;0.7251130148040101;0.3692795734285573;0.8135585995476478
74.730089;1.0446370710690225;0.8330763608061318;0.7975568518089678;-0.44443607941054636;-0.42551371128981796;1.0345209051736204;10.001794469681496;0.8335507694326327;-0.42445600479414664;-0.4244560177116169;0.7251141810667275;0.36927966893532743;0.8135594470927572
74.740089;1.0446366249640893;0.833077082861099;0.797555418426346;-0.44443607929676415;-0.4255137111017876;1.0345214031412056;10.001802080711673;0.8335515120483725;-0.4244560049812668;-0.42445601775850267;0.7251153539974653;0.3692797262437272;0.8135603757185862
74.750089;1.0446360955736216;0.8330778110146657;0.7975539487235226;-0.4444360791745772;-0.42551371091746865;1.0345218892334176;10.001808507928901;0.8335522105405229;-0.4244560051464256;-0.4244560177945632;0.7251165310400909;0.3692797448596583;0.8135613803793904
74.760089;1.0446354861576284;0.8330785425351734;0.7975524424827422;-0.44443607904274585;-0.42551371073667243;1.034522367730668;10.00181368028701;0.8335528604525316;-0.4244560052880377;-0.42445601782047937;0.7251177080943029;0.36927972454861496;0.8135624556760293
74.770089;1.0446347987334825;0.8330792740040933;0.79755090074576;-0.4444360789001881;-0.4255137105599856;1.0345228430175708;10.001817530458263;0.8335534570346699;-0.4244560054046732;-0.4244560178366245;0.7251188794558219;0.3692796651472788;0.8135635955575657
74.780089;1.0446340345893472;0.8330800013345911;0.7975493256279584;-0.44443607874629404;-0.42551371038859215;1.0345233197275732;10.001819998293252;0.8335539956037906;-0.4244560054953084;-0.42445601784290843;0.7251200384144052;0.36927956675158535;0.8135647926793018
74.790089;1.0446331950305294;0.8330807205558819;0.7975477205959318;-0.4444360785808044;-0.42551371022395224;1.0345238029930344;10.001821041079426;0.8335544723578526;-0.4244560055596773;-0.42445601783887016;0.7251211784046115;0.369279430142716;0.8135660379892458
74.800089;1.044632282253436;0.833081428206752;0.7975460907993603;-0.4444360784034353;-0.42551371006744343;1.0345242975339746;10.001820635491521;0.8335548850583554;-0.4244560055981994;-0.4244560178238636;0.7251222931803536;0.369279257019307;0.8135673211743882
74.810089;1.0446312995114309;0.8330821213225972;0.7975444427825006;-0.4444360782137691;-0.42551370992010573;1.034524806028018;10.001818770473644;0.8335552328441359;-0.4244560056116028;-0.4244560177971371;0.7251233762698618;0.3692790497768041;0.8135686315371643
74.820089;1.0446302510199277;0.8330827976814592;0.7975427836982538;-0.4444360780113818;-0.4255137097825131;1.0345253285867344;10.001815445081021;0.8335555154489123;-0.42445600560065816;-0.42445601775792197;0.725124421599888;0.3692788110593445;0.8135699582358604
74.830089;1.0446291422219622;0.8330834562561827;0.7975411206151884;-0.4444360777959471;-0.4255137096546287;1.0345258636234287;10.00181067198581;0.8335557326192419;-0.42445600556613194;-0.42445601770555946;0.725125424655954;0.3692785435194438;0.8135712900524478
74.840089;1.0446279801696359;0.8330840972990475;0.7975394606484895;-0.44443607756727893;-0.42551370953571;1.0345264089245656;10.001804475299357;0.8335558841484094;-0.42445600550886514;-0.4244560176396937;0.7251263824065913;0.3692782497235068;0.813572615655412
74.850089;1.0446267736626822;0.8330847217305405;0.7975378116283233;-0.4444360773253255;-0.4255137094244356;1.034526962352136;10.001796884843053;0.833555970195072;-0.4244560054298223;-0.4244560175604647;0.7251272927832084;0.36927793193230335;0.8135739243769945
74.860089;1.044625532732978;0.8330853304245537;0.7975361822788057;-0.44443607707006094;-0.42551370931925925;1.0345275223060213;10.00178793564775;0.8335559910190347;-0.42445600533008654;-0.4244560174683528;0.7251281549056153;0.36927759187628273;0.8135752066936515
74.870089;1.04462426746897;0.8330859241922326;0.797534581678622;-0.4444360768013472;-0.42551370921877774;1.0345280879751382;10.001777667934217;0.8335559463455391;-0.4244560052108215;-0.42445601736373806;0.725128969255182;0.36927723065887785;0.8135764543441834
74.880089;1.044622987123296;0.8330865043450193;0.7975330183466056;-0.4444360765190309;-0.42551370912199327;1.0345286593383631;10.001766120599719;0.8335558351940859;-0.4244560050731239;-0.4244560172466796;0.725129736823887;0.36927684871275934;0.8135776607036307
74.890089;1.0446217003454203;0.8330870732148945;0.7975314997380353;-0.4444360762231885;-0.4255137090285985;1.0345292369564625;10.001753324240617;0.8335556560412789;-0.4244560049178457;-0.4244560171170037;0.7251304578663972;0.36927644583211755;0.8135788209889876
74.900089;1.0446204158729908;0.8330876342592736;0.7975300324609249;-0.44443607591417555;-0.4255137089391924;1.0345298217185812;10.001739302379011;0.833555406995362;-0.4244560047455565;-0.4244560169744829;0.7251311315274811;0.36927602129672915;0.813579931461917
74.910089;1.044619142571081;0.833088191840637;0.7975286219142796;-0.44443607559255954;-0.4255137088552056;1.034530414644392;10.001724081122042;0.8335550859585066;-0.42445600455660687;-0.42445601681902473;0.725131756331542;0.36927557402517525;0.8135809881953957
74.920089;1.0446178891124733;0.8330887508809051;0.7975272713984135;-0.44443607525904355;-0.42551370877854083;1.0345310168595263;10.001707696001008;0.833554690948299;-0.424456004351168;-0.4244560166507124;0.7251323308075928;0.36927510281330944;0.8135819863457789
74.930089;1.0446166637840173;0.8330893163223207;0.7975259824576834;-0.44443607491426024;-0.42551370871100136;1.0345316294441202;10.001690184993025;0.8335542206006163;-0.4244560041292099;-0.4244560164697044;0.7251328541311728;0.3692746065401715;0.8135829201516019
74.940089;1.0446154742231442;0.8330898926235922;0.7975247560320998;-0.44443607455851064;-0.42551370865368965;1.0345322526021439;10.00167157989075;0.8335536743705382;-0.42445600389048427;-0.42445601627615775;0.7251333263029415;0.3692740840706538;0.8135837836854829
74.950089;1.0446143273023911;0.833090483766864;0.7975235929138508;-0.4444360741917158;-0.4255137086067886;1.0345328852850482;10.001651908873804;0.8335530523034231;-0.42445600363458735;-0.424456016070165;0.72513374747572;0.3692735340415512;0.8135845719151321
74.960089;1.0446132292413226;0.8330910934895815;0.797522493885172;-0.44443607381366595;-0.42551370856995013;1.0345335265178637;10.001631199632014;0.8335523546669751;-0.42445600336107575;-0.42445601585179576;0.7251341176199327;0.3692729548936028;0.8135852814035743
74.970089;1.044612185505677;0.8330917252296612;0.7975214601750084;-0.44443607342419145;-0.42551370854291787;1.034534176854269;10.001609477434702;0.8335515818996868;-0.4244560030696346;-0.42445601562127966;0.725134437236664;0.3692723450808407;0.8135859104657951
74.980089;1.0446112004585888;0.8330923821146148;0.7975204936391889;-0.44443607302308064;-0.4255137085258092;1.0345348380591013;10.001586764171135;0.8335507350700951;-0.42445600276036927;-0.42445601537906225;0.7251347079023068;0.3692717032196878;0.8135864588218376
74.990089;1.0446102770827574;0.8330930673255892;0.7975195964702849;-0.44443607261009704;-0.4255137085189456;1.0345355118095252;10.001563080425013;0.8335498160235763;-0.42445600243403264;-0.4244560151256236;0.7251349318958334;0.36927102810782536;0.8135869270448827
75.000089;1.0446094169779965;0.8330937841825999;0.797518771084326;-0.4444360721850981;-0.4255137085225789;1.0345361990636215;10.00153844869287;0.8335488268299339;-0.4244560020918003;-0.42445601486129986;0.7251351115377247;0.36927031857853315;0.8135873164036814
75.010089;1.0446086205093887;0.8330945354661037;0.7975180201688293;-0.4444360717479387;-0.4255137085368573;1.0345369001958158;10.001512891184868;0.8335477694809492;-0.42445600173480175;-0.42445601458627974;0.7251352485908655;0.369269573276991;0.8135876291689244
75.020089;1.044607887178018;0.8330953227888603;0.797517346349549;-0.44443607129826296;-0.42551370856211373;1.0345376152512225;10.001486425068492;0.8335466464993905;-0.4244560013640299;-0.42445601430059515;0.7251353438665193;0.36926879077560343;0.8135878687930437
75.030089;1.0446072165975182;0.833096146727968;0.7975167516641493;-0.4444360708355631;-0.42551370859915955;1.0345383440928446;10.001459067595063;0.833545461497516;-0.4244560009805498;-0.4244560140040478;0.7251353974594618;0.3692679701075447;0.813588039804175
75.040089;1.044606609293591;0.8330970071893978;0.7975162374201057;-0.4444360703594352;-0.4255137086490981;1.0345390867030835;10.001430844453822;0.8335442185813332;-0.4244560005854905;-0.4244560136964261;0.7251354093853883;0.36926711110597205;0.8135881475667416
75.050089;1.0446060660716239;0.8330979034881617;0.7975158042081366;-0.44443606986962664;-0.42551370871282385;1.034539844082228;10.001401787141512;0.8335429215160856;-0.42445600017982293;-0.4244560133779731;0.725135380018189;0.3692662143253698;0.8135881979175458
75.060089;1.0446055868138335;0.8330988344667697;0.7975154517472335;-0.4444360693658059;-0.42551370879089734;1.0345406191946855;10.001371926452126;0.8335415736164055;-0.42445599976433973;-0.4244560130495219;0.725135310193542;0.3692652809120492;0.8135881967464825
75.070089;1.0446051704165156;0.8330997986974099;0.7975151790340123;-0.4444360688473283;-0.42551370888386714;1.0345414167467752;10.001341291420674;0.8335401778988949;-0.42445599933992995;-0.42445601271216177;0.7251352011488209;0.36926431248593944;0.8135881493577344
75.080089;1.0446048152160525;0.8331007942004877;0.7975149847681873;-0.4444360683132342;-0.42551370899239227;1.034542242102052;10.001309908887709;0.8335387373367708;-0.4244559989077706;-0.4244560123669008;0.7251350542934393;0.36926331089703873;0.8135880600174025
75.090089;1.044604518416191;0.8331018179334727;0.7975148675447865;-0.4444360677624653;-0.42551370911694025;1.0345431007657906;10.001277802204442;0.8335372552889968;-0.4244559984691985;-0.4244560120146766;0.7251348707500436;0.3692622779283714;0.8135879324317623
75.100089;1.0446042749997537;0.8331028659680074;0.7975148259171684;-0.4444360671941865;-0.42551370925761633;1.0345439984486853;10.00124499533617;0.8335357358070179;-0.4244559980253509;-0.42445601165655417;0.7251346511661722;0.36926121512961774;0.8135877704997799
75.110089;1.0446040773662433;0.8331039342970101;0.7975148584776273;-0.4444360666080211;-0.42551370941440025;1.034544940419442;10.001211524299139;0.8335341836917818;-0.4244559975767971;-0.424456011293808;0.7251343962081788;0.36926012388639834;0.8135875786038779
75.120089;1.044603916083169;0.8331050192071168;0.7975149639706972;-0.44443606600404273;-0.42551370958733215;1.034545930027168;10.001177445572177;0.8335326044673731;-0.42445599712354753;-0.4244560109279736;0.725134107015346;0.36925900552978985;0.8135873617685904
75.130089;1.0446037812812323;0.8331061168446924;0.7975151414180678;-0.4444360653827549;-0.42551370977640335;1.0345469678603119;10.001142829564708;0.8335310043058793;-0.42445599666541417;-0.4244560105609654;0.7251337846891436;0.36925786129872784;0.8135871255729674
75.140089;1.0446036640208176;0.8331072230865937;0.7975153901073502;-0.4444360647451365;-0.42551370998145044;1.0345480522700636;10.001107747057539;0.8335293893441755;-0.42445599620221197;-0.42445601019505663;0.7251334293712351;0.3692566922513655;0.8135868757900673
75.150089;1.0446035569534113;0.8331083342452249;0.7975157096295433;-0.44443606409250785;-0.42551371020215084;1.034549180256334;10.001072265356878;0.83352776441753;-0.4244559957337702;-0.4244560098327268;0.7251330404399631;0.3692554991706996;0.8135866184523075
75.160089;1.0446034538092788;0.8331094475146257;0.7975160999972098;-0.4444360634262963;-0.42551371043800296;1.0345503477165092;10.001036454463286;0.8335261327494947;-0.4244559952601165;-0.42445600947650136;0.7251326180030797;0.369254282487569;0.8135863601401954
75.170089;1.0446033484606607;0.8331105607360182;0.7975165614086083;-0.44443606274790426;-0.425513710688404;1.034551549334848;10.001000392335342;0.8335244970092395;-0.42445599478170865;-0.42445600912873255;0.7251321639993294;0.3692530422274838;0.8135861080820254
75.180089;1.044603234574488;0.8331116723104228;0.7975170938286601;-0.4444360620586631;-0.42551371095282553;1.0345527788899775;10.000964166318798;0.8335228603379574;-0.42445599429943504;-0.42445600879146084;0.7251316817439944;0.36925177797133707;0.813585870374064
75.190089;1.0446031059301555;0.8331127812090752;0.7975176969991964;-0.44443606135990193;-0.42551371123086407;1.0345540299999434;10.00092787507229;0.8335212267860451;-0.4244559938144347;-0.42445600846648507;0.7251311748291759;0.36925048901187624;0.8135856559433616
75.200089;1.0446029568650672;0.8331138865624378;0.7975183708539817;-0.44443606065309754;-0.42551371152215606;1.0345552967284717;10.000891625177603;0.8335196010442495;-0.42445599332774314;-0.42445600815547957;0.7251306468134677;0.36924917468011176;0.813585473870264
75.210089;1.0446027821375654;0.833114987776346;0.7975191157346433;-0.4444360599398208;-0.42551371182625464;1.0345565735841213;10.000855517344876;0.8335179873024579;-0.42445599284002905;-0.4244560078599482;0.7251301015805393;0.3692478345118378;0.8135853327196614
75.220089;1.0446025761075992;0.8331160854495056;0.7975199319266711;-0.44443605922141394;-0.4255137121425192;1.0345578548017953;10.000819636437827;0.8335163882836583;-0.4244559923518735;-0.42445600758096663;0.7251295431987828;0.3692464682129786;0.8135852402950216
75.230089;1.044602332015524;0.8331171814453455;0.797520818842652;-0.4444360584987728;-0.4255137124700609;1.0345591336734024;10.000784053414396;0.8335148054211372;-0.42445599186416477;-0.4244560073190397;0.7251289750781952;0.3692450757071717;0.8135852034710158
75.240089;1.0446020424631826;0.8331182781024781;0.7975217747917491;-0.4444360577724817;-0.4255137128076568;1.0345604029417503;10.000748831949734;0.8335132397453973;-0.42445599137797807;-0.4244560070742929;0.7251283993595031;0.36924365733015607;0.8135852276862712
75.250089;1.0446017010010096;0.8331193778428764;0.797522797936652;-0.4444360570430033;-0.425513713153609;1.0345616560907667;10.000714034604428;0.8335116927677452;-0.424455990894194;-0.4244560068466468;0.7251278174543488;0.36924221399208196;0.8135853164224686
75.260089;1.0446013030776227;0.8331204829286423;0.797523887633493;-0.4444360563106289;-0.42551371350566825;1.0345628887827922;10.00067972198823;0.8335101666961299;-0.42445599041325566;-0.4244560066357157;0.7251272314308594;0.369240747192831;0.81358547149239
75.270089;1.0446008453555362;0.8331215952119727;0.7975250447850977;-0.44443605557536314;-0.42551371386106207;1.0345640996379657;10.000645946006655;0.8335086637609888;-0.42445598993518435;-0.42445600644072234;0.7251266448085081;0.3692392588793803;0.8135856938473498
75.280089;1.0446003244874436;0.8331227161965858;0.7975262714255468;-0.44443605483691956;-0.42551371421663803;1.034565289333616;10.00061274488832;0.8335071857863324;-0.4244559894598357;-0.42445600626076757;0.7251260623913764;0.36923775121461916;0.8135859839599083
75.290089;1.044599736960009;0.8331238468758533;0.7975275701400053;-0.4444360540948112;-0.4255137145690911;1.0345664585876657;10.000580141738817;0.8335057347276457;-0.4244559889871603;-0.42445600609527123;0.7251254898472724;0.36923622618727425;0.8135863418104917
75.300089;1.0445990799640665;0.8331249873898683;0.7975289429870106;-0.44443605334860947;-0.42551371491507595;1.034567606678709;10.000548152462805;0.8335043134006657;-0.4244559885173907;-0.4244560059441198;0.7251249331225597;0.36923468497568335;0.8135867669081044
75.310089;1.0445983518988693;0.8331261374266098;0.7975303903750386;-0.44443605259830576;-0.4255137152512896;1.0345687307227005;10.000516797699206;0.833502925498242;-0.42445598805108725;-0.4244560058074073;0.7251243976760794;0.3692331276257442;0.8135872582922054
75.320089;1.0445975519938357;0.8331272972059327;0.7975319110128413;-0.44443605184441587;-0.42551371557479295;1.0345698255708056;10.000486103108024;0.8335015750346545;-0.42445598758889314;-0.4244560056850025;0.7251238879451638;0.36923155373478067;0.8135878142436511
75.330089;1.0445966794724215;0.833128467847706;0.7975335024213648;-0.4444360510876539;-0.42551371588335396;1.0345708846165158;10.00045609567397;0.8335002661865273;-0.4244559871313358;-0.42445600557625957;0.7251234073052691;0.36922996357544063;0.8135884321290004
75.340089;1.0445957328590563;0.8331296506393221;0.7975351606088814;-0.4444360503285798;-0.4255137161754619;1.0345719006933132;10.00042680620001;0.8334990036084459;-0.4244559866789084;-0.42445600548010154;0.725122958456238;0.3692283584327205;0.8135891090562292
75.350089;1.0445947103851196;0.8331308460478989;0.7975368799246272;-0.4444360495676852;-0.42551371645002783;1.0345728659776205;10.00039826692696;0.8334977925198858;-0.4244559862320774;-0.424456005395273;0.7251225438537594;0.36922673999437816;0.8135898427291501
