time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.360089;1.044593611451289;0.8331320536838923;0.7975386545747788;-0.4444360488057679;-0.4255137167059811;1.034573771700472;10.000370500744665;0.8334966384022153;-0.42445598579114396;-0.4244560053204548;0.7251221657890993;0.3692251096989773;0.8135906314810065
75.370089;1.0445924375775764;0.8331332731379044;0.7975404798828066;-0.44443604804404047;-0.42551371694205653;1.0345746088250882;10.000343514979967;0.8334955464387374;-0.42445598535628104;-0.4244560052544159;0.7251218260972689;0.3692234687559612;0.8135914735149736
75.380089;1.0445911919459803;0.8331345043635702;0.7975423516692453;-0.4444360472838715;-0.42551371715690467;1.0345753691380977;10.000317305667032;0.833494520861795;-0.42445598492774717;-0.4244560051962994;0.7251215257070586;0.36922181853547786;0.8135923661020618
75.390089;1.0445898783364422;0.8331357472180108;0.7975442654840115;-0.4444360465265647;-0.4255137173492635;1.0345760461048181;10.000291864524488;0.8334935645364202;-0.4244559845059763;-0.4244560051457623;0.7251212645112968;0.36922016072650804;0.8135933054669188
75.400089;1.0445885005400286;0.8331370009630649;0.7975462170219699;-0.4444360457732947;-0.42551371751791933;1.0345766354121562;10.00026718255767;0.8334926790032404;-0.42445598409150637;-0.42445600510290415;0.7251210419235544;0.3692184973463559;0.8135942873394788
75.410089;1.044587062146878;0.8331382640384841;0.7975482027942314;-0.4444360450250771;-0.42551371766166235;1.0345771348178696;10.000243251308063;0.833491864678641;-0.4244559836849046;-0.42445600506816084;0.7251208576146033;0.36921683072437067;0.8135953074573764
75.420089;1.044585566266708;0.833139534284465;0.7975502201133366;-0.44443604428278427;-0.42551371777963387;1.0345775435461975;10.000220062299972;0.8334911209730131;-0.424455983286603;-0.4244560050422888;0.7251207118049982;0.369215163270052;0.8135963618193194
75.430089;1.0445840156614958;0.8331408097281855;0.7975522666910284;-0.4444360435472729;-0.42551371787178227;1.0345778623773052;10.000197607745713;0.8334904468445452;-0.4244559828965852;-0.4244560050264334;0.7251206050688096;0.36921349714719953;0.8135974470444842
75.440089;1.0445824132997115;0.833142088938046;0.7975543405043464;-0.44443604281965265;-0.42551371793879633;1.0345780942822438;10.000175885185092;0.8334898420231421;-0.4244559825142423;-0.4244560050222044;0.7251205378217422;0.3692118341579514;0.8135985604707104
75.450089;1.0445807624774792;0.833143370171423;0.797556440082784;-0.44443604210147775;-0.4255137179817614;1.0345782438834596;10.000154899602498;0.8334893079422899;-0.4244559821386415;-0.42445600503162506;0.7251205102203824;0.3692101758823136;0.8135996994995315
75.460089;1.044579066607627;0.8331446503295494;0.7975585646490498;-0.4444360413945886;-0.42551371800210736;1.0345783156415471;10.000134657561404;0.8334888473785492;-0.42445598176899296;-0.4244560050568063;0.7251205227971316;0.36920852382287317;0.8136008607126552
75.470089;1.0445773291147609;0.8331459252434321;0.7975607136609091;-0.4444360407008965;-0.4255137180016426;1.0345783129449517;10.000115158494204;0.8334884632024081;-0.42445598140494556;-0.4244560050995685;0.7251205765934;0.3692068794635306;0.8136020394202941
75.480089;1.0445755530064982;0.8331471909068122;0.7975628863455178;-0.4444360400224434;-0.42551371798237564;1.0345782389605775;10.000096389405185;0.8334881573427304;-0.4244559810465619;-0.4244560051613369;0.7251206722559066;0.3692052445015492;0.813603229955662
75.490089;1.0445737404189566;0.8331484440464373;0.7975650816691493;-0.4444360393614689;-0.42551371794634285;1.0345780973193182;10.000078322424628;0.8334879303195079;-0.4244559806940392;-0.4244560052431647;0.7251208092287099;0.36920362114738825;0.8136044265710931
75.500089;1.044571893160994;0.8331496818443234;0.7975672986404285;-0.44443603872021237;-0.42551371789558934;1.0345778915008572;10.000060916701836;0.8334877809966366;-0.4244559803473745;-0.42445600534578765;0.7251209856823706;0.3692020121975122;0.8136056239186169
75.510089;1.0445700138952807;0.8331509017772418;0.7975695368023037;-0.4444360381005348;-0.4255137178320791;1.0345776242367721;10.000044126692506;0.8334877063530708;-0.42445598000611956;-0.42445600546980405;0.7251211988946841;0.36920042104015316;0.813606816662768
75.520089;1.0445681066288275;0.8331521018990589;0.7975717962543596;-0.444436037503667;-0.42551371775736707;1.0345772977522878;10.000027908443943;0.8334877018047883;-0.4244559796692782;-0.42445600561576613;0.7251214455850357;0.3691988515800922;0.8136079990971572
75.530089;1.0445661761353287;0.8331532811076734;0.7975740772044564;-0.44443603693032535;-0.42551371767238794;1.034576914465684;10.000012220633156;0.8334877623818886;-0.4244559793354374;-0.42445600578421055;0.7251217219302406;0.3691973079250307;0.8136091652803302
75.540089;1.04456422727524;0.8331544391467991;0.797576380089088;-0.4444360363810326;-0.42551371757776485;1.034576477797904;9.99999703060174;0.8334878835032188;-0.4244559790029982;-0.4244560059758581;0.7251220236946437;0.36919579410925385;0.813610309300879
75.550089;1.0445622649652428;0.8331555763548205;0.7975787060337294;-0.4444360358562809;-0.4255137174743007;1.0345759926046953;9.999982325518372;0.8334880605693061;-0.4244559786703038;-0.4244560061916538;0.7251223467597534;0.3691943139180442;0.8136114255739723
75.560089;1.0445602942761119;0.8331566930793808;0.7975810564958883;-0.4444360353563715;-0.42551371736317783;1.034575464951613;9.999968115616698;0.8334882887850894;-0.42445597833580617;-0.4244560064325182;0.7251226875099047;0.36919287069943024;0.8136125092570841
75.570089;1.0445583201774542;0.8331577889056239;0.7975834327029805;-0.444436034881203;-0.42551371724590786;1.0345749016753374;9.999954422025844;0.8334885637933405;-0.42445597799826684;-0.4244560066992221;0.7251230424897466;0.36919146738665315;0.8136135560964186
75.580089;1.0445563474600705;0.8331588619342569;0.7975858357928002;-0.4444360344302669;-0.425513717124131;1.0345743103137255;9.999941256470734;0.8334888818724142;-0.4244559776567262;-0.42445600699238056;0.7251234076816055;0.3691901066587316;0.8136145617176195
75.590089;1.0445543814037623;0.8331599086477051;0.7975882665844714;-0.44443603400273923;-0.4255137169993436;1.0345736989194665;9.999928610938289;0.8334892394200071;-0.4244559773103204;-0.4244560073123266;0.7251237786110484;0.36918879098835694;0.813615521527979
75.600089;1.0445524284426746;0.8331609248880837;0.7975907246315929;-0.4444360335976586;-0.4255137168727627;1.0345730749718542;9.999916464559613;0.833489632331731;-0.42445597695820403;-0.42445600765898917;0.7251241512447647;0.36918752271888516;0.8136164311665319
75.610089;1.0445504953013216;0.8331619072511136;0.7975932078272949;-0.4444360332141563;-0.42551371674532307;1.0345724444009141;9.999904796737656;0.8334900555331078;-0.4244559765997052;-0.42445600803188194;0.7251245221064273;0.3691863040963443;0.8136172867154391
75.620089;1.044548587073267;0.8331628537821533;0.7975957129173005;-0.4444360328514564;-0.42551371661770093;1.0345718114485942;9.999893596993136;0.833490502824449;-0.4244559762346;-0.4244560084301794;0.7251248874354431;0.3691851369548968;0.8136180847464272
75.630089;1.0445467062246157;0.833163763598739;0.7975982365008424;-0.44443603250869507;-0.4255137164904351;1.0345711783009046;9.999882868535517;0.8334909669493147;-0.424455975863104;-0.4244560088528776;0.7251252427332278;0.3691840222660641;0.8136188223259035
75.640089;1.0445448524672272;0.8331646359960894;0.7976007759746915;-0.4444360321849352;-0.4255137163641282;1.0345705449614604;9.999872621872123;0.8334914401184418;-0.4244559754855476;-0.4244560092988455;0.7251255830085809;0.36918295992766537;0.8136194968859741
75.650089;1.044543022703334;0.8331654700928675;0.7976033298475887;-0.44443603187937514;-0.42551371623962675;1.0345699103283132;9.99986286128754;0.8334919152527798;-0.4244559751021346;-0.4244560097666914;0.7251259030164643;0.3691819488159826;0.8136201062268024
75.660089;1.0445412118117525;0.8331662649979313;0.7976058976942173;-0.444436031591453;-0.4255137161180843;1.034569272937892;9.999853578746345;0.8334923867052582;-0.42445597471284774;-0.42445601025468604;0.7251261974591064;0.3691809871576653;0.813620649100882
75.670089;1.0445394144250815;0.8331670195054123;0.7976084799485471;-0.4444360313208294;-0.42551371600082477;1.0345686302677632;9.999844762110929;0.8334928496881742;-0.42445597431737275;-0.42445601076073636;0.7251264615255198;0.3691800731650607;0.8136211261672296
75.680089;1.0445376263163528;0.8331677312312311;0.7976110770363093;-0.4444360310673269;-0.42551371588912784;1.0345679779792205;9.999836403921202;0.8334932998083505;-0.42445597391508333;-0.4244560112822658;0.7251266913205355;0.36917920536552307;0.8136215401773063
75.690089;1.044535844514391;0.8331683961364961;0.7976136883106562;-0.44443603083074534;-0.42551371578408814;1.0345673105867652;9.999828500244382;0.8334937335435681;-0.4244559735051219;-0.4244560118161696;0.7251268837896858;0.36917838249604773;0.813621894975807
75.700089;1.0445340668324978;0.8331690088394414;0.7976163120210182;-0.4444360306107237;-0.42551371568655616;1.0345666231625803;9.99982104684112;0.8334941488573062;-0.42445597308660366;-0.4244560123589157;0.7251270366687164;0.3691776034892307;0.8136221944071651
75.710089;1.044532291488307;0.8331695633748375;0.7976189461837463;-0.44443603040686996;-0.4255137155972455;1.034565912374139;9.999814037216568;0.8334945453210947;-0.4244559726590065;-0.42445601290665197;0.72512714834186;0.36917686747275924;0.8136224418034036
75.720089;1.0445305165748395;0.8331700542448549;0.7976215889932716;-0.4444360302189636;-0.42551371551696526;1.0345651760652197;9.999807459845272;0.8334949236165645;-0.42445597222249637;-0.42445601345538453;0.7251272172077995;0.36917617353805726;0.8136226399410993
75.730089;1.0445287398807626;0.8331704772742652;0.7976242384234618;-0.44443603004705146;-0.42551371544661415;1.0345644126537255;9.999801296264359;0.8334952847117162;-0.4244559717778251;-0.42445601400137545;0.7251272414778369;0.36917552075546767;0.8136227914018207
75.740089;1.0445269592095983;0.8331708297347663;0.7976268919920795;-0.44443602989141906;-0.4255137153869683;1.034563621605933;9.999795520169183;0.8334956293772168;-0.4244559713259665;-0.42445601454160514;0.7251272195633431;0.3691749084500242;0.8136228987918552
75.750089;1.0445251720087865;0.833171110181931;0.7976295468859058;-0.44443602975235874;-0.42551371533869514;1.034562804475415;9.999790098017101;0.8334959580405343;-0.4244559708677709;-0.4244560150738998;0.7251271499544677;0.36917433606250255;0.8136229645594582
75.760089;1.0445233748878189;0.8331713183457247;0.7976322000172251;-0.4444360296298564;-0.4255137153024779;1.034561965460598;9.999784995022774;0.8334962706672172;-0.4244559704036747;-0.4244560155965955;0.7251270308856378;0.36917380277884676;0.8136229910249434
75.770089;1.0445215646102965;0.8331714548804787;0.7976348483260145;-0.44443602952350947;-0.4255137152788861;1.0345611108691082;9.999780178761112;0.8334965668845112;-0.4244559699337162;-0.42445601610809597;0.7251268603721175;0.36917330775110613;0.8136229807423621
75.780089;1.0445197395012276;0.8331715210485158;0.7976374892936138;-0.44443602943270455;-0.4255137152681449;1.034560247455284;9.999775612753256;0.8334968464934172;-0.4244559694578952;-0.42445601660661597;0.7251266360703006;0.369172850688093;0.8136229367820283
75.790089;1.0445178995996165;0.8331715185866009;0.7976401211058795;-0.4444360293567864;-0.4255137152701906;1.0345593809282485;9.999771251759165;0.833497110230638;-0.4244559689764451;-0.42445601709012415;0.7251263549528326;0.3691724318439416;0.8136228628901467
75.800089;1.0445160461233902;0.8331714498380531;0.7976427425447105;-0.44443602929521897;-0.42551371528493903;1.0345585161838995;9.99976704634118;0.8334973605117421;-0.42445596848988065;-0.4244560175564172;0.7251260132708827;0.36917205154428046;0.8136227635077575
75.810089;1.0445141813014633;0.8331713177480036;0.7976453528450118;-0.44443602924779235;-0.42551371531239923;1.0345576583807734;9.999762947948488;0.8334976014103023;-0.4244559679990195;-0.42445601800322347;0.7251256067942102;0.36917171010046196;0.8136226435104522
75.820089;1.0445123086659212;0.8331711252661766;0.7976479513802226;-0.4444360292146049;-0.425513715352587;1.034556812916038;9.999758911507591;0.833497837530864;-0.4244559675050477;-0.424456018428359;0.725125131176086;0.3691714079077051;0.8136225076937373
75.830089;1.0445104331292945;0.833170874471439;0.7976505372638165;-0.4444360291958348;-0.4255137154053746;1.0345559845597176;9.999754898689961;0.8334980729735588;-0.4244559670094519;-0.4244560188300001;0.7251245824858654;0.3691711451878984;0.8136223601837491
75.840089;1.0445085605666005;0.833170566173861;0.7976531092456037;-0.444436029191615;-0.4255137154703916;1.0345551770949113;9.999750881552986;0.8334983113198564;-0.4244559665137733;-0.42445601920691567;0.7251239578180205;0.36917092171967475;0.8136222041474058
75.850089;1.044506697755429;0.8331702004749754;0.7976556658967877;-0.4444360292019506;-0.42551371554703354;1.034554393680367;9.999746845339594;0.8334985560476342;-0.4244559660194989;-0.4244560195584642;0.7251232555760867;0.3691707368812236;0.8136220420346076
75.860089;1.044504852488047;0.8331697776674853;0.7976582058193027;-0.44443602922649744;-0.42551371563461277;1.0345536371705617;9.999742785587365;0.8334988109484535;-0.42445596552813286;-0.42445601988432563;0.725122475376918;0.3691705897981725;0.8136218762582166
75.870089;1.044503032638467;0.8331692983658276;0.7976607276797296;-0.44443602926443665;-0.4255137157327033;1.0345529098128488;9.999738697802902;0.8334990804752136;-0.42445596504129973;-0.4244560201841379;0.7251216179144108;0.369170479534607;0.8136217097365757
75.880089;1.0445012445710147;0.8331687631553065;0.7976632299287306;-0.4444360293146944;-0.4255137158413633;1.034552212643823;9.999734572001579;0.8334993694489143;-0.42445596456094;-0.42445602045744363;0.7251206850020503;0.36917040525312134;0.8136215457651979
75.890089;1.0444994924039432;0.8331681725195933;0.7976657106497608;-0.4444360293762825;-0.4255137159609258;1.0345515454669905;9.999730400804873;0.8334996823244709;-0.4244559640894013;-0.42445602070407906;0.7251196796621199;0.3691703661737871;0.813621387840392
75.900089;1.044497778479423;0.8331675266454938;0.7976681677488068;-0.44443602944843963;-0.4255137160916638;1.034550907819579;9.99972618841293;0.8335000232175481;-0.42445596362914895;-0.4244560209244664;0.7251186058529461;0.3691703616142226;0.8136212397257501
75.910089;1.0444961038238734;0.8331668247782548;0.7976705985824212;-0.44443602953066114;-0.4255137162336608;1.034550300144858;9.999721946132778;0.8335003966889208;-0.4244559631822525;-0.42445602111942216;0.7251174676656392;0.3691703912896511;0.8136211051579975
75.920089;1.0444944679569972;0.8331660650844414;0.7976729992064919;-0.444436029622766;-0.42551371638696506;1.0345497243053334;9.999717679288459;0.8335008080266556;-0.4244559627499866;-0.4244560212897692;0.7251162685333862;0.36917045545564464;0.8136209875334318
75.930089;1.0444928689179054;0.8331652455630976;0.7976753645018426;-0.4444360297248259;-0.42551371655182946;1.0345491835726306;9.999713377098345;0.8335012626576932;-0.4244559623328036;-0.42445602143610545;0.7251150110948181;0.36917055457462666;0.8136208899164382
75.940089;1.044491303755281;0.8331643648860337;0.7976776888204925;-0.4444360298368694;-0.4255137167286321;1.0345486824270231;9.999709009855795;0.8335017654860463;-0.42445596193069096;-0.4244560215588087;0.7251136975265197;0.36917068876231673;0.8136208148399733
75.950089;1.0444897687315893;0.8331634226023494;0.797679966378155;-0.4444360299585855;-0.4255137169176137;1.0345482262392003;9.99970453509959;0.8335023205661214;-0.4244559615435403;-0.42445602165821583;0.7251123300094678;0.36917085761435825;0.8136207638382958
75.960089;1.0444882594579676;0.8331624192507042;0.7976821915641835;-0.44443603008923005;-0.4255137171188496;1.0345478208597338;9.999699909752435;0.833502930611914;-0.42445596117118767;-0.4244560217347509;0.7251109112702046;0.3691710605737795;0.8136207371974958
75.970089;1.0444867716685184;0.8331613563650664;0.7976843591881206;-0.44443603022772027;-0.4255137173323094;1.0345474721631527;9.999695098743652;0.8335035962367521;-0.4244559608132828;-0.42445602178887104;0.7251094449966061;0.36917129732421583;0.8136207342184403
75.980089;1.0444853021077078;0.8331602364010817;0.7976864648128807;-0.44443603037283835;-0.42551371755768175;1.0345471855781334;9.999690077554401;0.8335043159095941;-0.424455960469233;-0.4244560218210318;0.725107936075405;0.3691715678688365;0.8136207538660162
75.990089;1.044483848857388;0.83315906307964;0.7976885055471652;-0.4444360305234767;-0.42551371779422603;1.0345469652925057;9.999684833377982;0.8335050868914171;-0.4244559601382362;-0.4244560218318315;0.7251063905084583;0.36917187236232596;0.8136207953286638
76.000089;1.0444824112292124;0.8331578418947144;0.7976904808033148;-0.44443603067868137;-0.4255137180410316;1.034546812976108;9.999679366823885;0.8335059059073477;-0.4244559598194606;-0.4244560218222482;0.725104814673325;0.36917221086736074;0.8136208582899126
76.010089;1.0444809893112232;0.8331565798871355;0.7976923921696908;-0.4444360308374649;-0.42551371829734386;1.034546727047717;9.999673693193474;0.833506769172625;-0.4244559595123652;-0.4244560217937782;0.7251032142434554;0.36917258325416175;0.8136209433898545
76.020089;1.0444795838305196;0.8331552847473717;0.7976942425500668;-0.44443603099879564;-0.42551371856240916;1.0345467035980949;9.999667838661376;0.833507672595364;-0.4244559592168956;-0.4244560217483787;0.7251015936531021;0.3691729892820375;0.8136210527485326
76.030089;1.0444781967541088;0.8331539641198676;0.7976960353546354;-0.4444360311617843;-0.42551371883512845;1.0345467381045879;9.99966182791641;0.8335086122033085;-0.42445595893347554;-0.42445602168823243;0.7250999564092772;0.36917342868338826;0.8136211895113818
76.040089;1.0444768313392936;0.8331526252743875;0.7976977741113926;-0.4444360313256505;-0.42551371911422886;1.034546826344003;9.999655675033505;0.8335095844489445;-0.4244559586629518;-0.4244560216153423;0.7250983054992859;0.369173901082438;0.8136213567431001
76.050089;1.0444754911513927;0.8331512749359984;0.79769946223747;-0.4444360314894825;-0.4255137193987543;1.0345469646636445;9.999649387847686;0.8335105866604762;-0.42445595840644273;-0.424456021531147;0.7250966435856444;0.36917440586643263;0.8136215569816916
76.060089;1.0444741795364472;0.8331499195142607;0.7977011026039067;-0.44443603165212203;-0.425513719688213;1.0345471501418337;9.999642972291163;0.8335116172057409;-0.42445595816506865;-0.4244560214364285;0.7250949738665585;0.36917494223714;0.8136217920640588
76.070089;1.0444729003429127;0.8331485658269637;0.7977026973045135;-0.4444360318122919;-0.42551371998245296;1.034547379846379;9.999636429615649;0.8335126744750914;-0.4244559579397228;-0.4244560213314025;0.7250933012670074;0.3691755092536548;0.8136220625337033
76.080089;1.0444716584592588;0.8331472215014233;0.7977042480479523;-0.44443603196877546;-0.4255137202816449;1.0345476496453836;9.999629757034917;0.8335137558877753;-0.42445595773096745;-0.42445602121588377;0.7250916322354506;0.36917610569409154;0.8136223675208016
76.090089;1.0444704589873344;0.8331458942949427;0.7977057565925362;-0.4444360321204038;-0.42551372058628784;1.034547954344466;9.999622951958768;0.8335148583195391;-0.4244559575391145;-0.4244560210896671;0.725089973335694;0.3691767299897613;0.8136227052175433
76.100089;1.0444693065065567;0.8331445910770217;0.7977072247590349;-0.4444360322660345;-0.42551372089692824;1.0345482885253479;9.999616016228615;0.8335159786327421;-0.42445595736438063;-0.42445602095297713;0.7250883305182049;0.36917738030546776;0.8136230729937981
76.110089;1.044468205388537;0.833143317778609;0.7977086541911645;-0.44443603240478036;-0.42551372121376246;1.034548646717473;9.999608959857024;0.8335171132357694;-0.42445595720690915;-0.42445602080661626;0.7250867094123111;0.36917805471646253;0.8136234674037531
76.120089;1.0444671601418665;0.8331420802875218;0.7977100461624902;-0.4444360325361636;-0.4255137215365965;1.0345490236264032;9.999601797835687;0.8335182577189745;-0.42445595706681866;-0.42445602065170945;0.7250851152402598;0.36917875155282615;0.8136238845957756
76.130089;1.0444661758844302;0.8331408850201677;0.7977114016573326;-0.44443603265994736;-0.4255137218650685;1.034549414916312;9.999594541109689;0.8335194072550668;-0.4244559569443808;-0.42445602048924547;0.7250835519744029;0.3691794696462594;0.8136243206458172
76.140089;1.0444652592539905;0.8331397383988137;0.7977127215916234;-0.44443603277613497;-0.42551372219878;1.0345498178267172;9.9995871953689;0.8335205572206255;-0.42445595683997783;-0.42445602031965984;0.7250820219311197;0.36918020827172854;0.8136247714719268
76.150089;1.0444644184710425;0.833138645743862;0.7977140069039922;-0.44443603288536343;-0.42551372253731257;1.0345502312048867;9.999579769202674;0.8335217034987598;-0.42445595675379466;-0.42445602014265005;0.7250805262342546;0.3691809670637213;0.8136252326647603
76.160089;1.0444636620878562;0.8331376106784352;0.7977152586539947;-0.4444360329890624;-0.42551372288010303;1.0345506550382264;9.99957227583148;0.8335228424373538;-0.4244559566857095;-0.42445601995728677;0.7250790652974931;0.3691817460335312;0.8136256995342516
76.170089;1.0444629975482338;0.8331366356643267;0.7977164782041785;-0.4444360330891197;-0.4255137232262769;1.0345510897301027;9.99956472555088;0.8335239707108614;-0.4244559566355141;-0.4244560197623336;0.7250776388127411;0.3691825454993686;0.8136261671502194
76.180089;1.0444624302765229;0.8331357229264391;0.7977176670997994;-0.44443603318749075;-0.4255137235747782;1.0345515353225228;9.999557122361715;0.8335250854718805;-0.42445595660311153;-0.4244560195566558;0.7250762457205392;0.3691833659059053;0.8136266302124744
76.190089;1.0444619636350865;0.8331348746272758;0.7977188266704074;-0.44443603328599673;-0.4255137239247097;1.034551990782741;9.999549466607004;0.833526184591999;-0.42445595658849766;-0.4244560193395442;0.7250748844525399;0.3691842078138536;0.8136270831126385
76.200089;1.0444615999485887;0.8331340924960794;0.797719957876788;-0.4444360333862139;-0.4255137242753955;1.0345524537788449;9.999541755993379;0.8335272663159465;-0.42445595659164725;-0.42445601911079733;0.7250735530756541;0.36918507210311935;0.8136275202537874
76.210089;1.0444613414083699;0.8331333779413986;0.7977210614020274;-0.44443603348942873;-0.4255137246260463;1.0345529211877353;9.999533984017202;0.8335283288532267;-0.42445595661237856;-0.424456018870648;0.7250722492934791;0.36918595985284464;0.8136279362825445
76.220089;1.0444611897348206;0.8331327326977196;0.7977221377357563;-0.4444360335967335;-0.42551372497543205;1.0345533894918173;9.999526137704178;0.8335293706353765;-0.42445595665029484;-0.4244560186197125;0.7250709706369677;0.36918687179664045;0.8136283263586928
76.230089;1.0444611453553818;0.8331321589657077;0.7977231873143096;-0.4444360337091387;-0.4255137253218976;1.0345538543918062;9.999518195530397;0.8335303904959941;-0.42445595670488595;-0.4244560183589153;0.7250697149707566;0.36918780798854767;0.8136286866371433
76.240089;1.0444612071346129;0.8331316587374491;0.7977242103767925;-0.4444360338275329;-0.42551372566359974;1.0345543105361632;9.999510124233895;0.8335313872135692;-0.42445595677555603;-0.42445601808928446;0.7250684808585375;0.3691887678652501;0.8136290144449349
76.250089;1.044461372388094;0.8331312332409521;0.7977252063356891;-0.44443603395257825;-0.42551372599876214;1.0345547519932432;9.999501875107718;0.833532359030686;-0.4244559568615626;-0.4244560178118106;0.7250672673686945;0.3691897505205119;0.8136293076134947
76.260089;1.0444616369112418;0.8331308829243664;0.7977261734691667;-0.4444360340847035;-0.42551372632587814;1.0345551725836857;9.999493387500161;0.8335333035428025;-0.42445595696210897;-0.4244560175275701;0.7250660737971977;0.3691907551953109;0.813629563705847
76.270089;1.044461995981121;0.8331306073651567;0.7977271092430331;-0.44443603422416245;-0.42551372664374304;1.034555566061382;9.999484600481624;0.8335342176980978;-0.42445595707645273;-0.4244560172378114;0.7250648995534775;0.3691917816678737;0.8136297804924933
76.280089;1.044462445771765;0.8331304046588905;0.7977280105869938;-0.4444360343709591;-0.4255137269514046;1.034555926616478;9.999475460910293;0.8335350980097315;-0.4244559572038643;-0.42445601694367974;0.7250637439498842;0.36919283020687516;0.8136299571832902
76.290089;1.0444629829301189;0.8331302707654011;0.7977288741360571;-0.4444360345247551;-0.42551372724821906;1.034556248796079;9.999465921802885;0.833535940984636;-0.4244559573436127;-0.4244560166459589;0.7250626063007162;0.3691939014108347;0.8136300946886541
76.300089;1.0444636032360464;0.8331301997306162;0.7977296968759143;-0.444436034685083;-0.4255137275338403;1.034556526938883;9.99945593748423;0.8335367431031805;-0.42445595749514164;-0.4244560163451079;0.7250614864409798;0.36919499612234624;0.8136301949157102
76.310089;1.044464301934183;0.8331301846469216;0.7977304766778784;-0.44443603485164296;-0.42551372780803604;1.0345567551652135;9.999445463132956;0.8335375005214276;-0.42445595765821786;-0.424456016041239;0.7250603847451708;0.36919611518341733;0.8136302604354015
76.320089;1.0444650748918678;0.8331302184759529;0.7977312121039082;-0.4444360350242745;-0.4255137280705754;1.034556927716633;9.999434458223513;0.833538209368843;-0.4244559578327985;-0.42445601573406777;0.725059301318268;0.3691972592013901;0.8136302946473223
76.330089;1.0444659187012462;0.83313029467597;0.7977319017842763;-0.444436035202731;-0.4255137283212464;1.0345570390946828;9.99942288820108;0.8335388665637984;-0.4244559580188197;-0.424456015423096;0.7250582351650581;0.3691984284251081;0.8136303014621153
76.340089;1.0444668300627251;0.8331304075712678;0.7977325443626514;-0.4444360353865585;-0.4255137285597646;1.0345570841460277;9.999410724782194;0.8335394705906559;-0.42445595821616544;-0.42445601510786257;0.7250571839993772;0.3691996224622047;0.8136302844358688
76.350089;1.0444678053426157;0.8331305520699261;0.797733139606401;-0.4444360355752366;-0.4255137287855442;1.0345570584046127;9.999397951645312;0.8335400219276248;-0.4244559584247764;-0.4244560147881429;0.7250561447723864;0.36920084013664284;0.8136302464318796
76.360089;1.0444688406642393;0.8331307233806724;0.7977336893823319;-0.444436035768461;-0.42551372899767526;1.034556958037231;9.99938457295783;0.8335405229216638;-0.42445595864482377;-0.4244560144639845;0.7250551145121747;0.3692020798418006;0.8136301899737838
76.370089;1.0444699325579048;0.8331309173680735;0.7977341971580996;-0.4444360359660751;-0.425513729195182;1.0345567792675896;9.999370613183252;0.8335409771020927;-0.42445595887683013;-0.4244560141355236;0.7250540903068711;0.3692033398512594;0.81363011733278
76.380089;1.0444710788727956;0.833131130827502;0.7977346671579705;-0.4444360361675177;-0.42551372937721793;1.0345565184237162;9.999356109947918;0.8335413880800937;-0.4244559591215769;-0.4244560138029552;0.7250530682220029;0.3692046181861646;0.8136300301292526
76.390089;1.0444722794860457;0.833131361050581;0.7977351041843822;-0.4444360363714153;-0.4255137295431266;1.034556172329999;9.999341108757706;0.833541758847043;-0.4244559593799551;-0.4244560134667592;0.725052042851969;0.36920591246383283;0.8136299289181265
76.400089;1.0444735359309063;0.8331316052034525;0.7977355135003859;-0.44443603657572045;-0.425513729692485;1.034555738228892;9.999325659232056;0.8335420921712239;-0.42445595965284344;-0.4244560131277867;0.725051008143159;0.36920721999165246;0.8136298131376336
76.410089;1.0444748500785606;0.8331318602517467;0.7977359005659396;-0.44443603677797344;-0.42551372982506036;1.0345552141500391;9.99930981335955;0.8335423913056335;-0.42445595994094865;-0.4244560127870842;0.7250499583282918;0.3692085379544215;0.8136296813503177
76.420089;1.0444762235919638;0.8331321232415011;0.7977362706434462;-0.4444360369754403;-0.42551372994074105;1.0345546000942576;9.999293625590937;0.8335426600161541;-0.42445596024480464;-0.4244560124457049;0.7250488883853108;0.36920986366656294;0.8136295313641627
76.430089;1.0444776585086593;0.8331323912309729;0.7977366285277065;-0.44443603716537944;-0.4255137300395698;1.0345538983315612;9.999277152962291;0.8335429019488174;-0.4244559605648731;-0.4244560121046285;0.7250477940830832;0.3692111947931601;0.813629360540808
76.440089;1.0444791573280248;0.8331326611546895;0.7977369788123881;-0.4444360373453178;-0.42551373012178173;1.0345531125149368;9.999260456567486;0.8335431202384314;-0.42445596090152693;-0.42445601176463377;0.7250466718984628;0.36921252934901255;0.8136291667146899
76.450089;1.0444807214509246;0.8331329303396;0.7977373258352167;-0.44443603751322425;-0.42551373018773875;1.0345522473814117;9.999243599287983;0.8335433177900758;-0.42445596125496887;-0.4244560114261836;0.7250455193530918;0.3692138655702527;0.813628948858159
76.460089;1.0444823490913326;0.8331331971290108;0.7977376731900535;-0.44443603766769685;-0.4255137302377357;1.0345513085503832;9.999226637551155;0.8335434974094026;-0.42445596162505755;-0.4244560110896483;0.7250443351487047;0.3692152018351601;0.8136287066328478
76.470089;1.0444840350770537;0.83313346090589;0.79773802393807;-0.44443603780784663;-0.4255137302718566;1.034550301376511;9.999209618491331;0.8335436614831663;-0.424455962011038;-0.4244560107557532;0.7250431183145517;0.3692165366568119;0.8136284398975232
76.480089;1.0444857729827082;0.8331337217589925;0.797738381121035;-0.4444360379329236;-0.42551373029011513;1.0345492304073851;9.999192587888775;0.8335438116290739;-0.42445596241137995;-0.42445601042578185;0.7250418675715242;0.3692178686459215;0.8136281493827048
76.490089;1.044487557198433;0.8331339801525378;0.7977387476872385;-0.4444360380422593;-0.4255137302926181;1.034548099675664;9.99917559570455;0.8335439485783424;-0.4244559628238614;-0.42445601010139594;0.725040581899306;0.3692191964147894;0.8136278374661675
76.500089;1.0444893829764264;0.8331342369182543;0.797739126232117;-0.4444360381353894;-0.42551373027942374;1.034546912681066;9.999158688983934;0.8335440726892734;-0.42445596324583895;-0.424456009784286;0.7250392611946119;0.36922051867740485;0.8136275076497882
76.510089;1.044491245688839;0.833134493485312;0.7977395191218243;-0.4444360382119984;-0.42551373025036;1.0345456724586926;9.999141903518808;0.83354418478951;-0.4244559636745889;-0.42445600947589085;0.7250379060076693;0.36922183462656993;0.8136271633767879
76.520089;1.0444931408316562;0.8331347517044766;0.7977399286397252;-0.44443603827194345;-0.4255137302051677;1.0345443818087567;9.99912526631852;0.8335442862660999;-0.4244559641075488;-0.42445600917731435;0.7250365169989283;0.36922314416033336;0.8136268075373638
76.530089;1.0444950639617059;0.8331350134194325;0.7977403567686855;-0.44443603831542255;-0.42551373014386334;1.0345430435480543;9.999108802221434;0.8335443783151172;-0.4244559645423109;-0.42445600888941076;0.725035095108962;0.36922444770516766;0.813626442330063
76.540089;1.0444970103503786;0.8331352806676781;0.7977408051723485;-0.4444360383429703;-0.4255137300670052;1.034541661168087;9.999092534705554;0.8335444614093729;-0.4244559649765318;-0.42445600861291183;0.7250336420677016;0.3692257459683767;0.8136260686585276
76.550089;1.0444989752942264;0.8331355561724281;0.7977412753783193;-0.4444360383553485;-0.4255137299757311;1.0345402392703313;9.999076485764759;0.8335445356302426;-0.424455965407931;-0.4244560083485047;0.7250321599948504;0.369227039791405;0.8136256861109646
76.560089;1.0445009546752286;0.8331358429932759;0.7977417683390936;-0.4444360383536442;-0.4255137298716071;1.0345387833542636;9.999060686394596;0.8335446013224282;-0.4244559658343884;-0.4244560080967214;0.7250306504449687;0.3692283298874828;0.8136252941855715
76.570089;1.0445029450906849;0.8331361435202511;0.7977422837746049;-0.4444360383394561;-0.42551372975642177;1.0345372993774233;9.999045189030356;0.8335446594738473;-0.42445596625422854;-0.4244560078576567;0.7250291144623207;0.3692296166814323;0.813624893380046
76.580089;1.0445049437332092;0.8331364586782608;0.7977428200214332;-0.4444360383148435;-0.4255137296320684;1.0345357933559602;9.999030063729714;0.8335447119230174;-0.4244559666664485;-0.42445600763094526;0.7250275533674578;0.36923090067112296;0.8136244854244487
76.590089;1.0445069478072475;0.8331367876147845;0.797743374043541;-0.4444360382820405;-0.42551372950047556;1.0345342711966607;9.999015385858318;0.8335447613122752;-0.42445596707050987;-0.42445600741616446;0.7250259689437443;0.36923218279209125;0.8136240733299689
76.600089;1.044508953733811;0.8331371281833347;0.7977439416565484;-0.4444360382430686;-0.4255137293634695;1.0345327386786662;9.999001227308359;0.8335448110082868;-0.42445596746595937;-0.424456007213147;0.7250243630229287;0.36923346411174146;0.8136236614117183
76.610089;1.044510957219699;0.8331374781453559;0.7977445181310175;-0.44443603819936595;-0.42551372922267666;1.0345312017064587;9.998987646870928;0.8335448652167777;-0.4244559678523478;-0.42445600702191655;0.7250227370841725;0.36923474534643586;0.8136232551222269
76.620089;1.044512953829063;0.833137836058585;0.7977450987318655;-0.4444360381516628;-0.42551372907957147;1.0345296671202902;9.99897468615133;0.8335449284223915;-0.42445596822939263;-0.4244560068425734;0.7250210923451711;0.3692360266824185;0.8136228608608647
76.630089;1.0445149390335027;0.8331382014337734;0.797745678963936;-0.44443603810026466;-0.425513728935524;1.0345281433889648;9.998962375798929;0.8335450043221819;-0.4244559685971572;-0.4244560066752671;0.7250194304581369;0.36923730779245617;0.8136224854283888
76.640089;1.044516907709759;0.8331385743057034;0.7977462544838227;-0.4444360380454228;-0.4255137287917461;1.0345266402284525;9.998950737683357;0.833545095599236;-0.42445596895624377;-0.42445600652013427;0.7250177540618206;0.3692385881894822;0.8136221352585707
76.650089;1.0445188535635175;0.8331389543853186;0.7977468211734655;-0.4444360379872895;-0.4255137286492795;1.0345251675801017;9.998939782483752;0.8335452042621234;-0.4244559693078908;-0.4244560063772846;0.7250160668499812;0.36923986771395717;0.8136218163007178
76.660089;1.0445207692816931;0.8331393411181672;0.7977473757870556;-0.4444360379256196;-0.42551372850908753;1.0345237348144765;9.998929512543159;0.8335453315787922;-0.42445596965369087;-0.4244560062469289;0.7250143734673296;0.3692411466258156;0.8136215339449574
76.670089;1.0445226472762774;0.8331397350260247;0.7977479164309947;-0.4444360378596848;-0.42551372837203133;1.0345223502487888;9.998919923985401;0.8335454781093364;-0.4244559699951193;-0.42445600612952655;0.7250126788572699;0.36924242531979984;0.8136212922242759
76.680089;1.04452448000274;0.8331401379999086;0.7977484421365915;-0.44443603778842344;-0.4255137282387191;1.0345210213155756;9.998911003555015;0.8335456443213467;-0.42445597033333404;-0.42445600602576156;0.7250109871640473;0.36924370405295387;0.8136210932662548
76.690089;1.0445262599572078;0.8331405517180593;0.7977489519438791;-0.4444360377107218;-0.42551372810956484;1.0345197550638032;9.99890272563624;0.8335458310056837;-0.4244559706691578;-0.42445600593628086;0.7250093016339757;0.3692449828632888;0.8136209375369315
76.700089;1.0445279797762597;0.8331409764306325;0.7977494444678859;-0.44443603762572736;-0.42551372798517284;1.0345185580183822;9.99889505485707;0.8335460394124423;-0.4244559710030362;-0.4244560058614149;0.7250076258052959;0.3692462613605538;0.813620824623293
76.710089;1.044529632300711;0.8331414111740041;0.7977499179681391;-0.4444360375329659;-0.4255137278666687;1.0345174355967879;9.99888795799353;0.8335462717257344;-0.42445597133513036;-0.4244560058012949;0.725005964305189;0.3692475384469419;0.8136207545113461
76.720089;1.0445312109346216;0.8331418544213953;0.7977503705785116;-0.44443603743215937;-0.42551372775559176;1.0345163915498214;9.99888141828916;0.833546531221624;-0.4244559716655627;-0.4244560057562671;0.7250043224354914;0.36924881257832376;0.8136207286480024
76.730089;1.0445327104986195;0.8331423043078916;0.7977508008157739;-0.44443603732294285;-0.42551372765361223;1.0345154280182973;9.998875440166412;0.8335468216210388;-0.42445597199462975;-0.42445600572700837;0.7250027053408075;0.3692500823469743;0.8136207497584534
76.740089;1.0445341276476143;0.8331427583689984;0.7977512078590202;-0.4444360372048151;-0.4255137275624566;1.0345145465422017;9.998870046209156;0.8335471463898461;-0.4244559723228147;-0.42445600571433445;0.7250011173822412;0.36925134673743626;0.8136208206322465
76.750089;1.0445354603611776;0.8331432137632085;0.79775159133929;-0.44443603707740553;-0.42551372748380173;1.034513748647069;9.9988652723094;0.8335475084827472;-0.42445597265048146;-0.4244560057190929;0.724999561865323;0.369252605127298;0.8136209430835977
76.760089;1.0445367075997392;0.8331436684636488;0.7977519511784747;-0.4444360369407507;-0.42551372741905374;1.034513035434465;9.99886115837288;0.8335479105970736;-0.42445597297749404;-0.42445600574213965;0.7249980410611048;0.3692538573014195;0.8136211174440666
76.770089;1.0445378695638246;0.8331441221559677;0.7977522874183451;-0.44443603679519683;-0.4255137273694261;1.0345124076082681;9.998857737655227;0.8335483555054041;-0.4244559733031064;-0.42445600578424264;0.7249965562518118;0.3692551035120888;0.8136213422484714
76.780089;1.044538947348485;0.833144575779398;0.7977525999609951;-0.44443603664097414;-0.4255137273363209;1.0345118661462038;9.998855033157573;0.8335488458750777;-0.42445597362607107;-0.4244560058459613;0.724995107783346;0.36925634450805445;0.8136216145789765
76.790089;1.0445399417236692;0.8331450302194511;0.7977528885964982;-0.4444360364779977;-0.4255137273215696;1.0345114124555164;9.998853056028649;0.8335493839173262;-0.42445597394495593;-0.42445600592772054;0.7249936952307416;0.3692575813115003;0.8136219312190529
76.800089;1.0445408520817954;0.8331454853801223;0.7977531529491557;-0.4444360363061947;-0.42551372732726617;1.0345110479138697;9.998851798865292;0.8335499713975482;-0.42445597425864073;-0.42445600603001943;0.724992317497953;0.3692588147908589;0.8136222892449189
76.810089;1.044541676265695;0.8331459400344154;0.7977533922195136;-0.4444360361259629;-0.4255137273553205;1.0345107735609387;9.99885123165708;0.8335506097920367;-0.424455974566545;-0.4244560061533191;0.7249909728420881;0.3692600454638334;0.81362268530831
76.820089;1.044542411637889;0.8331463917995697;0.7977536057370849;-0.4444360359383145;-0.42551372740718224;1.03451059004217;9.998851306399876;0.8335513000652939;-0.4244559748683389;-0.42445600629762464;0.7249896591021496;0.3692612735725993;0.8136231150230988
76.830089;1.0445430568254968;0.8331468371359169;0.7977537940010361;-0.44443603574476603;-0.425513727483969;1.0345104973327464;9.998851968879952;0.8335520419486621;-0.4244559751635196;-0.42445600646233717;0.724988374097078;0.36926249911742187;0.8136235735706341
76.840089;1.0445436127044254;0.8331472719320333;0.7977539588822844;-0.4444360355471698;-0.42551372758667255;1.03451049458435;9.998853173756713;0.833552833552871;-0.42445597545132185;-0.4244560066464683;0.7249871158488727;0.3692637219670578;0.8136240564521168
76.850089;1.044544082249061;0.8331476925444381;0.7977541030665355;-0.44443603534744586;-0.42551372771606993;1.0345105804376074;9.998854892078924;0.83355367218616;-0.4244559757309133;-0.4244560068488212;0.7249858827114563;0.3692649422433591;0.8136245594688309
76.860089;1.0445444698612425;0.8331480965952187;0.797754229197163;-0.4444360351472757;-0.4255137278724841;1.0345107528881237;9.99885710529298;0.8335545554120057;-0.4244559760015719;-0.4244560070680743;0.724984673802017;0.3692661605969649;0.813625078719909
76.870089;1.0445447801501162;0.8331484830293056;0.7977543390839852;-0.44443603494808726;-0.4255137280557715;1.0345110083151834;9.998859791733599;0.8335554810431458;-0.4244559762628354;-0.42445600730283184;0.7249834891931503;0.36926737793999265;0.8136256108931363
76.880089;1.0445450163287342;0.8331488515233268;0.7977544334631336;-0.44443603475143956;-0.42551372826553574;1.0345113408829556;9.998862915439958;0.8335564465281091;-0.42445597651466;-0.42445600755153207;0.7249823292768452;0.36926859472621415;0.8136261530721677
76.890089;1.044545179965397;0.8331492017819481;0.7977545121753575;-0.4444360345593739;-0.4255137285012721;1.03451174341734;9.998866424730641;0.8335574483377655;-0.4244559767574909;-0.4244560078123852;0.7249811940584557;0.36926981038594797;0.8136267022152381
76.900089;1.0445452723968427;0.8331495330588652;0.797754574705442;-0.44443603437422674;-0.42551372876242133;1.0345122091141337;9.998870258132204;0.8335584815992361;-0.42445597699227966;-0.42445600808361045;0.7249800827079296;0.3692710236085614;0.8136272550650486
76.910089;1.0445452953080074;0.8331498442297147;0.7977546209224285;-0.4444360341980659;-0.4255137290485144;1.0345127325581736;9.998874351717284;0.8335595404903285;-0.42445597722037254;-0.4244560083636794;0.7249789930323254;0.36927223325376585;0.8136278086291153
76.920089;1.0445452498358407;0.8331501341276178;0.7977546511907829;-0.44443603403238896;-0.42551372935928167;1.0345133096684411;9.998878644310867;0.8335606192723634;-0.4244559774432071;-0.42445600865116456;0.724977921418931;0.36927343889197334;0.8136283608396875
76.930089;1.0445451360601306;0.8331504012260053;0.7977546657821962;-0.4444360338782468;-0.42551372969457657;1.0345139374004804;9.998883077936512;0.833561712893457;-0.42445597766222526;-0.4244560089445471;0.7249768636693974;0.369274640566405;0.8136289105837058
76.940089;1.0445449536188538;0.8331506431661487;0.7977546643437792;-0.44443603373650403;-0.4255137300542712;1.0345146137447858;9.998887595641044;0.8335628164358398;-0.4244559778790504;-0.42445600924238036;0.7249758162189683;0.36927583828077964;0.8136294570980547
76.950089;1.0445447028164159;0.8331508570786355;0.7977546456567387;-0.4444360336080125;-0.42551373043818613;1.0345153377721015;9.998892139343988;0.8335639245782532;-0.4244559780953858;-0.4244560095434441;0.7249747769732716;0.369277031777991;0.8136299995714158
76.960089;1.0445443855185206;0.8331510402753497;0.7977546076782763;-0.44443603349349897;-0.4255137308459896;1.0345161092866353;9.998896649599482;0.8335650323631043;-0.4244559783127324;-0.42445600984664383;0.7249737451080652;0.36927822073659666;0.8136305367932635
76.970089;1.0445440054890753;0.8331511905915869;0.7977545483027373;-0.4444360333932591;-0.42551373127709385;1.0345169279496775;9.998901066912639;0.8335661358867406;-0.42445597853246314;-0.42445601015096013;0.7249727201461211;0.36927940512918817;0.8136310666877998
76.980089;1.044543568046844;0.8331513062561096;0.7977544665852416;-0.44443603330712117;-0.42551373173059587;1.0345177925662608;9.998905332636046;0.8335672313922061;-0.4244559787561009;-0.4244560104555364;0.7249717015171309;0.36928058526733076;0.8136315863300826
76.990089;1.0445430792916546;0.8331513856608559;0.7977543631271196;-0.4444360332347154;-0.4255137322052844;1.0345187009827475;9.99890939443945;0.8335683144603977;-0.4244559789853464;-0.42445601075970757;0.7249706886974178;0.3692817614451542;0.8136320923401258
77.000089;1.0445425455224173;0.8331514274695574;0.7977542395251959;-0.4444360331755313;-0.42551373269965387;1.034519649950941;9.998913215802784;0.8335693811347892;-0.42445597922189243;-0.42445601106293557;0.7249696807717554;0.3692829337189381;0.8136325812537919
77.010089;1.0445419730078378;0.8331514311749696;0.7977540978982113;-0.4444360331287281;-0.4255137332118734;1.034520635235799;9.99891677580586;0.8335704293835869;-0.4244559794673311;-0.42445601136468564;0.72496867530522;0.36928410208515816;0.8136330499502197
77.020089;1.044541367725516;0.8331513978482665;0.7977539406355395;-0.44443603309315566;-0.42551373373984425;1.0345216527800052;9.99892005754919;0.8335714587822122;-0.424455979723165;-0.4244560116643135;0.7249676678565479;0.36928526674399664;0.8136334960338962
77.030089;1.044540734713199;0.83315133033073;0.7977537701294695;-0.4444360330676126;-0.4255137342814029;1.0345226998527035;9.998923046696289;0.8335724692055245;-0.42445597999077306;-0.4244560119612358;0.7249666528530676;0.36928642820386626;0.8136339179667825
77.040089;1.044540077661486;0.8331512323331066;0.7977535884437998;-0.444436033051136;-0.4255137348345148;1.0345237749963296;9.998925746293871;0.8335734602929168;-0.42445598027134895;-0.42445601225519836;0.7249656250371903;0.36928758710631215;0.8136343151705664
77.050089;1.0445393996389436;0.833151107348633;0.7977533969215284;-0.44443603304312046;-0.42551373539735765;1.0345248776100973;9.998928184546484;0.8335744316551675;-0.42445598056574485;-0.42445601254608406;0.7249645803565473;0.36928874384905835;0.8136346881000927
77.060089;1.0445387040131975;0.8331509585390753;0.7977531960944703;-0.4444360330430961;-0.42551373596827563;1.0345260080202336;9.998930406117482;0.8335753831411945;-0.42445598087417685;-0.4244560128335758;0.7249635159806914;0.3692898983596232;0.8136350377207616
77.070089;1.0445379942588413;0.8331507893891279;0.7977529858405928;-0.44443603305043594;-0.4255137365456849;1.0345271675270844;9.99893246034079;0.8335763150167734;-0.4244559811960582;-0.42445601311729625;0.7249624299880257;0.36929104996901435;0.8136353643514641
77.080089;1.0445372731685474;0.8331506042626906;0.7977527649470513;-0.44443603306424834;-0.42551373712810026;1.0345283579260034;9.998934396736473;0.8335772276247464;-0.42445598153013697;-0.4244560133970857;0.7249613213433908;0.36929219726384216;0.8136356670741541
77.090089;1.0445365425236472;0.8331504084236353;0.7977525301771468;-0.4444360330833796;-0.42551373771419776;1.0345295804967163;9.99893626508257;0.8335781207172607;-0.42445598187484845;-0.42445601367291635;0.7249601900066357;0.36929333816666826;0.8136359443349022
77.100089;1.044535803300549;0.8331502078462606;0.7977522762811239;-0.4444360331065592;-0.4255137383027327;1.0345308348363802;9.9989381102779;0.8335789935134873;-0.42445598222872255;-0.424456013944727;0.7249590369338111;0.36929447005719446;0.8136361944543651
77.110089;1.044535056174987;0.833150008973495;0.7977519976149116;-0.4444360331326312;-0.42551373889248995;1.0345321185118919;9.998939965625745;0.8335798453484186;-0.4244559825906063;-0.4244560142124707;0.7249578642635347;0.3692955897562375;0.8136364153508336
77.120089;1.0445343023326001;0.8331498181630703;0.7977516901233538;-0.4444360331605652;-0.4255137394823387;1.034533427819946;9.998941858143425;0.8335806759561529;-0.4244559829596121;-0.4244560144761248;0.7249566752800939;0.3692966937393464;0.8136366046067962
77.130089;1.0445335440389225;0.8331496412506639;0.7977513519952386;-0.44443603318917907;-0.4255137400711291;1.0345347584944993;9.998943819374137;0.8335814853126259;-0.42445598333501494;-0.42445601473560396;0.724955473825962;0.36929777859623913;0.8136367602773902
77.140089;1.0445327841565737;0.833149483538341;0.797750982861904;-0.44443603321697517;-0.42551374065749514;1.034536105614396;9.998945884559737;0.8335822737044454;-0.4244559837161802;-0.42445601499081576;0.7249542637576596;0.36929884132840485;0.8136368812792212
77.150089;1.0445320251382422;0.8331493494585845;0.7977505826919812;-0.4444360332423751;-0.42551374123988195;1.034537463414057;9.998948085173117;0.8335830421761515;-0.4244559841023771;-0.42445601524183;0.7249530483459559;0.3692998792481668;0.8136369668519287
77.160089;1.0445312689613677;0.83314924190584;0.7977501511510418;-0.4444360332639208;-0.4255137418167853;1.034538825350198;9.998950445546766;0.8335837925565446;-0.42445598449260546;-0.4244560154889013;0.7249518297002748;0.369300889685114;0.8136370157234041
77.170089;1.0445305178740272;0.833149162366586;0.7977496877424632;-0.44443603328025283;-0.42551374238691725;1.0345401840911421;9.998952981719217;0.8335845268844249;-0.42445598488569236;-0.4244560157322122;0.7249506089547152;0.36930186983408003;0.813637025652937
77.180089;1.044529774388012;0.8331491119431749;0.7977491927388091;-0.4444360332903331;-0.4255137429491322;1.0345415317131;9.998955702938428;0.8335852470600638;-0.424455985280593;-0.42445601597161153;0.7249493868927366;0.3693028169064579;0.8136369939557448
77.190089;1.0445290403771;0.8331490922199111;0.797748667614106;-0.4444360332937357;-0.4255137435023808;1.034542860152827;9.9989586157133;0.8335859551597152;-0.4244559856765897;-0.4244560162066809;0.7249481644942981;0.36930372857655;0.8136369188061735
