time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.200089;1.0445283168007558;0.8331491051607431;0.7977481136445472;-0.4444360332904439;-0.42551374404596765;1.0345441618715714;9.998961726669888;0.8335866536983085;-0.42445598607315277;-0.4244560164370822;0.7249469434114296;0.36930460315090796;0.8136367999576166
77.210089;1.0445276048300483;0.8331491523352512;0.7977475300490847;-0.44443603328035947;-0.42551374457981034;1.0345454309282083;9.99896504348727;0.8335873449493976;-0.4244559864695717;-0.4244560166629308;0.7249457261945966;0.3693054391513927;0.8136366379362946
77.220089;1.0445269071211025;0.8331492347359353;0.797746913908396;-0.4444360332631597;-0.42551374510433;1.0345466632518032;9.998968575027412;0.8335880302170511;-0.42445598686472674;-0.4244560168848289;0.7249445163120176;0.36930623495938625;0.8136364325554898
77.230089;1.0445262278705456;0.833149353299962;0.7977462613692292;-0.4444360332385497;-0.4255137456200196;1.0345478552848866;9.998972333043419;0.8335887102071995;-0.4244559872571204;-0.4244560171034823;0.7249433181137018;0.36930698895968467;0.813636182294021
77.240089;1.0445255718246393;0.833149508891509;0.7977455684196624;-0.4444360332063834;-0.4255137461270039;1.034549002946078;9.998976332643696;0.8335893859445529;-0.424455987645042;-0.4244560173193533;0.7249421365709847;0.3693077000972742;0.8136358847735469
77.250089;1.0445249429652494;0.8331497018941996;0.7977448311146286;-0.4444360331666171;-0.42551374662497854;1.0345501021582444;9.99898058804196;0.8335900595520963;-0.42445598802678525;-0.4244560175326657;0.7249409768570932;0.3693083682873211;0.813635537349543
77.260089;1.044524343718836;0.8331499324816062;0.7977440460600171;-0.44443603311951496;-0.4255137471135085;1.0345511491735673;9.998985111814964;0.8335907344720705;-0.42445598840066745;-0.424456017743677;0.7249398439440575;0.3693089940369229;0.813635136816932
77.270089;1.0445237753859336;0.833150200932065;0.797743211193907;-0.44443603306595675;-0.4255137475922282;1.034552139825166;9.998989924370893;0.8335914148519865;-0.42445598876474383;-0.42445601795288085;0.724938742362162;0.36930957779872875;0.8136346787999843
77.280089;1.0445232395643629;0.8331505069812006;0.7977423261784551;-0.4444360330073984;-0.4255137480608159;1.0345530691436926;9.998995062500063;0.8335921048134858;-0.4244559891166392;-0.42445601816097894;0.7249376763540816;0.3693101199100004;0.8136341585211839
77.290089;1.0445227393852436;0.8331508489079785;0.7977413920845715;-0.44443603294567574;-0.42551374851897206;1.0345539318740535;9.999000573567336;0.8335928080383155;-0.4244559894536607;-0.42445601836883307;0.7249366500406003;0.36931062092955325;0.8136335724708492
77.300089;1.0445222797455573;0.8331512232998451;0.7977404106683464;-0.44443603288295797;-0.42551374896643157;1.0345547227387073;9.999006502088342;0.8335935271937064;-0.4244559897730548;-0.42445601857733817;0.7249356673723385;0.3693110817221825;0.8136329188686202
77.310089;1.0445218668790925;0.8331516253900543;0.7977393838190281;-0.44443603282156097;-0.4255137494029436;1.0345554361228306;9.999012882567216;0.8335942634059297;-0.4244559900723579;-0.4244560187870077;0.7249347324368223;0.3693115032391941;0.8136321968166701
77.320089;1.0445215076790004;0.8331520498431092;0.7977383136931748;-0.44443603276360377;-0.42551374982828755;1.034556066679148;9.999019741712827;0.8335950162517045;-0.4244559903494727;-0.4244560189975954;0.724933850051926;0.3693118865088351;0.8136314056576652
77.330089;1.044521208970087;0.8331524920537505;0.7977372033075931;-0.4444360327109117;-0.42551375024225535;1.0345566111832571;9.999027107843597;0.833595784227522;-0.42445599060238076;-0.42445601920821746;0.7249330256897902;0.36931223286767106;0.8136305450548537
77.340089;1.0445209764352144;0.8331529490592934;0.797736056812513;-0.44443603266498055;-0.4255137506444475;1.0345570695414963;9.999035018794986;0.833596565775933;-0.42445599082902624;-0.42445601941792116;0.7249322645656845;0.36931254392206697;0.8136296152085337
77.350089;1.044520813141976;0.8331534190750558;0.7977348794568255;-0.44443603262675513;-0.42551375103402356;1.0345574441264243;9.999043519477134;0.8335973601527585;-0.4244559910274617;-0.4244560196261634;0.724931570997867;0.3693128212264147;0.8136286170522598
77.360089;1.0445207191856325;0.833153900307568;0.7977336775519694;-0.4444360325966168;-0.42551375140972786;1.0345577386612026;9.999052652146114;0.8335981671725269;-0.4244559911959359;-0.4244560198328307;0.7249309485980198;0.3693130662096758;0.813627552626227
77.370089;1.0445206931013402;0.833154390368995;0.7977324579932203;-0.44443603257471875;-0.4255137517702108;1.034557957228703;9.99906244574327;0.8335989867998557;-0.42445599133292305;-0.42445602003807503;0.7249304007757349;0.36931328044384454;0.8136264251705031
77.380089;1.0445207335121807;0.8331548863959098;0.7977312274794218;-0.44443603256121994;-0.4255137521142966;1.0345581035311104;9.999072909177286;0.8335998194606623;-0.4244559914371164;-0.4244560202422332;0.7249299310308955;0.36931346583679436;0.8136252386447582
77.390089;1.0445208397012622;0.8331553851554289;0.7977299920431926;-0.44443603255620256;-0.42551375244111145;1.034558180510465;9.999084031862042;0.8336006659454024;-0.42445599150737706;-0.42445602044571556;0.7249295428511711;0.3693136246473983;0.8136239970366438
77.400089;1.0445210110421457;0.8331558831897165;0.7977287568110065;-0.4444360325595145;-0.4255137527502461;1.034558190154539;9.99909578985765;0.8336015265366904;-0.4244559915427677;-0.42445602064897925;0.7249292395163182;0.36931375942460515;0.8136227040419453
77.410089;1.0445212461337439;0.8331563774256229;0.7977275258254826;-0.444436032570731;-0.4255137530418781;1.0345581336533443;9.999108152480659;0.8336024004983857;-0.42445599154263625;-0.4244560208526467;0.7249290240237221;0.3693138728159256;0.813621363427742
77.420089;1.0445215428659245;0.8331568658016364;0.7977263018510434;-0.44443603258912207;-0.4255137533167549;1.0345580119145854;9.999121083330596;0.8336032863466404;-0.4244559915067031;-0.4244560210575069;0.7249288987245189;0.36931396734578714;0.8136199791372696
77.430089;1.044521899197639;0.83315734736101;0.7977250861913907;-0.4444360326136163;-0.4255137535760229;1.0345578258677774;9.99913453769752;0.8336041824954259;-0.42445599143514895;-0.4244560212644022;0.7249288647762722;0.3693140453383746;0.8136185545262266
77.440089;1.0445223133525712;0.8331578220569581;0.797723878925379;-0.44443603264298753;-0.42551375382084566;1.0345575765182031;9.999148466022413;0.8336050879674904;-0.42445599132847867;-0.42445602147410155;0.7249289222059285;0.3693141089851873;0.8136170921225665
77.450089;1.0445227834813484;0.833158290477502;0.7977226799474189;-0.44443603267619447;-0.42551375405205927;1.0345572652695547;9.999162821893297;0.8336060027746882;-0.4244559911872226;-0.4244560216871463;0.724929070538788;0.3693141604672965;0.813615594919322
77.460089;1.0445233073943916;0.8331587535847397;0.7977214901037342;-0.44443603271251814;-0.42551375427024785;1.0345568943460524;9.99917756192427;0.8336069273968995;-0.42445599101185666;-0.4244560219038087;0.724929309165175;0.3693142020513261;0.8136140678927868
77.470089;1.0445238823035436;0.8331592130466183;0.7977203111745961;-0.4444360327514112;-0.4255137544760275;1.0345564671652594;9.999192640739277;0.8336078617552746;-0.42445599080298463;-0.4244560221242477;0.7249296368622197;0.36931423609894637;0.8136125180276951
77.480089;1.0445245048653118;0.8331596719862773;0.7977191453819291;-0.44443603279234234;-0.42551375467015373;1.0345559886904676;9.999208016854036;0.8336088049523965;-0.4244559905615243;-0.4244560223487079;0.7249300509820608;0.36931426488774144;0.8136109531465963
77.490089;1.0445251717979065;0.8331601350529214;0.7977179954743513;-0.44443603283479316;-0.42551375485351833;1.034555465130585;9.999223662832023;0.8336097558775992;-0.4244559902887466;-0.4244560225775908;0.7249305476030916;0.3693142903670001;0.8136093808159939
77.500089;1.0445258802400539;0.8331606077050105;0.7977168643523869;-0.44443603287826544;-0.42551375502701644;1.0345549030953625;9.999239562987079;0.8336107137506538;-0.4244559899862169;-0.42445602281133193;0.7249311225538693;0.36931431406737947;0.8136078074222819
77.510089;1.04452662751227;0.8331610953990801;0.7977157537611942;-0.44443603292227285;-0.4255137551912024;1.0345543086895528;9.999255702935155;0.8336116781906989;-0.4244559896557245;-0.4244560230501703;0.7249317719659083;0.36931433709151795;0.8136062373826802
77.520089;1.0445274109780884;0.833161602888328;0.7977146635297718;-0.44443603296637485;-0.42551375534601493;1.0345536867254514;9.999272061463676;0.8336126487821834;-0.42445598929919615;-0.42445602329396226;0.7249324919475695;0.3693143602533436;0.8136046732073752
77.530089;1.0445282276107795;0.8331621338622187;0.7977135923406161;-0.44443603301015766;-0.42551375549076553;1.0345530407404562;9.999288608684832;0.8336136247030093;-0.4244559889185738;-0.424456023542092;0.724933278156532;0.3693143844069924;0.8136031162759904
77.540089;1.0445290732594557;0.8331626911369222;0.7977125390353171;-0.44443603305312984;-0.42551375562425053;1.0345523736131363;9.999305313328243;0.8336146049640184;-0.4244559885157257;-0.4244560237935244;0.7249341259777509;0.3693144105670971;0.8136015675199387
77.550089;1.0445299430624082;0.8331632767494931;0.7977115030070164;-0.44443603309465496;-0.42551375574491207;1.0345516881702268;9.999322152134557;0.8336155884251572;-0.42445598809247026;-0.42445602404696403;0.7249350309969846;0.36931443969623434;0.8136000278424925
77.560089;1.0445308325744262;0.83316389203492;0.7977104837717159;-0.4444360331339537;-0.42551375585117585;1.0345509878466144;9.999339108410883;0.8336165730729437;-0.42445598765062503;-0.42445602430095886;0.724935989112494;0.36931447253316413;0.8135984982632845
77.570089;1.044531738188609;0.8331645384936569;0.7977094806145802;-0.44443603317027014;-0.4255137559418833;1.0345502767180872;9.999356165130422;0.8336175553801743;-0.4244559871920475;-0.42445602455399895;0.724936996485433;0.3693145095938998;0.8135969797280466
77.580089;1.0445326573127751;0.83316521852843;0.7977084928139876;-0.4444360332033267;-0.42551375601639535;1.0345495585765432;9.999373306820813;0.8336185303581648;-0.4244559867186896;-0.42445602480465894;0.724938049883007;0.3693145511185424;0.8135954728170869
77.590089;1.0445335887708593;0.8331659350556184;0.7977075201431653;-0.44443603323364883;-0.4255137560742427;1.0345488359058506;9.999390526387678;0.8336194921770865;-0.4244559862324403;-0.4244560250516331;0.7249391470650072;0.3693145968920837;0.8135939774920626
77.600089;1.044534532643313;0.8331666906926651;0.7977065628101587;-0.44443603326233305;-0.4255137561147378;1.0345481092974376;9.999407824911865;0.8336204345707325;-0.4244559857348168;-0.4244560252936568;0.7249402863801117;0.3693146460714225;0.8135924931991229
77.610089;1.0445354891949958;0.8331674869821689;0.7977056208015729;-0.4444360332905784;-0.42551375613685527;1.034547377671377;9.999425204226066;0.833621350548518;-0.4244559852269948;-0.42445602552932277;0.7249414658881962;0.3693146971822398;0.8135910195237271
77.620089;1.044536457904559;0.8331683235752876;0.797704693161724;-0.4444360333194245;-0.42551375613933506;1.034546639242529;9.999442662189653;0.8336222322173712;-0.4244559847101266;-0.42445602575687924;0.7249426830886526;0.36931474831334404;0.8135895566998592
77.630089;1.044537437397652;0.8331691978120219;0.7977037773889586;-0.4444360333497103;-0.4255137561209265;1.03454589223866;9.999460196672892;0.8336230713809092;-0.4244559841854771;-0.4244560259742981;0.7249439352565636;0.36931479723022037;0.8135881054303964
77.640089;1.0445384254982553;0.8331701050649807;0.797702869122954;-0.44443603338208026;-0.42551375608057573;1.0345451354306845;9.99947781402701;0.8336238604222785;-0.4244559836542963;-0.42445602617963707;0.7249452198286592;0.36931484125994035;0.8135866663572563
77.650089;1.0445394188349804;0.8331710393546381;0.7977019623419122;-0.44443603341691046;-0.4255137560173974;1.0345443690747298;9.999495533227218;0.8336245927056618;-0.4244559831175675;-0.4244560263714438;0.7249465347939208;0.36931487727816376;0.8135852398523421
77.660089;1.0445404127986175;0.8331719935814665;0.797701050182016;-0.4444360334542219;-0.42551375593062335;1.034543595059462;9.999513379386574;0.833625262656838;-0.42445598257578515;-0.42445602654890885;0.7249478788860079;0.36931490213400214;0.8135838262826501
77.670089;1.0445414022674169;0.8331729595686946;0.7977001262420135;-0.444436033493596;-0.42551375581961065;1.0345428158938081;9.999531371742584;0.8336258660827854;-0.42445598202900026;-0.4244560267116457;0.7249492512240305;0.36931491331098815;0.8135824262724028
77.680089;1.044542382570728;0.8331739284801124;0.7976991855258097;-0.44443603353408945;-0.42551375568382804;1.0345420341153204;9.999549515262357;0.833626400207526;-0.42445598147712826;-0.4244560268593531;0.7249506506231943;0.369314909212756;0.8135810407954792
77.690089;1.044543350397871;0.8331748915564986;0.7976982244314816;-0.44443603357442374;-0.42551375552294096;1.034541252097477;9.99956779768235;0.8336268630993999;-0.424455980920204;-0.4244560269915948;0.7249520753428458;0.3693148888153054;0.8135796710552573
77.700089;1.0445443044059373;0.8331758404585282;0.7976972405321733;-0.44443603361337014;-0.4255137553368525;1.0345404714271595;9.999586194111764;0.8336272532255075;-0.42445598035841736;-0.4244560271077608;0.7249535235124447;0.3693148511923293;0.8135783182151162
77.710089;1.0445452448921726;0.8331767667198862;0.7976962325767588;-0.44443603364981576;-0.425513755125584;1.0345396926899855;9.99960467819756;0.8336275696009948;-0.4244559797920846;-0.42445602720714204;0.7249549934147987;0.36931479541717693;0.813576983481507
77.720089;1.0445461727718406;0.8331776610965154;0.7976952002771069;-0.44443603368255985;-0.42551375488934434;1.0345389161452765;9.999623229970235;0.8336278126414919;-0.4244559792217135;-0.4244560272888314;0.724956483202988;0.369314720632825;0.8135756680831676
77.730089;1.0445470886734036;0.8331785139582973;0.7976941441189368;-0.4444360337103284;-0.42551375462871704;1.0345381421754296;9.999641834323269;0.8336279852513039;-0.424455978648053;-0.4244560273515673;0.7249579905237342;0.369314626046385;0.813574372522701
77.740089;1.0445479922256578;0.8331793162164065;0.7976930653783443;-0.4444360337320223;-0.42551375434458366;1.0345373709963503;9.999660473018887;0.8336280931472111;-0.4244559780719732;-0.4244560273939919;0.7249595123193241;0.3693145110836662;0.8135730961083398
77.750089;1.0445488817386004;0.833180059668461;0.7976919658427664;-0.444436033746747;-0.4255137540378721;1.0345366019891977;9.999679117110231;0.8336281440127783;-0.4244559774942541;-0.4244560274151438;0.7249610446633707;0.3693143757279972;0.8135718375959436
77.760089;1.0445497545011166;0.8331807369917145;0.7976908473254526;-0.4444360337536405;-0.425513753709322;1.0345358330440606;9.999697728076397;0.8336281460726204;-0.4244559769154208;-0.4244560274146915;0.724962582665459;0.3693142206661341;0.8135705962277933
77.770089;1.0445506071013488;0.8331813418076078;0.7976897115831774;-0.4444360337520056;-0.4255137533593263;1.0345350606228128;9.99971626941507;0.8336281073147704;-0.4244559763356852;-0.42445602739295735;0.724964121026901;0.36931404713632304;0.813569372208291
77.780089;1.0445514356148327;0.833181868435469;0.7976885606376114;-0.4444360337416072;-0.42551375298799843;1.034534280407654;9.999734716916587;0.8336280355853419;-0.42445597575502486;-0.42445602735081045;0.7249656552591377;0.36931385658753674;0.8135681664657987
77.790089;1.0445522363685995;0.833182311612629;0.7976873969170687;-0.44443603372262186;-0.4255137525954941;1.0345334878881092;9.999753057084222;0.83362793829123;-0.4244559751734356;-0.42445602728939513;0.7249671824944927;0.36931365015886847;0.8135669801222286
77.800089;1.0445530072544749;0.8331826669159422;0.797686222658464;-0.44443603369542034;-0.4255137521822974;1.0345326792569953;9.99977127964993;0.8336278216201607;-0.42445597459122897;-0.42445602720990383;0.7249687014210707;0.36931342836669895;0.8135658141693471
77.810089;1.0445537482398664;0.8331829314527753;0.7976850388153149;-0.4444360336605109;-0.42551375174918565;1.0345318525071439;9.99978937365045;0.8336276905467251;-0.42445597400903484;-0.4244560271134806;0.7249702115565931;0.3693131914645984;0.813564669678011
77.820089;1.0445544602756598;0.8331831038005529;0.7976838446077275;-0.44443603361845874;-0.4255137512969893;1.034531007709795;9.999807326863163;0.8336275493396034;-0.42445597342763686;-0.424456027001222;0.724971712026377;0.3693129400432855;0.813563548351267
77.830089;1.044555143922522;0.8331831830715316;0.7976826379946771;-0.444436033569635;-0.4255137508265269;1.034530146618797;9.999825124672798;0.8336274016697383;-0.42445597284815223;-0.42445602687427053;0.7249732005042192;0.36931267512776156;0.81356245287851
77.840089;1.0445557992298544;0.8331831682995988;0.7976814163655722;-0.4444360335140051;-0.4255137503387504;1.0345292721991735;9.99984274990963;0.8336272507202848;-0.42445597227236115;-0.4244560267339749;0.7249746731261961;0.3693123978899172;0.813561386636439
77.850089;1.044556426148865;0.8331830590504519;0.7976801771671093;-0.4444360334512044;-0.42551374983477164;1.0345283877238989;9.999860185721074;0.8336270992856732;-0.424455971702719;-0.4244560265821026;0.72497612542353;0.36931210942135473;0.8135603528374663
77.860089;1.0445570243438718;0.8331828561861098;0.7976789183746316;-0.4444360333808397;-0.4255137493157263;1.034527495876854;9.999877415047603;0.8336269494574192;-0.424455971142185;-0.42445602642085345;0.7249775534629195;0.36931181050238665;0.8135593540787127
77.870089;1.0445575930877835;0.8331825616300726;0.7976776384395173;-0.4444360333027172;-0.4255137487826593;1.0345265989420551;9.99989441629573;0.8336268021694401;-0.4244559705939873;-0.4244560262526292;0.7249789544489983;0.3693115014919128;0.8135583927605493
77.880089;1.0445581317648658;0.8331821777892249;0.7976763357042792;-0.4444360332168694;-0.42551374823648963;1.0345256994566223;9.999911165222187;0.8336266567781118;-0.42445597006124713;-0.4244560260797831;0.7249803267758888;0.3693111826361713;0.8135574716803223
77.890089;1.0445586404016498;0.8331817074541851;0.7976750083352773;-0.44443603312348695;-0.4255137476780732;1.0345248004148668;9.999927639416573;0.8336265111808511;-0.4244559695466768;-0.4244560259042385;0.7249816696875725;0.3693108544428884;0.8135565943721363
77.900089;1.0445591201903806;0.8331811540731288;0.7976736553231094;-0.44443603302286533;-0.4255137471082951;1.0345239054836677;9.999943815678726;0.8336263627193506;-0.4244559690524863;-0.42445602572709745;0.7249829827471003;0.3693105178336189;0.8135557651011252
77.910089;1.044559574085326;0.8331805218557249;0.7976722774492135;-0.4444360329154355;-0.425513746528071;1.0345230191891566;9.999959668871004;0.83362620885347;-0.4244559685803329;-0.42445602554856304;0.7249842656613189;0.3693101741452985;0.8135549883194262
77.920089;1.044560006622482;0.8331798152986657;0.7976708772993825;-0.44443603280188704;-0.42551374593821933;1.034522146445403;9.999975177575383;0.8336260474791073;-0.42445596813121483;-0.4244560253680543;0.7249855185280355;0.3693098248389655;0.8135542678616915
77.930089;1.0445604225980512;0.8331790386750247;0.7976694585392903;-0.44443603268329723;-0.4255137453393184;1.034521291993338;9.999990324905626;0.8336258777156659;-0.4244559677053446;-0.4244560251845193;0.7249867416589505;0.36930947099165;0.8135536063733092
77.940089;1.0445608257754264;0.8331781959866156;0.7976680252547881;-0.4444360325610758;-0.4255137447317672;1.0345204604636884;10.00000509521257;0.8336257003677083;-0.42445596730215357;-0.42445602499695456;0.7249879349238226;0.36930911308016495;0.8135530052042174
77.950089;1.0445612185731743;0.8331772911669996;0.7976665818058861;-0.4444360324365983;-0.4255137441159823;1.0345196567366524;10.00001947657452;0.8336255170514995;-0.42445596692050186;-0.4244560248046558;0.7249890977926029;0.36930875124598656;0.8135524646581054
77.960089;1.0445616025488178;0.8331763284804019;0.7976651326834326;-0.44443603231079865;-0.42551374349258164;1.03451888605645;10.000033464833278;0.8336253290615172;-0.4244559665588726;-0.42445602460712906;0.7249902300972159;0.36930838560740875;0.8135519845287575
77.970089;1.04456197909786;0.8331753128051601;0.7976636820022431;-0.44443603218414357;-0.42551374286259125;1.0345181534065417;10.000047063597995;0.8336251369601536;-0.42445596621543674;-0.42445602440406066;0.724991332341112;0.36930801637569816;0.8135515648649455
77.980089;1.044562349793416;0.8331742498318322;0.7976622330291185;-0.444436032056884;-0.42551374222762917;1.0345174623350184;10.000060278961469;0.8336249404164509;-0.4244559658881375;-0.4244560241953273;0.7249924056001508;0.36930764400006;0.8135512063702199
77.990089;1.0445627164007043;0.8331731466724425;0.7976607883614779;-0.444436031929129;-0.4255137415899369;1.0345168142467593;10.000073109675375;0.8336247382101445;-0.4244559655748935;-0.4244560239809552;0.7249934517751376;0.3693072693328003;0.8135509102092983
78.000089;1.0445630807526511;0.8331720120165025;0.7976593508254762;-0.44443603180076163;-0.4255137409521571;1.0345162083751065;10.00008554093166;0.8336245287912807;-0.42445596527392215;-0.42445602376110053;0.7249944738110788;0.3693068935519221;0.8135506775363981
78.010089;1.0445634445195888;0.833170855125224;0.7976579238970031;-0.44443603167154194;-0.4255137403169729;1.034515642038896;10.000097544156207;0.833624310951807;-0.4244559649840484;-0.4244560235360148;0.7249954754066126;0.36930651793203356;0.8135505088837071
78.020089;1.0445638092823222;0.8331696849506349;0.7976565108786624;-0.44443603154132255;-0.4255137396868227;1.034515110959517;10.000109082230951;0.833624083857325;-0.42445596470472047;-0.42445602330604415;0.7249964607433088;0.3693061437672564;0.8135504037538542
78.030089;1.0445641767566283;0.8331685101510501;0.7976551141331226;-0.44443603141009386;-0.42551373906369877;1.034514609620643;10.000120122730134;0.8336238464888577;-0.4244559644355916;-0.4244560230717124;0.7249974342732821;0.3693057723811668;0.8135503609062268
78.040089;1.04456454855589;0.8331673389958195;0.7976537355719051;-0.4444360312778674;-0.42551373844900087;1.0345141322032279;10.000130648581845;0.8336235969132781;-0.42445596417600945;-0.4244560228338537;0.7249984001449464;0.3693054050459519;0.813550379072386
78.050089;1.0445649257034268;0.8331661789261471;0.7976523777915034;-0.4444360311446327;-0.4255137378435948;1.034513674028599;10.000140654247792;0.8336233318131839;-0.4244559639248905;-0.4244560225937184;0.7249993617647207;0.3693050429196286;0.813550457143657
78.060089;1.04456530839332;0.8331650366101526;0.7976510445487878;-0.44443603101051227;-0.4255137372481383;1.0345132323098467;10.000150133805711;0.8336230466766037;-0.4244559636809719;-0.4244560223529027;0.725000321847349;0.36930468707185327;0.813550593780199
78.070089;1.0445656961243477;0.8331639184609437;0.7976497398055026;-0.4444360308758783;-0.42551373666333003;1.034512805696066;10.000159071809229;0.8336227365668991;-0.4244559634430794;-0.42445602211307537;0.7250012824755364;0.3693043384755201;0.8135507870560578
78.080089;1.044566088410568;0.8331628311189263;0.7976484659701705;-0.44443603074125493;-0.42551373608991233;1.03451239360001;10.000167443350005;0.8336223973118673;-0.4244559632101255;-0.42445602187565545;0.7250022450809143;0.36930399801323593;0.8135510339522871
78.090089;1.0445664858250077;0.8331617814394124;0.797647223139784;-0.4444360306072196;-0.42551373552868754;1.0345119958502842;10.000175223607592;0.8336220264012261;-0.4244559629810178;-0.42445602164171775;0.7250032105301047;0.3693036665732439;0.8135513298107795
78.100089;1.0445668900779308;0.8331607759447153;0.7976460100285814;-0.44443603047445707;-0.4255137349804467;1.0345116122076787;10.000182394323163;0.8336216226265177;-0.4244559627547987;-0.42445602141220035;0.7250041789279461;0.36930334512333407;0.8135516689043687
78.110089;1.0445673027674276;0.8331598206124112;0.7976448253724647;-0.44443603034386425;-0.4255137344456739;1.0345112418925548;10.000188943072242;0.8336211851031743;-0.424455962530778;-0.42445602118806336;0.7250051491195776;0.3693030347280144;0.813552046162452
78.120089;1.0445677241282971;0.8331589211035635;0.7976436687875853;-0.4444360302165404;-0.42551373392442415;1.034510883635719;10.000194863897795;0.8336207127441202;-0.4244559623084123;-0.42445602097026475;0.725006118656275;0.369302736448373;0.8135524579833593
78.130089;1.0445681524732728;0.8331580827277618;0.797642540827316;-0.444436030093552;-0.4255137334164223;1.0345105367148841;10.000200156251703;0.8336202041932127;-0.42445596208719116;-0.42445602075981564;0.7250070841659487;0.36930245128200934;0.813552901334164
78.140089;1.0445685844083528;0.8331573101595451;0.79764144223449;-0.44443602997560183;-0.4255137329210871;1.0345102023348296;10.000204820303734;0.8336196580277103;-0.4244559618666917;-0.42445602055783;0.7250080414099022;0.36930218040902124;0.8135533729221369
78.150089;1.044569015926557;0.8331566067956869;0.7976403728280257;-0.44443602986290925;-0.4255137324376678;1.034509883288137;10.000208855650012;0.8336190730650519;-0.4244559616466489;-0.4244560203653141;0.7250089852527372;0.36930192534976714;0.8135538691595634
78.160089;1.0445694434277266;0.8331559737757447;0.7976393304230589;-0.44443602975534846;-0.42551373196558534;1.034509582081499;10.000212262272639;0.8336184484934508;-0.4244559614268728;-0.4244560201829163;0.7250099101477818;0.36930168771826555;0.8135543863325448
78.170089;1.0445698636872576;0.8331554097137119;0.7976383104374195;-0.4444360296526682;-0.42551373150458577;1.0345092997848855;10.000215039326136;0.8336177838316922;-0.4244559612071548;-0.42445602001092875;0.7250108110143378;0.3693014689338243;0.813554921221702
78.180089;1.0445702732544007;0.833154911732751;0.7976373068152008;-0.4444360295546912;-0.4255137310544959;1.034509036126363;10.000217186074911;0.8336170788060984;-0.4244559609873576;-0.42445601984945364;0.7250116838205811;0.3693012701179222;0.8135554719637562
78.190089;1.0445706681510878;0.8331544771856576;0.7976363133559214;-0.4444360294614413;-0.4255137306148357;1.0345087899883305;10.000218708326575;0.8336163330320848;-0.4244559607674772;-0.4244560196985404;0.7250125253998436;0.3693010921395604;0.8135560380681481
78.200089;1.0445710436785798;0.8331541044254136;0.7976353244254498;-0.4444360293730873;-0.4255137301847245;1.0345085599577772;10.000219622471649;0.83361554559859;-0.4244559605477347;-0.4244560195581137;0.7250133329598438;0.36930093573833506;0.8135566198211422
78.210089;1.0445713940040642;0.8331537917734124;0.7976343354702039;-0.4444360292896088;-0.4255137297631195;1.0345083452357362;10.00021995018647;0.833614714822627;-0.4244559603289362;-0.4244560194277318;0.7250141041275874;0.3693008015125766;0.8135572182758268
78.220089;1.0445717125597735;0.8331535365005925;0.7976333434960368;-0.44443602921047193;-0.4255137293489984;1.034508146394546;10.00021970788127;0.8336138383474937;-0.42445596011259107;-0.4244560193066449;0.7250148374440639;0.36930068976507574;0.8135578355668591
78.230089;1.0445719936844804;0.8331533350765411;0.7976323472123371;-0.44443602913477404;-0.42551372894144557;1.0345079648153186;10.000218902428314;0.8336129137757838;-0.4244559599004927;-0.4244560191942349;0.7250155323998915;0.3693006005402689;0.8135584744165338
78.240089;1.0445722336506733;0.8331531833889266;0.7976313470752202;-0.4444360290617065;-0.4255137285398085;1.034507801163185;10.00021753719345;0.8336119395657288;-0.4244559596943531;-0.4244560190903191;0.7250161888482856;0.3693005339214215;0.8135591372167035
78.250089;1.0445724301130084;0.8331530763697536;0.7976303449404116;-0.44443602899081736;-0.42551372814360694;1.0345076543366456;10.000215617586589;0.833610915223118;-0.4244559594958245;-0.42445601899512786;0.7250168065763881;0.36930049020054273;0.8135598255933416
78.260089;1.0445725816670424;0.8331530080528313;0.7976293430360691;-0.4444360289219454;-0.4255137277521625;1.034507521826437;10.00021315017585;0.8336098403555103;-0.4244559593066294;-0.4244560189091158;0.7250173854425955;0.36930046977292785;0.81356053986709
78.270089;1.0445726887045956;0.8331529723355318;0.7976283434370701;-0.4444360288550783;-0.4255137273645133;1.0345074009472595;10.000210141826932;0.8336087135260967;-0.42445595912862033;-0.42445601883275297;0.7250179258081201;0.36930047304176306;0.8135612781634903
78.280089;1.0445727541405014;0.8331529634243846;0.7976273488170709;-0.4444360287903922;-0.4255137269797289;1.0345072897360377;10.000206603506285;0.8336075320232569;-0.42445595896372346;-0.4244560187663962;0.7250184287874543;0.36930050052079233;0.8135620362242714
78.290089;1.0445727824911117;0.8331529757620063;0.7976263630359837;-0.4444360287284379;-0.42551372659734943;1.0345071869864997;10.00020255620183;0.8336062924366536;-0.42445595881377385;-0.42445601871011235;0.7250188962729084;0.36930055301559434;0.8135628082465682
78.300089;1.0445727786035621;0.83315300430982;0.7976253903405681;-0.44443602867019616;-0.42551372621778205;1.0345070913152299;10.000198035590934;0.8336049915498737;-0.42445595868048464;-0.4244560186634164;0.7250193312372376;0.369300631591979;0.8135635881896757
78.310089;1.0445727475542257;0.8331530446249753;0.797624434261388;-0.4444360286169187;-0.42551372584243885;1.0345070003838497;10.000193091317014;0.8336036274674571;-0.4244559585656022;-0.4244560186252188;0.7250197381898361;0.3693007374163812;0.813564370743516
78.320089;1.044572694692033;0.8331530922276035;0.7976234973739167;-0.4444360285699008;-0.42551372547346555;1.0345069112933691;10.000187776775997;0.8336022002925811;-0.4244559584708215;-0.42445601859404364;0.7250201229512919;0.3693008718047634;0.8135651512360714
78.330089;1.0445726251657117;0.8331531426636763;0.7976225816838853;-0.4444360285302999;-0.42551372511330854;1.0345068211855808;10.000182136364474;0.8336007117145835;-0.4244559583973392;-0.4244560185682949;0.7250204917183631;0.3693010362671391;0.8135659249827287
78.340089;1.0445725434441533;0.833153192489573;0.7976216890316986;-0.44443602849913405;-0.425513724764535;1.0345067273271666;10.000176201579611;0.8335991641416839;-0.4244559583455284;-0.4244560185464578;0.7250208501591738;0.36930123225985756;0.8135666875470735
78.350089;1.044572452806839;0.8331532396861357;0.7976208207823373;-0.4444360284774548;-0.42551372442981567;1.0345066271315122;10.000169995248088;0.8335975602526718;-0.4244559583149573;-0.42445601852712517;0.7250212029935825;0.3693014608121372;0.8135674358537774
78.360089;1.0445723554108584;0.8331532830144258;0.7976199767260624;-0.44443602846644725;-0.425513724111783;1.034506518244567;10.000163536153117;0.8335959029185045;-0.4244559583045206;-0.42445601850884673;0.7250215540818004;0.36930172221671714;0.813568168487699
78.370089;1.0445722534669108;0.8331533211085079;0.7976191545692791;-0.44443602846728303;-0.42551372381289243;1.0345063982889398;10.000156841745682;0.8335941949459792;-0.4244559583126116;-0.42445601849001136;0.7250219064373418;0.369302015864591;0.8135688852061126
78.380089;1.0445721500821792;0.8331533520237253;0.7976183505078653;-0.44443602848086206;-0.4255137235352469;1.0345062647338936;10.000149928277503;0.8335924389371667;-0.4244559583374575;-0.42445601846889613;0.7250222616698958;0.36930234022771363;0.8135695866126541
78.390089;1.0445720484351533;0.8331533733424878;0.7976175597982441;-0.4444360285077049;-0.4255137232802467;1.0345061156524609;10.000142808599708;0.8335906379827108;-0.4244559583775861;-0.4244560184438753;0.7250226197803366;0.3693026928757163;0.8135702734588499
78.400089;1.044571950617263;0.8331533826031127;0.7976167773154029;-0.44443602854795;-0.42551372304847385;1.0345059504311467;10.00013549267282;0.833588796148063;-0.4244559584322095;-0.4244560184136767;0.7250229801678804;0.3693030705452392;0.8135709455827279
78.410089;1.0445718576515934;0.8331533776368337;0.7976159986577459;-0.4444360286012661;-0.4255137228399793;1.0345057695056274;10.000127988379377;0.8335869175298303;-0.42445595850128937;-0.4244560183774819;0.7250233427997032;0.3693034694172376;0.8135716013859491
78.420089;1.04457176982961;0.8331533565077498;0.7976152208871684;-0.4444360286667947;-0.4255137226544591;1.0345055738092488;10.000120300073162;0.8335850053555731;-0.4244559585852128;-0.42445601833479574;0.7250237083978872;0.3693038854632836;0.813572237859356
78.430089;1.0445716868394501;0.8331533171227355;0.7976144420349177;-0.4444360287433076;-0.4255137224911854;1.0345053645744078;10.000112434146097;0.8335830623290859;-0.42445595868446584;-0.4244560182852707;0.7250240778085812;0.3693043146278617;0.8135728509025205
78.440089;1.0445716080162677;0.8331532566917961;0.7976136600648248;-0.4444360288295903;-0.42551372234910934;1.0345051434557841;10.000104410102232;0.8335810912062073;-0.424455958799658;-0.42445601822859386;0.7250244511903462;0.36930475301759175;0.8135734359273255
78.450089;1.0445715322734441;0.8331531712634523;0.7976128722085253;-0.4444360289249183;-0.42551372222720457;1.0345049127335573;10.000096263807848;0.8335790950599997;-0.4244559589316254;-0.4244560181643176;0.7250248277710042;0.36930519717115107;0.8135739884798874
78.460089;1.044571457641974;0.8331530556825268;0.7976120749656118;-0.4444360290292679;-0.42551372212475297;1.0345046752178617;10.000088039916271;0.8335770770895224;-0.42445595908131145;-0.42445601809170636;0.7250252064283944;0.36930564400548277;0.8135745045707354
78.470089;1.0445713805555987;0.8331529041332099;0.7976112646715681;-0.4444360291430405;-0.42551372204126914;1.0345044339222385;10.00007978080591;0.8335750398697355;-0.42445595924959645;-0.42445601800978033;0.7250255863523366;0.3693060904357543;0.8135749808748077
78.480089;1.0445712952543638;0.8331527109616053;0.7976104379323969;-0.4444360292666678;-0.4255137219761265;1.0345041920051488;10.000071521052647;0.833572985006678;-0.42445595943738557;-0.42445601791748006;0.7250259670486845;0.3693065332048871;0.8135754152206752
78.490089;1.0445711943250795;0.8331524714018869;0.7976095914619608;-0.44443602940053956;-0.4255137219283961;1.0345039527904574;10.000063288049791;0.833570913585523;-0.4244559596458182;-0.42445601781376435;0.7250263478228318;0.3693069690481106;0.8135758072449953
78.500089;1.0445710699095667;0.833152181866774;0.7976087218456841;-0.44443602954504335;-0.42551372189699677;1.034503719305529;10.000055102261713;0.8335688266466289;-0.42445595987627466;-0.42445601769762514;0.7250267272170585;0.3693073949655082;0.8135761585059024
78.510089;1.0445709146390803;0.8331518396131666;0.7976078255548303;-0.44443602970043605;-0.4255137218807566;1.034503493661611;10.000046977546495;0.8335667252902877;-0.42445596013028086;-0.42445601756810936;0.7250271029803342;0.36930780837189986;0.8135764718691654
78.520089;1.0445707227566194;0.8331514423891757;0.7976068990155836;-0.44443602986681935;-0.4255137218783193;1.0345032766372049;10.000038923182185;0.833564610475199;-0.4244559604093971;-0.42445601742442957;0.7250274728325529;0.3693082069681859;0.8135767507410826
78.530089;1.0445704910241993;0.8331509885011078;0.7976059386053815;-0.44443603004430404;-0.4255137218881086;1.0345030671651545;10.000030943766017;0.8335624828636762;-0.4244559607151266;-0.4244560172662369;0.7250278352704305;0.3693085885016613;0.8135769985666871
78.540089;1.0445702183391121;0.8331504768572713;0.7976049407177566;-0.4444360302330123;-0.42551372190829334;1.034502862393242;10.000023038772309;0.8335603432398735;-0.424455961049066;-0.4244560170939436;0.7250281899686067;0.36930895066982805;0.8135772189171453
78.550089;1.044569904409157;0.8331499067658666;0.7976039025007525;-0.44443603043290125;-0.4255137219366538;1.0345026589638306;10.000015205989131;0.8335581933049254;-0.42445596141308445;-0.4244560169088314;0.7250285379036822;0.3693092911823652;0.8135774160565448
78.560089;1.0445695484457789;0.8331492777084222;0.797602822996434;-0.44443603064372805;-0.4255137219706483;1.034502453896157;10.000007447703739;0.8335560360503241;-0.424455961809164;-0.42445601671281863;0.7250288809209432;0.36930960787545275;0.8135775951881825
78.570089;1.044569148388517;0.8331485891358188;0.7976017032489245;-0.4444360308652158;-0.425513722007813;1.034502243982003;9.999999776568359;0.8335538755790862;-0.42445596223912757;-0.42445601650797143;0.725029220874553;0.3693098989194199;0.8135777620756071
78.580089;1.0445687007636923;0.8331478401267854;0.797600545235566;-0.4444360310971724;-0.42551372204604576;1.0345020252799009;9.99999221386416;0.8335517169268005;-0.42445596270459746;-0.4244560162960328;0.7250295589853251;0.3693101631063238;0.8135779222439053
78.590089;1.0445682014294406;0.833147029225378;0.79759935083996;-0.4444360313394681;-0.42551372208350974;1.0345017939638586;9.999984778309798;0.8335495661128406;-0.4244559632070213;-0.4244560160781861;0.7250298956944433;0.3693103999194733;0.8135780801334719
78.600089;1.044567646946461;0.8331461549472697;0.7975981215041245;-0.44443603159203865;-0.42551372211844246;1.034501547360113;9.999977478863107;0.8335474302866287;-0.42445596374747196;-0.42445601585514536;0.7250302309394352;0.3693106093705475;0.8135782386187561
78.610089;1.04456703524177;0.8331452164537729;0.7975968585452481;-0.44443603185488784;-0.4255137221491104;1.034501283894093;9.999970316209737;0.8335453174739539;-0.42445596432646493;-0.42445601562749025;0.7250305646155673;0.36931079196917993;0.8135783993630604
78.620089;1.0445663654510784;0.8331442136659346;0.7975955637396346;-0.44443603212798977;-0.4255137221738513;1.0345010026783437;9.999963281820248;0.8335432356281957;-0.42445596494402377;-0.42445601539588;0.7250308970151368;0.369310948679546;0.8135785639752852
78.630089;1.0445656380313004;0.8331431472672461;0.7975942396288511;-0.44443603241134705;-0.42551372219115224;1.0345007035481912;9.999956356064523;0.8335411920280659;-0.42445596559978793;-0.42445601516095927;0.725031229127733;0.3693110805561224;0.8135787344168854
78.640089;1.0445648549740578;0.8331420192885168;0.7975928894826159;-0.44443603270529014;-0.42551372219974265;1.0345003871102016;9.99994951782986;0.8335391936995119;-0.4244559662931273;-0.42445601492324114;0.7250315626298078;0.3693111885099884;0.813578912176634
78.650089;1.0445640194779078;0.8331408335527362;0.7975915168153033;-0.44443603301063994;-0.4255137221985681;1.0345000544246168;9.999942759595601;0.8335372476924194;-0.42445596702326555;-0.42445601468313837;0.725031899582484;0.3693112733086577;0.8135790978574637
78.660089;1.044563135459176;0.8331395952427624;0.7975901242319793;-0.4444360333285521;-0.42551372218674205;1.0344997066101709;9.999936089420649;0.8335353605308492;-0.4244559677893329;-0.42445601444091735;0.7250322420225985;0.36931133539017785;0.813579291579126
78.670089;1.0445622072878684;0.8331383104932224;0.7975887124847085;-0.44443603366018414;-0.4255137221637355;1.0344993447768394;9.999929521856682;0.8335335376698498;-0.4244559685904678;-0.4244560141966081;0.7250325914446837;0.36931137490152777;0.8135794931000049
78.680089;1.044561239564403;0.8331369865485415;0.797587281074059;-0.4444360340063253;-0.42551372212954613;1.0344989699794167;9.999923074496335;0.8335317835192496;-0.42445596942590436;-0.4244560139501749;0.7250329484659507;0.3693113920440706;0.8135797014421083
78.690089;1.0445602369862312;0.8331356317064171;0.7975858295824276;-0.44443603436719953;-0.4255137220845061;1.0344985827661792;9.999916773125646;0.8335301017715022;-0.4244559702948659;-0.4244560137018105;0.725033313167312;0.36931138695462723;0.8135799147141497
78.700089;1.0445592043570564;0.8331342546788217;0.7975843579187126;-0.4444360347426453;-0.4255137220289919;1.0344981827435158;9.999910657620076;0.8335284954642166;-0.4244559711962907;-0.4244560134520355;0.7250336856159358;0.3693113593797109;0.8135801301622457
78.710089;1.0445581463805762;0.8331328638915433;0.7975828660861674;-0.44443603513245283;-0.4255137219632685;1.0344977687679358;9.99990478113279;0.8335269666452183;-0.42445597212863717;-0.42445601320158033;0.7250340658553974;0.3693113088934432;0.8135803440923215
78.720089;1.0445570671060036;0.833131467143186;0.7975813548762098;-0.44443603553637445;-0.4255137218874855;1.0344973398131636;9.999899199700959;0.8335255162193113;-0.4244559730900696;-0.42445601295114166;0.7250344538180904;0.3693112353738206;0.8135805520523012
78.730089;1.0445559692702078;0.833130071507601;0.797579826739793;-0.4444360359538254;-0.42551372180181024;1.0344968959811338;9.99989396179144;0.8335241441139324;-0.4244559740788487;-0.4244560127012156;0.7250348495018091;0.36931113907344043;0.8135807495253845
78.740089;1.04455485395886;0.8331286833172935;0.7975782855079719;-0.44443603638372836;-0.42551372170642954;1.0344964388710167;9.999889107247704;0.8335228493376098;-0.4244559750934888;-0.42445601245224723;0.7250352528740688;0.36931102020517215;0.813580932772925
78.750089;1.044553720932061;0.8331273083923787;0.79757673525054;-0.44443603682458854;-0.42551372160148326;1.034495970620978;9.999884670414547;0.8335216302508934;-0.4244559761326973;-0.42445601220491497;0.7250356636829759;0.36931087865333473;0.8135810994584006
78.760089;1.044552569430095;0.8331259527706093;0.7975751794219859;-0.44443603727462366;-0.4255137214872317;1.0344954920695921;9.999880685905204;0.8335204856617245;-0.4244559771952434;-0.42445601196007265;0.7250360819790821;0.3693107141731622;0.8135812486721499
78.770089;1.044551398954866;0.8331246234414037;0.7975736208514108;-0.4444360377319861;-0.4255137213642467;1.034495001923084;9.999877200630744;0.8335194159540797;-0.4244559782797063;-0.42445601171829517;0.7250365089284155;0.3693105265894163;0.8135813802221564
78.780089;1.0445502095239723;0.8331233281263629;0.7975720624203925;-0.44443603819506355;-0.42551372123340114;1.0344944976490302;9.999874280221329;0.8335184230840369;-0.4244559793842642;-0.4244560114795491;0.7250369466763632;0.3693103156730314;0.8135814936920291
78.790089;1.0445490014189303;0.8331220741567663;0.7975705077769047;-0.4444360386626247;-0.42551372109576363;1.0344939767964525;9.999871998122897;0.8335175096761331;-0.4244559805067189;-0.42445601124327126;0.7250373973638458;0.36931008095853357;0.8135815879107084
78.800089;1.0445477748737717;0.8331208673796276;0.7975689614264061;-0.4444360391337102;-0.4255137209525588;1.0344934377028268;9.999870416980821;0.8335166780071599;-0.42445598164452686;-0.4244560110085607;0.7250378626576877;0.3693098217959412;0.8135816608134729
78.810089;1.0445465297385261;0.8331197118177106;0.7975674283160953;-0.44443603960743894;-0.42551372080521277;1.0344928793519692;9.999869580102882;0.8335159294035881;-0.42445598279470764;-0.42445601077421546;0.7250383440893414;0.3693095377016767;0.8135817095040139
78.820089;1.044545265359742;0.8331186100526523;0.7975659136267561;-0.44443604008288107;-0.4255137206553413;1.0344923007905966;9.999869516547019;0.833515264163893;-0.4244559839539727;-0.4244560105387059;0.7250388432083091;0.36930922873089506;0.8135817308011559
78.830089;1.0445439809963344;0.8331175638057677;0.7975644230001678;-0.44443604055904823;-0.4255137205046625;1.034491700958854;9.999870246455389;0.8335146818941213;-0.4244559851191564;-0.4244560103002344;0.7250393610716114;0.36930889556167706;0.8135817220481276
78.840089;1.0445426762509429;0.8331165742858283;0.7975629625883678;-0.4444360410350925;-0.42551372035492363;1.0344910787840644;9.999871778604502;0.8335141822365395;-0.42445598628758413;-0.42445601005675593;0.7250398975633274;0.3693085392860633;0.8135816814966357
78.850089;1.0445413508627446;0.8331156422659611;0.7975615386265739;-0.44443604151064475;-0.4255137202077854;1.0344904327923339;9.999874108363809;0.8335137654308593;-0.4244559874571471;-0.4244560098058884;0.7250404512739236;0.3693081611486588;0.813581608113966
78.860089;1.0445400038036585;0.8331147682442295;0.7975601570647428;-0.44443604198600284;-0.42551372006466276;1.0344897607982806;9.999877221011976;0.8335134324648916;-0.42445598862614203;-0.4244560095449956;0.7250410201154099;0.3693077623724461;0.8135815009713249
78.870089;1.0445386326845718;0.8331139528263605;0.7975588233457647;-0.44443604246202073;-0.42551371992661824;1.0344890604511763;9.99988109329691;0.8335131851045052;-0.42445598979304483;-0.4244560092714876;0.7250416020814959;0.36930734396159587;0.8135813586936035
78.880089;1.0445372343178283;0.8331131971296106;0.7975575419973425;-0.4444360429398627;-0.425513719794283;1.0344883298812693;9.999885690814772;0.8335130255384527;-0.42445599095632763;-0.4244560089830391;0.7250421954608712;0.3693069065186243;0.813581179551973
78.890089;1.0445358053875908;0.8331125030212635;0.7975563164845464;-0.44443604342078047;-0.4255137196678943;1.0344875677592378;9.999890967415613;0.8335129559910648;-0.42445599211433815;-0.42445600867773076;0.7250427988224699;0.36930645027569814;0.8135809620826103
78.900089;1.0445343421770286;0.8331118730670284;0.7975551493439039;-0.4444360439058703;-0.4255137195476194;1.0344867729357106;9.999896865884061;0.8335129787520182;-0.4244559932652637;-0.4244560083542584;0.7250434115537014;0.36930597536324966;0.8135807055440303
78.910089;1.0445328396968545;0.8331113102756997;0.7975540419976772;-0.4444360443959194;-0.42551371943400634;1.034485944026956;9.999903317105073;0.8335130959385926;-0.4244559944072672;-0.42445600801201067;0.7250440343220084;0.36930548198695845;0.8135804098534953
78.920089;1.0445312911549087;0.833110817634752;0.7975529949367605;-0.4444360448914861;-0.425513719328209;1.0344850795861935;9.999910245387724;0.8335133088242687;-0.42445599553869956;-0.42445600765083447;0.7250446685619224;0.3693049702398108;0.8135800752141378
78.930089;1.0445296887224265;0.8331103974659692;0.7975520087943822;-0.4444360453930573;-0.4255137192317568;1.034484178633198;9.999917581270523;0.8335136174904925;-0.42445599665808426;-0.4244560072707431;0.7250453155359572;0.3693044399095594;0.8135797015734059
78.940089;1.0445280250492777;0.8331100511859243;0.7975510852080631;-0.4444360459011421;-0.42551371914599984;1.0344832410066707;9.999925270011481;0.8335140211699107;-0.4244559977639432;-0.424456006871927;0.7250459758034621;0.3693038907545448;0.8135792882838022
78.950089;1.0445262939584017;0.8331097796141866;0.7975502267232812;-0.444436046416281;-0.4255137190716427;1.0344822678445533;9.99993326854504;0.8335145188248096;-0.42445599885473223;-0.4244560064549113;0.7250466494194061;0.36930332300945534;0.8135788343845785
78.960089;1.0445244903101591;0.8331095831035902;0.7975494360519607;-0.4444360469389392;-0.42551371900865526;1.034481261676426;9.999941536737158;0.8335151092344304;-0.42445599992881294;-0.4244560060204055;0.7250473366061226;0.369302737466588;0.8135783389685628
78.970089;1.0445226101601957;0.8331094610242445;0.7975487153787433;-0.4444360474693155;-0.4255137189565151;1.0344802256908938;9.999950034738504;0.8335157905997043;-0.42445600098442754;-0.42445600556894325;0.7250480381216704;0.36930213512132454;0.813577801059978
78.980089;1.044520651105875;0.8331094108989785;0.7975480661587709;-0.4444360480071987;-0.42551371891454975;1.0344791634706694;9.999958728576715;0.8335165605958257;-0.4244560020197666;-0.42445600510072035;0.7250487549568593;0.3693015168866247;0.8135772194873393
78.990089;1.0445186118409142;0.8331094279283355;0.797547488938989;-0.44443604855203045;-0.4255137188822156;1.0344780796379756;9.999967598968038;0.8335174171339295;-0.42445600303301906;-0.42445600461567934;0.7250494877953585;0.36930088355429835;0.813576593203182
79.000089;1.0445164915065497;0.8331095054291542;0.7975469831312607;-0.44443604910309065;-0.4255137188592144;1.034476980186019;9.999976651658844;0.8335183584922513;-0.42445600402239647;-0.4244560041137409;0.7250502367943242;0.3693002360133994;0.8135759215774797
79.010089;1.0445142898470552;0.8331096360549852;0.7975465473504231;-0.4444360496595624;-0.42551371884543887;1.0344758719386618;9.999985921729495;0.8335193821160997;-0.42445600498632896;-0.42445600359504676;0.7250510020683374;0.3692995754679008;0.8135752043705476
79.020089;1.0445120074710836;0.8331098130071559;0.7975461797955473;-0.4444360502204975;-0.4255137188408087;1.0344747617528576;9.999995462121344;0.8335204836211055;-0.42445600592369775;-0.42445600306002695;0.7250517848505673;0.3692989032903931;0.813574441823837
