time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.030089;1.044509645777108;0.8331100304971459;0.7975458780545235;-0.4444360507848766;-0.4255137188450599;1.0344736561131;10.000005323792127;0.833521657238204;-0.42445600683380713;-0.4244560025092805;0.7250525881977774;0.3692982207047428;0.813573634870483
79.040089;1.0445072071363928;0.8331102836038651;0.7975456390589756;-0.44443605135168945;-0.42551371885766137;1.034472560884119;10.000015541917746;0.8335228968019265;-0.4244560077161765;-0.4244560019433786;0.7250534164428875;0.3692975285483985;0.81357278492467
79.050089;1.0445046951559913;0.8331105680740789;0.7975454597253737;-0.44443605191983787;-0.4255137188779105;1.03447148088213;10.000026131632879;0.8335241962030447;-0.4244560085703354;-0.4244560013627175;0.7250542741728359;0.3692968271948222;0.8135718936066091
79.060089;1.0445021141562392;0.8331108800203987;0.7975453377652497;-0.4444360524879619;-0.4255137189049485;1.034470419774101;10.000037092950677;0.8335255495347352;-0.4244560093957757;-0.4244560007675912;0.7250551653889902;0.36929611669511864;0.8135709630682949
79.070089;1.0444994682595845;0.83311121522178;0.7975452721539552;-0.44443605305445505;-0.425513718937592;1.0344693806786538;10.000048418411343;0.8335269515083061;-0.42445601019214607;-0.4244560001584793;0.7250560929599288;0.36929539696948477;0.813569996328275
79.080089;1.0444967615252183;0.8331115687716281;0.7975452632892396;-0.44443605361776345;-0.42551371897434437;1.0344683668393657;10.000060091666219;0.8335283978541572;-0.424456010959515;-0.4244559995362387;0.7250570585044128;0.36929466803707583;0.8135689967912418
79.090089;1.0444939986458048;0.8331119357750554;0.79754531270115;-0.444436054176725;-0.4255137190137891;1.0344673815180965;10.000072083149563;0.8335298849113105;-0.4244560116985392;-0.42445599890209124;0.7250580626044137;0.3692939302479828;0.8135679674458762
79.100089;1.0444911846222573;0.8331123121332294;0.7975454221445275;-0.44443605473057834;-0.42551371905494983;1.0344664272877024;10.000084356132312;0.8335314086512251;-0.42445601241041964;-0.4244559982575989;0.7250591052156738;0.3692931840941291;0.8135669108217303
79.110089;1.0444883242228398;0.8331126946672799;0.7975455926912677;-0.44443605527872254;-0.4255137190973858;1.0344655056373255;10.000096875559457;0.8335329642967263;-0.4244560130966005;-0.42445599760456554;0.7250601861242002;0.36929242972232446;0.8135658295932285
79.120089;1.0444854225144828;0.833113081099994;0.7975458245772449;-0.4444360558204965;-0.4255137191411503;1.0344646174858534;10.000109608485012;0.8335345466401008;-0.4244560137585321;-0.424455996944753;0.7250613052901308;0.3692916667627836;0.8135647269088587
79.130089;1.0444824855244332;0.8331134701809718;0.7975461176291732;-0.44443605635489514;-0.4255137191865235;1.0344637640005658;10.000122523627521;0.8335361502451325;-0.42445601439766506;-0.4244559962797357;0.7250624629051563;0.3692908945370222;0.8135636061733242
79.140089;1.0444795202712611;0.833113861675083;0.7975464714396031;-0.44443605688035204;-0.42551371923367975;1.03446294619941;10.000135599495156;0.8335377693648648;-0.42445601501537894;-0.42445599561108943;0.725063658862983;0.36929011248784166;0.8135624705535122
79.150089;1.0444765346515836;0.8331142559741126;0.7975468852685969;-0.44443605739493414;-0.42551371928259873;1.0344621635381952;10.000148831241745;0.8335393979170487;-0.42445601561278934;-0.4244559949405642;0.7250648920258825;0.3692893206112222;0.8135613228691558
79.160089;1.0444735372385827;0.833114653538569;0.7975473581778575;-0.4444360578967351;-0.4255137193330766;1.034461413501373;10.000162221140572;0.833541029961665;-0.424456016190563;-0.4244559942700366;0.7250661600745774;0.36928851933687395;0.8135601661461446
79.170089;1.0444705368547034;0.8331150546476701;0.7975478891177205;-0.4444360583840995;-0.4255137193847927;1.0344606928166642;10.000175761956438;0.8335426607922344;-0.4244560167488037;-0.42445599360141584;0.7250674598419456;0.3692877090414368;0.8135590038898146
79.180089;1.0444675419128915;0.8331154596871457;0.797548476944685;-0.44443605885570375;-0.4255137194374628;1.0344599990229215;10.000189435169029;0.8335442876134312;-0.42445601728725385;-0.42445599293661984;0.7250687876570987;0.36928689000117076;0.8135578398193811
79.190089;1.0444645595773023;0.8331158695183147;0.7975491206513315;-0.4444360593106099;-0.4255137194909042;1.03445933120034;10.000203220776388;0.8335459089240007;-0.4244560178056841;-0.424455992277564;0.7250701396419237;0.3692860626236798;0.813556677835929
79.200089;1.0444615955961387;0.8331162851657808;0.7975498191834046;-0.4444360597482909;-0.4255137195450762;1.0344586897334378;10.000217102728262;0.8335475233652643;-0.424456018303956;-0.4244559916260655;0.7250715119221358;0.3692852273830843;0.8135555220841862
79.210089;1.0444586552246737;0.8331167073323557;0.7975505708995982;-0.4444360601685583;-0.42551371960018547;1.0344580754466457;10.000231073435522;0.8335491292845194;-0.42445601878177003;-0.42445599098376563;0.7250729003348397;0.3692843845923637;0.8135543766904871
79.220089;1.044455744029917;0.8331171367563815;0.7975513737614978;-0.4444360605713911;-0.425513719656631;1.034457488541984;10.000245138198926;0.8335507253812932;-0.42445601923851317;-0.42445599035220294;0.7250742995292685;0.3692835344284072;0.8135532451111717
79.230089;1.0444528677851415;0.8331175749509296;0.797552225644123;-0.4444360609567835;-0.4255137197147583;1.0344569284301224;10.000259308327138;0.833552311472119;-0.4244560196733767;-0.42445598973286625;0.725075702529499;0.36928267725026054;0.8135521292665788
79.240089;1.0444500321712324;0.8331180243468811;0.7975531236552194;-0.4444360613246428;-0.4255137197747028;1.0344563947537315;10.00027359130527;0.8335538881182306;-0.4244560200856612;-0.42445598912710747;0.7250771014364273;0.36928181377638375;0.8135510294783425
79.250089;1.0444472426392706;0.833118487562119;0.7975540636279737;-0.444436061674797;-0.42551371983637176;1.0344558881986126;10.00028799133742;0.83355545557055;-0.4244560204751591;-0.4244559885361379;0.7250784884413518;0.3692809449051454;0.8135499454756601
79.260089;1.0444445040668533;0.833118966575022;0.7975550409444252;-0.4444360620072096;-0.4255137198994613;1.0344554102101189;10.00030251230656;0.8335570130995287;-0.4244560208424076;-0.42445598796123246;0.725079856400371;0.36928007145720243;0.8135488770837207
79.270089;1.0444418205786705;0.8331194629739571;0.797556051629233;-0.44443606232215727;-0.4255137199634749;1.0344549620177137;10.000317155444728;0.8335585586535836;-0.42445602118861375;-0.42445598740387974;0.7250811989860952;0.3692791940438592;0.8135478238198506
79.280089;1.0444391959889738;0.8331199785157004;0.797557092455795;-0.4444360626200933;-0.4255137200277873;1.0344545439118473;10.000331913969028;0.8335600890082019;-0.42445602151539363;-0.42445598686566005;0.725082510659728;0.36927831310362136;0.813546784382611
79.290089;1.0444366344479314;0.8331205146014972;0.7975581605282891;-0.44443606290130105;-0.42551372009179167;1.0344541551897064;10.000346766820856;0.8335616008058137;-0.4244560218246049;-0.4244559863480379;0.7250837865202636;0.3692774290930048;0.8135457570305257
79.300089;1.0444341406303705;0.8331210716338003;0.7975592531590264;-0.4444360631656813;-0.42551372015494354;1.0344537939990297;10.000361673995698;0.8335630914712735;-0.42445602211834255;-0.42445598585225175;0.7250850221301652;0.3692765426348117;0.8135447401700908
79.310089;1.0444317193557275;0.8331216490914631;0.7975603677985125;-0.4444360634129925;-0.4255137202167252;1.0344534569445285;10.00037657619727;0.8335645590203824;-0.42445602239897606;-0.4244559853792724;0.7250862138002004;0.3692756544419113;0.8135437323191504
79.320089;1.0444293752359923;0.8331222456157498;0.797561501853771;-0.444436063643352;-0.42551372027671464;1.03445313940136;10.000391398227753;0.8335660014855757;-0.42445602266898586;-0.4244559849299008;0.7250873591786222;0.36927476527569847;0.8135427318226074
79.330089;1.0444271126545408;0.8331228592466896;0.7975626527215256;-0.4444360638574792;-0.42551372033449897;1.0344528364007646;10.000406052296215;0.8335674168577749;-0.4244560229305962;-0.4244559845050278;0.7250884570975319;0.36927387621643365;0.8135417366559362
79.340089;1.0444249359603988;0.833123487855364;0.7975638179893804;-0.4444360640566462;-0.42551372038938423;1.0344525429880955;10.000420443258918;0.8335688034234963;-0.4244560231855403;-0.42445598410582097;0.725089506566255;0.36927298887122845;0.8135407445684089
79.350089;1.044422849640352;0.8331241292498333;0.7975649955032567;-0.44443606424255633;-0.42551372044036845;1.0344522538922911;10.000434476628428;0.8335701600252355;-0.4244560234351434;-0.4244559837336075;0.7250905063567022;0.3692721053219832;0.8135397538042756
79.360089;1.0444208578433267;0.8331247814504341;0.7975661830662419;-0.4444360644170925;-0.4255137204864061;1.0344519633070515;10.000448061591696;0.8335714860101558;-0.42445602368062046;-0.42445598338954194;0.7250914559141349;0.3692712280863617;0.8135387636495681
79.370089;1.0444189638554964;0.8331254433045003;0.7975673780953983;-0.4444360645819743;-0.42551372052644826;1.0344516650171747;10.000461112322482;0.833572780742591;-0.42445602392321347;-0.4244559830744024;0.7250923563262209;0.3692703599225661;0.8135377740975439
79.380089;1.0444171707168433;0.8331261146817475;0.7975685778245217;-0.4444360647386973;-0.4255137205590314;1.0344513522791947;10.000473554517152;0.8335740429127688;-0.42445602416391043;-0.4244559827887256;0.7250932101529556;0.3692695034424381;0.8135367852315986
79.390089;1.044415481981927;0.8331267959381313;0.7975697795321637;-0.4444360648887793;-0.42551372058185183;1.0344510176072306;10.000485328048478;0.8335752704917702;-0.4244560244031643;-0.42445598253304334;0.7250940205005828;0.3692686609877943;0.8135357971930823
79.400089;1.0444139017321175;0.8331274870481726;0.7975709801474155;-0.44443606503383754;-0.42551372059183873;1.0344506531091;10.00049637858457;0.8335764615660072;-0.42445602464095883;-0.42445598230783377;0.7250947902956533;0.36926783463642265;0.8135348106131938
79.410089;1.0444124345914685;0.8331281871257099;0.7975721758569397;-0.44443606517531525;-0.4255137205856843;1.0344502509845734;10.000506647707416;0.8335776152177974;-0.42445602487694595;-0.42445598211326213;0.7250955219854855;0.3692670259904567;0.8135338270265353
79.420089;1.0444110856329882;0.8331288944562008;0.7975733622742365;-0.44443606531414886;-0.42551372056049147;1.0344498037671244;10.000516073481341;0.8335787319229961;-0.4244560251105798;-0.4244559819491634;0.7250962172644108;0.3692662361217987;0.8135328493474051
79.430089;1.0444098596232156;0.8331296064430144;0.7975745349821446;-0.4444360654505364;-0.4255137205141758;1.0344493044618637;10.00052459931055;0.833579813374824;-0.4244560253413541;-0.4244559818153167;0.7250968769072481;0.36926546594348386;0.813531882137604
79.440089;1.0444087600310181;0.8331303194432578;0.7975756904163234;-0.44443606558383403;-0.42551372044525027;1.0344487466636874;10.000532177095772;0.8335808618915831;-0.42445602556886297;-0.4244559817116077;0.7250975010188472;0.3692647165210151;0.8135309309669689
79.450089;1.0444077885121157;0.8331310289245523;0.7975768265207;-0.44443606571282035;-0.4255137203522861;1.0344481248958863;10.000538757429691;0.8335818799618931;-0.42445602579265873;-0.4244559816378911;0.7250980894078163;0.36926398897349405;0.8135300014273706
79.460089;1.044406945086531;0.8331317298226724;0.7975779422464222;-0.4444360658362639;-0.4255137202338106;1.0344474349731814;10.000544277394726;0.8335828698945741;-0.42445602601222293;-0.4244559815937001;0.7250986416111257;0.36926328428937855;0.8135290987135579
79.470089;1.044406228818258;0.8331324170888535;0.7975790365414773;-0.4444360659532845;-0.4255137200885766;1.0344466739042815;10.000548661895518;0.8335838333737703;-0.42445602622700884;-0.42445598157805225;0.7250991567200498;0.36926260330450894;0.8135282272944112
79.480089;1.0444056387960092;0.8331330866918245;0.7975801077945524;-0.44443606606337555;-0.4255137199156853;1.0344458394051186;10.000551839497868;0.8335847713818897;-0.4244560264364262;-0.42445598158944703;0.725099633595058;0.36926194665431994;0.8135273904227068
79.490089;1.0444051749369918;0.8331337363936625;0.7975811536080457;-0.4444360661662826;-0.4255137197145895;1.0344449292317568;10.000553758188842;0.833585684439611;-0.424456026639873;-0.42445598162600157;0.7251000710090801;0.3692613146790797;0.813526590192544
79.500089;1.044404838011986;0.8331343653658072;0.7975821707039719;-0.44443606626180165;-0.42551371948512723;1.034443940858336;10.000554388932889;0.8335865724708464;-0.42445602683683814;-0.42445598168579457;0.7251004671594063;0.3692607073404749;0.813525828176527
79.510089;1.0444046291168232;0.8331349732064078;0.7975831548679211;-0.444436066349647;-0.42551371922754166;1.0344428719223535;10.000553715552863;0.8335874345794924;-0.4244560270270144;-0.42445598176732635;0.7251008195786717;0.369260123980226;0.8135251060644141
79.520089;1.044404549157753;0.8331355597507409;0.7975841010448166;-0.44443606642949823;-0.42551371894241574;1.0344417207124161;10.000551721896192;0.8335882696710573;-0.4244560272104368;-0.4244559818697131;0.7251011257822909;0.36925956317948233;0.8135244258380521
79.530089;1.044404598576394;0.8331361255031678;0.7975850038568225;-0.44443606650107376;-0.4255137186305189;1.0344404859512466;10.00054839406372;0.8335890774333645;-0.4244560273875341;-0.424455981992542;0.7251013836221649;0.3692590231424179;0.813523789560922
79.540089;1.0444047776250973;0.8331366714869162;0.7975858583081828;-0.44443606656418266;-0.42551371829268203;1.0344391664474717;10.000543732857816;0.8335898586053402;-0.42445602755885736;-0.42445598213573515;0.7251015913140699;0.36925850215020467;0.813523199264167
79.550089;1.0444050865337795;0.8331371989898445;0.7975866604284335;-0.44443606661883117;-0.42551371792970333;1.034437761408782;10.000537752641504;0.8335906146788513;-0.42445602772456537;-0.42445598229949233;0.7251017476975674;0.36925799856768715;0.8135226566235152
79.560089;1.0444055243373394;0.833137709930809;0.7975874080934732;-0.4444360666653127;-0.4255137175421953;1.0344362708825594;10.000530468034606;0.8335913472328089;-0.42445602788411696;-0.42445598248409483;0.7251018523665667;0.36925751074915;0.813522162322844
79.570089;1.0444060872264935;0.8331382068428005;0.7975881018761021;-0.4444360667042034;-0.42551371713056857;1.034434696006863;10.000521887056259;0.8335920569955985;-0.4244560280364709;-0.4244559826897239;0.7251019051828274;0.36925703709949637;0.8135217160341506
79.580089;1.0444067683825502;0.8331386919022878;0.7975887452550672;-0.44443606673625813;-0.42551371669525584;1.0344330397379025;10.000512013862352;0.8335927434235925;-0.42445602818046557;-0.42445598291650144;0.7251019055906686;0.3692565760142765;0.8135213171451219
79.590089;1.0444075594590554;0.8331391659150171;0.7975893437762127;-0.4444360667622618;-0.425513716236888;1.0344313074181206;10.000500858000025;0.8335934048981325;-0.42445602831495705;-0.4244559831644507;0.7251018524878279;0.369256125813062;0.8135209654984624
79.600089;1.0444084521207864;0.8331396281777548;0.7975899034717864;-0.4444360667829416;-0.4255137157563576;1.0344295063443945;10.000488442472697;0.8335940393572185;-0.4244560284388552;-0.4244559834331025;0.7251017447544995;0.36925568497612343;0.8135206619094579
79.610089;1.044409438505089;0.8331400770513699;0.7975904296593529;-0.4444360667989398;-0.425513715255052;1.0344276448457634;10.000474801136809;0.833594645447094;-0.42445602855113235;-0.42445598372118426;0.7251015819169716;0.36925525233724904;0.8135204083796077
79.620089;1.0444105108882098;0.833140510484707;0.7975909268940817;-0.44443606681081727;-0.4255137147351449;1.0344257314123728;10.00045997334852;0.8335952231345309;-0.4244560286507121;-0.4244559840267802;0.7251013644893518;0.36925482701385576;0.813520207602181
79.630089;1.0444116610393481;0.8331409264241;0.7975913997072238;-0.4444360668190702;-0.4255137141994483;1.0344237743226061;10.00044400225467;0.8335957731020545;-0.4244560287364004;-0.4244559843477168;0.7251010938342117;0.36925440840170703;0.8135200618461063
79.640089;1.044412879786739;0.8331413233349778;0.7975918532941308;-0.4444360668239703;-0.4255137136508662;1.034421781676914;10.000426930201389;0.8335962959423393;-0.42445602880683314;-0.42445598468197976;0.725100771831086;0.3692539962829475;0.8135199720171993
79.650089;1.0444141574497883;0.8331417008464993;0.7975922935782775;-0.44443606682524406;-0.4255137130920437;1.034419761576325;10.000408794427342;0.833596792038526;-0.4244560288604226;-0.4244559850280181;0.7251004008398371;0.36925359082706427;0.8135199374776284
79.660089;1.0444154847376288;0.8331420603672083;0.7975927264955059;-0.44443606682198655;-0.4255137125253259;1.0344177226181623;10.000389630670602;0.8335972619302006;-0.42445602889550116;-0.42445598538472284;0.7250999838573363;0.3692531924767037;0.8135199565093966
79.670089;1.044416853630438;0.8331424048112532;0.7975931567479397;-0.44443606681295905;-0.42551371195283205;1.0344156737215495;10.000369482701377;0.8335977063242319;-0.4244560289104959;-0.4244559857512386;0.7250995245084478;0.3692528018312729;0.8135200269692866
79.680089;1.0444182582059192;0.833142737230836;0.7975935872348588;-0.4444360667970538;-0.4255137113766394;1.0344136229349599;10.000348409242097;0.8335981253195072;-0.4244560289039334;-0.4244559861268187;0.7250990268072974;0.3692524195825635;0.8135201465976669
79.690089;1.0444196945162654;0.833143059662812;0.7975940198154424;-0.4444360667735512;-0.42551371079888517;1.0344115769970683;10.00032647842885;0.8335985175551986;-0.4244560288744425;-0.424455986510688;0.725098494727899;0.3692520466422273;0.8135203126271388
79.700089;1.0444211593260728;0.833143372869221;0.797594456120128;-0.44443606674186725;-0.4255137102216866;1.034409541927541;10.000303756633093;0.833598880254485;-0.42445602882092676;-0.42445598690191605;0.7250979318597834;0.3692516843494234;0.8135205212337774
79.710089;1.0444226493427649;0.8331436763472219;0.7975948976210332;-0.44443606670115665;-0.4255137096470843;1.0344075234075651;10.000280309330682;0.8335992103706797;-0.4244560287428477;-0.4244559872993376;0.725097341528809;0.3692513342789181;0.813520767674576
79.720089;1.0444241617691188;0.8331439682932857;0.7975953453406223;-0.44443606665026597;-0.4255137090770307;1.0344055271863979;10.000256208759412;0.8335995059517283;-0.4244560286403661;-0.424455987701626;0.7250967270628436;0.3692509977804772;0.8135210468095506
79.730089;1.0444256949920478;0.8331442458537146;0.7975957993663154;-0.44443606658792056;-0.4255137085134006;1.034403559950582;10.00023153488562;0.833599766367762;-0.4244560285141933;-0.4244559881075791;0.7250960917211507;0.36925067589044974;0.8135213534291865
79.740089;1.0444272486259514;0.83314450573101;0.7975962585525107;-0.44443606651295986;-0.42551370795809457;1.0344016295055987;10.000206373148368;0.8335999914205762;-0.42445602836537705;-0.4244559885163522;0.7250954386115099;0.36925036955348917;0.8135216823991741
79.750089;1.0444288235742913;0.8331447449849777;0.7975967207894498;-0.4444360664244913;-0.42551370741306527;1.03439974383246;10.000180808751715;0.8336001806378098;-0.4244560281951528;-0.4244559889274193;0.7250947706980961;0.3692500796437514;0.8135220282857091
79.760089;1.0444304220196754;0.8331449617317487;0.7975971835400114;-0.44443606632185734;-0.4255137068800943;1.0343979102545209;10.000154915214349;0.833600333367859;-0.42445602800482224;-0.42445598934030526;0.7250940907925069;0.3692498068167902;0.8135223849483486
79.770089;1.0444320467265564;0.8331451551026837;0.7975976443153583;-0.44443606620466275;-0.42551370636058233;1.0343961347611517;10.00012874941857;0.8336004492614558;-0.42445602779577796;-0.42445598975427457;0.7250934021085822;0.3692495515675192;0.8135227463888468
79.780089;1.0444337005176028;0.8331453246401987;0.7975981009020596;-0.4444360660729179;-0.42551370585563236;1.0343944211458442;10.000102357482936;0.8336005283977271;-0.424456027569616;-0.4244559901682398;0.7250927091947228;0.36924931451360254;0.8135231080899891
79.790089;1.0444353866054892;0.8331454701002219;0.7975985510754585;-0.4444360659269753;-0.42551370536623795;1.0343927709394725;10.000075780518735;0.8336005708930149;-0.4244560273281804;-0.42445599058092787;0.7250920181421303;0.3692490965058451;0.813523467188487
79.800089;1.0444371089839404;0.8331455915696679;0.7975989920946941;-0.44443606576735156;-0.425513704893427;1.0343911841385163;10.000049055393852;0.8336005765794923;-0.4244560270735361;-0.4244559909911985;0.7250913358424045;0.3692488984145595;0.8135238214864722
79.810089;1.044438871948879;0.8331456893026913;0.7975994209944703;-0.4444360655947316;-0.4255137044384344;1.0343896596573905;10.000022213988629;0.8336005453009436;-0.42445602680775363;-0.4244559913983686;0.7250906688078415;0.3692487210537141;0.8135241686427572
79.820089;1.0444406789963536;0.8331457633762517;0.7975998359898272;-0.4444360654099823;-0.4255137040027243;1.0343881950902396;9.999995286402353;0.8336004781960421;-0.42445602653257086;-0.42445599180222915;0.7250900222252924;0.36924856543545;0.8135245065525116
79.830089;1.0444425323279725;0.8331458135796539;0.7976002378533414;-0.44443606521410295;-0.4255137035878516;1.034386786407966;9.999968309568859;0.8336003790652345;-0.4244560262492952;-0.42445599220275027;0.7250893997551174;0.3692484328759952;0.81352483438493
79.840089;1.0444444328668068;0.8331458399429884;0.797600630143206;-0.4444360650083263;-0.42551370319536636;1.0343854284210743;9.999941334244339;0.8336002540783065;-0.4244560259590244;-0.4244559925998446;0.7250888035412425;0.36924832480752423;0.8135251533188768
79.850089;1.044446380206525;0.8331458434762165;0.7976010181498929;-0.4444360647941252;-0.42551370282668444;1.0343841157627836;9.999914424452063;0.8336001104175476;-0.42445602566286345;-0.42445599299335385;0.7250882339460262;0.3692482425281508;0.8135254664899556
79.860089;1.0444483727063034;0.8331458260284895;0.7976014072827493;-0.4444360645728437;-0.42551370248296305;1.0343828440507215;9.999887650092665;0.8335999556188746;-0.4244560253618617;-0.4244559933831744;0.7250876897420296;0.369248186897351;0.8135257781650379
79.870089;1.044450407206531;0.833145789533105;0.7976018021386059;-0.4444360643452667;-0.4255137021650374;1.0343816107093367;9.99986107696024;0.8335997974682925;-0.42445602505673385;-0.4244559937693422;0.7250871689321842;0.3692481580834575;0.8135260926978943
79.880089;1.044452478710604;0.8331457358637149;0.7976022068534427;-0.4444360641115128;-0.42551370187337956;1.0343804144837376;9.999834761233936;0.8335996436258923;-0.4244560247477167;-0.42445599415201396;0.7250866692992178;0.3692481555671038;0.8135264137742676
79.890089;1.0444545808250643;0.833145667102671;0.7976026260631514;-0.444436063871253;-0.42551370160825414;1.0343792544989399;9.999808749203861;0.8335995009393127;-0.42445602443469393;-0.42445599453155103;0.7250861883859048;0.3692481784005326;0.8135267442582896
79.900089;1.0444567063685803;0.8331455855910249;0.797603065023881;-0.4444360636239314;-0.4255137013699343;1.0343781299326398;9.99978307512044;0.8335993747198637;-0.424456024117371;-0.42445599490864866;0.725085723264638;0.3692482255877397;0.8135270866498753
79.910089;1.044458847912609;0.8331454941574287;0.7976035283707218;-0.4444360633688119;-0.4255137011587378;1.034377039971397;9.999757759126375;0.8335992685082315;-0.4244560237954238;-0.4244559952842391;0.725085270384133;0.3692482963247759;0.813527443784958
79.920089;1.0444609980257284;0.833145396487464;0.7976040192483349;-0.4444360631051042;-0.42551370097507357;1.0343759841445366;9.999732811761605;0.8335991846978956;-0.42445602346859834;-0.42445599565928266;0.7250848257831982;0.36924838991251774;0.8135278191021591
79.930089;1.0444631490655973;0.8331452969836116;0.7976045399827152;-0.4444360628322476;-0.42551370081952056;1.0343749628787011;9.999708238206251;0.8335991251134983;-0.4244560231367347;-0.42445599603456446;0.725084385707358;0.3692485055887164;0.8135282161124904
79.940089;1.0444652933471488;0.8331451998521967;0.7976050928656142;-0.4444360625500817;-0.4255137006927576;1.0343739776390466;9.999684034539396;0.8335990906580171;-0.42445602279995603;-0.4244559964104237;0.7250839471993811;0.36924864265461993;0.8135286379069536
79.950089;1.0444674237828915;0.8331451083491732;0.7976056801348748;-0.44443606225882676;-0.4255137005954259;1.034373030702586;9.999660182417271;0.8335990809514159;-0.4244560224588945;-0.4244559967866471;0.7250835083064858;0.36924880073276434;0.8135290875858933
79.960089;1.044469534319382;0.8331450255086362;0.7976063036866512;-0.44443606195899654;-0.42551370052803505;1.0343721247800408;9.999636648621879;0.8335990945756334;-0.4244560221144489;-0.42445599716276666;0.7250830678001277;0.3692489797114897;0.8135295692703169
79.970089;1.0444716204267164;0.8331449552136241;0.7976069648166377;-0.44443606165126903;-0.4255137004908619;1.0343712623730026;9.999613387527406;0.8335991290954223;-0.42445602176726044;-0.424455997538401;0.7250826246224374;0.36924917931864726;0.8135300886813095
79.980089;1.0444736798540313;0.8331449016738045;0.7976076642789375;-0.4444360613363342;-0.425513700483798;1.0343704449621227;9.999590346002075;0.8335991811009579;-0.4244560214175198;-0.42445599791318706;0.7250821774660916;0.3692493986760973;0.81353065247867
79.990089;1.044475712315559;0.8331448680246327;0.7976084025940795;-0.44443606101476885;-0.42551370050622145;1.0343696727355023;9.999567469832156;0.8335992471208669;-0.4244560210652015;-0.42445599828651265;0.725081724458843;0.36924963619393864;0.8135312666803171
80.000089;1.0444777180485687;0.8331448556534042;0.7976091799437921;-0.4444360606869352;-0.4255137005569076;1.0343689450801294;9.999544707116764;0.8335993246976813;-0.42445602071022476;-0.42445599865741346;0.7250812629864235;0.36924988981335743;0.8135319354040831
80.010089;1.0444796970720949;0.833144864405412;0.7976099958413566;-0.4444360603530188;-0.42551370063397376;1.0343682609502185;9.99952201119351;0.8335994127317381;-0.42445602035219976;-0.42445599902458636;0.7250807901041589;0.3692501573524064;0.8135326605923058
80.020089;1.044481649185255;0.8331448931756404;0.7976108491874523;-0.44443606001326286;-0.4255137007350163;1.0343676187834623;9.999499348765859;0.8335995111907197;-0.4244560199901989;-0.42445599938648604;0.7250803032547715;0.3692504367876358;0.8135334424267167
80.030089;1.0444835740733178;0.8331449406806621;0.7976117381475792;-0.4444360596681652;-0.4255137008573463;1.034367016621531;9.999476706240602;0.8335996206243208;-0.42445601962291823;-0.42445599974154596;0.7250798006389052;0.36925072647872126;0.8135342798306041
80.040089;1.04448547165767;0.833145006059041;0.7976126596038342;-0.4444360593184553;-0.4255137009981067;1.034366452274475;9.999454084941542;0.8335997417440155;-0.42445601924893567;-0.4244560000883287;0.725079281523606;0.3692510253128672;0.8135351708017297
80.050089;1.0444873422237209;0.8331450891413976;0.7976136093647945;-0.4444360589649073;-0.4255137011543493;1.034365922608577;9.999431489998262;0.8335998748680368;-0.42445601886682216;-0.4244560004254926;0.7250787463925823;0.3692513326381102;0.813536112724532
80.060089;1.0444891863745591;0.8331451906374517;0.7976145831527214;-0.4444360586082054;-0.42551370132315885;1.0343654222571128;9.999408921219237;0.833600019452082;-0.42445601847503767;-0.42445600075169254;0.7250781962437396;0.369251648053728;0.8135371025201865
80.070089;1.0444910052845469;0.8331453120681178;0.7976155767791456;-0.4444360582489927;-0.4255137015017307;1.0343649434468172;9.999386369456442;0.8336001743618098;-0.4244560180717741;-0.42445600106550685;0.7250776318322403;0.36925197126571474;0.8135381364124524
80.080089;1.044492800949338;0.8331454551800984;0.7976165854449349;-0.44443605788797996;-0.4255137016872937;1.0343644773835678;9.999363818973443;0.8336003383450563;-0.42445601765517466;-0.4244560013655197;0.7250770535938673;0.3692523020056007;0.8135392097774491
80.090089;1.044494576293632;0.8331456211133645;0.7976176040337951;-0.444436057525965;-0.42551370187704596;1.0343640158094631;9.99934125251414;0.8336005097733848;-0.4244560172238145;-0.4244560016505347;0.7250764615889821;0.3692526399540587;0.81354031768229
80.100089;1.0444963351799714;0.8331458099276837;0.7976186284329252;-0.44443605716371765;-0.4255137020682487;1.0343635521511998;9.999318658151244;0.8336006863982557;-0.4244560167769464;-0.4244560019196344;0.7250758556014403;0.369252984728335;0.8135414556612534
80.110089;1.0444980820210303;0.833146020667439;0.7976196556358074;-0.44443605680187964;-0.425513702258309;1.0343630821845655;9.999296037711972;0.833600865957302;-0.4244560163144619;-0.4244560021721176;0.7250752358023663;0.3692533359852815;0.8135426198054649
80.120089;1.0444998212156396;0.8331462516587923;0.7976206827575059;-0.44443605644107953;-0.42551370244488634;1.0343626038304718;9.9992734117469;0.8336010466572155;-0.4244560158367686;-0.4244560024074804;0.7250746032261165;0.36925369363234684;0.8135438063581676
80.130089;1.0445015566046445;0.8331465011449615;0.7976217067949093;-0.4444360560821339;-0.4255137026261752;1.0343621168697663;9.99925081621179;0.8336012270277866;-0.42445601534466104;-0.4244560026253515;0.725073959453664;0.36925405804168737;0.8135450114806906
80.140089;1.0445032906226874;0.8331467679776471;0.7976227246429921;-0.44443605572613804;-0.4255137028011584;1.0343616229955062;9.999228293830473;0.8336014060491695;-0.42445601483921785;-0.4244560028254869;0.725073305814802;0.3692544300243622;0.8135462310609467
80.150089;1.0445050237159836;0.833147051449316;0.7976237326441119;-0.44443605537439157;-0.42551370296952146;1.034361125030114;9.99920589065793;0.8336015834484425;-0.4244560143218013;-0.42445600300796044;0.7250726428517122;0.36925481040968705;0.8135474604760442
80.160089;1.044506754488925;0.8331473506498702;0.7976247263685781;-0.44443605502809447;-0.42551370313121006;1.0343606255072062;9.999183655626876;0.8336017594238107;-0.42445601379421616;-0.42445600317327054;0.7250719706830071;0.36925519955857283;0.8135486947878763
80.170089;1.04450848019288;0.8331476643233416;0.7976257009406637;-0.4444360546880709;-0.42551370328606186;1.0343601262840305;9.999161633158643;0.8336019341071361;-0.42445601325881405;-0.42445600332218936;0.7250712900462667;0.3692555973352003;0.8135499292570562
80.180089;1.0445101975820807;0.8331479908415088;0.7976266518046318;-0.44443605435485833;-0.4255137034339278;1.0343596292724724;9.999139857880472;0.8336021074342362;-0.42445601271816263;-0.4244560034556562;0.7250706030712446;0.36925600338574205;0.8135511595449909
80.190089;1.044511903593941;0.8331483279802887;0.7976275753143677;-0.44443605402894537;-0.42551370357497253;1.0343591371997842;9.9991183564856;0.8336022796444811;-0.4244560121744693;-0.4244560035747872;0.7250699130355315;0.3692564171962514;0.81355238170989
80.200089;1.0445135951756195;0.8331486730215377;0.7976284684394748;-0.44443605371088035;-0.42551370370965264;1.034358654053962;9.999097147178642;0.8336024519827129;-0.424456011629255;-0.4244560036806861;0.7250692231005275;0.3692568380492701;0.8135535923697232
80.210089;1.0445152689138486;0.8331490229701709;0.7976293280217212;-0.4444360534012987;-0.4255137038384173;1.0343581855352133;9.999076238976302;0.8336026270401199;-0.4244560110832733;-0.42445600377420406;0.7250685351302699;0.36925726514636503;0.8135547889008328
80.220089;1.0445169207719116;0.8331493748205105;0.7976301502892383;-0.4444360531009309;-0.4255137039613643;1.0343577393718675;9.999055635223126;0.8336028086078162;-0.42445601053652265;-0.42445600385606164;0.7250678497809112;0.36925769768620326;0.8135559694795004
80.230089;1.0445185453941013;0.83314972618876;0.7976309309095773;-0.4444360528107592;-0.42551370407803507;1.0343573246559414;9.99903533853506;0.8336030012202273;-0.4244560099883579;-0.4244560039271489;0.7250671676488193;0.369258134911846;0.813557132977863
80.240089;1.044520135373506;0.8331500754190685;0.797631665426788;-0.44443605253240315;-0.42551370418757084;1.0343569501468737;9.999015355119607;0.8336032096279224;-0.4244560094377958;-0.424456003988497;0.7250664903257362;0.36925857628716113;0.8135582789115272
80.250089;1.0445216816336542;0.833150420834034;0.7976323494978566;-0.4444360522682332;-0.42551370428907037;1.0343566230368477;9.998995695868809;0.8336034380561684;-0.4244560088839701;-0.42445600404084927;0.7250658203535684;0.36925902156815765;0.8135594076383127
80.260089;1.0445231747436057;0.8331507603355104;0.797632978826171;-0.4444360520209286;-0.42551370438166336;1.0343563490867258;9.998976376819721;0.8336036894469104;-0.42445600832630415;-0.4244560040842603;0.7250651600764704;0.3692594706316302;0.8135605204219398
80.270089;1.044524605572169;0.8331510918404472;0.797633549254188;-0.44443605179296314;-0.42551370446429543;1.0343561329940787;9.99895742196552;0.833603965008615;-0.4244560077643212;-0.4244560041180784;0.7250645106252923;0.36925992320423706;0.8135616188255941
80.280089;1.0445259648665355;0.8331514139388122;0.797634057138421;-0.4444360515863395;-0.4255137045356261;1.034355978053082;9.998938864586004;0.8336042636726649;-0.4244560071975139;-0.4244560041411174;0.7250638720414951;0.36926037865718503;0.8135627038220884
80.290089;1.0445272429863153;0.8331517262238443;0.7976344998723208;-0.44443605140254616;-0.4255137045941259;1.0343558855236694;9.998920747280225;0.8336045820528388;-0.42445600662540006;-0.4244560041518332;0.7250632440982224;0.3692608361131241;0.8135637754793226
80.300089;1.0445284302468854;0.8331520291437379;0.7976348762757333;-0.4444360512426561;-0.4255137046382372;1.0343558542058162;9.998903124688193;0.8336049155650774;-0.42445600604774414;-0.4244560041486669;0.7250626270177095;0.36926129479540326;0.8135648336800846
80.310089;1.0445295174754317;0.8331523233879796;0.7976351865335698;-0.4444360511073592;-0.4255137046665254;1.0343558802366155;9.99888606695893;0.833605259400118;-0.424456005464818;-0.42445600413033235;0.7250620219497481;0.36926175409660456;0.8135658791441663
80.320089;1.044530496699306;0.8331526090112646;0.7976354318253825;-0.4444360509969962;-0.4255137046776392;1.0343559570124754;9.998869658349314;0.8336056085637144;-0.4244560048773184;-0.4244560040958024;0.7250614309865427;0.36926221331923215;0.8135669132339425
80.330089;1.0445313613582639;0.8331528851344053;0.7976356136100751;-0.44443605091172195;-0.4255137046700213;1.0343560757547086;9.9988539914927;0.83360595778707;-0.4244560042860666;-0.4244560040442833;0.7250608565789934;0.3692626715144741;0.8135679369473606
80.340089;1.0445321059967654;0.8331531505384308;0.7976357327683222;-0.444436050851605;-0.42551370464176375;1.0343562268526958;9.998839164539657;0.8336063018130342;-0.42445600369206815;-0.4244560039753088;0.7250603008192202;0.3692631273793802;0.8135689509410706
80.350089;1.0445327261954327;0.833153403865382;0.7976357895154871;-0.4444360508167414;-0.4255137045908924;1.034356401072117;9.998825282048868;0.833606636025511;-0.42445600309683407;-0.42445600388880556;0.7250597648984346;0.36926357916363134;0.8135699563636335
80.360089;1.0445332182399565;0.8331536429969535;0.7976357841732439;-0.44443605080750154;-0.42551370451574516;1.034356590090385;9.99881245237356;0.8336069571546677;-0.4244560025023809;-0.42445600378507725;0.7250592491050659;0.36926402500249905;0.8135709550203267
80.370089;1.0445335785548415;0.8331538649292938;0.7976357179574838;-0.4444360508245239;-0.42551370441504555;1.0343567864940992;9.998800782205905;0.8336072634883153;-0.4244560019109139;-0.42445600366472697;0.7250587533811499;0.36926446356877574;0.8135719491208301
80.380089;1.044533803856108;0.8331540662801824;0.7976355929942499;-0.44443605086829613;-0.4255137042877499;1.034356983674814;9.998790376432071;0.8336075543681937;-0.4244560013244936;-0.4244560035286214;0.7250582774528845;0.3692648943417297;0.8135729412133044
80.390089;1.0445338918058402;0.8331542432385383;0.7976354113319242;-0.4444360509387433;-0.42551370413292855;1.0343571759059522;9.998781340338317;0.8336078291978177;-0.42445600074480894;-0.42445600337793565;0.7250578205149626;0.3692653173632689;0.8135739334672878
80.400089;1.0445338414440994;0.8331543910632745;0.7976351737362781;-0.44443605103514916;-0.42551370394975413;1.0343573585779642;9.998773774361563;0.8336080864443217;-0.42445600017318;-0.4244560032141366;0.7250573813221814;0.36926573298358795;0.8135749263901652
80.410089;1.0445336530497202;0.8331545042677705;0.7976348794995459;-0.4444360511563522;-0.42551370373754904;1.0343575284960462;9.998767764493573;0.8336083234931367;-0.424455999610691;-0.4244560030389113;0.7250569584761424;0.36926614178550243;0.8135759186590968
80.420089;1.0445333275873236;0.8331545772895462;0.7976345273381866;-0.44443605130101427;-0.42551370349583945;1.034357683771609;9.998763377185794;0.8336085374635677;-0.42445599905827525;-0.42445600285417906;0.7250565505946365;0.36926654446854446;0.8135769083745891
80.430089;1.0445328661630153;0.8331546048292451;0.7976341161708134;-0.4444360514678109;-0.42551370322435755;1.0343578235360276;9.99876065681971;0.8336087260789464;-0.4244559985168162;-0.4244560026620315;0.7250561567021864;0.3692669415933208;0.813577893925693
80.440089;1.0445322702284612;0.833154581950713;0.7976336451980505;-0.44443605165551414;-0.42551370292295965;1.0343579480598393;9.998759625247986;0.8336088878654105;-0.42445599798726946;-0.4244560024644767;0.7250557767334727;0.3692673333831398;0.8135788734623413
80.450089;1.0445315426794008;0.8331545038102646;0.7976331137067644;-0.44443605186300233;-0.4255137025914604;1.0343580584427838;9.998760287396086;0.8336090215573646;-0.42445599747057317;-0.42445600226332675;0.7250554116331969;0.36926771991663404;0.8135798442379546
80.460089;1.0445306882568541;0.8331543651632968;0.7976325211212256;-0.44443605208916753;-0.42551370222955015;1.0343581557551702;9.998762637162114;0.8336091255266342;-0.42445599696731456;-0.42445600206029016;0.7250550631638305;0.36926810150874195;0.8135808030394565
80.470089;1.04452971269558;0.8331541606692636;0.7976318676012453;-0.444436052332729;-0.42551370183690806;1.0343582409041094;9.998766660292643;0.8336091979607622;-0.42445599647760646;-0.42445600185691135;0.7250547335769713;0.36926847865910245;0.8135817471292882
80.480089;1.0445286218495997;0.8331538858289419;0.7976311544001563;-0.44443605259218644;-0.42551370141326167;1.0343583150755047;9.998772337582789;0.833609237391851;-0.42445599600137285;-0.4244560016544232;0.725054424904359;0.369268851725656;0.813582674537095
80.490089;1.0445274210167674;0.8331535376242246;0.7976303831137794;-0.444436052865945;-0.42551370095831376;1.034358380080629;9.998779648904435;0.8336092431147185;-0.42445599553858543;-0.4244560014537457;0.7250541383726522;0.3692692209880608;0.8135835837151334
80.500089;1.0445261140913566;0.8331531149514677;0.7976295547332064;-0.44443605315231793;-0.42551370047179676;1.0343584390529432;9.998788577801742;0.8336092152244214;-0.42445599508922366;-0.42445600125559346;0.725053874733115;0.36926958701403173;0.8135844733900304
80.510089;1.04452470291458;0.8331526187681829;0.7976286695696789;-0.4444360534494847;-0.4255136999537038;1.0343584971385114;9.998799109955886;0.8336091541462584;-0.42445599465322614;-0.42445600106059095;0.7250536350524929;0.36926995081478003;0.813585342747938
80.520089;1.044523187860495;0.8331520512920736;0.7976277276534581;-0.4444360537556483;-0.4255136994045452;1.0343585608737078;9.998811223856404;0.8336090599316763;-0.424455994230507;-0.42445600086923513;0.725053420624318;0.3692703138361224;0.8135861913929281
80.530089;1.0445215697353505;0.8331514149254254;0.7976267291139942;-0.44443605406917475;-0.4255136988255382;1.0343586363472101;9.998824886282467;0.8336089316802772;-0.4244559938209512;-0.4244560006817143;0.725053232041869;0.36927067784936735;0.813587019058371
80.540089;1.0445198509840528;0.8331507119171273;0.7976256746841244;-0.4444360543884671;-0.4255136982185104;1.0343587272710548;9.998840054375961;0.83360876733348;-0.4244559934244334;-0.4244560004978341;0.7250530688611472;0.3692710444681406;0.8135878258131051
80.550089;1.0445180353785983;0.833149944134539;0.7976245660793456;-0.44443605471176256;-0.42551369758554547;1.034358833774194;9.99885668121348;0.8336085636238962;-0.4244559930407941;-0.4244560003171095;0.7250529299629764;0.3692714147450586;0.8135886125172144
80.560089;1.044516127556353;0.8331491127481889;0.7976234056622241;-0.4444360550371743;-0.42551369692885727;1.034358952683437;9.998874729694247;0.8336083160753919;-0.42445599266974254;-0.42445600013890566;0.7250528136289562;0.36927178937928434;0.813589380729935
80.570089;1.0445141327452274;0.8331482186109507;0.7976221954991626;-0.4444360553629701;-0.4255136962508911;1.034359079170558;9.99889417950121;0.8336080195349973;-0.42445599231084685;-0.4244559999626514;0.7250527172854921;0.3692721688891231;0.8135901326789426
80.580089;1.0445120563443784;0.8331472628125796;0.797620936767114;-0.44443605568768046;-0.4255136955541547;1.034359208454139;9.998915009904076;0.8336076691014296;-0.424455991963639;-0.42445599978820453;0.7250526377438229;0.3692725532974135;0.8135908715247775
80.590089;1.044509903777778;0.8331462466502108;0.7976196302330404;-0.44443605600981245;-0.4255136948407816;1.0343593366950263;9.998937179756307;0.8336072607355065;-0.4244559916276941;-0.42445599961609054;0.725052572235449;0.36927294193545196;0.8135916012800417
80.600089;1.0445076805253677;0.8331451714437872;0.7976182770616475;-0.4444360563276954;-0.425513694112254;1.0343594611906302;9.998960630871267;0.8336067917804968;-0.42445599130253536;-0.4244559994472913;0.7250525192552328;0.3692733336929437;0.8135923266779271
80.610089;1.0445053921010623;0.8331440384345896;0.7976168788840982;-0.4444360566398833;-0.4255136933694014;1.034359580206227;9.998985309590667;0.8336062617612585;-0.4244559909874368;-0.42445599928289274;0.7250524783583573;0.3692737274845461;0.8135930532905207
80.620089;1.0445030443090433;0.8331428484744322;0.7976154375586277;-0.44443605694543414;-0.4255136926124994;1.0343596925457605;9.999011179784269;0.8336056724230437;-0.4244559906814205;-0.42445599912405246;0.7250524494412629;0.3692741228232783;0.8135937876098427
80.630089;1.0445006435014283;0.833141601972969;0.7976139552840669;-0.4444360572435404;-0.4255136918414766;1.034359796978376;9.999038209048727;0.8336050268072867;-0.42445599038343523;-0.4244559989721963;0.7250524321048126;0.3692745201356707;0.8135945367815689
80.640089;1.0444981964706257;0.833140299734403;0.7976124346542566;-0.44443605753327065;-0.4255136910561591;1.034359891857326;9.999066350221575;0.8336043286663153;-0.42445599009248564;-0.4244559988291038;0.7250524252263287;0.3692749204342676;0.8135953077660946
80.650089;1.044495710323303;0.8331389437710555;0.7976108782671547;-0.44443605781399254;-0.42551369025637503;1.034359975144293;9.999095544546977;0.8336035820365479;-0.4244559898076124;-0.42445599869680267;0.7250524271739827;0.36927532471675456;0.8135961065137636
80.660089;1.0444931926888616;0.8331375370492285;0.7976092881973555;-0.4444360580857564;-0.4255136894420907;1.0343600448336208;9.999125728751494;0.83360279049046;-0.424455989527732;-0.42445599857738897;0.7250524367489372;0.3692757336217214;0.8135969380936848
80.670089;1.0444906522574648;0.833136082756828;0.7976076658029128;-0.44443605834906613;-0.4255136886135741;1.0343600993937399;9.999156828488426;0.8336019570375607;-0.4244559892514593;-0.42445599847279275;0.7250524541239701;0.369276147410171;0.8135978074343192
80.680089;1.0444880989926133;0.833134583937838;0.7976060119073402;-0.44443605860451696;-0.42551368777132487;1.0343601378108724;9.999188756652735;0.8336010848215676;-0.4244559889771189;-0.424455998384526;0.7250524810573414;0.36927656591084546;0.8135987196778681
80.690089;1.0444855433410731;0.8331330435420463;0.7976043269746953;-0.4444360588526585;-0.42551368691591424;1.0343601594551581;9.99922142501547;0.8336001775556541;-0.42445598870305223;-0.4244559983136661;0.7250525203126627;0.369276988137661;0.8135996800931442
80.700089;1.0444829947555496;0.8331314644823924;0.7976026110998448;-0.4444360590939104;-0.4255136860479186;1.0343601638008653;9.999254749909241;0.8335992391816717;-0.4244559884278712;-0.42445599826112546;0.7250525747767564;0.36927741199220504;0.813600694101267
80.710089;1.0444804606792002;0.8331298495495361;0.7976008642756288;-0.4444360593285445;-0.42551368516780597;1.0343601498756427;9.999288646459306;0.83359827309426;-0.4244559881502763;-0.42445599822787555;0.7250526469063041;0.3692778344409241;0.8136017675284406
80.720089;1.044477946823371;0.8331282016397462;0.7975990871807812;-0.44443605955685206;-0.4255136842758256;1.0343601160750602;9.999323026014968;0.8335972814557479;-0.4244559878688117;-0.42445599821498703;0.7250527388334804;0.36927825190296676;0.8136029067285971
80.730089;1.0444754579912314;0.833126524416122;0.7975972815172703;-0.4444360597793279;-0.4255136833721345;1.034360060714134;9.999357799786402;0.8335962650147772;-0.4244559875820019;-0.42445599822362945;0.7250528528287951;0.36927866071874493;0.8136041186475506
80.740089;1.0444729986403445;0.8331248226887527;0.7975954494212363;-0.44443605999670005;-0.42551368245698956;1.0343599828341221;9.999392880313275;0.8335952237289306;-0.4244559872886242;-0.42445599825510066;0.7250529914485399;0.3692790577237209;0.8136054109941488
80.750089;1.0444705733905557;0.8331231019052716;0.7975935932316871;-0.44443606020987647;-0.4255136815308069;1.0343598826803584;9.999428183106248;0.8335941578002739;-0.424455986987754;-0.42445599831086633;0.7250531571864874;0.36927944053138373;0.8136067920282777
80.760089;1.0444681870695067;0.83312136729633;0.7975917160063128;-0.44443606041990913;-0.4255136805942462;1.0343597617912095;9.999463631678255;0.8335930680535635;-0.42445598667869033;-0.42445599839251014;0.7250533524107716;0.36927980732829313;0.8136082699167738
80.770089;1.0444658439499803;0.8331196235092689;0.7975898215926973;-0.44443606062790264;-0.4255136796482291;1.0343596232124928;9.999499160148261;0.8335919553388901;-0.4244559863609791;-0.4244559985014537;0.725053580145243;0.36928015658673696;0.8136098519763536
80.780089;1.0444635469179049;0.8331178745927239;0.7975879142199909;-0.4444360608347839;-0.4255136786938333;1.0343594716510738;9.999534714768052;0.8335908197177123;-0.42445598603448353;-0.42445599863861544;0.7250538447301836;0.36928048694469123;0.8136115438043423
80.790089;1.0444612972307212;0.8331161242801428;0.7975859983805434;-0.4444360610410667;-0.42551367773237736;1.0343593128132738;9.999570255151712;0.8335896600756028;-0.4244559856994808;-0.42445599880436224;0.7250541513266396;0.36928079709730494;0.8136133488289659
80.800089;1.0444590947958465;0.8331143766438834;0.7975840785149803;-0.4444360612468664;-0.4255136767655166;1.0343591522728717;9.999605748401935;0.8335884744346735;-0.42445598535664825;-0.4244559989987012;0.7250545049869673;0.3692810856236507;0.8136152685548678
80.810089;1.0444569383856022;0.8331126362076725;0.7975821579462976;-0.4444360614521845;-0.4255136757949981;1.034358994504285;9.999641160528144;0.8335872608133428;-0.4244559850067249;-0.4244559992214905;0.7250549102392824;0.3692813508077885;0.8136173030638253
80.820089;1.0444548257357342;0.8331109071579298;0.7975802382364788;-0.4444360616571511;-0.4255136748224387;1.0343588424991281;9.99967645365508;0.8335860177756834;-0.42445598465023227;-0.4244559994727077;0.7250553707268304;0.3692815905659372;0.8136194518684257
80.830089;1.044452754318742;0.8331091925898221;0.7975783199750266;-0.4444360618620632;-0.42551367384941996;1.034358698664556;9.999711587569099;0.8335847441945968;-0.42445598428770304;-0.4244559997527134;0.7250558885409253;0.369281802678717;0.8136217147445088
80.840089;1.0444507225439676;0.8331074944713922;0.797576403664235;-0.4444360620673309;-0.42551367287763026;1.0343585663316803;9.999746523255189;0.8335834385811532;-0.4244559839201153;-0.4244560000622321;0.7250564638565472;0.369281985267149;0.8136240916059694
80.850089;1.0444487300970449;0.8331058140714068;0.7975744894083098;-0.4444360622733247;-0.4255136719089505;1.0343584503753935;9.999781229045853;0.833582098486782;-0.42445598354907976;-0.4244560004019841;0.7250570950530257;0.3692821371039493;0.8136265818131954
