time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.860089;1.0444467774070472;0.8331041521976492;0.7975725764015957;-0.4444360624802126;-0.4255136709456197;1.0343583570629358;9.999815685244524;0.8335807206863792;-0.42445598317666;-0.42445600077227735;0.725057778910079;0.36928225754600563;0.8136291836368174
80.870089;1.044444865293076;0.8331025094313054;0.7975706631429099;-0.4444360626880325;-0.4255136699903789;1.0343582937046965;9.999849879024115;0.8335793020477903;-0.42445598280497276;-0.4244560011729027;0.72505851102624;0.3692823463439808;0.8136318938700999
80.880089;1.044442995002743;0.8331008868769019;0.7975687478711511;-0.44443606289691084;-0.4255136690464082;1.034358267729993;9.999883792015122;0.8335778399326564;-0.42445598243589755;-0.42445600160324587;0.7250592864967357;0.36928240366950027;0.81363470791723
80.890089;1.0444411681156538;0.8330992866669839;0.7975668289580454;-0.44443606310714673;-0.4255136681171572;1.0343582855347695;9.999917393063377;0.8335763321174784;-0.42445598207110413;-0.4244560020623698;0.7250601001476908;0.3692824302693589;0.813637620204301
80.900089;1.0444393863518446;0.8330977112275141;0.7975649051236037;-0.4444360633190521;-0.42551366720618194;1.0343583519807662;9.999950639386647;0.8335747768553499;-0.424455981712265;-0.42445600254916266;0.7250609464360261;0.3692824273132153;0.8136406238334152
80.910089;1.0444376517017575;0.833096162028895;0.7975629751875465;-0.44443606353269083;-0.4255136663169809;1.0343584701739;9.99998347805211;0.833573172921886;-0.4244559813611874;-0.4244560030625321;0.7250618199620654;0.3692823959349862;0.8136437097943549
80.920089;1.044435966662501;0.8330946396359304;0.7975610380811444;-0.4444360637478719;-0.42551366545302277;1.034358641380816;10.000015845451788;0.8335715197666437;-0.4244559810197623;-0.4244560036014597;0.7250627163135287;0.3692823369620485;0.8136468673020467
80.930089;1.0444343337408641;0.8330931451072451;0.7975590936722109;-0.44443606396440616;-0.42551366461790907;1.0343588655283436;10.00004767126301;0.8335698176986245;-0.42445598068977547;-0.4244560041649795;0.7250636319660543;0.3692822509625602;0.8136500852531204
80.940089;1.0444327542220813;0.8330916806197484;0.7975571434076285;-0.44443606418215403;-0.4255136638152777;1.03435914175449;10.000078883913938;0.8335680676192114;-0.4244559803727485;-0.42445600475211315;0.7250645635218974;0.36928213841708213;0.8136533530163804
80.950089;1.0444312278753367;0.8330902486777283;0.7975551898578169;-0.4444360644008919;-0.4255136630485567;1.0343594685213087;10.000109407897186;0.8335662706384537;-0.42445598006997043;-0.4244560053618279;0.7250655077273581;0.369281999882129;0.8136566599037592
80.960089;1.0444297542698302;0.8330888515509436;0.7975532355954177;-0.4444360646203415;-0.4255136623209206;1.0343598434073453;10.00013915931335;0.8335644279237557;-0.4244559797825548;-0.4244560059931639;0.7250664622660056;0.3692818360239325;0.8136599948658427
80.970089;1.0444283341029292;0.8330874913549301;0.7975512824623768;-0.444436064840148;-0.4255136616353607;1.0343602627851143;10.000168052917564;0.8335625406539887;-0.42445597951137193;-0.42445600664536415;0.7250674262352881;0.3692816476492373;0.8136633472653524
80.980089;1.0444269693129238;0.8330861698264314;0.7975493317243725;-0.444436065059722;-0.4255136609946512;1.0343607218900126;10.000196014288528;0.8335606101843618;-0.424455979257045;-0.4244560073178608;0.7250683997059282;0.369281435939317;0.8136667074464606
80.990089;1.0444256618296655;0.8330848878743585;0.7975473845705644;-0.4444360652783595;-0.4255136604013025;1.0343612156496886;10.00022297806647;0.8335586383136011;-0.4244559790200449;-0.4244560080101689;0.7250693827703345;0.3692812026454831;0.8136700665107381
81.000089;1.04442441201833;0.8330836454198229;0.7975454423865711;-0.44443606549552694;-0.4255136598576291;1.034361739867558;10.000248872875403;0.8335566274452241;-0.4244559788007201;-0.4244560087216708;0.7250703751876144;0.3692809498822041;0.8136734162693642
81.010089;1.0444232185190663;0.8330824415528172;0.7975435068552114;-0.4444360657108038;-0.42551365936579766;1.0343622919484161;10.000273613675992;0.8335545807270622;-0.4244559785993073;-0.4244560094514094;0.7250713767761161;0.36928067972209516;0.8136767491958149
81.020089;1.04442207905464;0.8330812748862113;0.7975415798194558;-0.4444360659235383;-0.42551365892777376;1.0343628709053172;10.000297109717778;0.8335525018765693;-0.4244559784159223;-0.42445601019799867;0.7250723875212488;0.3692803941519173;0.8136800577573936
81.030089;1.0444209911405435;0.8330801439429527;0.7975396632356706;-0.44443606613259595;-0.42551365854532436;1.034363477176202;10.000319280502568;0.833550394830243;-0.4244559782504435;-0.42445601095961716;0.7250734073560045;0.3692800954394165;0.8136833340962281
81.040089;1.0444199525643705;0.8330790474889934;0.7975377598746219;-0.4444360663363764;-0.42551365822008186;1.0343641127429943;10.00034007194761;0.8335482640140651;-0.4244559781023766;-0.42445601173411457;0.7250744363950581;0.36927978635870573;0.8136865706551574
81.050089;1.0444189610679218;0.8330779847533191;0.7975358736880709;-0.44443606653305856;-0.42551365795341867;1.0343647812665386;10.000359464167458;0.8335461146772394;-0.42445597797079054;-0.4244560125191591;0.7250754751344162;0.3692794699230924;0.8136897607684153
81.060089;1.0444180138036516;0.8330769554951895;0.7975340087856391;-0.44443606672083585;-0.42551365774613614;1.0343654876799377;10.000377466341078;0.8335439524689212;-0.42445597785438244;-0.42445601331237925;0.7250765237619313;0.3692791488419211;0.8136928985131964
81.070089;1.0444171078363302;0.8330759596686501;0.7975321683516917;-0.44443606689798587;-0.4255136575982789;1.0343662374203793;10.000394099886053;0.8335417829956236;-0.4244559777516204;-0.4244560141116284;0.7250775812078103;0.36927882517932414;0.8136959783687792
81.080089;1.0444162409941735;0.8330749964329514;0.7975303544771445;-0.4444360670629589;-0.4255136575092441;1.0343670358471575;10.000409378356144;0.8335396117407381;-0.4244559776608286;-0.4244560149152819;0.7250786451250971;0.36927850052731276;0.8136989953888926
81.090089;1.0444154120404538;0.8330740633298371;0.7975285684251552;-0.4444360672146549;-0.42551365747812847;1.034367887884243;10.000423302299822;0.8335374440488443;-0.42445597758030496;-0.4244560157221971;0.7250797128858983;0.3692781763636741;0.8137019455907898
81.100089;1.0444146205379754;0.8330731566913798;0.7975268110038087;-0.444436067352711;-0.42551365750405296;1.034368797790889;10.000435868398434;0.833535285395679;-0.4244559775085034;-0.42445601653134435;0.725080782442105;0.36927785399214275;0.8137048257623315
81.110089;1.044413866680406;0.8330722729400398;0.797525082731171;-0.44443606747753095;-0.42551365758628046;1.0343697691543428;10.000447071512893;0.8335331416629643;-0.42445597744413405;-0.424456017341529;0.7250818522556617;0.36927753432630894;0.8137076329068079
81.120089;1.0444131508784857;0.833071409600702;0.7975233836082369;-0.4444360675899498;-0.42551365772422717;1.0343708049961275;10.00045690012717;0.8335310189682268;-0.42445597738618296;-0.424456018151333;0.7250829207959849;0.36927721810487557;0.8137103641993491
81.130089;1.044412473206259;0.8330705653151493;0.7975217130831515;-0.4444360676907442;-0.42551365791735224;1.0343719081658094;10.000465338452477;0.8335289233011133;-0.42445597733386736;-0.4244560189592083;0.7250839860612504;0.36927690618608083;0.8137130171786201
81.140089;1.0444118328772256;0.8330697392611363;0.7975200706958123;-0.4444360677803824;-0.4255136581648975;1.034373082276951;10.000472372314146;0.8335268599963496;-0.42445597728657236;-0.4244560197637247;0.7250850451906047;0.3692765994956573;0.8137155894468321
81.150089;1.044411228024243;0.8330689309355743;0.7975184568408731;-0.44443606785907774;-0.42551365846571093;1.034374332153109;10.000477994067264;0.8335248333185384;-0.4244559772439174;-0.4244560205638382;0.7250860943756096;0.36927629900050873;0.8137180780951068
81.160089;1.044410656185954;0.8330681405750564;0.7975168728448793;-0.4444360679269177;-0.42551365881825115;1.0343756628415863;10.000482206409211;0.8335228468012171;-0.42445597720585815;-0.42445602135900845;0.7250871289954224;0.3692760058410022;0.8137204794306583
81.170089;1.0444101153220495;0.8330673696647117;0.7975153204590133;-0.44443606798388074;-0.42551365922064643;1.034377078141177;10.00048502201147;0.833520903989588;-0.42445597717264694;-0.42445602214909417;0.725088143901572;0.36927572113384366;0.8137227893092165
81.180089;1.0444096044497002;0.8330666209596378;0.7975138012380267;-0.4444360680296052;-0.4255136596707114;1.0343785799247658;10.000486459407943;0.8335190087105407;-0.4244559771447697;-0.4244560229339208;0.7250891339419725;0.3692754454751023;0.8137250037255686
81.190089;1.0444091234629185;0.8330658978738578;0.7975123160850451;-0.44443606806311803;-0.4255136601658576;1.034380168325551;10.000486545381357;0.833517164671391;-0.4244559771229584;-0.4244560237127007;0.725090094332165;0.36927517882579;0.8137271188984866
81.200089;1.044408672472985;0.8330652035023708;0.797510865327734;-0.4444360680830421;-0.4255136607030133;1.0343818421096835;10.000485325642147;0.8335153748248338;-0.42445597710822486;-0.42445602448401637;0.7250910206026199;0.3692749209309892;0.8137291310662246
81.210089;1.0444082508301764;0.8330645401559779;0.7975094492237564;-0.44443606808815894;-0.425513661278761;1.0343835987413605;10.000482868014858;0.8335136411484075;-0.4244559771018753;-0.42445602524645165;0.7250919084909153;0.3692746717051941;0.8137310368131279
81.220089;1.0444078564486814;0.8330639098912436;0.7975080682726767;-0.44443606807760294;-0.4255136618896806;1.0343854341669358;10.000479256789667;0.8335119651997657;-0.42445597710545796;-0.42445602599897525;0.7250927540302096;0.3692744312612406;0.8137328335769858
81.230089;1.0444074863948785;0.8330633150418076;0.7975067231467278;-0.4444360680507052;-0.4255136625326742;1.0343873428128203;10.000474592385737;0.8335103487234933;-0.4244559771205501;-0.4244560267407664;0.725093553998997;0.36927419979475223;0.8137345196639879
81.240089;1.0444071380216073;0.833062757973515;0.7975054145748576;-0.4444360680070998;-0.4255136632049961;1.0343893179973975;10.000468993039648;0.8335087932770726;-0.4244559771483874;-0.4244560274710159;0.7250943064625877;0.3692739775882821;0.8137360939720925
81.250089;1.0444068091663679;0.8330622405004231;0.7975041434757972;-0.44443606794698154;-0.4255136639040351;1.0343913525263744;10.000462584931968;0.8335072995868806;-0.42445597718968664;-0.4244560281888782;0.7250950105895458;0.369273765171342;0.8137375557523631
81.260089;1.0444064980166397;0.833061763550446;0.7975029112134663;-0.444436067871089;-0.42551366462725404;1.0343934395395427;10.000455483377731;0.8335058680042569;-0.42445597724486445;-0.4244560288934044;0.7250956660478445;0.36927356338635475;0.813738904400058
81.270089;1.0444062037687873;0.8330613271396421;0.7975017196143269;-0.44443606778059247;-0.4255136653723372;1.0343955728823944;10.000447781953117;0.8335044992321308;-0.42445597731423856;-0.4244560295835066;0.7250962729657989;0.3692733731688775;0.8137401391739982
81.280089;1.0444059272218749;0.8330609304445727;0.7975005705394042;-0.4444360676770418;-0.42551366613732067;1.0343977462153793;10.000439556798304;0.8335031940175789;-0.4244559773980401;-0.4244560302580403;0.7250968321583432;0.3692731952340829;0.8137412593322938
81.290089;1.0444056704604934;0.8330605719318694;0.797499465098209;-0.4444360675621327;-0.42551366692065107;1.0343999520095188;10.000430874695414;0.8335019526972132;-0.4244559774964687;-0.4244560309159083;0.725097344846978;0.36927302988884464;0.8137422649689802
81.300089;1.0444054361528983;0.8330602492941677;0.7974984030385962;-0.44443606743732417;-0.42551366772110005;1.0344021816413185;10.00042179334718;0.8335007751347151;-0.42445597760972;-0.4244560315560692;0.7250978124049566;0.36927287705200434;0.8137431574358247
81.310089;1.0444052272776256;0.8330599591990194;0.7974973828391082;-0.4444360673036051;-0.4255136685375944;1.034404426470426;10.000412359325201;0.8334996605034123;-0.4244559777378975;-0.42445603217740907;0.725098236507785;0.3692727364808577;0.8137439386657402
81.320089;1.0444050474716076;0.8330596975325422;0.7974964022665887;-0.44443606716148454;-0.4255136693691379;1.03440667909313;10.000402612103011;0.8334986074522077;-0.42445597788100126;-0.4244560327785018;0.7250986186024154;0.36927260807972734;0.8137446104772831
81.330089;1.0444049013974976;0.8330594600910743;0.7974954587926849;-0.4444360670111464;-0.42551367021476094;1.034408933867651;10.000392586085443;0.8334976148810138;-0.424455978039116;-0.4244560333574544;0.7250989589244492;0.3692724921163477;0.8137451747649037
81.340089;1.0444047946611632;0.8330592428751744;0.7974945498819125;-0.44443606685265535;-0.4255136710734322;1.0344111867349173;10.0003823053947;0.8334966825776423;-0.42445597821255315;-0.4244560339120722;0.7250992567412489;0.369272389112604;0.8137456336770914
81.350089;1.0444047332863287;0.833059041859165;0.7974936735532588;-0.4444360666860571;-0.42551367194393497;1.0344134348828362;10.00037178207794;0.8334958111720652;-0.42445597840166666;-0.4244560344402305;0.7250995113335817;0.3692722995096611;0.8137459889969074
81.360089;1.044404723228624;0.8330588529202152;0.7974928290176143;-0.44443606651144346;-0.42551367282485275;1.0344156764182362;10.000361023924754;0.8334950014087428;-0.42445597860658774;-0.4244560349400811;0.7250997221629815;0.36927222356623884;0.8137462418686634
81.370089;1.0444047704278756;0.8330586721480557;0.7974920167199766;-0.4444360663291022;-0.42551367371478616;1.034417910035455;10.000350044547124;0.8334942536245684;-0.42445597882717634;-0.424456035410031;0.725099888632179;0.3692721614525242;0.8137463934224529
81.380089;1.044404880751253;0.8330584960029616;0.7974912377077552;-0.44443606613959435;-0.4255136746124777;1.034420134495028;10.000338862792706;0.8334935679125929;-0.424455979063144;-0.424456035848743;0.7251000103284855;0.36927211316076447;0.8137464451893383
81.390089;1.044405059278761;0.8330583210263799;0.7974904932587419;-0.4444360659436245;-0.42551367551670577;1.0344223480298285;10.00032749383152;0.833492944231461;-0.4244559793142908;-0.4244560362551693;0.7251000874050352;0.3692720783577524;0.8137463991712632
81.400089;1.0444053094271948;0.8330581435250013;0.797489785457189;-0.44443606574182587;-0.42551367642617405;1.03442454824221;10.000315947489172;0.8334923821557974;-0.4244559795807076;-0.42445603662851716;0.7251001204464107;0.36927205652441264;0.8137462581004666
81.410089;1.0444056323223643;0.8330579596361669;0.7974891180067618;-0.444436065534682;-0.42551367733929324;1.0344267324400307;10.000304232938923;0.8334918807843387;-0.4244559798627184;-0.42445603696834094;0.7251001099357841;0.36927204729764584;0.8137460255210001
81.420089;1.0444060267021624;0.8330577656724066;0.797488496224522;-0.4444360653225435;-0.42551367825385644;1.0344288981915974;10.000292362201014;0.8334914387120579;-0.4244559801606243;-0.42445603727474246;0.7251000561473918;0.36927205066395996;0.8137457057561065
81.430089;1.0444064895330096;0.833057558504552;0.7974879260261405;-0.44443606510546696;-0.4255136791670721;1.034431043884644;10.000280352679418;0.8334910538278562;-0.4244559804745886;-0.4244560375483319;0.7250999595711498;0.3692720668362007;0.8137453042053343
81.440089;1.0444070171448208;0.8330573355566723;0.7974874127276524;-0.4444360648829623;-0.4255136800760948;1.0344331683829735;10.000268224353723;0.8334907233768174;-0.42445598080474695;-0.4244560377900354;0.7250998210616977;0.36927209596654664;0.813744827333493
81.450089;1.044407606316898;0.8330570944105833;0.7974869606631326;-0.4444360646540271;-0.4255136809786104;1.0344352698722061;10.000255993047931;0.8334904442058372;-0.4244559811511545;-0.42445603800099485;0.725099641688227;0.36927213800981695;0.8137442818436842
81.460089;1.0444082547758025;0.8330568324697311;0.7974865734763746;-0.4444360644175208;-0.4255136818730394;1.034437345130065;10.000243670941229;0.8334902129945679;-0.42445598151357405;-0.4244560381825014;0.7250994227806106;0.36927219278390094;0.8137436738704328
81.470089;1.0444089611270055;0.833056546593295;0.7974862544540439;-0.44443606417248155;-0.42551368275828116;1.034439389498766;10.00023127286821;0.8334900266534516;-0.4244559818914656;-0.4244560383358642;0.7250991658359269;0.3692722599631599;0.8137430089414399
81.480089;1.044409724233136;0.833056233032732;0.7974860066264202;-0.4444360639181875;-0.42551368363330894;1.0344413973146058;10.000218819431746;0.8334898827198577;-0.42445598228408044;-0.42445603846220875;0.7250988720673018;0.3692723390035147;0.8137422921021179
81.490089;1.044410542389805;0.8330558879690465;0.7974858323518954;-0.444436063654213;-0.4255136844969971;1.034443362621967;10.000206335799323;0.8334897796154099;-0.42445598269058904;-0.4244560385623988;0.7250985424476936;0.36927242927719256;0.8137415276962318
81.500089;1.0444114132037046;0.8330555080207493;0.7974857327665451;-0.44443606338050035;-0.4255136853481657;1.034445279780964;10.000193851418828;0.833489716356411;-0.42445598311029853;-0.42445603863723746;0.7250981785573698;0.3692725303183478;0.8137407192402147
81.510089;1.0444123337999842;0.8330550906672168;0.797485707884204;-0.4444360630972281;-0.4255136861856162;1.0344471442023795;10.000181405594413;0.8334896916820196;-0.4244559835427065;-0.424456038687767;0.7250977832177294;0.3692726417838872;0.8137398694841576
81.520089;1.044413300449834;0.8330546348222271;0.7974857568561645;-0.44443606280451636;-0.4255136870082025;1.0344489530170178;10.000169050642397;0.8334897036758725;-0.4244559839873409;-0.4244560387154325;0.7250973602203521;0.36927276319649516;0.8137389805869808
81.530089;1.0444143084916881;0.8330541413250426;0.7974858778541023;-0.44443606250218276;-0.4255136878150364;1.0344507044580058;10.000156845464135;0.8334897503225587;-0.42445598444369226;-0.42445603872192844;0.7250969135798001;0.3692728939442343;0.8137380544523865
81.540089;1.0444153532782796;0.8330536131758621;0.7974860682870877;-0.444436062189703;-0.42551368860570354;1.0344523965184111;10.000144847745602;0.833489830064001;-0.42445598491134656;-0.424456038708752;0.7250964471323125;0.3692730335665952;0.8137370928840516
81.550089;1.044416430844821;0.8330530554367672;0.7974863252958019;-0.4444360618663682;-0.4255136893803261;1.034454026624303;10.000133107894502;0.8334899412569149;-0.42445598539006124;-0.42445603867686454;0.7250959646446864;0.3692731818573963;0.8137360976441828
81.560089;1.0444175378086828;0.8330524746061593;0.7974866457537217;-0.4444360615314591;-0.42551369013948487;1.0344555922768248;10.000121664561687;0.8334900811194641;-0.42445598587965316;-0.42445603862673675;0.725095469819785;0.36927333869619333;0.8137350708677122
81.570089;1.0444186716147896;0.8330518771544804;0.7974870260556747;-0.44443606118422174;-0.4255136908840068;1.0344570915011195;10.000110545400645;0.8334902458472802;-0.4244559863799728;-0.42445603855863845;0.7250949659538334;0.3692735038965036;0.8137340153315482
81.580089;1.0444198308744654;0.8330512679153207;0.7974874621640358;-0.444436060823637;-0.4255136916146727;1.034458522398871;10.00009977120717;0.8334904315911322;-0.42445598689110736;-0.4244560384729806;0.7250944556051394;0.3692736770569632;0.8137329338693565
81.590089;1.044421014809006;0.8330506498102993;0.7974879498922283;-0.4444360604483019;-0.42551369233211567;1.0344598823936237;10.000089359610929;0.8334906345618688;-0.42445598741348484;-0.42445603837057505;0.725093940461765;0.3692738573423024;0.8137318285748018
81.600089;1.0444222224521584;0.8330500245032425;0.7974884854593225;-0.44443606005660197;-0.42551369303688513;1.0344611682835687;10.00007932333312;0.8334908503592119;-0.42445598794760475;-0.4244560382526725;0.7250934213535382;0.36927404339181585;0.8137307008186995
81.610089;1.0444234526469827;0.8330493925414426;0.7974890659855155;-0.4444360596469436;-0.42551369372937903;1.0344623769226133;10.000069664925693;0.8334910739992876;-0.4244559884936609;-0.424456038120758;0.7250928985870266;0.36927423353120226;0.8137295517394108
81.620089;1.0444247044322694;0.8330487534589249;0.7974896895100438;-0.4444360592178847;-0.42551369440968195;1.034463505768764;10.00006037940278;0.8334913005770234;-0.4244559890515342;-0.4244560379762876;0.7250923727308874;0.3692744261771231;0.8137283822407756
81.630089;1.0444259768990152;0.8330481069278983;0.7974903548499366;-0.4444360587683363;-0.42551369507756753;1.034464553195226;10.000051461604171;0.8334915254100465;-0.42445598962100034;-0.42445603782064645;0.7250918452418256;0.3692746201630482;0.8137271928654624
81.640089;1.0444272687099008;0.8330474542553271;0.7974910615236988;-0.4444360582978929;-0.42551369573268294;1.0344655187559872;10.000042906050263;0.8334917437223925;-0.42445599020159047;-0.4244560376553705;0.7250913182373192;0.36927481494390285;0.8137259844125663
81.650089;1.044428578169666;0.8330467988409743;0.7974918096248652;-0.4444360578068597;-0.4255136963746659;1.0344664032975064;10.000034701453947;0.8334919507026269;-0.42445599079227164;-0.4244560374823328;0.7250907937188021;0.36927501079174757;0.8137247585993403
81.660089;1.0444299036350686;0.8330461456521904;0.7974925997090928;-0.44443605729582775;-0.42551369700309016;1.034467208762816;10.000026828717282;0.8334921421499389;-0.4244559913914032;-0.42445603730363346;0.725090273200824;0.36927520892417576;0.8137235178445004
81.670089;1.0444312432948895;0.833045500469994;0.7974934324618029;-0.4444360567653219;-0.42551369761741337;1.0344679378185158;10.000019264546392;0.8334923149803088;-0.42445599199695955;-0.42445603712136976;0.725089758126702;0.36927541151223914;0.813722264709999
81.680089;1.0444325945602253;0.8330448688014618;0.7974943082024779;-0.4444360562157898;-0.42551369821704244;1.0344685932871704;10.000011985271744;0.8334924670875427;-0.42445599260690636;-0.4244560369376364;0.725089250414442;0.3692756215654714;0.8137210016622951
81.690089;1.0444339539496237;0.8330442545632807;0.7974952269720419;-0.4444360556477555;-0.4255136988014024;1.0344691774120223;10.000004965271302;0.8334925970797749;-0.42445599321947264;-0.42445603675451804;0.7250887523885154;0.3692758425422057;0.813719731114859
81.700089;1.0444353175447882;0.8330436595691856;0.7974961892092838;-0.4444360550619068;-0.42551369936992284;1.034469691527714;9.99999817118182;0.8334927040201028;-0.4244559938330803;-0.42445603657380315;0.7250882663438113;0.36927607770072274;0.8137184555931317
81.710089;1.0444366814010733;0.8330430841846697;0.7974971963666468;-0.44443605445902873;-0.42551369992204546;1.0344701365723215;9.999991556429194;0.8334927872879677;-0.4244559944461527;-0.4244560363968724;0.7250877945598672;0.3692763296194481;0.813717177763
81.720089;1.0444380414235694;0.833042528316747;0.7974982510103906;-0.44443605384001644;-0.4255137004571928;1.0344705137531904;9.999985060183358;0.8334928470048718;-0.42445599505706516;-0.42445603622503575;0.7250873396295505;0.36927660022453407;0.8137159003279995
81.730089;1.044439393322847;0.8330419920410386;0.7974993559360306;-0.4444360532060108;-0.42551370097458985;1.0344708247090355;9.999978613381971;0.8334928843621291;-0.424455995664203;-0.4244560360599363;0.7250869042734529;0.3692768911028977;0.8137146261824082
81.740089;1.0444407332424714;0.8330414757630028;0.7975005128222439;-0.4444360525584466;-0.42551370147312;1.0344710715669878;9.999972148653493;0.8334929015404071;-0.4244559962661168;-0.42445603590364517;0.7250864907470759;0.36927720366806305;0.8137133585996529
81.750089;1.0444420583302683;0.8330409797580872;0.797501721887767;-0.4444360518990966;-0.42551370195136956;1.034471256884279;9.999965606983402;0.8334929016291431;-0.4244559968618057;-0.4244560357584064;0.7250861005014796;0.3692775389514524;0.8137121007941013
81.760089;1.0444433668396336;0.8330405036362645;0.7975029826307501;-0.44443605123009505;-0.4255137024079398;1.0344713831777141;9.999958938688929;0.8334928881546501;-0.4244559974508246;-0.42445603562618844;0.72508573436134;0.3692778971653619;0.8137108549855104
81.770089;1.0444446581806293;0.8330400468359853;0.797504294467289;-0.4444360505537043;-0.42551370284184975;1.0344714525101193;9.99995210246624;0.8334928643305995;-0.42445599803289374;-0.4244560355082648;0.7250853928763642;0.3692782775308245;0.8137096219725738
81.780089;1.04444593250427;0.8330396094684832;0.7975056567720288;-0.4444360498719725;-0.42551370325262233;1.0344714666486683;9.99994506329679;0.8334928330098341;-0.42445599860734373;-0.42445603540508536;0.7250850761576066;0.36927867851252943;0.8137084016687984
81.790089;1.0444471894186418;0.8330391923890526;0.7975070687718759;-0.44443604918656965;-0.4255137036401672;1.034471428087477;9.999937786549046;0.8334927971825435;-0.4244559991730274;-0.42445603531656095;0.7250847834838455;0.3692790982159622;0.8137071938412177
81.800089;1.0444484270956214;0.8330387970102072;0.7975085295595167;-0.44443604849873924;-0.42551370400481664;1.0344713410533044;9.999930234168522;0.8334927598087913;-0.42445599972872156;-0.42445603524250686;0.7250845133053074;0.3692795348226466;0.8137059985489821
81.810089;1.0444496427456558;0.833038425157468;0.7975100380219451;-0.4444360478092588;-0.4255137043474368;1.034471210830578;9.99992236817746;0.8334927231813621;-0.4244560002735294;-0.42445603518282854;0.7250842632605666;0.36927998695609787;0.8137048165948991
81.820089;1.0444508336406935;0.8330380791255895;0.79751159286496;-0.44443604711846224;-0.42551370466936345;1.0344710421783303;9.999914155416791;0.8334926888765861;-0.42445600080690815;-0.42445603513730745;0.7250840300195915;0.3692804538142692;0.813703649703502
81.830089;1.0444519977974045;0.8330377622802969;0.7975131929790841;-0.4444360464263442;-0.42551370497212265;1.0344708386512649;9.999905568610917;0.8334926576480463;-0.42445600132831934;-0.424456035105253;0.7250838092878522;0.3692809349455183;0.8137024999719835
81.840089;1.0444531342457017;0.8330374791415701;0.7975148379866638;-0.44443604573278056;-0.4255137052571047;1.0344706026876653;9.999896584371458;0.8334926287741088;-0.4244560018368737;-0.42445603508541785;0.725083596054339;0.3692814298853399;0.8137013692701051
81.850089;1.0444542426128518;0.8330372344746071;0.7975165285883665;-0.44443604503785117;-0.4255137055253697;1.034470335820533;9.999887182501098;0.8334926001283205;-0.42445600233134084;-0.42445603507622676;0.7250833848850935;0.36928193791949265;0.8137002591696099
81.860089;1.044455322301117;0.8330370325107239;0.7975182662108434;-0.4444360443420029;-0.4255137057776485;1.0344700390102832;9.99987734930172;0.8334925693418798;-0.42445600281049867;-0.4244560350760921;0.7250831699665116;0.36928245783176167;0.8136991711292278
81.870089;1.044456372515616;0.8330368766260744;0.7975200523532325;-0.4444360436459918;-0.42551370601437855;1.0344697131203018;9.999867080459431;0.8334925345923644;-0.4244560032734668;-0.42445603508366225;0.725082945322183;0.3692829877378255;0.8136981066815904
81.880089;1.044457392957545;0.8330367693562654;0.7975218886036082;-0.44443604295084826;-0.4255137062356069;1.0344693591438516;9.999856381578965;0.8334924942390323;-0.4244560037197563;-0.4244560350978601;0.7250827057607706;0.3692835253645019;0.8136970675999449
81.890089;1.0444583840461519;0.8330367125789354;0.7975237770562513;-0.4444360422577934;-0.4255137064408841;1.0344689779162501;9.999845267411825;0.8334924462807747;-0.42445600414903556;-0.4244560351176736;0.7250824476260728;0.36928406857971957;0.8136960556972741
81.900089;1.0444593467672187;0.8330367072592154;0.797525720098581;-0.44443604156795996;-0.4255137066293669;1.034468569939058;9.999833756374205;0.8334923884787359;-0.42445600456084814;-0.42445603514198704;0.7250821685820936;0.3692846157067913;0.8136950719652377
81.910089;1.0444602820733682;0.8330367530695871;0.797527719746108;-0.4444360408822458;-0.42551370680008643;1.0344681356367897;9.999821862395967;0.8334923189208581;-0.4244560049546743;-0.42445603516968067;0.7250818675254344;0.3692851654989554;0.8136941159779044
81.920089;1.0444611897247496;0.8330368486245788;0.7975297778167413;-0.4444360402015641;-0.4255137069521095;1.0344676751029673;9.999809594091767;0.8334922364891344;-0.42445600533019595;-0.4244560351997476;0.7250815450358739;0.36928571688502926;0.813693186363483
81.930089;1.044462067783199;0.8330369921804128;0.7975318970253884;-0.4444360395271718;-0.4255137070845562;1.0344671873969906;9.999796961391937;0.8334921409930611;-0.4244560056872344;-0.42445603523119;0.7250812030383933;0.3692862688163411;0.813692281462966
81.940089;1.044462912957822;0.833037182125655;0.7975340814703908;-0.4444360388607024;-0.4255137071966528;1.034466670834078;9.999783978955845;0.8334920329841521;-0.42445600602551925;-0.42445603526293235;0.7250808434107926;0.3692868203508749;0.8136913995145575
81.950089;1.0444637210165164;0.8330374169771859;0.7975363359610687;-0.4444360382039948;-0.4255137072878055;1.034466123811782;9.999770663973932;0.8334919132380721;-0.4244560063446942;-0.42445603529395853;0.7250804670684273;0.36928737053999094;0.8136905388290034
81.960089;1.0444644874601814;0.8330376954275203;0.7975386654220847;-0.4444360375589584;-0.4255137073576482;1.0344655444162791;9.999757035113891;0.8334917823604079;-0.42445600664457506;-0.42445603532338094;0.7250800743401139;0.3692879180216349;0.8136896978206266
81.970089;1.0444652084518764;0.8330380166431841;0.7975410749752256;-0.4444360369274491;-0.4255137074060613;1.034464929260327;9.999743113973908;0.833491641107964;-0.4244560069255233;-0.4244560353502959;0.725079665924705;0.3692884607193231;0.8136888743324913
81.980089;1.0444658810907868;0.833038380089854;0.7975435699143186;-0.44443603631116935;-0.4255137074331226;1.034464273472977;9.999728926879904;0.8334914907999645;-0.4244560071885936;-0.4244560353737507;0.7250792437364191;0.3692889958070409;0.8136880646269598
81.990089;1.0444665025032265;0.8330387848226195;0.7975461553186352;-0.4444360357117359;-0.42551370743902683;1.0344635718582464;9.999714508647642;0.8334913330064038;-0.4244560074353839;-0.424456035392977;0.7250788111257773;0.36928951999373755;0.8136872631090772
82.000089;1.0444670689841649;0.8330392292841504;0.797548835775477;-0.4444360351308193;-0.42551370742410094;1.0344628197456223;9.999699906140116;0.8334911693152359;-0.4244560076679819;-0.42445603540773413;0.7250783723724737;0.36929003004345073;0.8136864632091756
82.010089;1.0444675764669626;0.8330397117744364;0.7975516153198668;-0.44443603457019226;-0.42551370738889194;1.0344620134540328;9.999685175137484;0.8334910016735245;-0.42445600788894344;-0.4244560354183761;0.7250779321688722;0.36929052312192584;0.8136856584289023
82.020089;1.0444680216070321;0.8330402305707251;0.7975544973487743;-0.4444360340316662;-0.42551370733410787;1.034461150530462;9.999670372162367;0.8334908320785857;-0.42445600810094214;-0.4244560354254812;0.7250774951871494;0.3692909968976127;0.8136848428115107
82.030089;1.044468402429446;0.8330407835386485;0.79755748463596;-0.4444360335169513;-0.4255137072604431;1.0344602291185174;9.999655545033807;0.8334906614273404;-0.4244560083063013;-0.42445603542955807;0.7250770652636827;0.3692914496929158;0.8136840115162436
82.040089;1.044468718440333;0.8330413677853491;0.7975605795221697;-0.4444360330275397;-0.42551370716852754;1.0344592473909306;9.999640723088795;0.8334904888890601;-0.4244560085067973;-0.4244560354310976;0.7250766447643493;0.3692918806212339;0.8136831616955892
82.050089;1.0444689705984187;0.8330419793231182;0.797563783724142;-0.4444360325646828;-0.4255137070590837;1.034458203998341;9.999625914355118;0.8334903124290207;-0.4244560087037101;-0.42445603543058436;0.7250762349585462;0.3692922894801236;0.8136822924749386
82.060089;1.0444691612480728;0.8330426129326364;0.7975670978488636;-0.4444360321293819;-0.4255137069331482;1.0344570984643207;9.999611112163848;0.8334901300842631;-0.42445600889791546;-0.424456035428272;0.7250758368526441;0.36929267645629626;0.8136814035371341
82.070089;1.0444692941527838;0.8330432629489933;0.79757052108843;-0.444436031722299;-0.4255137067920083;1.0344559310815966;9.999596306826906;0.8334899407946817;-0.4244560090899995;-0.42445603542398075;0.7250754514850107;0.36929304193806795;0.8136804939994516
82.080089;1.0444693747112854;0.8330439244411859;0.7975740508619791;-0.44443603134368365;-0.4255137066369087;1.0344547030528173;9.999581501376948;0.8334897439333316;-0.42445600928033683;-0.4244560354171221;0.7250750798997284;0.3692933865753953;0.8136795626478661
82.090089;1.0444694095387013;0.8330445933571752;0.7975776823342274;-0.4444360309933868;-0.4255137064688945;1.0344534167758834;9.999566723081742;0.8334895384815831;-0.4244560094689894;-0.4244560354069249;0.7250747236380753;0.36929371111599857;0.813678608110649
82.100089;1.0444694054217447;0.8330452658872878;0.7975814083643356;-0.4444360306708705;-0.42551370628877216;1.0344520756974636;9.99955202135983;0.8334893227257811;-0.42445600965560104;-0.42445603539269944;0.7250743853223847;0.3692940158985134;0.8136776286152442
82.110089;1.0444693684006936;0.8330459383116536;0.7975852202567764;-0.4444360303752377;-0.4255137060972292;1.0344506839364287;9.999537453120407;0.8334890941525231;-0.42445600983952875;-0.42445603537386517;0.7250740682429008;0.3692943008507768;0.813676622547236
82.120089;1.0444693029689327;0.8330466072045117;0.7975891086838527;-0.44443603010537025;-0.42551370589525955;1.034449245797982;9.999523061004679;0.8334888497495235;-0.424456010020157;-0.4244560353497994;0.725073775562529;0.36929456613485795;0.8136755894708539
82.130089;1.0444692118013832;0.8330472692759788;0.7975930640139771;-0.44443602986011227;-0.42551370568449065;1.0344477650345612;9.999508860597214;0.8334885870374232;-0.42445601019711576;-0.42445603531987386;0.7250735101136236;0.36929481271906617;0.8136745306231473
82.140089;1.044469096231917;0.8330479209919164;0.797597076280937;-0.4444360296384335;-0.42551370546697215;1.0344462448178118;9.999494850449784;0.8334883047663876;-0.4244560103702815;-0.4244560352836183;0.7250732741694489;0.36929504259654666;0.813673448793661
82.150089;1.0444689568005474;0.8330485581892391;0.7976011349579543;-0.44443602943961497;-0.42551370524468235;1.0344446891853667;9.999481032285566;0.8334880024898539;-0.42445601053979465;-0.4244560352407366;0.7250730691462994;0.36929525857503864;0.8136723479379165
82.160089;1.044468794017782;0.833049175998608;0.7976052284553902;-0.44443602926339304;-0.4255137050192799;1.034443104503466;9.99946741871718;0.8334876798255373;-0.4244560107061294;-0.4244560351910871;0.7250728960803731;0.369295463711665;0.8136712328397958
82.170089;1.044468609297475;0.8330497694313628;0.7976093441836889;-0.44443602910995594;-0.42551370479214534;1.034441499071499;9.99945402504489;0.8334873361549735;-0.42445601087009704;-0.42445603513478025;0.725072756120933;0.3692956608221422;0.8136701086543229
82.180089;1.0444684048500834;0.833050334022884;0.7976134694970048;-0.44443602897977696;-0.4255137045644108;1.0344398815653169;9.99944086152077;0.8334869708983028;-0.42445601103279956;-0.4244560350721904;0.7250726502363047;0.3692958522889342;0.8136689804559133
82.190089;1.0444681828287377;0.833050866170172;0.7976175922528573;-0.44443602887330613;-0.42551370433698865;1.0344382603065614;9.999427935915083;0.8334865842462561;-0.4244560111954277;-0.424456035003714;0.7250725789634329;0.3692960399658805;0.8136678531821007
82.200089;1.044467945150266;0.8330513634593201;0.7976217004309284;-0.4444360287906701;-0.42551370411077416;1.0344366431697332;9.999415258621074;0.8334861775230604;-0.4244560113589176;-0.4244560349295767;0.7250725425484416;0.36929622498577735;0.8136667315899841
82.210089;1.0444676938731092;0.8330518245065708;0.7976257818721161;-0.44443602873154;-0.4255137038868085;1.0344350369172175;9.999402845180747;0.8334857527508275;-0.4244560115237292;-0.4244560348500517;0.7250725410605806;0.3692964076259755;0.8136656201146142
82.220089;1.04446743152901;0.8330522481577962;0.7976298247235126;-0.4444360286951912;-0.4255137036662053;1.0344334464580256;9.999390720006714;0.8334853123602695;-0.4244560116898521;-0.4244560347657571;0.7250725742515003;0.3692965874775006;0.8136645231318891
82.230089;1.044467161400929;0.8330526332319398;0.797633817658178;-0.4444360286807031;-0.42551370344998246;1.034431874942323;9.99937891789476;0.8334848594911561;-0.42445601185686593;-0.42445603467743265;0.7250726412440048;0.36929676385232263;0.8136634453446191
82.240089;1.0444668874082912;0.8330529791778482;0.7976377494330952;-0.44443602868721854;-0.4255137032389917;1.0344303243469224;9.999367474441366;0.8334843980058837;-0.4244560120238652;-0.4244560345855381;0.7250727404523938;0.3692969362037757;0.8136623917298643
82.250089;1.0444666133365685;0.8330532866493666;0.7976416087418284;-0.4444360287141059;-0.4255137030340056;1.0344287959510883;9.999356409649819;0.8334839320024869;-0.4244560121894108;-0.42445603449044056;0.725072869718169;0.3692971044837325;0.8136613674387274
82.260089;1.0444663419560452;0.833053557573267;0.7976453846263284;-0.4444360287608308;-0.42551370283582207;1.0344272910943815;9.999345719869869;0.8334834655848975;-0.4244560123517978;-0.42445603439280427;0.7250730264209934;0.3692972691904066;0.8136603778130936
82.270089;1.0444660747242318;0.8330537950884348;0.7976490667316563;-0.4444360288266172;-0.4255137026452831;1.0344258121998917;9.999335384830172;0.8334830031138626;-0.4244560125094951;-0.42445603429350237;0.7250732077207358;0.36929743091627976;0.8136594280981453
82.280089;1.0444658123345205;0.833054003723427;0.7976526453617369;-0.4444360289102214;-0.4255137024632744;1.0344243627298233;9.999325382396261;0.833482549468273;-0.4244560126613559;-0.42445603419345806;0.7250734109454159;0.3692975898459658;0.8136585233841158
82.290089;1.0444655558775273;0.8330541896469874;0.7976561115476568;-0.44443602901001034;-0.42551370229068;1.0344229461164993;9.999315696643965;0.8334821098498553;-0.4244560128064652;-0.42445603409366367;0.7250736335163104;0.3692977456185184;0.8136576691933844
82.300089;1.044465307608085;0.8330543604954191;0.7976594569058486;-0.4444360291242123;-0.42551370212832035;1.0344215650982118;9.99930631329864;0.8334816892690665;-0.4244560129438769;-0.42445603399499493;0.7250738721788031;0.3692978974453876;0.813656871799554
82.310089;1.0444650704085086;0.8330545247281216;0.7976626735262788;-0.44443602925105613;-0.42551370197701355;1.0344202215588267;9.99929721394461;0.8334812922048936;-0.4244560130725015;-0.424456033897957;0.7250741225449687;0.3692980442615836;0.8136561376470023
82.320089;1.0444648467444893;0.8330546907314109;0.7976657540143175;-0.4444360293887418;-0.4255137018376655;1.0344189163133863;9.999288377210622;0.8334809227205836;-0.4244560131911127;-0.4244560338025547;0.7250743795880911;0.36929818486067273;0.8136554724864146
82.330089;1.0444646382865748;0.8330548656514677;0.7976686913619161;-0.44443602953540473;-0.4255137017112537;1.0344176490962407;9.999279782611163;0.8334805851253418;-0.4244560132984044;-0.424456033708208;0.7250746384332483;0.36929831804573054;0.8136548809255932
82.340089;1.0444644457228982;0.8330550542594344;0.7976714790258791;-0.44443602968907486;-0.42551370159873936;1.0344164193930387;9.999271413509621;0.8334802847072549;-0.42445601339315425;-0.4244560336139526;0.7250748949042214;0.3692984428290709;0.8136543663114062
82.350089;1.0444642682813816;0.8330552590760706;0.7976741113948124;-0.44443602984766395;-0.42551370150080803;1.034415227760256;9.99926325607613;0.8334800278063629;-0.4244560134744267;-0.42445603351885464;0.7250751456684358;0.3692985587100294;0.8136539308017913
82.360089;1.0444641036601958;0.8330554820552701;0.7976765836774378;-0.4444360300092298;-0.4255137014176185;1.0344140761348943;9.99925529562799;0.8334798211748686;-0.42445601354159385;-0.4244560334222463;0.7250753876882611;0.36929866574405096;0.8136535754993752
82.370089;1.0444639486208205;0.8330557260812519;0.7976788909163944;-0.4444360301723513;-0.4255137013490533;1.034412966749448;9.999247515341878;0.8334796713880694;-0.4244560135941693;-0.4244560333238106;0.7250756175068827;0.3692987641865163;0.8136533003590855
82.380089;1.0444637995822146;0.8330559950406023;0.797681027625815;-0.4444360303361599;-0.4255137012951336;1.034411901426647;9.999239893824083;0.833479584896201;-0.424456013631775;-0.42445603322355674;0.7250758313107868;0.36929885415448427;0.8136531039909871
82.390089;1.0444636526545477;0.833056293158997;0.7976829887735584;-0.44443603050011965;-0.42551370125600446;1.0344108822914992;9.999232398604304;0.833479567988725;-0.42445601365436453;-0.42445603312162666;0.7250760254151467;0.369298935760477;0.8136529838361607
82.400089;1.0444635032902827;0.833056624553218;0.797684770631874;-0.44443603066391324;-0.42551370123175497;1.0344099121271246;9.99922498259796;0.833479626219325;-0.4244560136623882;-0.42445603301809226;0.7250761963913961;0.3692990094370566;0.8136529369471591
82.410089;1.0444633463510822;0.8330569929706905;0.7976863705981547;-0.44443603082748523;-0.42551370122232823;1.034408993505618;9.999217591800006;0.8334797639225164;-0.4244560136566566;-0.4244560329128095;0.7250763407068083;0.36929907585754684;0.8136529607692794
82.420089;1.0444631770516035;0.8330574014281595;0.7976877867181011;-0.4444360309910759;-0.4255137012273589;1.0344081281635962;9.99921017813485;0.8334799837487736;-0.42445601363799756;-0.42445603280526434;0.7250764541184692;0.3692991355482439;0.8136530534179329
82.430089;1.0444629921224236;0.8330578518381773;0.7976890175540152;-0.4444360311551649;-0.42551370124598537;1.034407316788878;9.999202701728455;0.8334802863895908;-0.42445601360688273;-0.42445603269456117;0.7250765318233691;0.36929918878359014;0.8136532138618503
82.440089;1.0444627903244585;0.83305834479397;0.7976900625293739;-0.4444360313204067;-0.4255137012767685;1.0344065587594098;9.999195124389605;0.8334806711960587;-0.42445601356322066;-0.42445603257963976;0.7250765698150757;0.3692992357609126;0.8136534421558577
82.450089;1.0444625724776841;0.8330588792914275;0.7976909224106198;-0.44443603148754995;-0.4255137013177212;1.0344058525967894;9.999187407958273;0.833481136856866;-0.4244560135064285;-0.42445603245942626;0.7250765657600747;0.3692992766289028;0.8136537392518262
82.460089;1.044462341389175;0.8330594524988588;0.7976915993473276;-0.4444360316572333;-0.42551370136655314;1.0344051968104755;9.999179518804452;0.8334816812253103;-0.42445601343548806;-0.4244560323327838;0.725076518465384;0.36929931146104933;0.8136541062650218
82.470089;1.04446210164896;0.8330600602786842;0.7976920964123633;-0.4444360318297023;-0.42551370142112105;1.034404589616617;9.999171432360903;0.8334823010600205;-0.4244560133488295;-0.42445603219851713;0.7250764273032482;0.3692993403752339;0.813654543898006
82.480089;1.044461859318767;0.8330606980024307;0.7976924171543058;-0.4444360320046288;-0.42551370147980594;1.034404027977366;9.999163134463169;0.8334829922538445;-0.4244560132444778;-0.42445603205554916;0.7250762921841928;0.3692993633935041;0.8136550527065862
82.490089;1.0444616212126274;0.8330613610742421;0.7976925658141727;-0.44443603218120126;-0.4255137015415737;1.0344035080861287;9.999154621247866;0.8334837501532198;-0.42445601312052483;-0.424456031903047;0.7250761135440404;0.3692993801004336;0.8136556336748207
82.500089;1.0444613939293597;0.8330620457372109;0.7976925479701279;-0.4444360323584279;-0.4255137016057299;1.0344030274773486;9.999145901940647;0.8334845698305116;-0.4244560129753408;-0.4244560317403212;0.7250758923499758;0.3692993897986653;0.813656288144441
82.510089;1.0444611832103752;0.8330627495623872;0.7976923706144853;-0.44443603253540986;-0.4255137016716946;1.0344025864218944;9.999137003616172;0.8334854462960946;-0.42445601280741346;-0.42445603156670086;0.7250756301889604;0.36929939192848105;0.8136570171993818
82.520089;1.0444609932522098;0.8330634705266242;0.7976920412911963;-0.44443603271147925;-0.4255137017389477;1.0344021873940228;9.999127970944242;0.8334863743238327;-0.42445601261517935;-0.4244560313815746;0.7250753290099543;0.3692993861815089;0.8136578212107443
82.530089;1.044460826394564;0.8330642058072274;0.7976915668612364;-0.4444360328862013;-0.42551370180686054;1.034401833910072;9.999118855582907;0.8334873479125242;-0.42445601239707215;-0.42445603118441594;0.7250749905137509;0.36929937249903394;0.8136587000012543
82.540089;1.0444606839587187;0.8330649517966506;0.797690953112742;-0.44443603305923873;-0.4255137018743712;1.0344015296204332;9.999109701924565;0.833488360115582;-0.42445601215176954;-0.4244560309746944;0.7250746160388161;0.3692993510080539;0.8136596535091297
82.550089;1.0444605672769902;0.8330657047381101;0.7976902054195402;-0.4444360332302089;-0.42551370193978216;1.0344012773552982;9.999100543359813;0.8334894036772397;-0.4244560118784158;-0.4244560307519298;0.7250742071773434;0.36929932172860563;0.8136606820704299
82.560089;1.0444604779195983;0.8330664610153735;0.7976893290955469;-0.4444360333986992;-0.425513702000859;1.0344010785836448;9.999091409740975;0.833490471743202;-0.4244560115766258;-0.4244560305159221;0.7250737663513722;0.3692992842371077;0.8136617859439347
82.570089;1.0444604172776883;0.8330672175484508;0.7976883292267567;-0.4444360335642949;-0.42551370205522326;1.0344009337655657;9.999082335231154;0.8334915580722652;-0.4244560112463061;-0.42445603026676837;0.7250732967632176;0.36929923750484656;0.8136629649241924
82.580089;1.0444603863620168;0.8330679725932357;0.7976872107599225;-0.4444360337264229;-0.425513702100697;1.0344008427461837;9.999073362074613;0.8334926571145871;-0.42445601088753854;-0.4244560300045348;0.7250728020105114;0.36929918017220487;0.8136642183884213
82.590089;1.0444603863387405;0.8330687259567691;0.7976859784725128;-0.4444360338841533;-0.4255137021353026;1.0344008049954456;9.999064541124831;0.8334937640842948;-0.42445601050067233;-0.42445602972899654;0.7250722859516467;0.3692991111875785;0.8136655449953071
82.600089;1.0444604190326419;0.8330694780626569;0.7976846366810143;-0.444436034036152;-0.4255137021572002;1.0344008204477575;9.999055928669156;0.8334948746312766;-0.4244560100864997;-0.4244560294397033;0.7250717524642055;0.3692990300313911;0.8136669420403205
82.610089;1.0444604865787004;0.8330702289470259;0.797683189491841;-0.4444360341807947;-0.42551370216483436;1.0344008900885397;9.99904757967325;0.8334959842112963;-0.4244560096463726;-0.42445602913619124;0.7250712047494458;0.3692989364025275;0.8136684056019347
82.620089;1.0444605908477953;0.8330709780722775;0.797681641472312;-0.4444360343164052;-0.4255137021571075;1.0344010152968042;9.99903954024877;0.8334970881014168;-0.4244560091822356;-0.4244560288181333;0.7250706447515213;0.36929883016857173;0.8136699313967132
82.630089;1.0444607336553018;0.8330717242635315;0.7976799981485952;-0.44443603444156804;-0.42551370213338985;1.0344011970813305;9.999031842594851;0.8334981823067604;-0.42445600869652045;-0.42445602848533737;0.7250700728521117;0.3692987117385189;0.8136715152314259
82.640089;1.0444609174218245;0.8330724656401174;0.7976782663409594;-0.4444360345554311;-0.4255137020933898;1.0344014361602851;9.999024503166995;0.8334992642867503;-0.4244560081918774;-0.4244560281375922;0.7250694878873469;0.36929858216100975;0.8136731529854254
82.650089;1.0444611451423578;0.8330732002814506;0.7976764539945868;-0.4444360346578317;-0.42551370203696753;1.0344017330463713;9.99901752426208;0.8335003328326984;-0.42445600767088154;-0.42445602777448954;0.725068888147381;0.3692984426644521;0.8136748405258821
82.660089;1.0444614194871422;0.8330739269329768;0.7976745691849937;-0.4444360347489963;-0.42551370196405763;1.0344020875991906;9.999010902171177;0.8335013877043245;-0.42445600713579346;-0.4244560273954801;0.7250682729988324;0.3692982941959584;0.8136765736408462
82.670089;1.04446174229946;0.8330746449537868;0.797672619202536;-0.44443603482891886;-0.42551370187474574;1.034402498664569;9.999004639454432;0.8335024297415069;-0.4244560065883538;-0.42445602700030105;0.7250676436690684;0.3692981372687216;0.8136783478683596
82.680089;1.0444621151526388;0.8330753540514032;0.7976706107503372;-0.4444360348969988;-0.4255137017692834;1.0344029640207717;9.998998749680872;0.8335034610256385;-0.4244560060297226;-0.42445602658930615;0.7250670026458531;0.3692979719476147;0.8136801581544864
