time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.690089;1.0444625397242124;0.8330760540937581;0.7976685506915636;-0.44443603495215583;-0.42551370164810065;1.0344034804672912;9.998993252768548;0.8335044846797054;-0.42445600546067414;-0.424456026163257;0.7250663525353532;0.3692977980032732;0.8136819988438727
82.700089;1.0444630171307718;0.8330767447672313;0.7976664461993819;-0.4444360349930949;-0.42551370151200024;1.034404043969811;9.998988170398274;0.8335055047183575;-0.4244560048819217;-0.42445602572301094;0.725065695484193;0.36929761520065546;0.8136838641370859
82.710089;1.0444635473102046;0.833077425048559;0.7976643044986879;-0.44443603501850115;-0.4255137013622407;1.0344046496715233;9.99898352402684;0.8335065258418654;-0.4244560042943681;-0.4244560252694772;0.7250650332212599;0.3692974235267736;0.8136857485074694
82.720089;1.0444641293698758;0.8330780930066877;0.7976621327239724;-0.4444360350270774;-0.42551370120038245;1.0344052919008027;9.998979331729245;0.8335075528613345;-0.4244560036992184;-0.4244560248035021;0.7250643671450911;0.3692972233693139;0.8136876469479426
82.730089;1.044464761926962;0.8330787465112781;0.7976599377073107;-0.4444360350174284;-0.42551370102808816;1.0344059641252699;9.998975601930264;0.8335085900578156;-0.42445600309798975;-0.42445602432553337;0.7250636981570915;0.3692970155093367;0.8136895549824734
82.740089;1.0444654425978206;0.8330793839466312;0.7976577257202198;-0.44443603498800166;-0.42551370084683476;1.034406658953842;9.998972329784074;0.8335096407375355;-0.4244560024923804;-0.42445602383540526;0.7250630262150335;0.3692968007701786;0.8136914683391023
82.750089;1.0444661680425296;0.8330800037405615;0.7976555024391259;-0.4444360349372842;-0.42551370065764177;1.034407368950686;9.998969505074639;0.8335107068981376;-0.424456001883994;-0.4244560233325474;0.7250623505060105;0.36929657980330266;0.8136933825401971
82.760089;1.0444669355024814;0.833080603339125;0.7976532731660744;-0.4444360348641505;-0.4255137004610837;1.0344080876630128;9.998967122199328;0.8335117892541177;-0.424456001274162;-0.42445602281654793;0.7250616707373856;0.36929635324396276;0.8136952925555047
82.770089;1.0444677437808252;0.8330811788302624;0.7976510432705348;-0.44443603476802135;-0.4255137002575003;1.0344088093544046;9.998965176659857;0.8335128880451659;-0.4244560006639663;-0.4244560222876287;0.7250609881457024;0.36929612167847525;0.813697192544906
82.780089;1.044468592086682;0.8330817256876611;0.7976488185957303;-0.4444360346486862;-0.4255137000471326;1.0344095278066068;9.998963656518049;0.833514003952341;-0.424456000054291;-0.4244560217466515;0.7250603054101117;0.3692958854019913;0.8136990759831366
82.790089;1.0444694782699582;0.8330822402819957;0.7976466053562786;-0.4444360345059356;-0.42551369983015314;1.0344102359386131;9.998962540819887;0.8335151380164642;-0.424455999445798;-0.42445602119472653;0.7250596261725002;0.36929564462823533;0.8137009361018726
82.800089;1.0444703981500811;0.8330827208297216;0.7976444096704245;-0.4444360343392914;-0.4255136996067316;1.0344109270945496;9.998961802320045;0.8335162907210506;-0.4244559988388236;-0.42445602063275845;0.7250589545435455;0.36929540001662403;0.8137027661566432
82.810089;1.0444713458030632;0.8330831669880163;0.797642237336803;-0.44443603414808014;-0.4255136993771065;1.0344115967269134;9.998961414949589;0.8335174613567365;-0.42445599823328806;-0.4244560200611701;0.7250582944964374;0.3692951527161611;0.8137045596558543
82.820089;1.0444723144951782;0.8330835789159461;0.797640094046565;-0.4444360339317241;-0.42551369914160203;1.0344122427193694;9.998961363111391;0.8335186482952468;-0.42445599762864145;-0.42445601947989997;0.7250576493042377;0.36929490389147396;0.8137063107998935
82.830089;1.0444732980808042;0.833083956602418;0.7976379858670625;-0.4444360336899209;-0.4255136989005889;1.0344128645684316;9.998961640714436;0.8335198497291075;-0.4244559970238456;-0.4244560188886064;0.7250570217229777;0.36929465434788433;0.8137080146805007
82.840089;1.0444742917738554;0.8330842996979383;0.7976359196208496;-0.4444360334226914;-0.4255136986542821;1.0344134623476726;9.998962241615942;0.8335210642493833;-0.42445599641757403;-0.424456018286865;0.7250564149364372;0.36929440469207203;0.8137096672326226
82.850089;1.0444752918399816;0.833084607852444;0.7976339029730399;-0.44443603313043195;-0.4255136984024582;1.0344140358431226;9.998963154705333;0.8335222911321393;-0.42445599580854415;-0.4244560176742071;0.7250558328553577;0.36929415582205677;0.813711265299547
82.860089;1.0444762951265603;0.8330848808523184;0.7976319442502037;-0.44443603281393274;-0.42551369814450857;1.0344145845499793;9.998964366175112;0.8335235301316607;-0.4244559951957354;-0.42445601705007857;0.7250552792686863;0.3692939090599185;0.8137128066289769
82.870089;1.0444772986545048;0.8330851182782404;0.7976300516926093;-0.4444360324742781;-0.42551369787988397;1.0344151083171191;9.998965863034002;0.8335247807615577;-0.4244559945785349;-0.4244560164139206;0.7250547570148707;0.36929366581819983;0.8137142898327371
82.880089;1.0444782991757393;0.8330853192343362;0.7976282323971825;-0.44443603211258337;-0.42551369760834096;1.0344156073769226;9.998967635287537;0.8335260417452885;-0.42445599395675426;-0.4244560157653084;0.7250542678982442;0.3692934272835468;0.8137157143767718
82.890089;1.0444792932599893;0.833085482392088;0.7976264917345826;-0.44443603172972534;-0.4255136973298731;1.0344160821123287;9.998969675850569;0.8335273108840117;-0.4244559933304254;-0.4244560151039056;0.7250538130072235;0.3692931945210897;0.8137170803649019
82.900089;1.044480277624167;0.8330856061392318;0.7976248331873723;-0.4444360313264025;-0.42551369704463404;1.0344165334645177;9.998971977567534;0.8335285848217255;-0.4244559926995962;-0.4244560144293647;0.7250533930531642;0.3692929688851109;0.8137183883722674
82.910089;1.044481249152513;0.8330856885382454;0.7976232583332034;-0.4444360309033831;-0.4255136967527151;1.0344169631792082;9.998974529712765;0.8335298586637809;-0.42445599206437173;-0.4244560137413675;0.7250530085514132;0.36929275200747513;0.8137196393841701
82.920089;1.0444822052858587;0.8330857271765797;0.7976217673625232;-0.4444360304615702;-0.42551369645382475;1.034417373383032;9.998977314312606;0.8335311261152739;-0.42445599142522367;-0.4244560130396141;0.7250526598448785;0.36929254527883904;0.8137208344950735
82.930089;1.0444831447835576;0.8330857189003475;0.7976203600450156;-0.44443603000208093;-0.4255136961472482;1.0344177659065164;9.998980303851873;0.833532380483512;-0.4244559907832538;-0.42445601232378327;0.7250523473149971;0.36929234961737495;0.8137219748724281
82.940089;1.0444840675387506;0.8330856595465027;0.797619036203253;-0.44443602952643696;-0.42551369583212184;1.0344181417485756;9.9989834649527;0.8335336160984496;-0.42445599014000257;-0.4244560115937378;0.7250520718214923;0.3692921657865595;0.8137230621930233
82.950089;1.044484974109729;0.8330855445600565;0.7976177953383204;-0.4444360290364749;-0.42551369550780427;1.0344185010332672;9.998986761689723;0.8335348292151243;-0.42445598949698166;-0.42445601084966983;0.7250518349816353;0.3692919947768093;0.8137240985595815
82.960089;1.0444858665694765;0.8330853702578803;0.7976166358992863;-0.44443602853401337;-0.42551369517411103;1.0344188430633166;9.9989901536661;0.8335360177064609;-0.42445598885545577;-0.424456010091965;0.7250516389392555;0.3692918378685147;0.8137250858239632
82.970089;1.0444867492105425;0.8330851345087442;0.7976155548360614;-0.44443602802073906;-0.42551369483136947;1.034419166153359;9.998993596624844;0.8335371802251532;-0.42445598821652375;-0.42445600932128286;0.7250514856242023;0.36929169644724225;0.8137260252031758
82.980089;1.0444876275856683;0.8330848366244973;0.7976145481184304;-0.4444360274983263;-0.42551369448049464;1.034419467567883;9.998997045857257;0.8335383160562514;-0.42445598758131375;-0.42445600853884896;0.725051376015173;0.3692915718349802;0.8137269174257798
82.990089;1.0444885069171042;0.8330844767127723;0.7976136120404309;-0.44443602696849593;-0.4255136941231663;1.0344197438757559;9.999000457994434;0.8335394254647103;-0.4244559869512744;-0.42445600774643555;0.7250513097383567;0.3692914653092512;0.8137277631253582
83.000089;1.044489390791188;0.8330840550979528;0.7976127440667304;-0.4444360264330108;-0.425513693761895;1.0344199916626275;9.999003791435339;0.83354050973051;-0.424455986328377;-0.42445600694608193;0.7250512850328109;0.36929137815979907;0.8137285632090189
83.010089;1.0444902808335188;0.8330835723419227;0.7976119424874455;-0.4444360258936691;-0.42551369339970807;1.034420207998597;9.999007005622286;0.8335415708085769;-0.42445598571500126;-0.4244560061397622;0.7250512991905582;0.36929131159496315;0.8137293192353436
83.020089;1.0444911776544064;0.8330830292980886;0.7976112053537862;-0.44443602535222604;-0.42551369303959513;1.0344203905355536;9.9990100617632;0.8335426106138557;-0.4244559851136691;-0.42445600532913363;0.7250513493422698;0.36929126660861933;0.8137300336964934
83.030089;1.044492081855034;0.8330824270193767;0.7976105297754111;-0.44443602481027233;-0.4255136926842027;1.034420537431195;9.999012923582777;0.8335436301021985;-0.4244559845269429;-0.4244560045155642;0.7250514330854136;0.3692912439118216;0.8137307098834222
83.040089;1.0444929943545591;0.8330817670263332;0.7976099119891815;-0.4444360242690922;-0.4255136923358295;1.0344206469055846;9.999015551526673;0.8335446287973921;-0.4244559839574238;-0.4244560037003161;0.7250515483043058;0.3692912439758725;0.8137313515291459
83.050089;1.044493916577989;0.8330810518654773;0.797609347780275;-0.4444360237295126;-0.4255136919964228;1.0344207169740411;9.99901789084691;0.8335456049458364;-0.424455983407471;-0.42445600288468116;0.7250516923725291;0.369291267032936;0.813731962352765
83.060089;1.0444948507605536;0.8330802853113336;0.7976088327368489;-0.4444360231918887;-0.4255136916676214;1.0344207463089392;9.999019863120317;0.8335465560235413;-0.4244559828787423;-0.4244560020699297;0.7250518618673981;0.36929131279185246;0.8137325452022397
83.070089;1.0444957998077662;0.8330794718180888;0.7976083622822339;-0.4444360226561996;-0.42551369135098477;1.0344207355777233;9.999021373055445;0.833547479312105;-0.424455982372136;-0.4244560012570931;0.7250520529621283;0.36929138021407265;0.8137331012955086
83.080089;1.0444967665949072;0.8330786160473294;0.797607932352152;-0.44443602212216937;-0.42551369104826753;1.0344206877749667;9.999022327771588;0.8335483723185299;-0.4244559818882235;-0.42445600044689663;0.7250522617556716;0.36929146780448274;0.8137336303620147
83.090089;1.044497753526797;0.8330777229675426;0.7976075404546856;-0.44443602158957957;-0.4255136907616174;1.0344206075663922;9.999022651730614;0.8335492330708097;-0.4244559814277401;-0.4244559996398745;0.725052484442531;0.36929157417693437;0.8137341311392928
83.100089;1.0444987624890278;0.8330767977368567;0.7976071853957901;-0.44443602105864694;-0.42551369049360516;1.034420500512668;9.999022292484923;0.8335500602127945;-0.42445598099187015;-0.4244559988364014;0.7250527174896606;0.36929169842226456;0.8137346014849912
83.110089;1.0444997944525078;0.8330758455536943;0.7976068660155505;-0.4444360205299821;-0.4255136902469586;1.034420372230729;9.999021223041806;0.8335508526917336;-0.42445598058230916;-0.42445599803655254;0.7250529577770694;0.36929184016399486;0.8137350381405986
83.120089;1.044500849011304;0.8330748717991235;0.7976065807669523;-0.4444360200041898;-0.42551369002410316;1.0344202273920269;9.999019439466114;0.8335516094692755;-0.42445598020098724;-0.424455997239976;0.7250532026852415;0.36929199949086594;0.8137354364170837
83.130089;1.044501924853778;0.8330738817877056;0.7976063280220551;-0.4444360194817259;-0.42551368982681753;1.0344200690273426;9.999016950077547;0.83355232974463;-0.4244559798495043;-0.424455996446051;0.725053450164827;0.3692921769454363;0.8137357905357411
83.140089;1.0445030207694985;0.8330728802415671;0.7976061060873708;-0.4444360189631607;-0.42551368965623776;1.0344198986946525;9.999013762607714;0.8335530133429128;-0.4244559795287649;-0.42445599565423864;0.7250536989932378;0.36929237351680566;0.813736094811799
83.150089;1.0445041359079568;0.8330718710152335;0.7976059133256975;-0.4444360184493665;-0.42551368951308716;1.034419717732492;9.999009879090519;0.8335536610131427;-0.4244559792390353;-0.42445599486419827;0.7250539490363606;0.3692925905310246;0.8137363446732967
83.160089;1.0445052692647643;0.8330708572166224;0.7976057486239235;-0.4444360179413047;-0.4255136893977854;1.034419528695204;9.999005297636648;0.8335542747217928;-0.4244559789801036;-0.42445599407566736;0.7250542008753659;0.36929282932379315;0.8137365367321013
83.170089;1.0445064192771805;0.8330698415949876;0.7976056112346789;-0.44443601743962646;-0.4255136893102876;1.0344193355774747;9.999000013876774;0.8335548575633803;-0.4244559787513896;-0.42445599328845274;0.7250544551206869;0.3692930907316735;0.8137366683533683
83.180089;1.0445075839212368;0.8330688267079848;0.7976054999690196;-0.4444360169444873;-0.425513689249943;1.0344191430949425;9.998994020195427;0.8335554132504235;-0.4244559785520913;-0.424455992502465;0.7250547122215137;0.3692933747712056;0.8137367376503792
83.190089;1.0445087611050836;0.8330678148626417;0.7976054126309123;-0.44443601645570696;-0.42551368921566374;1.0344189560610353;9.998987306042956;0.8335559458686499;-0.4244559783813497;-0.4244559917177444;0.7250549723980266;0.36929368064578416;0.8137367436643848
83.200089;1.0445099486198932;0.8330668081245646;0.7976053459676602;-0.4444360159730882;-0.42551368920605387;1.0344187787254857;9.998979861068285;0.8335564600573555;-0.42445597823835796;-0.42445599093461456;0.7250552352349456;0.3692940069758302;0.8137366859310062
83.210089;1.0445111434967072;0.8330658084419096;0.7976052961583575;-0.4444360154965961;-0.42551368921927224;1.0344186140740974;9.998971680460434;0.833556961085902;-0.42445597812226943;-0.42445599015375346;0.7250554996483496;0.36929435224972357;0.81373656379564
83.220089;1.044512341938494;0.833064817969491;0.7976052593862697;-0.44443601502627905;-0.4255136892531057;1.0344184639722585;9.998962769984354;0.8335574544178487;-0.42445597803193985;-0.42445598937611767;0.725055764578551;0.36929471525499785;0.8137363764392311
83.230089;1.0445135400195327;0.8330638392771814;0.7976052320068725;-0.44443601456221593;-0.42551368930524525;1.0344183300367076;9.998953147671122;0.8335579449171028;-0.42445597796597;-0.4244559886028286;0.7250560295045758;0.3692950950787005;0.8137361238300707
83.240089;1.0445147341803638;0.8330628749947058;0.7976052108416107;-0.4444360141047533;-0.4255136893732803;1.0344182139735634;9.99894284381661;0.8335584360816709;-0.42445597792306705;-0.4244559878349031;0.725056294301463;0.3692954906765953;0.813735807449766
83.250089;1.0445159215778141;0.8330619273049195;0.7976051935719173;-0.444436013654783;-0.4255136894546033;1.034418117420521;9.998931898577405;0.8335589295558188;-0.4244559779022467;-0.42445598707296783;0.7250565588867468;0.36929590046747357;0.8137354296235738
83.260089;1.0445171003518035;0.8330609979025663;0.7976051785189902;-0.44443601321370296;-0.4255136895465277;1.0344180425803722;9.998920353650732;0.8335594254819915;-0.4244559779029126;-0.4244559863172416;0.7250568228631753;0.3692963223076449;0.8137349925331965
83.270089;1.0445182691898678;0.8330600880958203;0.7976051642799147;-0.4444360127830936;-0.4255136896464438;1.0344179930417918;9.998908247119436;0.8335599237668512;-0.4244559779249221;-0.424455985567839;0.725057085349614;0.3692967537283217;0.8137344983646645
83.280089;1.044519426579316;0.8330591987028253;0.7976051497557723;-0.444436012364453;-0.4255136897519075;1.0344179731369711;9.99889561970011;0.833560424895027;-0.4244559779684718;-0.42445598482517266;0.7250573453165096;0.3692971922039969;0.8137339496970073
83.290089;1.0445205707442031;0.83305833020682;0.7976051342557428;-0.4444360119592035;-0.42551368986063853;1.0344179863002256;9.998882521674116;0.8335609296209976;-0.42445597803381147;-0.4244559840900094;0.7250576019291548;0.36929763543570426;0.8137333490150853
83.300089;1.0445217002259564;0.8330574829558056;0.7976051177988096;-0.4444360115687966;-0.42551368997042666;1.0344180340538374;9.998869010787738;0.8335614386049498;-0.42445597812092084;-0.42445598336325396;0.725057854487927;0.36929808157516586;0.8137326980726626
83.310089;1.0445228141756286;0.8330566569866972;0.7976051013134038;-0.44443601119472986;-0.4255136900791314;1.0344181161674209;9.998855145842887;0.8335619526225433;-0.4244559782294385;-0.42445598264593337;0.7250581026893891;0.36929852930066215;0.8137319979487653
83.320089;1.044523911823987;0.8330558523913709;0.7976050859041933;-0.4444360108384502;-0.4255136901847378;1.0344182312873251;9.998840984334107;0.8335624729654404;-0.424455978358911;-0.42445598193924167;0.7250583471914547;0.3692989776815006;0.8137312494019245
83.330089;1.0445249915650352;0.8330550702254558;0.7976050721867344;-0.4444360105012127;-0.4255136902852296;1.0344183772863074;9.998826588030447;0.8335630016209885;-0.4244559785089655;-0.4244559812443113;0.725058589424287;0.36929942572322105;0.8137304531381846
83.340089;1.0445260502540816;0.8330543124354891;0.7976050607819859;-0.4444360101841198;-0.42551369037845793;1.0344185512579143;9.99881202952107;0.8335635411951907;-0.4244559786793647;-0.4244559805619105;0.7250588308846209;0.3692998719844875;0.8137296102890461
83.350089;1.0445270829126692;0.833053580864852;0.7976050527506771;-0.44443600988825965;-0.42551369046227283;1.0344187494460184;9.998797389147612;0.8335640946771176;-0.42445597887006364;-0.4244559798923818;0.7250590729881692;0.3693003147178738;0.8137287229910809
83.360089;1.0445280831988901;0.8330528766831696;0.7976050492420097;-0.44443600961460034;-0.42551369053476146;1.0344189675625377;9.998782745877266;0.8335646650195987;-0.4244559790810164;-0.42445597923570716;0.7250593173611614;0.3693007522165671;0.8137277943235522
83.370089;1.0445290445922484;0.8330522004476287;0.7976050511153406;-0.44443600936379424;-0.42551369059449107;1.0344192017633829;9.998768174094472;0.8335652547933102;-0.42445597931186335;-0.42445597859148015;0.725059565719479;0.36930118297696857;0.8137268274922737
83.380089;1.0445299610795244;0.8330515523945471;0.7976050588253615;-0.4444360091362314;-0.42551369064079275;1.034419449581014;9.998753750859894;0.8335658660038635;-0.42445597956189945;-0.42445597795891227;0.7250598193041954;0.36930160570641135;0.813725825304372
83.390089;1.044530826675972;0.8330509327670903;0.7976050724716524;-0.44443600893217444;-0.42551369067383166;1.0344197100227859;9.998739564681713;0.8335664998604161;-0.42445597983020733;-0.4244559773369509;0.7250600785580791;0.36930201928093376;0.8137247904972007
83.400089;1.0445316348325155;0.8330503419385998;0.7976050918161447;-0.44443600875178585;-0.4255136906943627;1.0344199831641743;9.998725711199345;0.8335671568299605;-0.4244559801157307;-0.4244559767243812;0.7250603435400353;0.36930242269318003;0.8137237261868262
83.410089;1.044532379013423;0.8330497803701026;0.7976051162156962;-0.4444360085952262;-0.4255136907034492;1.0344202696210187;9.998712279287748;0.8335678369625726;-0.4244559804173901;-0.42445597611987224;0.7250606148151866;0.36930281496499373;0.8137226359623513
83.420089;1.0445330541856686;0.8330492484635732;0.7976051448503861;-0.44443600846278813;-0.4255136907021525;1.03442056990865;9.998699344073327;0.8335685397165294;-0.42445598073429575;-0.42445597552199055;0.7250608938965643;0.3693031951281934;0.8137215237374948
83.430089;1.04453365782554;0.8330487461751322;0.7976051773962827;-0.4444360083548396;-0.42551369069123707;1.0344208837829745;9.99868696802107;0.8335692635563421;-0.4244559810658993;-0.42445597492933557;0.7250611830060174;0.36930356233445016;0.8137203933594057
83.440089;1.044534189769903;0.8330482726430491;0.7976052147612105;-0.4444360082716726;-0.425513690671254;1.0344212096249927;9.998675204269889;0.8335700061758111;-0.4244559814120117;-0.4244559743408303;0.7250614847782522;0.36930391596657874;0.8137192482290558
83.450089;1.0445346513841771;0.8330478259631835;0.7976052593070275;-0.44443600821338375;-0.42551369064285544;1.0344215441341942;9.998664100461276;0.8335707648187715;-0.42445598177268606;-0.4244559737558105;0.7250618021827734;0.36930425577498577;0.8137180914415808
83.460089;1.0445350446998483;0.8330474030374427;0.7976053145484756;-0.44443600817983997;-0.42551369060692423;1.034421882813542;9.99865369789734;0.8335715361959303;-0.42445598214797636;-0.42445597317391487;0.7250621382502901;0.36930458206621564;0.8137169262496953
83.470089;1.0445353716858605;0.8330470001594039;0.7976053850173769;-0.44443600817081746;-0.42551369056462074;1.0344222209133656;9.998644026178747;0.8335723166191107;-0.42445598253793426;-0.424455972595155;0.7250624953117005;0.3693048958310011;0.8137157560141812
83.480089;1.0445356337023262;0.8330466144948522;0.797605476399839;-0.44443600818612794;-0.4255136905175234;1.0344225537719243;9.998635101990551;0.8335731023948368;-0.42445598294286807;-0.4244559720199939;0.7250628745036244;0.369305198697274;0.8137145839133009
83.490089;1.044535831534424;0.8330462452176695;0.797605595293167;-0.44443600822557305;-0.42551369046767207;1.0344228768282888;9.998626935202402;0.833573889877568;-0.42445598336322715;-0.42445597144913055;0.7250632761406389;0.3693054927789606;0.813713413111072
83.500089;1.0445359656959676;0.8330458933785846;0.7976057485561526;-0.44443600828892094;-0.4255136904173318;1.0344231862032531;9.998619531556145;0.8335746752715539;-0.4244559837991791;-0.42445597088312137;0.7250637004704303;0.36930578056598073;0.8137122467516322
83.510089;1.0445360360194422;0.8330455608848868;0.7976059426560557;-0.4444360083760146;-0.425513690368657;1.0344234793460572;9.99861288551634;0.8335754544852607;-0.4244559842505579;-0.42445597032202004;0.7250641482403783;0.36930606469222793;0.8137110874767054
83.520089;1.0445360409624254;0.8330452496921589;0.7976061831010759;-0.4444360084869237;-0.42551369032352776;1.0344237554321436;9.998606978015568;0.8335762228306853;-0.42445598471719964;-0.42445596976529465;0.7250646206245968;0.3693063475210659;0.813709937024082
83.530089;1.0445359778998446;0.8330449615105767;0.7976064742186488;-0.44443600862208205;-0.42551369028359376;1.0344240158167364;9.998601784138021;0.8335769748631661;-0.42445598519914535;-0.4244559692121485;0.7250651183994233;0.369306630807063;0.8137087958745173
83.540089;1.0445358442685437;0.8330446974720003;0.7976068192821253;-0.44443600878228456;-0.42551369025040675;1.0344242637762666;9.998597276733966;0.8335777049040294;-0.4244559856965135;-0.424455968661843;0.725065640997953;0.3693069155926254;0.8137076629670887
83.550089;1.0445356381761608;0.8330444579047441;0.7976072205513841;-0.4444360089684443;-0.4255136902255737;1.0344245031237784;9.998593425802841;0.8335784077075228;-0.4244559862093713;-0.42445596811374114;0.7250661861145001;0.36930720226494;0.8137065359586483
83.560089;1.0445353577907879;0.8330442426222848;0.797607679417544;-0.44443600918128984;-0.42551369021090535;1.0344247370555204;9.998590201060178;0.8335790785963352;-0.42445598673779306;-0.42445596756724213;0.7250667497550268;0.3693074905994908;0.8137054119758805
83.570089;1.044535000886734;0.8330440514876172;0.7976081968299832;-0.44443600942124434;-0.4255136902083791;1.0344249684203277;9.998587572479105;0.8335797133243706;-0.42445598728189493;-0.42445596702179517;0.7250673264023777;0.3693077797944492;0.8137042880642907
83.580089;1.0445345657605607;0.833043884553635;0.7976087735704596;-0.4444360096884528;-0.4255136902198629;1.034425200899163;9.99858550632743;0.8335803081862231;-0.42445598784181954;-0.4244559664769571;0.7250679095863505;0.36930806854770587;0.8137031607398848
83.590089;1.0445340521991548;0.8330437415770264;0.797609410350471;-0.44443600998273414;-0.42551369024687163;1.0344254395838737;9.998583966836248;0.8335808600911646;-0.4244559884178339;-0.4244559659323355;0.7250684927222575;0.3693083550882099;0.8137020256455603
83.600089;1.044533461115671;0.8330436219602009;0.7976101079103222;-0.4444360103034431;-0.42551369029047026;1.0344256904404585;9.998582920978057;0.8335813661654133;-0.42445598901038456;-0.4244559653875398;0.7250690694307418;0.36930863720818574;0.8137008785022332
83.610089;1.0445327935277378;0.833043525212881;0.7976108670427217;-0.4444360106494699;-0.4255136903511858;1.034425959481092;9.998582334090203;0.8335818234176047;-0.424455989619923;-0.42445596484227793;0.7250696333937305;0.36930891248454645;0.8136997161698717
83.620089;1.0445320497860273;0.8330434505329086;0.7976116885028046;-0.444436011019421;-0.4255136904290273;1.0344262520323315;9.998582165028285;0.8335822286302373;-0.4244559902467147;-0.42445596429631394;0.72507017846669;0.3693091786699267;0.8136985364230286
83.630089;1.0445312291610493;0.8330433960430927;0.797612572968616;-0.44443601141179406;-0.4255136905237664;1.0344265722920265;9.998582371721737;0.8335825782938288;-0.4244559908907491;-0.4244559637493012;0.7250706993619386;0.3693094340042683;0.8136973371589867
83.640089;1.044530329819658;0.833043359008036;0.7976135211035806;-0.4444360118249867;-0.42551369063518557;1.034426923411491;9.998582917047191;0.8335828689726109;-0.42445599155161484;-0.42445596320096357;0.7250711922812132;0.3693096773788804;0.8136961159756853
83.650089;1.0445293491375405;0.8330433361440162;0.797614533131852;-0.4444360122571182;-0.42551369076304874;1.0344273077697148;9.998583764715574;0.8335830976672681;-0.42445599222843355;-0.4244559626516273;0.7250716546315683;0.3693099084834294;0.8136948700977891
83.660089;1.0445282841031682;0.8330433236760576;0.797615607935716;-0.444436012705936;-0.4255136909069949;1.0344277276203233;9.998584871211397;0.8335832615453515;-0.42445599291994274;-0.424455962102579;0.7250720843848707;0.36931012783375256;0.8136935965427905
83.670089;1.0445271314249693;0.8330433180567518;0.7976167427171835;-0.4444360131690218;-0.42551369106658654;1.0344281858263835;9.998586185144378;0.8335833573803704;-0.4244559936246185;-0.42445596155595927;0.7250724800361221;0.36931033639238453;0.8136922925505558
83.680089;1.0445258871847016;0.8330433166366459;0.7976179336167878;-0.44443601364410423;-0.42551369124146354;1.0344286854265246;9.998587654778433;0.8335833814120683;-0.424455994340826;-0.4244559610143955;0.7250728404839122;0.3693105348283707;0.8136909559601251
83.690089;1.0445245469287416;0.833043317453629;0.7976191765067371;-0.444436014129252;-0.42551369143136425;1.0344292287388714;9.998589232233398;0.8335833300173568;-0.4244559950669426;-0.42445596048065565;0.7250731644268087;0.36931072305261714;0.813689585505383
83.700089;1.0445231069076681;0.8330433189692047;0.7976204667935543;-0.44443601462287796;-0.42551369163598834;1.0344298177589657;9.998590868502687;0.8335832001615057;-0.424455995801294;-0.4244559599574124;0.7250734503740326;0.3693109004870871;0.8136881815086145
83.710089;1.044521565074362;0.8330433201756121;0.797621798408349;-0.4444360151235396;-0.42551369185495036;1.034430455122883;9.99859251167848;0.833582988729408;-0.42445599654204313;-0.4244559594470654;0.7250736973635558;0.3693110665009323;0.813686746343118
83.720089;1.0445199206126288;0.833043320298544;0.797623163435722;-0.4444360156296401;-0.4255136920878994;1.034431144091446;9.998594112795406;0.833582691810054;-0.4244559972873259;-0.42445595895148824;0.7250739054170767;0.36931122044020304;0.8136852836962238
83.730089;1.0445181731807978;0.833043317695194;0.7976245525988369;-0.44443601613938283;-0.42551369233459346;1.0344318881266257;9.998595626946843;0.8335823048812236;-0.42445599803555506;-0.4244559584718085;0.7250740754912561;0.3693113616326515;0.8136837973424033
83.740089;1.0445163229722727;0.8330433089646287;0.797625955885722;-0.4444360166510383;-0.42551369259480804;1.03443269046382;9.998597012212905;0.8335818233737124;-0.42445599878550544;-0.424455958008552;0.7250742090596102;0.36931148958629534;0.8136822904141823
83.750089;1.044514371334962;0.8330432896136577;0.7976273633765498;-0.444436017162995;-0.42551369286821855;1.0344335528952668;9.99859823242792;0.8335812429780759;-0.42445599953612945;-0.42445595756207405;0.7250743074929638;0.3693116040530366;0.8136807652025346
83.760089;1.0445123211117449;0.833043255663182;0.7976287659891377;-0.4444360176735953;-0.4255136931543924;1.0344344747903307;9.99859925325963;0.8335805601999432;-0.42445600028640806;-0.4244559571328386;0.7250743716418625;0.3693117050139777;0.8136792235694843
83.770089;1.0445101761173226;0.8330432043584061;0.7976301552360078;-0.44443601818119993;-0.42551369345285733;1.0344354537615734;9.998600031361956;0.8335797735923948;-0.4244560010352056;-0.4244559567214725;0.7250744019064439;0.36931179276888004;0.813677667897652
83.780089;1.0445079407199775;0.8330431336729488;0.7976315226848658;-0.44443601868430527;-0.42551369376314374;1.0344364868215343;9.998600511815864;0.8335788843006815;-0.42445600178106063;-0.4244559563287821;0.7250743985553828;0.36931186788442083;0.813676101532192
83.790089;1.0445056201171834;0.833043041972525;0.7976328604518321;-0.4444360191813763;-0.4255136940847783;1.034437570507318;9.998600639623504;0.8335778948688226;-0.4244560025221526;-0.4244559559557272;0.7250743618136241;0.3693119308384746;0.8136745282387684
83.800089;1.0445032204387659;0.8330429288145306;0.7976341619357236;-0.44443601967060176;-0.42551369441724385;1.0344387005416422;9.99860037476977;0.8335768074114226;-0.4244560032564444;-0.42445595560334193;0.7250742916532492;0.3693119816875778;0.8136729518351553
83.810089;1.0445007483495377;0.8330427957807814;0.7976354217964949;-0.4444360201499543;-0.4255136947599836;1.0344398723128365;9.99859969917035;0.8335756226951881;-0.42445600398186745;-0.42445595527273944;0.7250741875915228;0.36931202010275826;0.8136713764024441
83.820089;1.044498210103056;0.8330426458399135;0.7976366357200635;-0.4444360206174201;-0.425513695112518;1.0344410813490503;9.998598614062974;0.8335743405262093;-0.4244560046965462;-0.4244559549651843;0.7250740488209614;0.3693120455956323;0.8136698061452958
83.830089;1.0444956106658725;0.8330424819937644;0.7976377999414648;-0.4444360210711083;-0.4255136954745374;1.0344423220463097;9.998597130653835;0.8335729606898362;-0.42445600539894024;-0.4244559546819806;0.7250738748642116;0.36931205771150816;0.8136682450624393
83.840089;1.0444929539180814;0.8330423067491518;0.7976389103441297;-0.4444360215093328;-0.42551369584586135;1.0344435858568475;9.998595260879371;0.8335714836135145;-0.42445600608782147;-0.42445595442420503;0.7250736662328063;0.36931205631271;0.8136666969919383
83.850089;1.0444902431076772;0.8330421223578856;0.7976399620146801;-0.4444360219307313;-0.42551369622630214;1.0344448613734616;9.998593017045977;0.8335699104778712;-0.42445600676221423;-0.4244559541926783;0.7250734241265685;0.369312041708132;0.8136651653009158
83.860089;1.0444874808988287;0.833041931025355;0.7976409493745352;-0.44443602233438023;-0.42551369661545485;1.0344461361205683;9.998590415870506;0.8335682429712176;-0.4244560074213511;-0.42445595398814123;0.7250731495836428;0.36931201423131665;0.8136636519766084
83.870089;1.0444846695783943;0.8330417350843546;0.7976418665173792;-0.444436022719751;-0.42551369701246017;1.03444739832058;9.998587475812393;0.8335664834087634;-0.4244560080646351;-0.42445595381125734;0.7250728432309796;0.3693119736874938;0.8136621573685592
83.880089;1.044481811053478;0.8330415372945795;0.7976427081038113;-0.444436023086369;-0.42551369741583356;1.0344486377192124;9.998584207369339;0.8335646354011196;-0.42445600869167305;-0.4244559536625937;0.7250725055117357;0.3693119192750044;0.8136606810124413
83.890089;1.044478906500587;0.8330413407575361;0.7976434705062966;-0.4444360234335154;-0.42551369782358883;1.0344498457029678;9.998580604089346;0.8335627040944024;-0.42445600930232286;-0.4244559535427049;0.7250721369553342;0.3693118497572056;0.8136592224790438
83.900089;1.0444759566459505;0.83304114829897;0.7976441520872193;-0.4444360237602546;-0.4255136982337358;1.0344510152021866;9.998576642907004;0.8335606955492941;-0.4244560098965196;-0.4244559534520321;0.7250717384826068;0.36931176342888233;0.8136577815995354
83.910089;1.0444729626718656;0.8330409620198584;0.7976447522944667;-0.4444360240655898;-0.4255136986446801;1.0344521404023541;9.998572295658704;0.8335586161381942;-0.4244560104738983;-0.424455953390771;0.7250713113838562;0.3693116580691286;0.8136563579479577
83.920089;1.0444699268689766;0.8330407834093456;0.797645270516981;-0.4444360243486242;-0.4255136990550914;1.0344532163982105;9.99856754190051;0.8335564723931512;-0.424456011033696;-0.424455953358821;0.7250708566003485;0.36931153121306237;0.8136549500797398
83.930089;1.0444668529275345;0.833040613551034;0.797645705711465;-0.44443602460874765;-0.42551369946356293;1.0344542393235685;9.998562377692659;0.8335542707521152;-0.42445601157513274;-0.4244559533555904;0.7250703737057339;0.3693113805809462;0.8136535559827462
83.940089;1.0444637459222108;0.8330404530159531;0.7976460568330219;-0.44443602484578426;-0.42551369986858956;1.0344552066962638;9.998556824442476;0.8335520174062343;-0.424456012097696;-0.42445595337995645;0.7250698604096038;0.3693112043572218;0.8136521744899972
83.950089;1.0444606117863857;0.8330403019574929;0.7976463233842745;-0.44443602506004004;-0.42551370026875074;1.0344561172162794;9.998550932859153;0.833549718727503;-0.4244560126009214;-0.4244559534305085;0.7250693128261038;0.3693110012328907;0.813650805865501
83.960089;1.0444574564691675;0.8330401607319776;0.7976465054697697;-0.4444360252521641;-0.4255137006626833;1.034456970208171;9.998544774853409;0.833547381452934;-0.42445601308410563;-0.4244559535055977;0.7250687263106598;0.36931077027315357;0.8136494515960151
83.970089;1.0444542851685112;0.833040030460355;0.7976466036581515;-0.4444360254228332;-0.4255137010489243;1.03445776516156;9.99853843049648;0.8335450122091181;-0.4244560135463314;-0.42445595360319904;0.7250680964238795;0.3693105105910618;0.8136481139957198
83.980089;1.0444511021752945;0.8330399131561604;0.7976466191058029;-0.44443602557242273;-0.42551370142596967;1.0344585013855094;9.998531979685602;0.8335426173040782;-0.42445601398670857;-0.42445595372086004;0.725067419104297;0.3693102208984578;0.8136467952026754
83.990089;1.0444479114739882;0.8330398114229384;0.7976465535895201;-0.4444360257008325;-0.4255137017925429;1.034459177938475;9.998525499007043;0.833540203180786;-0.42445601440456865;-0.4244559538557658;0.7250666901157153;0.3693098993490235;0.8136454959592982
84.000089;1.044444717541628;0.8330397279741086;0.7976464095371107;-0.44443602580758884;-0.4255137021478491;1.0344597938477404;9.998519061292548;0.8335377767229594;-0.4244560147993207;-0.4244559540050519;0.7250659047791926;0.3693095438377066;0.8136442153407695
84.010089;1.0444415260798194;0.8330396654859965;0.7976461902917192;-0.4444360258921005;-0.4255137024916586;1.0344603481786716;9.998512736712808;0.8335353448569173;-0.4244560151702085;-0.4244559541662098;0.7250650582132916;0.36930915239252027;0.8136429517278714
84.020089;1.0444383443709762;0.8330396266920387;0.7976458998599585;-0.44443602595379994;-0.4255137028241879;1.0344608400278215;9.998506593059426;0.8335329141160918;-0.4244560155163889;-0.4244559543371921;0.7250641459184495;0.36930872334932113;0.8136417040428106
84.030089;1.0444351808406789;0.8330396142191887;0.7976455419734597;-0.4444360259922439;-0.4255137031458413;1.034461268788439;9.998500695906369;0.8335304906706812;-0.4244560158371403;-0.42445595451637136;0.7250631642282213;0.36930825536741707;0.8136404719248849
84.040089;1.044432044158001;0.833039630276967;0.7976451193236408;-0.4444360260072438;-0.42551370345691886;1.0344616339717696;9.998495116028188;0.8335280806132846;-0.424456016131861;-0.42445595470265324;0.7250621101743115;0.3693077475232998;0.8136392551665035
84.050089;1.0444289421069155;0.8330396765991528;0.7976446331918507;-0.4444360259987838;-0.42551370375757147;1.034461934179173;9.998489940881337;0.8335256904085033;-0.4244560163999215;-0.4244559548956701;0.7250609814634724;0.3693071993732139;0.8136380536907624
84.060089;1.0444258807384543;0.8330397546731647;0.7976440833449843;-0.44443602596690146;-0.4255137040480625;1.0344621665694145;9.998485273344611;0.8335233268456516;-0.42445601664075555;-0.42445595509583894;0.7250597767521241;0.3693066108233403;0.8136368678466848
84.070089;1.0444228648708194;0.8330398660095705;0.7976434684411762;-0.444436025911826;-0.4255137043289433;1.034462327709875;9.998481215544247;0.833520995867539;-0.4244560168543072;-0.424455955304138;0.7250584953826992;0.3693059821760966;0.813635698263319
84.080089;1.044419899264491;0.8330400123728402;0.7976427865446198;-0.4444360258340626;-0.42551370460102705;1.0344624148625983;9.998477853526015;0.8335187014522718;-0.4244560170414617;-0.4244559555218211;0.7250571369532443;0.3693053143891448;0.8136345454280952
84.090089;1.044416988758731;0.8330401961811179;0.7976420351776278;-0.4444360257342648;-0.4255137048653424;1.0344624265227274;9.998475252242642;0.833516445761595;-0.42445601720413445;-0.4244559557504374;0.7250557015059483;0.36930460892780376;0.8136334094414096
84.100089;1.0444141376316278;0.833040420527954;0.7976412114465569;-0.44443602561315687;-0.4255137051230439;1.0344623618144526;9.998473454144188;0.8335142296891822;-0.4244560173448622;-0.4244559559919842;0.7250541896736789;0.36930386712846613;0.813632290104089
84.110089;1.0444113493966363;0.8330406882591984;0.7976403127075654;-0.44443602547156624;-0.4255137053752613;1.0344622194971493;9.998472473421216;0.8335120529622341;-0.4244560174660043;-0.4244559562487431;0.7250526024253188;0.36930308978869025;0.8136311871327412
84.120089;1.044408626748885;0.8330410013432975;0.7976393371182273;-0.44443602531056847;-0.4255137056229597;1.034461997812432;9.998472293784223;0.8335099144961502;-0.42445601756912466;-0.4244559565228573;0.7250509411563051;0.36930227729874643;0.8136301000008445
84.130089;1.0444059714450404;0.8330413613148494;0.7976382836152387;-0.444436025131682;-0.42551370586681275;1.0344616947907295;9.99847287963211;0.8335078131382201;-0.42445601765499574;-0.42445595681603876;0.7250492079255982;0.36930142995105103;0.8136290274671848
84.140089;1.044403384875532;0.8330417696155209;0.7976371519367292;-0.4444360249368367;-0.4255137061072541;1.0344613082647578;9.998474194278518;0.8335057481860702;-0.42445601772415287;-0.4244559571295019;0.725047405161167;0.36930054828351055;0.8136279679332247
84.150089;1.0444008688480098;0.8330422272553911;0.7976359430477448;-0.4444360247281279;-0.4255137063447421;1.0344608364369747;9.998476211783059;0.8335037198628619;-0.4244560177776094;-0.42445595746402737;0.7250455352455552;0.3692996334541858;0.8136269205541081
84.160089;1.0443984254437135;0.8330427343598239;0.7976346593324837;-0.44443602450762265;-0.4255137065797938;1.034460278865547;9.998478917407882;0.833501729284797;-0.42445601781719555;-0.4244559578200924;0.725043600546049;0.3692986872396623;0.813625885487003
84.170089;1.0443960562990577;0.833043289923996;0.797633304107416;-0.4444360242773827;-0.4255137068127503;1.0344596361742715;9.998482306550926;0.8334997772842693;-0.42445601784530196;-0.42445595819798027;0.7250416036918212;0.3692977114143862;0.81362486319021
84.180089;1.0443937622848853;0.8330438918450918;0.7976318809495253;-0.4444360240396377;-0.4255137070438465;1.0344589086607623;9.9984863864986;0.8334978634784374;-0.4244560178644158;-0.4244559585978664;0.7250395477537913;0.36929670720160696;0.8136238539761891
84.190089;1.0443915436931261;0.8330445372427514;0.7976303935802868;-0.44443602379680486;-0.42551370727360327;1.0344580958147094;9.998491167065293;0.8334959865070432;-0.42445601787685516;-0.42445595901980493;0.7250374364080835;0.369295675557687;0.8136228580601809
84.200089;1.0443894005973613;0.8330452224788368;0.7976288462431693;-0.4444360235513001;-0.4255137075028936;1.0344571977539558;9.99849664457161;0.8334941447376607;-0.4244560178847577;-0.4244559594635717;0.7250352741036744;0.3692946178090522;0.8136218757416144
84.210089;1.0443873329822282;0.8330459427332706;0.7976272439185537;-0.4444360233054412;-0.4255137077325605;1.0344562172543161;9.998502802214876;0.8334923370041888;-0.4244560178901665;-0.4244559599286774;0.7250330658806983;0.3692935357605671;0.8136209077669704
84.220089;1.0443853406601957;0.8330466920662459;0.7976255917236259;-0.44443602306154023;-0.4255137079632439;1.034455160174584;9.998509622355414;0.8334905628667048;-0.42445601789493104;-0.42445596041457906;0.7250308166876306;0.36929243140653334;0.8136199556828118
84.230089;1.044383423671937;0.8330474640004922;0.797623893501945;-0.4444360228221339;-0.4255137081957449;1.0344540341698134;9.998517090679961;0.8334888221673789;-0.4244560179004061;-0.42445596092068955;0.7250285306671189;0.36929130676561484;0.8136190217088883
84.240089;1.0443815827439995;0.8330482520304949;0.797622151210273;-0.4444360225903149;-0.42551370843143344;1.0344528474437362;9.998525191215817;0.833487114703092;-0.4244560179073219;-0.4244559614462113;0.7250262112477637;0.36929016377339563;0.8136181081555788
84.250089;1.0443798188730842;0.8330490498505088;0.79762036604989;-0.4444360223698235;-0.4255137086723183;1.0344516087264533;9.99853390360944;0.8334854404783801;-0.4244560179159374;-0.42445596199013536;0.7250238620820952;0.3692890041458208;0.8136172167468282
84.260089;1.0443781327112276;0.8330498513584561;0.7976185396947195;-0.44443602216470746;-0.42551370892095586;1.034450327974038;9.99854320802748;0.8334837998138729;-0.42445601792629767;-0.424455962551445;0.725021487623929;0.3692878294833524;0.8136163483950964
84.270089;1.044376524180178;0.8330506511181742;0.7976166746385788;-0.44443602197892085;-0.4255137091801691;1.0344490160575064;9.998553088723558;0.8334821927602039;-0.42445601793850274;-0.4244559631292939;0.7250190926655625;0.36928664147099527;0.8136155035477588
84.280089;1.0443749919475251;0.8330514451364986;0.7976147745257791;-0.4444360218161277;-0.4255137094524815;1.0344476832012364;9.998563528703302;0.8334806185771356;-0.42445601795285653;-0.42445596372298183;0.7250166816594042;0.36928544181094286;0.8136146826816381
84.290089;1.0443735334460698;0.8330522307754393;0.7976128444742067;-0.44443602167960355;-0.4255137097396537;1.0344463382820175;9.998574504708232;0.833479076045903;-0.4244560179698289;-0.4244559643317877;0.7250142585007533;0.36928423211183986;0.8136138866583212
84.300089;1.0443721457390707;0.8330530055578381;0.7976108907613809;-0.4444360215721826;-0.4255137100425457;1.0344449897460732;9.998585989995696;0.8334775642905229;-0.42445601799003346;-0.4244559649547669;0.7250118263512242;0.3692830139375035;0.8136131165696723
84.310089;1.0443708261695956;0.8330537659135732;0.7976089200057235;-0.4444360214963396;-0.42551371036113955;1.0344436464177664;9.998597959037578;0.8334760832212766;-0.42445601801429494;-0.4244559655905195;0.7250093875337079;0.369281788802125;0.8136123731260452
84.320089;1.0443695724491033;0.8330545070924165;0.7976069383258148;-0.4444360214543301;-0.42551371069469457;1.0344423170080173;9.998610388368435;0.8334746331563696;-0.42445601804362815;-0.42445596623701887;0.725006944154592;0.3692805581172242;0.8136116564261053
84.330089;1.0443683828845838;0.8330552242212075;0.7976049509140286;-0.4444360214482654;-0.4255137110419659;1.0344410090435552;9.998623253698492;0.833473214284465;-0.4244560180790473;-0.42445596689160975;0.7250044988070086;0.36927932332339347;0.8136109663004848
84.340089;1.044367256603676;0.8330559134717237;0.7976029619557677;-0.4444360214801883;-0.42551371140142985;1.0344397289978318;9.998636525560707;0.8334718267117448;-0.42445601812124306;-0.4244559675510653;0.7250020543638996;0.3692780861914091;0.8136103023808038
84.350089;1.0443661931559127;0.8330565722778697;0.7976009746358553;-0.4444360215519682;-0.42551371177163055;1.034438483418029;9.99865016687107;0.8334704708428184;-0.4244560181703446;-0.4244559682117329;0.7249996133835899;0.3692768490322426;0.8136096638180892
84.360089;1.0443651921617982;0.8330571984724423;0.7975989915910681;-0.44443602166492596;-0.42551371215155076;1.0344372787170766;9.998664135134652;0.8334691475863659;-0.4244560182259971;-0.42445596886994214;0.7249971778902445;0.36927561468829845;0.8136090497074313
84.370089;1.0443642533611428;0.8330577898211382;0.7975970157916887;-0.4444360218197177;-0.4255137125408606;1.0344361200398409;9.998678385717708;0.833467858201126;-0.4244560182875299;-0.4244559695224504;0.7249947493854286;0.36927438635521076;0.813608459981532
84.380089;1.0443633760928674;0.833058344686902;0.7975950511794839;-0.44443602201663435;-0.4255137129400255;1.0344350111125387;9.998692871690919;0.8334666037422451;-0.4244560183539779;-0.4244559701666623;0.7249923288334537;0.3692731673622223;0.8136078953022006
84.390089;1.0443625584818068;0.8330588626625908;0.7975931030775558;-0.44443602225588397;-0.42551371335011146;1.034433954717583;9.998707544067592;0.8334653844819765;-0.42445601842410663;-0.42445597080064545;0.7249899167930909;0.3692719610971389;0.8136073560648737
84.400089;1.0443617974557182;0.8330593442817243;0.7975911783220855;-0.4444360225376251;-0.4255137137722718;1.0344329532853653;9.99872235326222;0.8334641999276138;-0.4244560184965486;-0.4244559714229743;0.7249875136346807;0.3692707708988406;0.813606841847764
84.410089;1.0443610895580955;0.8330597903280887;0.7975892842311532;-0.44443602286179285;-0.4255137142073533;1.0344320098028692;9.998737247998703;0.8334630494858066;-0.4244560185699984;-0.42445597203260055;0.7249851196204059;0.36926959968785417;0.8136063517028519
84.420089;1.044360431969363;0.8330602017306193;0.7975874268990341;-0.44443602322804476;-0.4255137146559068;1.0344311284433694;9.998752177541858;0.8334619331786604;-0.4244560186433606;-0.4244559726289889;0.7249827352163071;0.3692684498290878;0.8136058846873275
84.430089;1.0443598229655706;0.8330605798167411;0.7975856104998428;-0.44443602363589624;-0.4255137151183178;1.0344303139348892;9.998767099435995;0.8334608518431595;-0.42445601871574196;-0.4244559732123478;0.7249803616786357;0.36926732347511965;0.8136054402571443
84.440089;1.0443592612881722;0.8330609262943914;0.7975838375358331;-0.44443602408470545;-0.42551371559479284;1.034429569906873;9.998781981842304;0.8334598067195651;-0.4244560187863069;-0.4244559737836063;0.7249780012202411;0.36926622278121174;0.8136050187795321
84.450089;1.0443587451398169;0.8330612437434082;0.7975821088966901;-0.4444360245736687;-0.4255137160852814;1.0344288978793916;9.99879680077291;0.8334587989128751;-0.42445601885410006;-0.424455974344072;0.7249756565824789;0.3692651497692125;0.8136046218658116
84.460089;1.044358271934121;0.8330615367017843;0.7975804238850515;-0.44443602510195773;-0.4255137165894436;1.0344282978764476;9.99881154395648;0.8334578294102373;-0.4244560189178892;-0.42445597489497267;0.724973330443605;0.369264106208932;0.8136042519307711
84.470089;1.0443578387211778;0.8330618115116204;0.7975787809517728;-0.4444360256686796;-0.42551371710674035;1.0344277700052504;9.99882621834361;0.8334568995828644;-0.42445601897609414;-0.42445597543717584;0.7249710252202167;0.3692630936743817;0.8136039115152465
84.480089;1.0443574422221895;0.8330620747644649;0.7975771786120155;-0.44443602627275125;-0.4255137176365889;1.0344273155682029;9.998840851496315;0.8334560115478823;-0.4244560190269126;-0.42445597597127227;0.7249687436196196;0.36926211362481315;0.8136036029254461
84.490089;1.0443570785066185;0.8330623321418187;0.7975756157315208;-0.4444360269129415;-0.425513718178384;1.0344269368491605;9.998855488138867;0.8334551682205321;-0.42445601906858915;-0.4244559764978013;0.7249664892664021;0.36926116728223757;0.813603328015848
84.500089;1.0443567434550818;0.8330625880142329;0.7975740917960049;-0.4444360275879385;-0.4255137187313956;1.0344266363495764;9.99887018298376;0.833454372802505;-0.42445601909968395;-0.424455977017292;0.7249642664682808;0.3692602553525426;0.8136030883631202
84.510089;1.044356433489129;0.8330628452101309;0.7975726073219818;-0.4444360282962501;-0.4255137192946448;1.0344264161014862;9.998884988922807;0.8334536276304962;-0.42445601911916564;-0.42445597753011133;0.7249620792690401;0.3692593780617783;0.813602885891114
84.520089;1.0443561451387677;0.8330631050858623;0.797571163494212;-0.4444360290361922;-0.4255137198668772;1.034426276766602;9.998899948045016;0.8334529334905179;-0.4244560191262567;-0.424455978036334;0.7249599305551108;0.36925853565126754;0.8136027230658804
