time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.530089;1.0443558743047938;0.8330633681691686;0.797569761336333;-0.4444360298062134;-0.4255137204468077;1.0344262169670866;9.998915094252922;0.8334522898968754;-0.4244560191204096;-0.42445597853565825;0.7249578217874331;0.3692577286945384;0.8136026022633663
84.540089;1.0443556166519006;0.8330636351716056;0.7975684011851901;-0.4444360306051422;-0.42551372103347174;1.034426233436846;9.998930465786358;0.8334516956085112;-0.42445601910151665;-0.42445597902727394;0.7249557532506047;0.36925695784107765;0.8136025248328117
84.550089;1.0443553680917894;0.8330639075553604;0.7975670823939298;-0.4444360314321555;-0.42551372162643386;1.0344263217561016;9.998946112097762;0.8334511493149036;-0.4244560190699452;-0.4244559795099216;0.7249537242506501;0.3692562234518678;0.8136024903766991
84.560089;1.0443551243540823;0.833064186782911;0.7975658033555036;-0.4444360322867748;-0.4255137222257163;1.0344264770333158;9.99896208485419;0.8334506504934647;-0.42445601902639374;-0.4244559799821051;0.7249517332355413;0.36925552550313223;0.813602496814509
84.570089;1.044354881192727;0.8330644730936152;0.7975645620414753;-0.44443603316877517;-0.4255137228313878;1.0344266942623208;9.998978429541985;0.8334501994851818;-0.42445601897181695;-0.4244559804420428;0.7249497784438766;0.36925486367226773;0.8136025413700051
84.580089;1.0443546358212434;0.8330647656625392;0.7975633567782313;-0.44443603407786203;-0.4255137234432638;1.034426968330062;9.998995188816007;0.8334497967378538;-0.4244560189074152;-0.42445598088757913;0.7249478588537253;0.36925423760156817;0.813602621503441
84.590089;1.044354387419355;0.8330650636464434;0.7975621868394843;-0.44443603501339823;-0.42551372406104776;1.0344272935124257;9.999012402233767;0.8334494423713227;-0.4244560188345748;-0.42445598131636825;0.7249459744209398;0.3692536471916282;0.813602735243558
84.600089;1.0443541358466406;0.8330653663669555;0.797561052247656;-0.4444360359743392;-0.42551372468450416;1.0344276632737288;9.999030098754499;0.833449136212849;-0.4244560187547795;-0.424455981726056;0.7249441257087557;0.3692530925031132;0.8136028813898755
84.610089;1.0443538804920751;0.8330656729123065;0.7975599526909047;-0.44443603695931794;-0.42551372531339293;1.0344280711072207;9.99904829298855;0.8334488778738417;-0.42445601866953664;-0.42445598211433533;0.72494231359042;0.36925257334752837;0.8136030594492113
84.620089;1.044353620796159;0.8330659819826742;0.7975588869058192;-0.4444360379667588;-0.4255137259472937;1.0344285114034852;9.999066985401475;0.8334486668468355;-0.42445601858016496;-0.42445598247894245;0.7249405390469176;0.3692520891531281;0.8136032690701437
84.630089;1.0443533575918393;0.8330662920098062;0.7975578533945947;-0.4444360389948337;-0.4255137265853889;1.034428979566145;9.999086163844602;0.8334485023599326;-0.42445601848758047;-0.424455982817583;0.7249388030917543;0.3692516391934129;0.8136035094812974
84.640089;1.0443530933795833;0.833066601787346;0.7975568511559451;-0.44443604004134313;-0.4255137272263197;1.0344294717478553;9.999105805706806;0.8334483830762329;-0.4244560183923898;-0.42445598312802485;0.7249371068384232;0.3692512227072947;0.8136037792060702
84.650089;1.044352831180638;0.8330669111228286;0.7975558792555347;-0.4444360411039556;-0.42551372786831054;1.0344299849586116;9.999125878207867;0.8334483072569758;-0.4244560182949375;-0.4244559834085105;0.7249354512737183;0.36925083887263804;0.8136040761067005
84.660089;1.044352573407964;0.8330672203993545;0.7975549361845538;-0.44443604218077587;-0.42551372850954927;1.034430517627176;9.99914633781664;0.8334482734104325;-0.424456018195044;-0.42445598365813836;0.724933836820357;0.36925048708508695;0.8136043975905335
84.670089;1.0443523218025248;0.833067529430198;0.7975540201149394;-0.4444360432705397;-0.42551372914851804;1.0344310694570924;9.999167130344663;0.8334482805323594;-0.42445601809195393;-0.42445598387686395;0.7249322633659426;0.36925016744671163;0.8136047405476433
84.680089;1.0443520779894775;0.8330678370954953;0.797553129681337;-0.44443604437233003;-0.42551372978406443;1.0344316405555574;9.999188192036204;0.8334483276513857;-0.42445601798469057;-0.4244559840651937;0.7249307308112235;0.369249880820733;0.8136051014119249
84.690089;1.0443518437134296;0.8330681419060605;0.7975522642792002;-0.44443604548530913;-0.4255137304154093;1.0344322309992942;9.9992094542898;0.8334484137311842;-0.4244560178723858;-0.42445598422384084;0.724929239627877;0.3692496283662822;0.8136054766331647
84.700089;1.0443516204525656;0.8330684422782222;0.797551423439367;-0.4444360466084966;-0.4255137310422236;1.0344328405129135;9.9992308492535;0.8334485381471015;-0.424456017754422;-0.4244559843535231;0.7249277909897527;0.36924941112725407;0.8136058626207431
84.710089;1.0443514091243917;0.8330687363037814;0.7975506060768772;-0.44443604774050377;-0.42551373166446643;1.0344334672837203;9.999252311874187;0.8334487008797171;-0.424456017630462;-0.424455984454843;0.7249263864221717;0.36924923005144633;0.8136062551444415
84.720089;1.0443512104674044;0.833069021951863;0.7975498106764481;-0.4444360488793762;-0.4255137322819363;1.0344341070079006;9.999273784856417;0.8334489023396204;-0.4244560175003705;-0.4244559845281657;0.7249250273335986;0.369249086178947;0.8136066493547189
84.730089;1.0443510256251392;0.8330692977545926;0.7975490360025367;-0.4444360500226489;-0.42551373289399735;1.03443475380402;9.999295225791808;0.8334491433554457;-0.42445601736414074;-0.4244559845735868;0.7249237146912397;0.36924898054351146;0.8136070403261693
84.740089;1.0443508567232127;0.8330695629590104;0.7975482812214778;-0.44443605116759105;-0.4255137334996675;1.0344354016202892;9.999316603232334;0.8334494256836198;-0.42445601722179016;-0.424455984590984;0.7249224486832814;0.36924891393552084;0.8136074232627959
84.750089;1.0443507073226344;0.8330698170070663;0.7975475458015048;-0.44443605231152483;-0.42551373409786963;1.0344360444356224;9.999337887092272;0.8334497527544403;-0.42445601707314645;-0.42445598458002637;0.7249212283132994;0.3692488869836906;0.813607793439801
84.760089;1.0443505819971974;0.8330700593301946;0.7975468297057879;-0.4444360534521627;-0.4255137346876286;1.0344366764497832;9.999359048704882;0.8334501296730462;-0.42445601691771895;-0.4244559845401926;0.7249200514322653;0.3692489005339185;0.8136081462422637
84.770089;1.0443504851294951;0.8330702896414082;0.7975461330414625;-0.4444360545879081;-0.42551373526809094;1.0344372931249284;9.999380065451268;0.8334505620176677;-0.4244560167547344;-0.42445598447094773;0.7249189152712519;0.3692489560038619;0.8136084770539176
84.780089;1.0443504203126486;0.833070507973854;0.7975454554176086;-0.4444360557178752;-0.4255137358384756;1.034437891947632;9.999400921151018;0.8334510545539874;-0.42445601658327653;-0.4244559843720415;0.7249178167096125;0.36924905534056707;0.8136087810186948
84.790089;1.0443503909563336;0.833070714399534;0.7975447959432411;-0.4444360568414634;-0.42551373639807655;1.034438472279378;9.999421606602326;0.8334516109773764;-0.42445601640238867;-0.4244559842436458;0.724916752137187;0.36924920052555144;0.8136090532702537
84.800089;1.0443504007119195;0.8330709089595747;0.7975441530266877;-0.4444360579578338;-0.42551373694627176;1.0344390347388634;9.999442121636147;0.8334522340205638;-0.42445601621104395;-0.42445598408617186;0.7249157172936841;0.3692493931392707;0.8136092895686936
84.810089;1.0443504530422716;0.8330710915843397;0.7975435236070298;-0.44443605906575645;-0.42551373748246674;1.0344395805319646;9.999462472619166;0.8334529253898931;-0.4244560160081344;-0.4244559839000901;0.7249147070924666;0.36924963433503155;0.8136094865795769
84.820089;1.0443505508944824;0.8330712614991179;0.7975429033446596;-0.4444360601637935;-0.42551373800607134;1.0344401111762083;9.999482667459349;0.8334536860544264;-0.4244560157924344;-0.4244559836860585;0.7249137156989984;0.3692499249435592;0.8136096418613681
84.830089;1.044350696784341;0.8330714168263897;0.7975422881463489;-0.44443606125050594;-0.4255137385166365;1.034440628850571;9.999502715257329;0.8334545165424445;-0.42445601556258383;-0.4244559834450179;0.7249127369911835;0.3692502652216389;0.813609754351321
84.840089;1.0443508930653962;0.833071555170591;0.7975416753478953;-0.4444360623244772;-0.42551373901391615;1.0344411365586124;9.99952262822271;0.8334554168160179;-0.42445601531733235;-0.4244559831779264;0.7249117648503977;0.3692506544745054;0.8136098247092887
84.850089;1.0443511422321317;0.8330716742106862;0.7975410637834617;-0.4444360633841516;-0.42551373949770105;1.0344416376459094;9.999542422484476;0.8334563863962503;-0.4244560150557873;-0.4244559828854829;0.724910793331983;0.3692510911775126;0.8136098543918795
84.860089;1.0443514468144766;0.8330717713734993;0.7975404537038936;-0.4444360644276478;-0.4255137399677851;1.0344421357364415;9.999562119810832;0.8334574246643782;-0.4244560147774583;-0.42445598256819095;0.7249098170491917;0.36925157332965;0.8136098444645036
84.870089;1.044351809036503;0.8330718434220402;0.7975398471386572;-0.44443606545276676;-0.4255137404242017;1.0344426353713354;9.99958174594637;0.8334585307509933;-0.42445601448227693;-0.4244559822265918;0.7249088314079024;0.3692520985670914;0.813609795341578
84.880089;1.0443522312232016;0.8330718867518031;0.7975392481744611;-0.44443606645726574;-0.42551374086743954;1.034443142149049;9.999601320698051;0.8334597035213631;-0.4244560141705093;-0.4244559818613064;0.724907832568999;0.3692526642749138;0.8136097070161562
84.890089;1.0443527164379334;0.8330718981441043;0.7975386624478877;-0.4444360674390137;-0.4255137412985151;1.0344436616980617;9.99962084773764;0.8334609417869389;-0.42445601384250925;-0.42445598147286717;0.7249068176546798;0.36925326786491175;0.8136095792330699
84.900089;1.044353267712666;0.8330718754424524;0.7975380961498385;-0.4444360683957813;-0.42551374171889217;1.034444198211953;9.999640311322272;0.8334622441860954;-0.4244560134985657;-0.42445598106173804;0.7249057852414816;0.36925390694457755;0.8136094111994588
84.910089;1.0443538867240894;0.8330718175651379;0.7975375553094991;-0.44443606932522733;-0.4255137421302614;1.0344447540861343;9.99965967833375;0.8334636089385025;-0.42445601313898734;-0.42445598062862466;0.7249047353419543;0.3692545792631596;0.8136092012445786
84.920089;1.0443545740028206;0.8330717238725682;0.7975370454392767;-0.4444360702254615;-0.4255137425342588;1.0344453306644117;9.999678907381574;0.8334650338090009;-0.42445601276436845;-0.4244559801746136;0.7249036688565604;0.36925528268444324;0.8136089474629252
84.930089;1.0443553299736894;0.83307159369466;0.7975365715226542;-0.4444360710955208;-0.4255137429321694;1.0344459284813707;9.999697962431433;0.8334665161065088;-0.4244560123757658;-0.42445597970097565;0.7249025873911783;0.3692560151979427;0.8136086485362098
84.940089;1.0443561551880578;0.8330714262548367;0.7975361378856672;-0.4444360719350375;-0.4255137433246944;1.0344465468757966;9.999716820911592;0.8334680522674138;-0.4244560119744656;-0.4244559792090379;0.7249014933248727;0.3692567746948035;0.8136083038710048
84.950089;1.0443570500217918;0.8330712206155639;0.7975357474123087;-0.4444360727434925;-0.4255137437118349;1.034447184174759;9.999735473283403;0.8334696371226944;-0.42445601156155066;-0.42445597870029567;0.7249003896734507;0.3692575587160357;0.8136079136846105
84.960089;1.0443580141629951;0.8330709756731944;0.7975354011748814;-0.444436073519839;-0.4255137440928934;1.0344478385253546;9.999753917185906;0.8334712639767385;-0.4244560111377772;-0.42445597817649694;0.7248992801757359;0.3692583645752242;0.8136074787145687
84.970089;1.0443590458896141;0.8330706904557177;0.7975350992182112;-0.44443607426256826;-0.42551374446660656;1.0344485082102135;9.999772151610513;0.8334729257862395;-0.42445601070375105;-0.4244559776395426;0.72489816949227;0.3692591896556668;0.8136069992335722
84.980089;1.0443601418218458;0.8330703649216687;0.7975348411643501;-0.44443607497016124;-0.4255137448313962;1.0344491910305362;9.99979017731385;0.8334746161856087;-0.4244560102599711;-0.4244559770912482;0.7248970628733227;0.36926003149113146;0.8136064745966175
84.990089;1.0443612972178833;0.8330700010337511;0.7975346259434278;-0.44443607564175025;-0.4255137451855922;1.0344498838996399;9.999808001276133;0.8334763294560152;-0.42445600980670806;-0.42445597653306133;0.724895965714751;0.3692608876246219;0.8136059038584749
85.000089;1.0443625062639934;0.8330696030691618;0.7975344518272147;-0.4444360762773621;-0.42551374552742893;1.0344505831929849;9.999825636522994;0.8334780601090522;-0.4244560093441521;-0.4244559759659859;0.7248948834604777;0.36926175565198616;0.8136052866367818
85.010089;1.0443637624209297;0.8330691766096169;0.797534317160227;-0.4444360768776491;-0.4255137458549838;1.034451285267389;9.999843096771794;0.8334798033003719;-0.42445600887284546;-0.4244559753907355;0.7248938215550922;0.3692626336605417;0.81360462349258
85.020089;1.0443650588707902;0.8330687270192005;0.7975342207108645;-0.4444360774434559;-0.4255137461664362;1.034451987143586;9.999860391202246;0.8334815555186421;-0.4244560083938603;-0.42445597480785174;0.7248927856269585;0.36926352036929283;0.8136039158361352
85.030089;1.0443663884293417;0.8330682584422865;0.7975341610375999;-0.44443607797548856;-0.425513746460562;1.0344526871745696;9.999877520248528;0.8334833141066694;-0.4244560079085413;-0.4244559742178834;0.7248917819501307;0.3692644145455022;0.8136031659229735
85.040089;1.0443677431242027;0.8330677736998513;0.7975341355016982;-0.44443607847426003;-0.4255137467369859;1.034453384998133;9.999894472999731;0.8334850759927074;-0.42445600741822265;-0.42445597362168297;0.724890817539049;0.3692653144880748;0.8136023770622768
85.050089;1.04436911465876;0.8330672746487824;0.7975341402431395;-0.44443607894009496;-0.4255137469958944;1.034454081125547;9.999911229437128;0.833486836970761;-0.42445600692422353;-0.42445597302043286;0.7248898996102059;0.36926621820385236;0.8136015534990809
85.060089;1.044370495671845;0.8330667625759923;0.7975341713452411;-0.444436079373176;-0.42551374723748236;1.0344547768694923;9.999927769517214;0.8334885920881719;-0.42445600642794773;-0.42445597241536737;0.7248890347458232;0.3692671239502424;0.8136006999626536
85.070089;1.0443718804089328;0.833066238877193;0.7975342257228014;-0.4444360797739127;-0.4255137474616477;1.0344554743961873;9.999944081845186;0.8334903366782143;-0.42445600593091126;-0.4244559718075464;0.7248882285188866;0.3692680305012144;0.8135998214928368
85.080089;1.0443732641204313;0.8330657055944254;0.7975343010283013;-0.44443608014314817;-0.42551374766801636;1.034456176546492;9.999960163024825;0.833492066997044;-0.4244560054347854;-0.4244559711978277;0.7248874858208002;0.3692689368683679;0.8135989235405455
85.090089;1.0443746419763422;0.8330651650946814;0.7975343953473306;-0.44443608048165095;-0.42551374785612056;1.0344568864508545;9.999976013562884;0.8334937800529313;-0.42445600494132063;-0.42445597058693973;0.7248868111956407;0.3692698419289576;0.8135980115989265
85.100089;1.0443760088419713;0.8330646196732482;0.7975345071837677;-0.44443608078956326;-0.4255137480255962;1.034457606988185;9.999991636538823;0.833495473312449;-0.424456004452131;-0.4244559699755014;0.7248862089042565;0.3692707444833341;0.8135970901584676
85.110089;1.0443773597707788;0.8330640717812748;0.7975346354777184;-0.44443608106651916;-0.42551374817631926;1.03445834003458;10.000007036042955;0.8334971449792532;-0.42445600396867783;-0.42445596936408286;0.7248856829134107;0.3692716434879992;0.8135961617795605
85.120089;1.044378689981728;0.8330635239778493;0.7975347790929216;-0.4444360813119003;-0.425513748308484;1.034459085553731;10.000022219218787;0.8334987944589434;-0.4244560034923924;-0.42445596875336755;0.7248852368647687;0.36927253790565895;0.8135952272314515
85.130089;1.0443799943133998;0.8330629782887832;0.7975349361177507;-0.4444360815246893;-0.4255137484225675;1.0344598414987334;10.000037204914857;0.8335004224634682;-0.42445600302470854;-0.4244559681441709;0.7248848742090702;0.3692734262971103;0.8135942865397235
85.140089;1.0443812669153052;0.8330624358341698;0.797535104343897;-0.44443608170348453;-0.42551374851918583;1.0344606054007663;10.000052028965516;0.8335020311674363;-0.4244560025670574;-0.42445596753728665;0.7248845985769014;0.3692743067648472;0.8135933396659596
85.150089;1.0443825014449055;0.8330618968474397;0.7975352825084807;-0.444436081847017;-0.425513748599001;1.0344613760083636;10.000066740517205;0.833503624590022;-0.42445600212079987;-0.424455966933397;0.7248844138632871;0.36927517727361225;0.8135923862277176
85.160089;1.0443836919320206;0.8330613609928813;0.7975354704682566;-0.44443608195441464;-0.4255137486626314;1.0344621530691558;10.000081391622647;0.8335052084102266;-0.4244560016871173;-0.4244559663331009;0.7248843237313871;0.36927603588954655;0.8135914250054598
85.170089;1.044384833829278;0.8330608282921413;0.7975356684829349;-0.44443608202489837;-0.4255137487105188;1.0344629361964504;10.000096024031699;0.8335067890261161;-0.4244560012670367;-0.42445596573689504;0.7248843313255044;0.36927688074870446;0.8135904538621854
85.180089;1.0443859239199895;0.8330603001282084;0.7975358768301234;-0.44443608205760066;-0.4255137487430109;1.0344637241235823;10.000110664554496;0.8335083726448654;-0.4244560008616205;-0.42445596514517975;0.724884439472961;0.36927770979809804;0.8135894699454682
85.190089;1.0443869591431985;0.833059779069104;0.7975360959407182;-0.44443608205180124;-0.4255137487606908;1.034464514164512;10.000125331139115;0.8335099645506904;-0.4244560004721828;-0.424455964558481;0.7248846505387854;0.36927852062954175;0.8135884700135995
85.200089;1.0443879356706869;0.833059267514146;0.7975363268670693;-0.44443608200714485;-0.4255137487645855;1.0344653018854044;10.0001400345354;0.8335115685806354;-0.4244560001004045;-0.4244559639776631;0.7248849660849929;0.36927931064715835;0.8135874509373209
85.210089;1.044388848300408;0.8330587668197362;0.79753657152089;-0.44443608192357703;-0.42551374875613857;1.0344660817215738;10.00015477246979;0.833513187322668;-0.4244559997482967;-0.42445596340387914;0.7248853868213986;0.36928007729829604;0.8135864105119693
85.220089;1.0443896899984189;0.8330582777159263;0.7975368321052678;-0.44443608180119715;-0.42551374873712666;1.0344668484951736;10.000169529931412;0.8335148226284937;-0.42445599941802203;-0.42445596283843545;0.7248859123243462;0.36928081822357123;0.8135853481975326
85.230089;1.044390452538081;0.8330578014123248;0.7975371102537935;-0.44443608164025566;-0.42551374870947356;1.0344675980715246;10.000184286757602;0.8335164759829112;-0.4244559991116375;-0.4244559622828354;0.7248865406262075;0.3692815313416836;0.813584264921586
85.240089;1.0443911282105802;0.8330573407689831;0.7975374065923893;-0.4444360814412621;-0.4255137486750026;1.0344683262283145;10.000199022993732;0.8335181487759371;-0.42445599883091106;-0.42445596173886346;0.7248872682847345;0.3692822146965792;0.8135831620274634
85.250089;1.044391711048268;0.8330569005970996;0.7975377207842282;-0.44443608120501504;-0.4255137486353781;1.0344690276757524;10.000213721904002;0.8335198421151698;-0.4244559985772661;-0.4244559612083352;0.7248880907591171;0.3692828663186244;0.8135820406233022
85.260089;1.0443921966764278;0.8330564864656291;0.7975380519526307;-0.4444360809325054;-0.42551374859210656;1.0344696970157992;10.000228373396071;0.8335215562863871;-0.42445599835176817;-0.4244559606926773;0.7248890029179779;0.3692834845023561;0.8135809019825742
85.270089;1.044392581666573;0.8330561034400028;0.7975383995072737;-0.4444360806248178;-0.4255137485464684;1.0344703303460254;10.000242975478374;0.8335232900780295;-0.42445599815515067;-0.42445596019281107;0.7248900000150558;0.3692840681098607;0.8135797477722051
85.280089;1.0443928635585584;0.8330557564500968;0.7975387642419297;-0.444436080283115;-0.42551374849954166;1.0344709254917477;10.000257531011403;0.8335250401209022;-0.4244559979878516;-0.42445595970930555;0.7248910788539773;0.3692846165902506;0.8135785792498694
85.290089;1.0443930415528224;0.8330554514496342;0.797539148953211;-0.44443607990869505;-0.42551374845227574;1.0344714812588796;10.000272041171963;0.8335268011480564;-0.42445599785004534;-0.42445595924250146;0.7248922379815186;0.3692851301151636;0.8135773967743711
85.300089;1.0443931169236675;0.8330551956780008;0.7975395578750646;-0.44443607950307135;-0.42551374840555584;1.0344719967671037;10.00028649969447;0.8335285669259455;-0.4244559977417567;-0.42445595879261;0.7248934767817996;0.36928560981687364;0.8135762005041625
85.310089;1.0443930923441858;0.833054996913047;0.7975399951812358;-0.4444360790680164;-0.42551374836032546;1.0344724708266748;10.000300891935588;0.8335303307132989;-0.42445599766294084;-0.42445595835990363;0.724894794806991;0.3692860577013968;0.81357499125013
85.320089;1.0443929708268709;0.8330548624337877;0.7975404636050589;-0.44443607860557505;-0.4255137483176156;1.034472901473055;10.000315199836994;0.8335320856402567;-0.4244559976133486;-0.4244559579447774;0.7248961921562571;0.36928647622512645;0.8135737706707145
85.330089;1.0443927554227421;0.8330547982949571;0.7975409641848531;-0.4444360781180525;-0.42551374827834626;1.0344732860788164;10.000329404464873;0.8335338255114949;-0.4244559975923097;-0.4244559575475927;0.7248976700180573;0.36928686770538816;0.8135725410832624
85.340089;1.0443924494327954;0.8330548093653704;0.7975414967613427;-0.44443607760794196;-0.42551374824309424;1.0344736220790762;10.000343483105338;0.8335355454573645;-0.424455997598667;-0.42445595716856654;0.7248992301176804;0.36928723383061585;0.8135713053447013
85.350089;1.0443920567071696;0.8330549000993192;0.7975420601527288;-0.4444360770778292;-0.42551374821203525;1.0344739075054452;10.000357411013239;0.8335372421440139;-0.42445599763086106;-0.42445595680772286;0.7249008735505061;0.3692875757575881;0.8135700670071105
85.360089;1.0443915819955352;0.8330550753874386;0.7975426520650846;-0.4444360765302101;-0.4255137481851056;1.0344741403727107;10.000371169896498;0.8335389137349918;-0.4244559976870739;-0.42445595646488815;0.7249026000722253;0.3692878947071984;0.8135688303282728
85.370089;1.0443910312779545;0.8330553407384377;0.7975432691617764;-0.44443607596720214;-0.42551374816232296;1.0344743176977664;10.000384755734995;0.8335405596441131;-0.4244559977654282;-0.424455956139889;0.7249044080057181;0.36928819222881154;0.8135675994065761
85.380089;1.0443904118541547;0.8330557018822639;0.797543907233808;-0.44443607539042523;-0.42551374814411586;1.03447443586049;10.000398178457326;0.8335421799305268;-0.4244559978641986;-0.4244559558327346;0.7249062947043727;0.3692884699015035;0.813566376730357
85.390089;1.0443897316962338;0.8330561645221641;0.7975445615640764;-0.4444360748011463;-0.42551374813147574;1.0344744924663818;10.000411451950853;0.8335437746074884;-0.4244559979819943;-0.4244559555435262;0.7249082568742634;0.36928872915325656;0.8135651623959502
85.400089;1.0443889987625954;0.8330567342993122;0.7975452275612462;-0.4444360742003594;-0.425513748125848;1.0344744881468262;10.000424584415416;0.8335453430914483;-0.42445599811780355;-0.4244559552723061;0.7249102902992958;0.3692889713454244;0.8135639545828836
85.410089;1.0443882212510283;0.8330574167447018;0.7975459012443741;-0.44443607358864706;-0.42551374812891957;1.0344744268575934;10.000437574261339;0.8335468835457426;-0.42445599827090097;-0.42445595501901273;0.7249123898417439;0.36928919755252193;0.8135627505659384
85.420089;1.0443874075526627;0.8330582172581026;0.7975465792553849;-0.4444360729661245;-0.4255137481423445;1.0344743148990843;10.000450407706808;0.8335483928126093;-0.42445599844084053;-0.4244559547834699;0.7249145501584691;0.3692894082035096;0.8135615473925443
85.430089;1.04438656489551;0.8330591410634764;0.7975472585453235;-0.44443607233265847;-0.42551374816731097;1.0344741597706488;10.000463059996306;0.8335498671041965;-0.42445599862744154;-0.42445595456550617;0.7249167666342881;0.3692896031939548;0.8135603419670391
85.440089;1.0443856983864972;0.8330601930844017;0.7975479360989656;-0.44443607168814137;-0.4255137482042699;1.0344739691625204;10.000475499300101;0.8335513022772804;-0.424455998830575;-0.4244559543652537;0.7249190359811748;0.3692897821910684;0.8135591309056778
85.450089;1.0443848117499035;0.8330613774200273;0.7975486091805601;-0.4444360710325626;-0.4255137482531163;1.0344737501898806;10.000487686167872;0.833552693879633;-0.42445599905000236;-0.4244559541833701;0.7249213561707956;0.36928994470225657;0.8135579106863635
85.460089;1.04438390866227;0.8330626965442578;0.7975492760345492;-0.4444360703659321;-0.4255137483135093;1.0344735091992852;10.000499569488067;0.8335540372021146;-0.4244559992855364;-0.42445595402105857;0.7249237258562191;0.36929009011573233;0.8135566779162328
85.470089;1.0443829936033948;0.8330641509617549;0.7975499364362567;-0.44443606968829835;-0.42551374838507044;1.0344732516980373;10.00051108558062;0.8335553267797623;-0.4244559995373424;-0.4244559538799567;0.7249261438004938;0.36929021774787335;0.8135554294864162
85.480089;1.0443820722931396;0.8330657394170413;0.7975505916122283;-0.4444360689998859;-0.42551374846741336;1.0344729819447667;10.000522161941673;0.8335565561404897;-0.424455999806036;-0.4244559537619169;0.724928608324873;0.36929032668741424;0.8135541629046329
85.490089;1.044381151811811;0.833067459404037;0.797551243541742;-0.4444360683011961;-0.42551374855995283;1.0344727024543459;10.000532719843106;0.8335577183195884;-0.4244560000925491;-0.4244559536688331;0.7249311167252677;0.36929041563266934;0.8135528768865493
85.500089;1.044380240010423;0.8330693075533664;0.7975518944038366;-0.444436067593006;-0.4255137486617462;1.0344724139624852;10.000542673729099;0.8335588062947638;-0.424456000397868;-0.4244559536025939;0.7249336652486533;0.36929048298462297;0.813551571737175
85.510089;1.044379344299342;0.8330712796169972;0.7975525465115642;-0.44443606687632387;-0.4255137487716251;1.0344721159760695;10.000551936325488;0.8335598131329832;-0.4244560007226922;-0.42445595356501437;0.7249362494848869;0.3692905270168532;0.8135502490297147
85.520089;1.0443784711178168;0.8330733706050063;0.7975532022890781;-0.4444360661522629;-0.42551374888842863;1.0344718072983372;10.000560433402411;0.8335607323763023;-0.42445600106727327;-0.4244559535576802;0.7249388647311121;0.3692905458734977;0.8135489110382776
85.530089;1.0443776265283637;0.8330755751537654;0.7975538643129739;-0.44443606542177305;-0.42551374901098693;1.0344714862398463;10.000568114164583;0.8335615585263477;-0.42445600143167883;-0.4244559535816959;0.724941506600309;0.3692905374554065;0.8135475604108877
85.540089;1.0443768163192075;0.8330778876003931;0.7975545354443095;-0.4444360646854763;-0.4255137491378149;1.0344711507705249;10.000574946054355;0.8335622872097802;-0.42445600181616866;-0.4244559536374723;0.7249441714613487;0.36929049955972687;0.8135461994879337
85.550089;1.0443760453498139;0.8330803020264815;0.7975552183996718;-0.4444360639437666;-0.42551374926691904;1.0344707987706092;10.00058090559544;0.8335629153274109;-0.42445600222124147;-0.42445595372480566;0.7249468561169833;0.36929043041982956;0.8135448294965657
85.560089;1.044375317756059;0.8330828125044201;0.7975559146790125;-0.44443606319700296;-0.4255137493959466;1.0344704283055424;10.00058597625008;0.8335634413144015;-0.42445600264734645;-0.42445595384317414;0.7249495573956143;0.36929032902188624;0.8135434509436827
85.570089;1.0443746376379637;0.8330854131120442;0.7975566239113364;-0.44443606244575684;-0.4255137495223579;1.0344700376763394;10.000590150241052;0.8335638652322022;-0.4244560030945466;-0.42445595399198116;0.7249522722306971;0.36929019493891296;0.8135420648721517
85.580089;1.044374008867183;0.8330880976732039;0.7975573443667117;-0.4444360616909805;-0.4255137496434964;1.0344696253284247;10.00059343048741;0.8335641888458972;-0.4244560035624359;-0.42445595417054593;0.7249549976472348;0.3692900282267065;0.8135406729309468
85.590089;1.044373434392605;0.8330908594820683;0.7975580741918497;-0.4444360609337932;-0.42551374975670647;1.0344691901709782;10.000595826850008;0.8335644156473607;-0.4244560040502464;-0.42445595437781525;0.7249577305201114;0.3692898294182226;0.8135392758484044
85.600089;1.044372915771016;0.8330936910747687;0.7975588122575505;-0.44443606017507226;-0.4255137498593065;1.0344687323279447;10.000597347364264;0.8335645504416008;-0.4244560045568905;-0.4244559546120821;0.72496046752535;0.36928959939540945;0.8135378725677355
85.610089;1.0443724530291534;0.8330965842375821;0.7975595578494026;-0.4444360594152832;-0.4255137499483793;1.034468253810883;10.000597994365338;0.8335645987041064;-0.4244560050809485;-0.42445595487104304;0.7249632050304157;0.3692893392522812;0.813536461415647
85.620089;1.0443720449006357;0.8330995304297831;0.7975603098253435;-0.4444360586546889;-0.4255137500207245;1.0344677586878113;10.000597763733404;0.8335645661323149;-0.4244560056207732;-0.424455955152192;0.7249659389734733;0.36928905021971836;0.8135350417702862
85.630089;1.044371689296369;0.8331025214420277;0.7975610664244496;-0.4444360578937611;-0.42551375007306685;1.034467251981102;10.00059664338158;0.8335644584426205;-0.4244560061747638;-0.42445595545324627;0.7249686653456562;0.3692887336240634;0.8135336144146524
85.640089;1.0443713836607682;0.8331055497158286;0.7975618259470001;-0.4444360571334321;-0.4255137501024164;1.0344667377726913;10.000594620221182;0.8335642813953568;-0.4244560067415488;-0.4244559557722629;0.7249713811301144;0.3692883908191755;0.8135321807688356
85.650089;1.0443711250825716;0.8331086081275966;0.7975625874912489;-0.44443605637502354;-0.4255137501063332;1.0344662187490616;10.000591691225594;0.8335640407823753;-0.424456007319908;-0.42445595610744474;0.7249740848792868;0.369288023164571;0.8135307422409814
85.660089;1.0443709101324843;0.8331116901627641;0.7975633507684835;-0.44443605561993915;-0.4255137500828736;1.0344656973001318;10.000587863241577;0.8335637423620372;-0.4244560079086445;-0.424455956457015;0.7249767766493639;0.3692876321111825;0.8135293000805579
85.670089;1.044370734565489;0.8331147907187352;0.7975641153421551;-0.44443605486928756;-0.4255137500304226;1.0344651759773866;10.000583146794813;0.8335633921856345;-0.424456008506493;-0.42445595681924625;0.7249794574914583;0.36928721921276003;0.8135278554241627
85.680089;1.0443705934637395;0.8331179062122279;0.7975648805162094;-0.4444360541237367;-0.42551374994756774;1.034464656959423;10.00057755342807;0.833562996767563;-0.42445600911208503;-0.4244559571923287;0.7249821283604485;0.3692867860250137;0.8135264095178892
85.690089;1.0443704817815658;0.833121033808766;0.7975656458769302;-0.4444360533836856;-0.4255137498330165;1.0344641415557718;10.000571095721241;0.8335625625299228;-0.42445600972410985;-0.42445595757412535;0.7249847890573022;0.36928633401526256;0.8135249638814841
85.700089;1.044370394646357;0.8331241709683875;0.7975664117070455;-0.4444360526495473;-0.42551374968561;1.0344636294076752;10.000563791508673;0.833562095171877;-0.424456010341452;-0.4244559579621293;0.7249874383707371;0.36928586454353957;0.8135235202789165
85.710089;1.0443703277610763;0.833127315509483;0.797567179003636;-0.44443605192197005;-0.42551374950436144;1.0344631175932033;10.000555669055641;0.8335615992608093;-0.424456010963054;-0.42445595835363936;0.7249900749936976;0.36928537904008407;0.8135220810111516
85.720089;1.0443702780132786;0.8331304658213996;0.7975679490312971;-0.4444360512018774;-0.4255137492884438;1.0344626009675746;10.000546762242854;0.8335610780209622;-0.42445601158781476;-0.4244559587460345;0.7249926980108659;0.3692848793055832;0.813520649406813
85.730089;1.0443702432958017;0.833133621068779;0.7975687228272549;-0.44443605049037505;-0.42551374903718564;1.034462073367711;10.000537096199379;0.8335605332703525;-0.42445601221474855;-0.424455959137059;0.7249953067560638;0.36928436761072825;0.8135192298422294
85.740089;1.0443702217532644;0.8331367810234497;0.7975695012547992;-0.44443604978855;-0.4255137487502165;1.0344615289614048;10.00052667591708;0.8335599650549722;-0.4244560128430941;-0.42445595952503495;0.7249979006331766;0.36928384649060325;0.8135178273144842
85.750089;1.0443702114191116;0.8331399456885292;0.7975702851314306;-0.44443604909715084;-0.42551374842769346;1.0344609637256403;10.000515484641232;0.8335593714725974;-0.42445601347217776;-0.4244559599089454;0.725000479134927;0.36928331842029505;0.8135164469614016
85.760089;1.0443702104231354;0.8331431151008166;0.7975710747860161;-0.4444360484165181;-0.42551374807018844;1.0344603760609377;10.000503489806677;0.8335587496795486;-0.4244560141011822;-0.4244559602882826;0.7250030415487909;0.3692827856176531;0.8135150939790076
85.770089;1.0443702174485532;0.8331462890661994;0.797571869358469;-0.4444360477467921;-0.4255137476783175;1.0344597659889463;10.000490651283128;0.8335580976240698;-0.4244560147288763;-0.42445596066272345;0.7250055863421994;0.36928225008393895;0.8135137741875874
85.780089;1.044370231907479;0.8331494666399393;0.7975726665689594;-0.44443604708797524;-0.4255137472527;1.0344591338573887;10.000476928516685;0.833557415353717;-0.424456015353434;-0.4244559610319461;0.7250081109956401;0.3692817138959808;0.8135124942395895
85.790089;1.044370253921161;0.8331526454171259;0.7975734632793803;-0.44443604643997964;-0.42551374679411846;1.0344584796939844;10.000462285682229;0.8335567054339856;-0.4244560159726294;-0.42445596139568265;0.7250106124205014;0.36928117944189315;0.8135112605748734
85.800089;1.0443702841266196;0.8331558211146073;0.7975742563512482;-0.4444360458028126;-0.4255137463033305;1.03445780348865;10.000446695896123;0.833555972324575;-0.4244560165842518;-0.42445596175386135;0.7250130874880422;0.3692806490865128;0.8135100784052572
85.810089;1.0443703229810097;0.8331589881278795;0.7975750429323011;-0.44443604517662694;-0.4255137457808675;1.034457105677307;10.000430147287949;0.8335552211804979;-0.42445601718650217;-0.4244559621067442;0.7250155336249203;0.3692801246391475;0.8135089518362312
85.820089;1.0443703703002352;0.8331621405533816;0.7975758200829633;-0.4444360445616504;-0.42551374522741797;1.0344563872303598;10.000412647687188;0.8335544570610035;-0.424456017778447;-0.4244559624549328;0.7250179496669538;0.3692796072963561;0.813507884144989
85.830089;1.0443704255124169;0.8331652724711847;0.797576584346715;-0.4444360439581215;-0.4255137446443832;1.03445564939032;10.00039422307353;0.8335536846163769;-0.4244560183602885;-0.4244559627991898;0.7250203364695472;0.36927909779716195;0.8135068775071806
85.840089;1.044370487870833;0.8331683776550932;0.7975773317238435;-0.4444360433661769;-0.42551374403389125;1.034454893506334;10.000374909483714;0.8335529079722948;-0.42445601893309687;-0.42445596314027434;0.7250226963296293;0.3692785965376253;0.8135059327240104
85.850089;1.0443705564998151;0.8331714495032955;0.7975780582085261;-0.4444360427858088;-0.425513743398347;1.0344541210195886;10.000354742007866;0.8335521309597979;-0.4244560194981799;-0.4244559634789094;0.7250250316899733;0.369278103644074;0.8135050493770726
85.860089;1.0443706305643536;0.8331744811157245;0.7975787604046116;-0.4444360422169534;-0.42551374274012527;1.0344533331837424;10.00033375161434;0.8335513572469028;-0.42445602005658206;-0.4244559638158328;0.7250273447061856;0.36927761876054743;0.8135042263640744
85.870089;1.0443707090384429;0.8331774659634983;0.797579435772666;-0.4444360416595122;-0.42551374206170417;1.0344525309622343;10.000311970559451;0.8335505897538268;-0.42445602060909965;-0.42445596415192766;0.7250296375476573;0.3692771409925491;0.813503462409547
85.880089;1.044370790039595;0.833180399069396;0.797580082557216;-0.444436041113294;-0.4255137413658163;1.0344517156665929;10.0002894325561;0.8335498301386594;-0.42445602115660214;-0.4244559644883558;0.725031912092936;0.36927666952384613;0.8135027562913856
85.890089;1.0443708706687362;0.833183276925227;0.7975806993710706;-0.44443604057811165;-0.4255137406553068;1.034450889526154;10.000266164297651;0.8335490791706271;-0.42445602170018454;-0.4244559648265339;0.7250341692238712;0.36927620415256734;0.8135021068659483
85.900089;1.0443709477203464;0.8331860960084306;0.7975812848701104;-0.4444360400540606;-0.42551373993301883;1.0344500548458302;10.000242180717963;0.8335483373090589;-0.42445602224116163;-0.4244559651679848;0.7250364086763857;0.36927574505286154;0.8135015128579023
85.910089;1.0443710184347232;0.8331888515334691;0.7975818379455414;-0.4444360395416816;-0.425513739201801;1.0344492123120865;10.00021749023595;0.8335476049802494;-0.42445602278095235;-0.42445596551429604;0.7250386291818943;0.3692752922059924;0.8135009729624972
85.920089;1.044371080413077;0.8331915373187129;0.7975823581485415;-0.4444360390418298;-0.42551373846444623;1.0344483605793908;10.000192103637607;0.8335468826892662;-0.42445602332080135;-0.42445596586719353;0.7250408283917709;0.36927484515584624;0.8135004866315602
85.930089;1.0443711311844208;0.8331941465751255;0.7975828459284101;-0.44443603855539227;-0.42551373772356216;1.0344474974787294;10.00016604477731;0.8335461708191721;-0.42445602386160747;-0.4244559662284757;0.7250430029147699;0.3692744033066528;0.8135000544333805
85.940089;1.0443711682395989;0.8331966727667993;0.7975833024405776;-0.44443603808305526;-0.42551373698137823;1.034446621705686;10.000139362078535;0.833545469304209;-0.4244560244039795;-0.42445596659982154;0.7250451487313723;0.3692739664857062;0.8134996774645625
85.950089;1.044371189345041;0.8331991099880536;0.7975837291046152;-0.4444360376252262;-0.4255137362396039;1.0344457339981274;10.000112132426082;0.8335447776872186;-0.42445602494830165;-0.4244559669827741;0.7250472617272821;0.36927353520252215;0.8134993568506108
85.960089;1.044371192885775;0.8332014531630427;0.7975841271354663;-0.4444360371820815;-0.4255137354994045;1.0344448369915566;10.000084452874525;0.8335440955305864;-0.4244560254946613;-0.42445596737891234;0.7250493379565939;0.3692731104730535;0.8134990939217782
85.970089;1.044371178160159;0.833203698356396;0.797584497098127;-0.44443603675373633;-0.4255137347613506;1.0344439344052052;10.000056427794933;0.8335434226182771;-0.4244560260427171;-0.42445596778996564;0.7250513735192126;0.36927269359398834;0.8134988905188126
85.980089;1.0443711454930718;0.833205842778513;0.7975848387849529;-0.44443603634049633;-0.42551373402543974;1.0344430308845858;10.000028163849537;0.8335427585196348;-0.4244560265917577;-0.4244559682177781;0.7250533644113334;0.3692722859846844;0.8134987486691965
85.990089;1.0443710960936488;0.8332078844265366;0.7975851513993681;-0.44443603594290054;-0.42551373329133974;1.0344421317805448;9.999999769558727;0.8335421022414561;-0.4244560271409883;-0.42445596866408847;0.7250553064737629;0.3692718889660542;0.8134986698077193
86.000089;1.0443710316940338;0.8332098218085827;0.7975854338239271;-0.44443603556146355;-0.4255137325587148;1.0344412418315483;9.999971349109472;0.8335414527243986;-0.4244560276897066;-0.4244559691302087;0.7250571953587234;0.36927150364513794;0.8134986544431796
86.010089;1.0443709542448831;0.8332116537005279;0.7975856852269044;-0.44443603519642055;-0.4255137318274353;1.0344403641278181;9.999942996207174;0.8335408092117511;-0.42445602823726114;-0.4244559696168781;0.7250590268497161;0.36927113106877174;0.8134987024000632
86.020089;1.04437086560689;0.8332133790424995;0.7975859057749695;-0.44443603484753147;-0.42551373109763696;1.034439500267739;9.999914797205754;0.8335401709034461;-0.4244560287830826;-0.4244559701243727;0.7250607974685984;0.36927077225671157;0.8134988133942561
86.030089;1.0443707673389462;0.833214997129417;0.7975860967654449;-0.44443603451390395;-0.42551373036970913;1.0344386508983958;9.999886840483654;0.8335395368829759;-0.42445602932683774;-0.4244559706526563;0.7250625048478427;0.3692704278512032;0.813498987754874
86.040089;1.0443706610471837;0.8332165074445124;0.797586260580967;-0.444436034194153;-0.4255137296441752;1.0344378164178423;9.999859223200769;0.8335389064203157;-0.42445602986844694;-0.4244559712013742;0.725064147740874;0.36927009799754124;0.8134992266428417
86.050089;1.0443705488848007;0.8332179090405196;0.797586400872041;-0.4444360338868482;-0.42551372892152856;1.0344369973627223;9.999832048352427;0.8335382789601185;-0.4244560304079626;-0.4244559717698237;0.7250657256341688;0.3692697827426753;0.8134995316575773
86.060089;1.0443704338152464;0.8332192004477086;0.7975865222330291;-0.4444360335908072;-0.4255137282022891;1.0344361944347336;9.999805410440034;0.8335376541496766;-0.4244560309454512;-0.42445597235709664;0.725067237929282;0.36926948224726497;0.8134999041894406
86.070089;1.044370319949141;0.8332203803463524;0.7975866294768273;-0.4444360333051853;-0.42551372748722643;1.0344354091099464;9.999779381970125;0.8335370321298312;-0.4244560314809555;-0.4244559729622646;0.7250686832402615;0.36926919659910795;0.8135003448369235
86.080089;1.0443702127110839;0.8332214482600547;0.797586727429161;-0.44443603302938794;-0.425513726777467;1.0344346440189949;9.99975401759986;0.8335364136228862;-0.4244560320146341;-0.42445597358444936;0.7250700594737589;0.36926892578350434;0.8135008533010784
86.090089;1.0443701185949095;0.8332224045934403;0.7975868211052575;-0.4444360327628055;-0.4255137260743971;1.0344339022546274;9.999729367426962;0.8335357998380811;-0.4244560325468494;-0.42445597422277304;0.7250713644909492;0.3692686700444722;0.8135014283983708
86.100089;1.0443700446161275;0.8332232499217563;0.7975869157178163;-0.44443603250457836;-0.4255137253793296;1.0344331867480967;9.999705478998072;0.8335351921646065;-0.42445603307798635;-0.42445597487631564;0.725072596690914;0.36926843019703165;0.8135020678607167
86.110089;1.0443699973637675;0.8332239844456272;0.7975870164035752;-0.44443603225358175;-0.42551372469322235;1.0344325003589792;9.999682391961967;0.8335345916307431;-0.42445603360823975;-0.4244559755441404;0.7250737552332034;0.36926820733406895;0.8135027683735437
86.120089;1.0443699822606929;0.8332246084192405;0.7975871279130246;-0.4444360320086845;-0.4255137240168437;1.0344318459359132;9.99966013890304;0.8335339987332151;-0.42445603413744315;-0.4244559762251891;0.7250748400873093;0.36926800221977824;0.8135035260024535
86.130089;1.0443700036210573;0.8332251228796745;0.7975872547855167;-0.4444360317690044;-0.42551372335110327;1.0344312260291701;9.999638749706989;0.8335334137226638;-0.4244560346649074;-0.42445597691806314;0.7250758524234036;0.36926781503400524;0.8135043367685808
86.140089;1.0443700649851435;0.8332255298968647;0.7975874017150398;-0.4444360315339556;-0.42551372269715576;1.0344306428645325;9.999618254221282;0.833532836676035;-0.42445603518956676;-0.42445597762099163;0.7250767952008706;0.3692676455299921;0.813505197093076
86.150089;1.0443701691100953;0.8332258330325523;0.7975875734098998;-0.44443603130324794;-0.4255137220563498;1.0344300986893518;9.99959868619454;0.8335322672850706;-0.4244560357103558;-0.42445597833209053;0.7250776729017896;0.36926749326542807;0.8135061039765991
86.160089;1.0443703173801062;0.8332260381791672;0.7975877744941258;-0.44443603107679014;-0.4255137214301127;1.034429596161594;9.999580084714147;0.8335317048691034;-0.42445603622628764;-0.4244559790496318;0.7250784903323915;0.3692673575325931;0.8135070548132544
86.170089;1.044370509305516;0.833226153102557;0.7975880097189005;-0.44443603085444383;-0.42551372081986877;1.0344291383587751;9.999562486306365;0.8335311484241524;-0.42445603673621146;-0.4244559797720607;0.7250792518051445;0.36926723721296983;0.8135080468675403
86.180089;1.0443707430174947;0.8332261854835054;0.797588283676869;-0.44443603063591913;-0.42551372022711403;1.0344287279165285;9.999545916567158;0.8335305964378065;-0.4244560372386744;-0.42445598049792327;0.7250799612293695;0.36926713102056746;0.8135090770562847
86.190089;1.0443710160319866;0.8332261415437197;0.7975886000881057;-0.44443603042100654;-0.4255137196534626;1.0344283658715743;9.999530391297702;0.8335300472241114;-0.424456037732083;-0.4244559812258465;0.7250806223389518;0.36926703768942165;0.8135101422273527
86.200089;1.0443713255498808;0.8332260262500598;0.7975889613836686;-0.44443603020993694;-0.4255137191005588;1.0344280508186285;9.9995159197814;0.8335295000688552;-0.4244560382150988;-0.42445598195449635;0.7250812386663785;0.3692669556183462;0.8135112393837142
86.210089;1.0443716686480657;0.8332258443552537;0.7975893688599632;-0.4444360300033947;-0.42551371857002934;1.034427778085689;9.999502505069733;0.8335289560780245;-0.42445603868699494;-0.4244559826825064;0.7250818133565414;0.3692668824466194;0.8135123659499032
86.220089;1.044372042281231;0.8332256012927327;0.7975898231902863;-0.44443602980220626;-0.42551371806338106;1.034427539640221;9.99949014795051;0.8335284179924713;-0.42445603914761015;-0.42445598340834356;0.7250823489256153;0.36926681521108445;0.8135135199781209
86.230089;1.04437244349758;0.8332253035101136;0.7975903246995314;-0.44443602960716433;-0.4255137175818217;1.0344273258094292;9.999478853127243;0.8335278896097766;-0.424456039597022;-0.42445598413028407;0.725082847334112;0.36926675106344337;0.8135146996482218
86.240089;1.044372870149622;0.8332249583378925;0.7975908732391807;-0.44443602941891136;-0.4255137171263287;1.034427127667632;9.99946863030376;0.8335273754304334;-0.42445604003528714;-0.4244559848466542;0.7250833102048616;0.3692666879327239;0.813515902938278
86.250089;1.0443733208991834;0.8332245734911766;0.7975914681455739;-0.4444360292377343;-0.4255137166978468;1.0344269382653182;9.999459492607604;0.833526880197323;-0.4244560404621936;-0.4244559855559457;0.7250837388675918;0.3692666246360765;0.8135171282605053
86.260089;1.0443737944787161;0.833224156229641;0.7975921083854219;-0.4444360290635888;-0.42551371629723267;1.0344267523910793;9.99945145416771;0.8335264082530088;-0.42445604087709116;-0.42445598625667325;0.7250841344955709;0.3692665603874894;0.813518374869023
86.270089;1.0443742892486012;0.8332237123697649;0.797592792676347;-0.44443602889639455;-0.4255137159250382;1.0344265654506595;9.999444523534969;0.8335259631647426;-0.42445604127910425;-0.42445598694731895;0.7250844981778941;0.3692664941414852;0.8135196424044729
86.280089;1.0443748029447366;0.8332232459693322;0.7975935198616967;-0.4444360287362542;-0.4255137155814277;1.0344263726910958;9.99943869752389;0.8335255474444021;-0.42445604166745;-0.42445598762644965;0.7250848306270482;0.3692664245464406;0.8135209302453917
86.290089;1.04437533243402;0.8332227602610983;0.7975942894735397;-0.44443602858336156;-0.4255137152662585;1.034426169449255;9.999433960536836;0.8335251622431179;-0.42445604204132475;-0.4244559882929425;0.7250851317901397;0.36926635049532447;0.8135222373240357
86.300089;1.0443758737250093;0.8332222589220734;0.7975951017525558;-0.44443602843771257;-0.4255137149792099;1.0344259518587091;9.999430285758697;0.8335248075089718;-0.42445604239953305;-0.42445598894615455;0.7250854009146528;0.36926627138206675;0.8135235627378702
86.310089;1.044376422266619;0.8332217464788648;0.797595957145747;-0.4444360282990264;-0.42551371471997274;1.0344257176116058;9.99942763811445;0.8335244824639141;-0.42445604274036136;-0.4244559895857937;0.7250856373059043;0.3692661868174141;0.8135249065094047
86.320089;1.0443769733228787;0.8332212276877567;0.7975968558290982;-0.44443602816697403;-0.4255137144884971;1.0344254660406926;9.99942598258336;0.8335241858238891;-0.42445604306169876;-0.42445599021174507;0.7250858412600976;0.36926609628153606;0.8135262697230357
86.330089;1.044377522138033;0.8332207065838297;0.7975977974454179;-0.4444360280412784;-0.4255137142851177;1.034425197129381;9.999425291844888;0.83352391565114;-0.424456043361137;-0.4244559908242019;0.7250860145788538;0.3692659989302328;0.8135276542635937
86.340089;1.0443780642722387;0.833220186192325;0.7975987812176377;-0.44443602792149095;-0.42551371411045796;1.0344249106590482;9.999425542131565;0.8335236691388485;-0.4244560436360669;-0.42445599142376467;0.7250861603385191;0.36926589362543477;0.813529062204189
86.350089;1.0443785963667638;0.833219669166765;0.7975998066319877;-0.44443602780693076;-0.42551371396520354;1.034424606303855;9.999426700540557;0.8335234429701982;-0.42445604388392233;-0.4244559920111838;0.7250862820078933;0.3692657792482865;0.8135304951415268
