time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.360089;1.044379116321375;0.8332191583409871;0.7976008743394012;-0.4444360276969864;-0.4255137138498651;1.0344242844233391;9.999428724420197;0.8335232343852605;-0.42445604410234333;-0.42445599258715117;0.7250863827266031;0.36926565501726066;0.8135319542514772
86.370089;1.0443796223078357;0.833218656489984;0.7976019863246765;-0.4444360275913142;-0.4255137137646884;1.0344239466125158;9.99943157816823;0.8335230420469429;-0.42445604428909445;-0.4244559931524489;0.7250864651372708;0.3692655205309344;0.8135334405257053
86.380089;1.0443801117042848;0.8332181661977406;0.7976031452326823;-0.44443602748990263;-0.42551371370983704;1.0344235950797827;9.999435243328168;0.8335228659086039;-0.424456044442094;-0.4244559937080767;0.7250865312884891;0.36926537566516493;0.8135349542618837
86.390089;1.0443805810157851;0.8332176904085515;0.7976043537128271;-0.4444360273931478;-0.4255137136857259;1.0344232316469686;9.999439710543454;0.8335227064065445;-0.4244560445596068;-0.42445599425510605;0.7250865825155478;0.3692652205685085;0.8135364942225503
86.400089;1.044381026662101;0.833217232773919;0.7976056139903296;-0.4444360273016391;-0.4255137136931221;1.0344228575060637;9.999444969752199;0.8335225638426244;-0.4244560446402675;-0.4244559947945988;0.725086619751744;0.36926505577499197;0.8135380573989205
86.410089;1.0443814458726735;0.8332167972845507;0.797606927418464;-0.44443602721580233;-0.42551371373284347;1.0344224733303278;9.999451006359026;0.83352243804142;-0.42445604468301124;-0.424455995327747;0.7250866441844614;0.3692648822637606;0.8135396393990131
86.420089;1.0443818372037044;0.8332163878915189;0.7976082941713637;-0.44443602713580566;-0.4255137138053614;1.0344220791732797;9.999457801775348;0.8335223280165547;-0.4244560446871459;-0.424455995855886;0.7250866575710905;0.36926470126096267;0.8135412351187453
86.430089;1.0443822009426085;0.8332160085641802;0.7976097133607722;-0.44443602706156454;-0.42551371391055237;1.034421674546996;9.99946534404611;0.8335222320202701;-0.42445604465249626;-0.4244559963802786;0.7250866619403266;0.36926451385827364;0.8135428398791609
86.440089;1.0443825393327704;0.8332156632618613;0.7976111832397681;-0.44443602699271423;-0.4255137140475758;1.034421258958097;9.999473640018804;0.8335221482052816;-0.4244560445794665;-0.42445599690198715;0.7250866593051742;0.36926432085487726;0.8135444506437431
86.450089;1.0443828560577288;0.8332153557232016;0.7976127007911974;-0.44443602692868867;-0.4255137142148702;1.0344208326433904;9.999482715197821;0.8335220756213371;-0.42445604446896396;-0.42445599742182055;0.7250866517559245;0.3692641229330482;0.8135460661151097
86.460089;1.0443831555050225;0.8332150891984024;0.7976142612920475;-0.44443602686878536;-0.4255137144102277;1.0344203971665042;9.999492608274133;0.8335220147686786;-0.42445604432220985;-0.42445599794011774;0.7250866412892347;0.36926392087215487;0.8135476855956802
86.470089;1.044383442406343;0.8332148659393149;0.7976158591497219;-0.44443602681217753;-0.4255137146309064;1.0344199551391065;9.999503362235323;0.8335219666609752;-0.42445604414063953;-0.4244559984566138;0.7250866292890963;0.3692637157282493;0.813549308017004
86.480089;1.0443837212824176;0.8332146871440487;0.7976174893938852;-0.44443602675803556;-0.4255137148738879;1.0344195089144317;9.999515008364495;0.8335219310066769;-0.42445604392603875;-0.42445599897068176;0.7250866163701667;0.36926350892825616;0.8135509316923955
86.490089;1.0443839959482906;0.8332145535574663;0.7976191482445792;-0.4444360267055553;-0.4255137151362405;1.0344190598536427;9.99952755805395;0.8335219054949745;-0.42445604368065365;-0.42445599948168056;0.7250866024550043;0.36926330198172025;0.8135525542542079
86.500089;1.044384270021531;0.8332144656558044;0.7976208328502895;-0.4444360266537433;-0.425513715415183;1.0344186093636416;9.999541008307103;0.8335218867345322;-0.4244560434070894;-0.42445599998898426;0.7250865865544899;0.3692630959191327;0.8135541728499951
86.510089;1.0443845479797926;0.8332144233325162;0.7976225408893063;-0.44443602660130976;-0.42551371570779895;1.0344181604109337;9.99955534666162;0.8335218716982046;-0.4244560431081092;-0.42445600049175397;0.725086566639521;0.36926289103307075;0.8135557845944412
86.520089;1.0443848357836134;0.8332144259221511;0.7976242702394798;-0.4444360265468662;-0.4255137160110755;1.0344177176949805;9.999570551679284;0.833521858530259;-0.42445604278633337;-0.4244560009889041;0.7250865400848505;0.36926268719986755;0.8135573868375281
86.530089;1.044385140431839;0.8332144727697378;0.797626018926767;-0.4444360264891309;-0.42551371632238166;1.0344172866909511;9.999586595507713;0.8335218465602261;-0.4244560424439088;-0.4244560014793458;0.7250865042596927;0.36926248440731596;0.8135589771181283
86.540089;1.0443854684683336;0.8332145639068496;0.7976277850684472;-0.4444360264269453;-0.4255137166396137;1.034416872968292;9.999603446125654;0.8335218360981227;-0.4244560420824206;-0.4244560019621096;0.725086456940652;0.3692622829550137;0.813560553021182
86.550089;1.0443858246474251;0.8332147002875407;0.7976295667534529;-0.44443602635924506;-0.42551371696092277;1.034416482166441;9.999621061976258;0.8335218283482643;-0.42445604170310897;-0.4244560024361997;0.7250863966752539;0.36926208322466153;0.8135621122273637
86.560089;1.0443862115722773;0.8332148834725697;0.7976313624242525;-0.44443602628500595;-0.4255137172846973;1.0344161197684376;9.999639384078865;0.8335218254383034;-0.424456041307121;-0.4244560029005465;0.7250863229088264;0.3692618852711078;0.8135636525285579
86.570089;1.0443866300265614;0.8332151151220406;0.7976331715800717;-0.44443602620318323;-0.4255137176098267;1.0344157903011737;9.999658337841778;0.833521830375473;-0.42445604089564404;-0.4244560033541246;0.7250862357774044;0.36926168860536035;0.8135651716272208
86.580089;1.044387079492115;0.8332153963791628;0.7976349948710798;-0.44443602611284067;-0.4255137179358113;1.0344154969571004;9.999677841362267;0.8335218467130106;-0.4244560404700347;-0.4244560037958797;0.7250861360682285;0.36926149243591166;0.8135666669969663
86.590089;1.0443875584651865;0.833215727074549;0.7976368334336098;-0.44443602601333804;-0.4255137182626938;1.0344152420082182;9.999697810856482;0.8335218781538678;-0.4244560400318434;-0.4244560042246292;0.7250860253990994;0.36926129616008607;0.8135681358118144
86.600089;1.0443880649284278;0.8332161052947143;0.7976386886118392;-0.4444360259042734;-0.42551371859093823;1.0344150265823098;9.999718167051046;0.8335219281872993;-0.42445603958255623;-0.4244560046392547;0.7250859057724086;0.3692610996098549;0.8135695751348849
86.610089;1.0443885968036637;0.8332165277590065;0.7976405623221668;-0.44443602578531244;-0.4255137189213122;1.0344148496291534;9.999738843775575;0.8335219997461577;-0.42445603912325763;-0.424456005038914;0.725085778744457;0.36926090292020014;0.8135709822747224
86.620089;1.0443891517835062;0.8332169906161192;0.7976424567587017;-0.4444360256561245;-0.42551371925485915;1.034414707804466;9.999759789557384;0.833522095352682;-0.4244560386545409;-0.4244560054229216;0.7250856454106065;0.369260706442872;0.8135723545632829
86.630089;1.0443897276189966;0.8332174900077897;0.7976443735967458;-0.44443602551635986;-0.4255137195928865;1.0344145966274467;9.999780961444179;0.8335222175459017;-0.4244560381767187;-0.4244560057904653;0.7250855069640024;0.3692605109650728;0.8135736892026105
86.640089;1.0443903232217202;0.8332180222289431;0.7976463142560126;-0.44443602536563104;-0.4255137199368639;1.0344145117514474;9.999802319255053;0.8335223687627863;-0.4244560376900486;-0.42445600614054674;0.725085365031449;0.3692603177812852;0.8135749839553876
86.650089;1.044390939285554;0.8332185838163071;0.7976482810331821;-0.4444360252035223;-0.4255137202883271;1.0344144493606742;9.999823823194092;0.8335225509095379;-0.42445603719474617;-0.42445600647218384;0.7250852218683416;0.36926012839148453;0.8135762375618728
86.660089;1.0443915779862936;0.8332191715567138;0.7976502774194557;-0.4444360250296261;-0.42551372064881743;1.034414405777168;9.999845433126616;0.8335227651240332;-0.42445603669093734;-0.42445600678469014;0.7250850802584557;0.369259944260857;0.8135774493389925
86.670089;1.0443922421107439;0.83321978223929;0.7976523071544255;-0.44443602484363104;-0.42551372101966045;1.0344143773744878;9.999867111273236;0.8335230116888819;-0.42445603617876504;-0.4244560070778146;0.725084942504548;0.3692597668057972;0.8135786186583722
86.680089;1.0443929341358142;0.833220412424809;0.7976543732809772;-0.44443602464538984;-0.42551372140152705;1.034414360885875;9.999888829707226;0.8335232904740374;-0.4244560356585796;-0.42445600735159866;0.7250848088351628;0.3692595974651109;0.8135797449481796
86.690089;1.0443936555759241;0.8332210584680009;0.7976564778085514;-0.4444360244349763;-0.4255137217941388;1.0344143530531875;9.999910575151198;0.8335236015852869;-0.42445603513101954;-0.42445600760609753;0.7250846766453999;0.36925943778561027;0.8135808284512605
86.700089;1.0443944065836004;0.8332217167003779;0.7976586214970441;-0.44443602421291656;-0.42551372219655964;1.0344143498622702;9.999932344024488;0.8335239453367675;-0.4244560345970728;-0.42445600784124504;0.7250845412352019;0.3692592894284588;0.8135818706343035
86.710089;1.0443951860448912;0.8332223835346604;0.7976608038617262;-0.44443602398034443;-0.4255137226078413;1.0344143467527054;9.999954136040813;0.8335243219751817;-0.4244560340582376;-0.4244560080569143;0.7250843971489912;0.3692591541290548;0.8135828735908047
86.720089;1.0443959923785995;0.8332230553666634;0.7976630235454495;-0.4444360237387704;-0.42551372302727863;1.0344143399587697;9.999975956890731;0.8335247313127168;-0.4244560335165212;-0.42445600825304913;0.7250842390969857;0.36925903363942;0.8135838397183026
86.730089;1.0443968244032003;0.8332237284884432;0.7976652787929521;-0.4444360234898998;-0.4255137234541982;1.0344143275122943;9.999997819346973;0.8335251719933148;-0.42445603297421713;-0.42445600842986336;0.7250840624210731;0.36925892957239836;0.8135847720414648
86.740089;1.044397681433523;0.8332243993942222;0.7976675679833167;-0.4444360232357575;-0.4255137238878986;1.0344143090243072;10.000019729185158;0.8335256414924889;-0.424456032433811;-0.4244560085879675;0.7250838635303288;0.36925884336217746;0.8135856743565018
86.750089;1.0443985631455175;0.8332250652998687;0.7976698899285055;-0.4444360229786979;-0.425513724327884;1.0344142848504405;10.000041671267745;0.8335261373319909;-0.42445603189807807;-0.4244560087281638;0.7250836402400543;0.36925877646654043;0.8135865511320656
86.760089;1.0443994697214327;0.8332257241429485;0.7976722437366891;-0.4444360227212488;-0.4255137247739507;1.034414255005994;10.00006361319725;0.8335266580126606;-0.42445603137004356;-0.42445600885116347;0.7250833915688477;0.3692587303324299;0.8135874073442464
86.770089;1.04440040131177;0.8332263740038423;0.797674628824328;-0.44443602246606734;-0.42551372522594116;1.0344142179737963;10.000085513887244;0.8335272027221642;-0.42445603085271083;-0.42445600895750357;0.7250831170839143;0.36925870590459714;0.813588248187423
86.780089;1.044401357189735;0.833227012703732;0.7976770453190147;-0.4444360222159763;-0.42551372568345;1.0344141701551306;10.00010732341157;0.8335277708127496;-0.4244560303488484;-0.42445600904752284;0.7250828165773718;0.369258703169137;0.8135890787109707
86.790089;1.0444023362173331;0.8332276380636054;0.7976794943215749;-0.4444360219739552;-0.42551372614575433;1.0344141062356438;10.000128983376046;0.8335283619450412;-0.4244560298610107;-0.4244560091214209;0.7250824903420627;0.3692587210521373;0.8135899035954978
86.800089;1.044403337921639;0.8332282483276655;0.7976819776206142;-0.4444360217430969;-0.42551372661191755;1.034414019772494;10.000150435317417;0.8335289763672197;-0.4244560293916702;-0.4244560091795077;0.7250821393216104;0.36925875759199245;0.8135907270904694
86.810089;1.0444043623146169;0.8332288418506921;0.7976844969274934;-0.4444360215266211;-0.4255137270810349;1.0344139035517004;10.000171623603103;0.8335296148577707;-0.4244560289433158;-0.4244560092223913;0.7250817648055762;0.3692588103411373;0.8135915529881425
86.820089;1.0444054084783885;0.833229416219192;0.7976870529720166;-0.4444360213279855;-0.42551372755264016;1.0344137504622508;10.000192490815332;0.833530278540444;-0.42445602851834385;-0.42445600925086663;0.7250813681761054;0.3692588768223787;0.8135923848424969
86.830089;1.044406473738948;0.8332299677004941;0.7976896445400814;-0.4444360211509297;-0.4255137280267874;1.0344135549577036;10.000212982640901;0.8335309687138907;-0.4244560281187615;-0.4244560092657469;0.7250809509927559;0.36925895475664916;0.813593226381561
86.840089;1.044407554525774;0.8332304915094247;0.7976922677053809;-0.44443602099928153;-0.42551372850354663;1.0344133135767557;10.000233055659956;0.8335316865584136;-0.4244560277461347;-0.4244560092678762;0.7250805152461993;0.36925904202428494;0.8135940816945842
86.850089;1.0444086475415257;0.8332309828508543;0.7976949160732416;-0.4444360208767432;-0.42551372898262735;1.0344130243996628;10.000252675809577;0.8335324324088543;-0.42445602740185034;-0.42445600925817745;0.7250800636051845;0.3692591364896737;0.8135949552224536
86.860089;1.0444097498354565;0.8332314378312228;0.7976975822123472;-0.4444360207868893;-0.42551372946358645;1.0344126868246974;10.000271816009832;0.8335332050102419;-0.42445602708726576;-0.4244560092376647;0.7250795993422134;0.36925923593986326;0.8135958516795471
86.870089;1.0444108585965606;0.8332318535177307;0.7977002590560269;-0.44443602073307825;-0.42551372994617487;1.0344123018664824;10.000290454387656;0.833534001824755;-0.42445602680364497;-0.42445600920751164;0.7250791257406753;0.36925933823501045;0.8135967759968309
86.880089;1.044411971417836;0.8332322275776957;0.7977029400170893;-0.4444360207181073;-0.42551373043027446;1.0344118720015232;10.00030857091853;0.833534819991331;-0.424456026552008;-0.4244560091691143;0.7250786454216571;0.3692594414081021;0.8135977334754841
86.890089;1.0444130862855368;0.8332325579265779;0.7977056185189491;-0.4444360207440039;-0.4255137309154922;1.0344114001999347;10.00032615006887;0.8335356567508374;-0.42445602633293955;-0.4244560091239629;0.7250781599360047;0.36925954374194475;0.8135987297670166
86.900089;1.0444142012642466;0.8332328425345527;0.7977082883178874;-0.44443602081216055;-0.4255137314009938;1.034410889150227;10.000343191006069;0.8335365095389847;-0.4244560261464678;-0.4244560090733288;0.7250776697143054;0.3692596440628513;0.8135997703509774
86.910089;1.044415314775579;0.8332330794665661;0.7977109440762714;-0.4444360209235083;-0.4255137318857068;1.0344103412690768;10.000359718731893;0.833537376071156;-0.42445602599210924;-0.4244560090180679;0.7250771743460516;0.36925974194234035;0.8136008598276124
86.920089;1.0444164262840208;0.8332332668414345;0.7977135810875342;-0.44443602107854774;-0.4255137323685516;1.0344097587585133;10.000375787777688;0.8335382540630686;-0.4244560258689914;-0.4244560089587175;0.7250766728130058;0.3692598375215345;0.8136020014711478
86.930089;1.0444175365439266;0.8332334025427973;0.7977161947015882;-0.4444360212773679;-0.4255137328485503;1.03440914311496;10.000391471640249;0.8335391407494146;-0.4244560257759277;-0.4244560088957073;0.725076163825061;0.36925993123353007;0.8136031974179174
86.940089;1.044418647054318;0.8332334839556487;0.7977187803253103;-0.4444360215197123;-0.4255137333247712;1.0344084944095708;10.000406842021476;0.83354003293014;-0.42445602571150776;-0.42445600882949147;0.7250756465600251;0.36926002356393317;0.8136044489602762
86.950089;1.0444197589982722;0.8332335080675869;0.7977213334060963;-0.44443602180511205;-0.42551373379619495;1.0344078111849306;10.000421954487527;0.8335409276983581;-0.4244560256741997;-0.42445600876050316;0.7250751211520753;0.36926011478612564;0.8136057563640671
86.960089;1.0444208722737343;0.8332334720492214;0.7977238490376425;-0.44443602213301825;-0.4255137342616857;1.0344070913751384;10.000436850096188;0.8335418229404788;-0.42445602566232465;-0.4244560086889192;0.7250745884535689;0.3692602048416957;0.8136071190477541
86.970089;1.0444219849449274;0.8332333738320962;0.7977263220013707;-0.4444360225027534;-0.4255137347200392;1.0344063334840656;10.00045156229738;0.833542717078483;-0.42445602567410595;-0.4244560086145929;0.725074049729215;0.36926029346243916;0.8136085364313749
86.980089;1.0444230935227619;0.8332332119832812;0.797728747047241;-0.4444360229134378;-0.4255137351700797;1.0344055367880833;10.00046612122641;0.8335436090126617;-0.42445602570791413;-0.4244560085373704;0.7250735066096633;0.3692603803416934;0.8136100081885775
86.990089;1.0444241939747654;0.83323298521074;0.7977311187477786;-0.44443602336407134;-0.4255137356107833;1.0344047005313366;10.000480559149468;0.8335444989271239;-0.4244560257623626;-0.4244560084574608;0.725072960880404;0.3692604652255582;0.8136115334634763
87.000089;1.0444252820295339;0.8332326924129786;0.7977334312606447;-0.4444360238536281;-0.4255137360412957;1.0344038235798299;10.00049491114203;0.8335453885709222;-0.42445602583623265;-0.42445600837566577;0.7250724142810766;0.3692605478891584;0.8136131103212154
87.010089;1.044426352480226;0.8332323330539442;0.7977356783857958;-0.4444360243811957;-0.42551373646099055;1.0344029053072292;10.00050920641485;0.8335462798860992;-0.42445602592854603;-0.4244560082934646;0.7250718686015761;0.36926062793125736;0.8136147358709956
87.020089;1.0444273990608839;0.8332319071564791;0.7977378541383154;-0.4444360249462717;-0.42551373686966715;1.0344019463519505;10.00052346188547;0.8335471734381626;-0.4244560260385859;-0.42445600821288576;0.7250713258290777;0.3692607047053452;0.8136164061058594
87.030089;1.044428415295427;0.8332314150272321;0.7977399534725268;-0.44443602554894973;-0.4255137372675161;1.0344009482308656;10.000537683264973;0.8335480682581229;-0.424456026165521;-0.4244560081362519;0.7250707881921801;0.3692607777611889;0.8136181154213052
87.040089;1.044429395189312;0.8332308572547658;0.7977419724761283;-0.44443602618965605;-0.4255137376548374;1.034399912763516;10.000551869835055;0.8335489624376036;-0.4244560263080069;-0.4244560080659982;0.7250702580332353;0.36926084739763004;0.8136198565878686
87.050089;1.0444303334949356;0.8332302351746891;0.7977439084813626;-0.444436026868511;-0.42551373803183634;1.034398842082169;10.000566021748519;0.8335498532941613;-0.4244560264642385;-0.42445600800460265;0.725069737629742;0.3692609148908248;0.8136216212141196
87.060089;1.0444312263389868;0.8332295512258615;0.7977457603876688;-0.4444360275847878;-0.4255137383984623;1.0343977386565153;10.000580141383736;0.8335507374065132;-0.42445602663228366;-0.4244560079544387;0.7250692291274055;0.36926098240529664;0.8136234003278398
87.070089;1.0444320719239761;0.8332288086712358;0.7977475284400664;-0.4444360283368635;-0.42551373875434495;1.0343966046388566;10.000594224415357;0.833551611152591;-0.42445602681039063;-0.42445600791750665;0.7250687341918716;0.36926105253561164;0.8136251850449349
87.080089;1.0444328704531105;0.8332280110154952;0.7977492134714269;-0.44443602912251784;-0.4255137390990562;1.0343954412463787;10.000608250164447;0.833552471265213;-0.42445602699726165;-0.42445600789523674;0.7250682535041958;0.3692611277019141;0.8136269672770926
87.090089;1.0444336237508371;0.833227161558781;0.7977508166677685;-0.4444360299392126;-0.4255137394324912;1.0343942492965514;10.000622177869731;0.8335533149127738;-0.4244560271921094;-0.424456007888508;0.7250677869833106;0.36926120971333465;0.8136287402713687
87.100089;1.0444343349433145;0.8332262634135926;0.7977523400360298;-0.44443603078433336;-0.4255137397550019;1.0343930303805144;10.000635953632528;0.8335541397708812;-0.4244560273942318;-0.42445600789789184;0.7250673344991335;0.36926129950556075;0.8136304987535768
87.110089;1.0444350081151832;0.8332253199689224;0.7977537865726518;-0.44443603165533996;-0.4255137400672019;1.034391787469139;10.000649523281218;0.8335549444041808;-0.4244560276026556;-0.42445600792402044;0.7250668963566482;0.3692613971692534;0.8136322385042595
87.120089;1.0444356478630987;0.8332243349194458;0.7977551596978538;-0.44443603254959807;-0.4255137403696072;1.0343905246210507;10.000662833460577;0.8335557283743676;-0.4244560278162599;-0.424456007967763;0.7250664735729531;0.3692615022854772;0.8136339558161322
87.130089;1.0444362581167954;0.8332233116185002;0.7977564624454753;-0.4444360334642262;-0.4255137406623697;1.0343892463644795;10.00067582399974;0.8335564918573298;-0.42445602803371246;-0.42445600803003275;0.7250660676438448;0.3692616143625343;0.8136356474328991
87.140089;1.0444368409525722;0.8332222526974212;0.7977576969509755;-0.44443603439630397;-0.42551374094529815;1.0343879575794732;10.000688428172896;0.8335572354376256;-0.4244560282531282;-0.42445600811160655;0.7250656797158915;0.36926173315498073;0.8136373110326541
87.150089;1.044437396743058;0.8332211603473103;0.797758864423376;-0.4444360353430583;-0.4255137412181874;1.0343866639724286;10.000700577410504;0.8335579599172431;-0.42445602847213904;-0.4244560082131489;0.7250653102116656;0.36926185864541144;0.8136389458915408
87.160089;1.0444379249401614;0.8332200365921368;0.7977599655414785;-0.4444360363019372;-0.4255137414810799;1.0343853723182506;10.000712206437965;0.8335586657703898;-0.42445602868827287;-0.4244560083350814;0.7250649593830725;0.3692619909031409;0.8136405528546569
87.170089;1.04443842448984;0.8332188830493961;0.7977610009953017;-0.44443603727089653;-0.4255137417341511;1.0343840901535055;10.000723264812574;0.8335593528945017;-0.42445602889916395;-0.4244560084773005;0.7250646278885561;0.3692621301196914;0.8136421332612132
87.180089;1.044438894404412;0.8332177007825599;0.797761971628118;-0.44443603824867634;-0.4255137419774716;1.0343828255180871;10.000733726702599;0.8335600207262369;-0.4244560291026715;-0.4244560086391018;0.7250643168067787;0.36926227657874905;0.8136436877906887
87.190089;1.044439334709969;0.8332164907680863;0.7977628782091747;-0.4444360392346597;-0.42551374221090404;1.0343815867080044;10.000743585724415;0.8335606683532147;-0.42445602929706566;-0.4244560088193116;0.7250640273302824;0.3692624304732773;0.8136452162334498
87.200089;1.0444397466546402;0.8332152543383402;0.7977637214745472;-0.4444360402284744;-0.4255137424341035;1.0343803815775983;10.00075284182847;0.8335612947394206;-0.42445602948100325;-0.4244560090164317;0.7250637602344917;0.3692625918709702;0.8136467181378632
87.210089;1.044440132357845;0.8332139930701958;0.797764502472696;-0.4444360412297449;-0.4255137426465148;1.034379217061124;10.000761498845248;0.8335618988119375;-0.4244560296531552;-0.4244560092288598;0.7250635153867416;0.36926276078230263;0.8136481933633506
87.220089;1.0444404950704178;0.8332127083383932;0.7977652227415142;-0.4444360422380049;-0.4255137428473527;1.0343780996684055;10.000769573863762;0.833562479029083;-0.42445602981194624;-0.4244560094552382;0.725063291884421;0.36926293704603425;0.8136496418123871
87.230089;1.0444408391522695;0.8332114008342546;0.797765884155564;-0.4444360432526341;-0.4255137430356935;1.0343770360867897;10.000777104622557;0.8335630330731962;-0.4244560299556187;-0.4244560096946334;0.7250630886791259;0.3692631202321233;0.8136510627217104
87.240089;1.0444411691790358;0.83321007053484;0.7977664885972111;-0.4444360442729344;-0.42551374321074603;1.0343760329059473;10.000784149131048;0.8335635585675739;-0.42445603008220656;-0.4244560099463165;0.7250629049849805;0.36926330991834216;0.8136524540382339
87.250089;1.044441489556811;0.8332087171399314;0.797767037782189;-0.4444360452982854;-0.4255137433721404;1.034375095772662;10.000790777716302;0.8335640541788072;-0.42445603018931266;-0.4244560102094269;0.725062740294006;0.3692635059699791;0.8136538122869088
87.260089;1.044441804714537;0.8332073401126605;0.7977675332930649;-0.44443604632812295;-0.42551374351995713;1.0343742285554538;10.000797062265425;0.8335645199126485;-0.4244560302741108;-0.42445601048299353;0.7250625942058164;0.36926370837271394;0.8136551332974203
87.270089;1.044442119101963;0.8332059383446324;0.7977679763869137;-0.4444360473617989;-0.42551374365441186;1.0343734330675538;10.000803069283398;0.8335649566993585;-0.4244560303337354;-0.4244560107662845;0.7250624660393119;0.36926391691778;0.8136564130990733
87.280089;1.0444424372197603;0.8332045100846532;0.7977683676832543;-0.44443604839849177;-0.4255137437754822;1.034372709803326;10.00080885485448;0.8335653657776573;-0.4244560303656964;-0.42445601105884756;0.7250623544507787;0.3692641310712229;0.8136576482538003
87.290089;1.0444427635021702;0.8332030529817795;0.7977687074932226;-0.4444360494372014;-0.4255137438829085;1.0343720591173817;10.000814460737004;0.8335657482211322;-0.4244560303679894;-0.4244560113601306;0.7250622577534863;0.36926434999731106;0.813658836145116
87.300089;1.0444431019774936;0.8332015642136602;0.7977689967436691;-0.4444360504768295;-0.4255137439765573;1.0343714815057719;10.000819912651679;0.8335661049044558;-0.4244560303390414;-0.4244560116692787;0.725062174653811;0.3692645725884292;0.8136599755395747
87.310089;1.0444434564062361;0.8332000407145048;0.7977692374283553;-0.44443605151623106;-0.4255137440566606;1.034370976647392;10.000825219981797;0.8335664364067557;-0.424456030277745;-0.424456011985213;0.7250621040751402;0.3692647973700154;0.8136610665877596
87.320089;1.0444438305946937;0.8331984791789027;0.7977694321508753;-0.44443605255425;-0.4255137441236389;1.0343705425468543;10.000830381607845;0.8335667425932873;-0.4244560301835246;-0.4244560123066967;0.7250620440671636;0.369265022499086;0.8136621098305685
87.330089;1.044444227970589;0.8331968761644938;0.7977695834389104;-0.4444360535897963;-0.42551374417767757;1.0343701758626789;10.00083539734652;0.8335670226502482;-0.42445603005634247;-0.42445601263236216;0.7250619913209235;0.36926524607783123;0.8136631052989408
87.340089;1.0444446507473333;0.833195228650064;0.797769693527504;-0.4444360546217372;-0.42551374421843446;1.0343698727746364;10.000840274149278;0.8335672758074806;-0.4244560298967279;-0.4244560129607323;0.7250619419260023;0.3692654664723956;0.8136640526245823
87.350089;1.0444450994268435;0.8331935347029138;0.7977697645821619;-0.4444360556486495;-0.42551374424512867;1.0343696296556797;10.000845021629674;0.8335675022759212;-0.42445602970577795;-0.42445601329030574;0.7250618924458382;0.36926568237292795;0.8136649514091092
87.360089;1.0444455726197182;0.8331917938742883;0.797769798713903;-0.44443605666878727;-0.42551374425692917;1.034369443794152;10.000849643467948;0.8335677036865597;-0.42445602948498024;-0.4244560136196717;0.725061840483823;0.3692658926374679;0.8136658012802525
87.370089;1.0444460673384421;0.8331900070715572;0.7977697976064205;-0.4444360576801935;-0.4255137442531964;1.034369313674425;10.00085413601479;0.8335678823871334;-0.42445602923595716;-0.4244560139473937;0.7250617849275255;0.36926609594034315;0.8136666021048057
87.380089;1.0444465800960028;0.833188176045039;0.7977697623278367;-0.4444360586807157;-0.42551374423323773;1.0343692377380205;10.000858493713885;0.8335680404920246;-0.42445602896037804;-0.4244560142718214;0.7250617258939727;0.3692662904926037;0.8136673540493293
87.390089;1.0444471081355058;0.8331863030423515;0.7977696936681329;-0.4444360596680924;-0.4255137441959015;1.0343692126879176;10.000862706422984;0.8335681799949357;-0.42445602866000953;-0.4244560145912123;0.7250616640007241;0.36926647423706743;0.8136680573552347
87.400089;1.0444476501556197;0.8331843907924751;0.7977695924927232;-0.4444360606402037;-0.42551374413955784;1.0343692334989825;10.000866749707278;0.8335683033412316;-0.42445602833671603;-0.424456014903947;0.7250615994019036;0.3692666453756192;0.8136687126314891
87.410089;1.0444482069860166;0.8331824426398657;0.7977694594481639;-0.4444360615951879;-0.4255137440625132;1.0343692950085692;10.000870586190288;0.8335684134135638;-0.4244560279924447;-0.4244560152084991;0.7250615314392016;0.36926680259144706;0.813669321331558
87.420089;1.0444487820263026;0.833180462507528;0.7977692945906794;-0.4444360625313691;-0.4255137439634355;1.034369393464276;10.000874176457852;0.8335685131688306;-0.4244560276291997;-0.4244560155032285;0.725061458846538;0.3692669447436523;0.8136698855723598
87.430089;1.0444493804124109;0.8331784543760296;0.7977690977439897;-0.44443606344719033;-0.42551374384148444;1.0343695268546231;10.000877484433964;0.8335686054454213;-0.424456027248984;-0.4244560157862375;0.7250613798068675;0.3692670705711373;0.813670407446508
87.440089;1.044450007167348;0.8331764217717849;0.7977688692057142;-0.4444360643411733;-0.42551374369618256;1.034369693934673;10.000880478204552;0.8335686930666217;-0.42445602685388006;-0.4244560160554897;0.7250612917504786;0.36926717879559956;0.813670888653019
87.450089;1.0444506656824164;0.8331743678735402;0.7977686100162966;-0.44443606521187;-0.42551374352725574;1.0343698931813285;10.000883139081985;0.8335687792360739;-0.4244560264462442;-0.424456016309101;0.7250611913559417;0.3692672684518947;0.8136713312572444
87.460089;1.0444513575657766;0.8331722957823912;0.7977683214931572;-0.4444360660578775;-0.42551374333479347;1.0343701226953061;10.000885473803528;0.8335688676817382;-0.424456026028628;-0.42445601654547893;0.7250610750415578;0.3692673391436191;0.8136717388589562
87.470089;1.044452083859601;0.8331702083840828;0.7977680047417108;-0.4444360668779689;-0.4255137431196663;1.0343703808977354;10.000887510915977;0.8335689619407516;-0.42445602560331314;-0.4244560167633099;0.7250609395840171;0.3692673909406077;0.8136721163765097
87.480089;1.0444528460246636;0.833168108103952;0.7977676608419434;-0.44443606767121596;-0.4255137428835086;1.0343706670409647;10.000889286298062;0.833569064590074;-0.4244560251720176;-0.42445601696164503;0.7250607822352536;0.36926742404005997;0.8136724685118311
87.490089;1.0444536454845454;0.8331659969224416;0.7977672912678626;-0.44443606843700806;-0.42551374262813;1.0343709810388704;10.000890835719959;0.8335691775808188;-0.42445602473611554;-0.42445601714000036;0.7250606005732518;0.36926743875554885;0.813672798684891
87.500089;1.044454482965166;0.8331638762697723;0.7977668983520163;-0.44443606917506706;-0.4255137423551406;1.034371323645848;10.000892194865152;0.8335693031580587;-0.42445602429699686;-0.42445601729823934;0.7250603925130521;0.36926743587868227;0.8136731091793583
87.510089;1.0444553588737922;0.8331617465196663;0.7977664860224885;-0.44443606988543943;-0.4255137420659698;1.0343716971118613;10.00089339876231;0.8335694442168977;-0.4244560238561763;-0.42445601743640565;0.7250601560235708;0.3692674169980446;0.8136734017624281
87.520089;1.044456273515369;0.8331596067867931;0.7977660601371012;-0.44443607056839396;-0.42551374176177936;1.0343721050286936;10.00089447884817;0.833569603858869;-0.4244560234151391;-0.4244560175546264;0.7250598884932585;0.36926738457284075;0.8136736780663978
87.530089;1.0444572258551081;0.8331574555127388;0.7977656279286133;-0.44443607122432865;-0.42551374144341353;1.0343725514894044;10.000895461380484;0.8335697845858674;-0.4244560229751888;-0.4244560176529643;0.7250595864428337;0.3692673416128489;0.8136739396013479
87.540089;1.0444582120744115;0.8331552912638438;0.7977651970150134;-0.4444360718537819;-0.4255137411116581;1.0343730405445304;10.000896368426607;0.8335699879250399;-0.4244560225374178;-0.42445601773135877;0.7250592457959906;0.36926729111085266;0.8136741874587672
87.550089;1.0444592257082803;0.8331531131714713;0.7977647745570461;-0.4444360724575073;-0.42551374076748155;1.0343735758457602;10.000897218110554;0.8335702148167272;-0.42445602210255184;-0.42445601778964226;0.7250588626062316;0.3692672356818607;0.8136744219077584
87.560089;1.0444602591351495;0.833150920752459;0.7977643669626848;-0.44443607303646465;-0.42551374041194173;1.0343741599538978;10.00089802118454;0.8335704660715125;-0.4244560216707481;-0.42445601782745856;0.7250584338610784;0.36926717754076627;0.813674642268104
87.570089;1.0444613051419682;0.833148713391332;0.7977639797742473;-0.44443607359176507;-0.4255137400457937;1.0343747936642858;10.000898776233656;0.8335707425545046;-0.4244560212416404;-0.4244560178441799;0.7250579577557879;0.3692671187460914;0.8136748472614191
87.580089;1.044462357785007;0.8331464903763954;0.797763617285483;-0.4444360741247305;-0.4255137396691101;1.0343754762598716;10.000899466740316;0.833571045340526;-0.4244560208144782;-0.424456017838966;0.7250574336888523;0.36926706156367967;0.8136750355831707
87.590089;1.0444634123490042;0.8331442513927414;0.7977632822741527;-0.44443607463687085;-0.4255137392812975;1.0343762063819684;10.00090005888824;0.8335713753668815;-0.4244560203882559;-0.42445601781104586;0.7250568623680379;0.36926700857392825;0.813675206240682
87.600089;1.0444644648926926;0.8331419965797133;0.7977629761686461;-0.4444360751295722;-0.42551373888147465;1.034376982293989;10.000900504285928;0.83357173263893;-0.4244560199618371;-0.4244560177599335;0.7250562456508531;0.36926696235121376;0.8136753584963855
87.610089;1.0444655120611739;0.8331397262432509;0.7977626995358238;-0.4444360756037998;-0.42551373846881113;1.0343778017235146;10.000900750351173;0.833572116176179;-0.42445601953387724;-0.42445601768537866;0.7250555860502182;0.3692669250914983;0.8136754914814488
87.620089;1.0444665511823532;0.8331374409613427;0.7977624524757666;-0.444436076060095;-0.42551373804257314;1.0343786617554969;10.000900748543389;0.8335725245148758;-0.4244560191026522;-0.4244560175874087;0.7250548864053431;0.36926689842470334;0.8136756039610314
87.630089;1.0444675802655472;0.8331351418104682;0.7977622344751403;-0.4444360764987409;-0.42551373760193717;1.0343795583383177;10.00090045555727;0.833572955807027;-0.42445601866611854;-0.4244560174664005;0.7250541498713239;0.36926688318324047;0.8136756950482185
87.640089;1.0444685978026278;0.8331328297407681;0.7977620441055142;-0.4444360769199098;-0.4255137371457679;1.0343804860329469;10.000899833320451;0.8335734079525422;-0.4244560182221322;-0.42445601732297955;0.7250533797591606;0.36926687925953033;0.8136757652652507
87.650089;1.0444696029888159;0.8331305045118943;0.7977618794468606;-0.44443607732376517;-0.42551373667241826;1.0343814388898254;10.000898853508101;0.8335738791553442;-0.42445601776865877;-0.42445601715797804;0.7250525790989983;0.3692668858671161;0.8136758163420678
87.660089;1.0444705963550687;0.8331281645051002;0.7977617389512647;-0.44443607771063387;-0.4255137361797837;1.0343824118398277;10.00089750505596;0.8335743683275889;-0.42445601730402827;-0.4244560169723969;0.7250517506346795;0.3692669020168622;0.8136758498749387
87.670089;1.0444715799597786;0.8331258073441006;0.7977616215552202;-0.4444360780811675;-0.42551373566592054;1.0343834015766844;10.000895793596163;0.8335748750356932;-0.42445601682703793;-0.4244560167673679;0.7250508972827037;0.3692669268744932;0.813675866294157
87.680089;1.0444725572725875;0.8331234304985574;0.7977615261508115;-0.44443607843627253;-0.42551373512974017;1.034384406386616;10.000893728200525;0.8335753989451281;-0.4244560163367603;-0.42445601654430887;0.7250500222487215;0.36926695979239116;0.8136758647332323
87.690089;1.0444735326735415;0.8331210318017439;0.7977614514027035;-0.44443607877692914;-0.4255137345710999;1.034385425123645;10.000891309859576;0.8335759389542408;-0.42445601583244574;-0.4244560163048969;0.725049128859295;0.36926700004000945;0.8136758433837624
87.700089;1.0444745102202333;0.8331186099440485;0.7977613958182571;-0.4444360791040606;-0.4255137339903165;1.0343864561614833;10.000888537143293;0.8335764928726697;-0.4244560153136571;-0.42445601605065236;0.7250482205922045;0.36926704661682475;0.8136757997016525
87.710089;1.0444754928580684;0.8331161647456952;0.7977613575272078;-0.44443607941841295;-0.42551373338758114;1.0343874970720657;10.000885420521628;0.8335770576527279;-0.42445601478037553;-0.42445601578259196;0.725047301105145;0.3692670984804796;0.8136757305488591
87.720089;1.044476482726981;0.8331136970780201;0.7977613339280039;-0.44443607972055493;-0.4255137327628429;1.0343885450760817;10.000881983722326;0.8335776292414127;-0.4244560142329754;-0.4244560155012239;0.7250463740618392;0.3692671549462345;0.8136756328141554
87.730089;1.0444774814355344;0.8331112083557222;0.7977613218032519;-0.4444360800111127;-0.42551373211613513;1.0343895973943866;10.000878250725885;0.8335782024690365;-0.42445601367207714;-0.424456015206713;0.7250454430114621;0.3692672157204636;0.8136755039637565
87.740089;1.0444784897425594;0.8331087000862896;0.7977613180648697;-0.44443608029100845;-0.42551373144773974;1.034390650752072;10.000874233395974;0.8335787718545247;-0.4244560130984071;-0.4244560148988993;0.7250445113574632;0.36926728056598157;0.8136753415552941
87.750089;1.0444795076263245;0.8331061740578848;0.7977613203619582;-0.4444360805614812;-0.42551373075804705;1.0343917005832508;10.000869928055074;0.833579332830278;-0.4244560125127356;-0.42445601457719423;0.7250435822777522;0.3692673491509422;0.8136751422372518
87.760089;1.044480535182229;0.8331036325001729;0.7977613271157418;-0.4444360808239408;-0.4255137300475975;1.0343927408412463;10.000865320594865;0.8335798826380171;-0.4244560119158331;-0.4244560142407239;0.7250426588741945;0.3692674213697074;0.8136749014041067
87.770089;1.0444815731681067;0.8331010775611409;0.797761337407456;-0.44443608107972665;-0.42551372931746795;1.034393764423411;10.000860393531653;0.8335804204137426;-0.42445601130856064;-0.4244560138886637;0.7250417445246663;0.36926749766425804;0.8136746135805157
87.780089;1.0444826226710513;0.8330985106725549;0.7977613509542396;-0.4444360813297802;-0.4255137285694676;1.0343947639248456;10.00085513090509;0.8335809459941814;-0.42445601069203315;-0.42445601352039214;0.725040842959765;0.3692675787999675;0.8136742729903029
87.790089;1.0444836849934729;0.8330959322514133;0.797761368294112;-0.444436081574356;-0.42551372780581737;1.0343957325440603;10.000849524315912;0.8335814581883778;-0.4244560100674891;-0.4244560131354463;0.725039958075093;0.36926766542077644;0.8136738741385398
87.800089;1.0444847621240632;0.8330933418716161;0.7977613910767507;-0.4444360818131089;-0.4255137270286582;1.0343966648691612;10.000843578089679;0.8335819539420903;-0.424456009435903;-0.4244560127334826;0.7250390937480379;0.36926775789214805;0.8136734123554255
87.810089;1.04448585685772;0.8330907391036061;0.7977614218601038;-0.44443608204554375;-0.4255137262396953;1.0343975572890345;10.000837306850594;0.8335824286238912;-0.42445600879781065;-0.42445601231436764;0.7250382537007324;0.3692678563147895;0.8136728839036468
87.820089;1.0444869724972938;0.833088124531005;0.7977614634044081;-0.4444360822712593;-0.42551372544007304;1.0343984077767756;10.00083072676753;0.8335828769547908;-0.42445600815355744;-0.42445601187831505;0.7250374413650889;0.36926796057567307;0.8136722855404549
87.830089;1.0444881126350065;0.8330855002303532;0.7977615182191071;-0.44443608248988514;-0.4255137246305563;1.0343992151761259;10.000823847744975;0.8335832939400776;-0.4244560075037213;-0.424456011425877;0.7250366596999835;0.3692680704428478;0.8136716141462172
87.840089;1.044489280521132;0.8330828698006119;0.7977615886461425;-0.44443608270113255;-0.4255137238118686;1.0343999787872196;10.000816672301108;0.8335836752350734;-0.42445600684937757;-0.42445601095782176;0.7250359108493006;0.36926818554551977;0.8136708667707739
87.850089;1.044490478333291;0.8330802383074803;0.7977616769083817;-0.4444360829049178;-0.4255137229849522;1.0344006984513587;10.000809200942108;0.8335840173211609;-0.42445600619211143;-0.4244560104750902;0.7250351958471535;0.369268305324911;0.8136700411228966
87.860089;1.0444917074868578;0.8330776119505232;0.7977617846491758;-0.44443608310127203;-0.42551372215106514;1.0344013741061657;10.00080143781476;0.8335843179061663;-0.4244560055338137;-0.42445600997896;0.7250345148014988;0.36926842928477555;0.813669136421992
87.870089;1.0444929694006013;0.8330749974412407;0.7977619124817633;-0.4444360832901434;-0.42551372131176113;1.03440200496244;10.00079339275421;0.8335845762596822;-0.4244560048763321;-0.4244560094711934;0.7250338672187591;0.36926855745980913;0.8136681537915387
87.880089;1.044494265539845;0.8330724016262371;0.7977620603133432;-0.444436083471319;-0.42551372046884484;1.0344025897044304;10.000785080745159;0.83358479315375;-0.4244560042212011;-0.42445600895387764;0.7250332520038346;0.36926869064775586;0.8136670955594915
87.890089;1.0444955968745404;0.8330698314164439;0.7977622281354271;-0.4444360836445513;-0.4255137196243092;1.0344031273202328;10.000776520568254;0.8335849700747185;-0.42445600356962176;-0.4244560084292491;0.7250326675194629;0.3692688301577138;0.8136659643917408
87.900089;1.0444969632742236;0.8330672937328593;0.7977624164329125;-0.4444360838097495;-0.42551371878019;1.034403617231782;10.00076773404992;0.8335851079536175;-0.42445600292261765;-0.424456007899757;0.7250321120007343;0.369268977338023;0.8136647632999469
87.910089;1.0444983629395634;0.8330647954272965;0.797762625957973;-0.4444360839669208;-0.4255137179383191;1.0344040586483108;10.000758744563038;0.8335852068017624;-0.4244560022811765;-0.4244560073681477;0.7250315840534329;0.36926913333398065;0.8136634958280492
87.920089;1.044499792578405;0.83306234345174;0.797762857170498;-0.44443608411598373;-0.4255137171001873;1.0344044501843794;10.000749572310012;0.8335852665088939;-0.4244560016461947;-0.42445600683738743;0.7250310829816793;0.36926929908760475;0.8136621654614685
87.930089;1.0445012488309182;0.8330599452998589;0.7977631098318224;-0.44443608425680853;-0.425513716267029;1.034404790620731;10.000740227886952;0.8335852871743377;-0.424456001018314;-0.4244560063104236;0.7250306088393974;0.36926947535413607;0.8136607748149449
87.940089;1.044502729243167;0.8330576090302019;0.7977633830950728;-0.44443608438920557;-0.4255137154398753;1.0344050796835436;10.000730708219127;0.8335852685953291;-0.42445600039803244;-0.42445600579002435;0.7250301622271795;0.3692696627922319;0.8136593258546642
87.950089;1.0445042316095858;0.8330553427974483;0.7977636757583831;-0.44443608451259675;-0.4255137146195573;1.0344053174397774;10.000720999180215;0.8335852099473717;-0.42445599978601717;-0.42445600527882854;0.7250297440484403;0.36926986212108387;0.8136578211460399
87.960089;1.0445057532503257;0.8330531545738796;0.7977639861714507;-0.4444360846258278;-0.42551371380679154;1.0344055033800426;10.00071108389314;0.8335851097285911;-0.42445599918302174;-0.42445600477932016;0.7250293551739493;0.3692700741074631;0.8136562645651059
87.970089;1.0445072913504567;0.8330510521478698;0.7977643119086516;-0.44443608472743396;-0.4255137130021795;1.0344056366652925;10.0007009474537;0.8335849657976143;-0.4244559985894338;-0.42445600429369446;0.7250289959349453;0.3692702994799307;0.81365466052444
87.980089;1.044508843326521;0.833049042839296;0.7977646493153161;-0.4444360848161129;-0.42551371220615897;1.0344057173244172;10.000690573115993;0.833584776005507;-0.42445599800510053;-0.42445600382387033;0.7250286658217693;0.3692705390092637;0.8136530127279805
87.990089;1.044510406102778;0.83304713265363;0.7977649932964577;-0.4444360848911285;-0.4255137114191333;1.0344057475331476;10.000679939758552;0.833584539107086;-0.4244559974294505;-0.4244560033716899;0.7250283634918168;0.3692707935842595;0.8136513239481439
88.000089;1.044511975090716;0.8330453257089713;0.7977653381177343;-0.44443608495247355;-0.42551371064158905;1.0344057320779718;10.000669031350373;0.8335842549926837;-0.42445599686148006;-0.4244560029391344;0.7250280869106956;0.36927106415531447;0.8136495965515532
88.010089;1.0445135446595417;0.833043624522305;0.797765678711799;-0.4444360850008005;-0.42551370987398157;1.0344056771743717;10.00065784584017;0.8335839245282292;-0.4244559962996619;-0.42445600252831756;0.7250278335897925;0.36927135172445114;0.8136478326079032
88.020089;1.044515109785262;0.8330420303308373;0.7977660112508714;-0.4444360850372708;-0.4255137091166228;1.034405588130443;10.000646387456644;0.833583549576908;-0.42445599574200216;-0.4244560021412464;0.7250276007108093;0.3692716572901012;0.8136460336129961
88.030089;1.0445166666356525;0.8330405431507432;0.797766332975682;-0.4444360850633446;-0.42551370836973046;1.0344054677828798;10.000634655865218;0.8335831330031507;-0.42445599518631516;-0.4244560017796364;0.7250273848921158;0.36927198161557323;0.8136442004965146
88.040089;1.044518211749671;0.8330391621388183;0.7977666418969882;-0.44443608508058474;-0.42551370763350843;1.0344053168810612;10.00062264562201;0.8335826786494905;-0.42445599463066536;-0.4244560014449669;0.7250271816911489;0.36927232505370117;0.8136423341802899
88.050089;1.0445197413464156;0.8330378862186241;0.7977669363819924;-0.4444360850905478;-0.42551370690829177;1.0344051355604382;10.000610347918998;0.833582191037723;-0.42445599407368173;-0.4244560011386848;0.7250269854547167;0.36927268745736164;0.813640436304419
88.060089;1.044521251010324;0.8330367149099929;0.7977672145889317;-0.44443608509454596;-0.42551370619472006;1.0344049241703845;10.000597755602168;0.8335816745620244;-0.4244559935146037;-0.424456000862306;0.7250267899645491;0.3692730681423993;0.8136385093668282
88.070089;1.0445227353658875;0.8330356490539904;0.7977674740427125;-0.44443608509326743;-0.42551370549369866;1.0344046829099385;10.000584875711207;0.8335811327345967;-0.42445599295315706;-0.4244560006173168;0.725026589355904;0.3692734660223385;0.8136365562138368
88.080089;1.044524188396018;0.8330346903126142;0.7977677114914369;-0.44443608508667853;-0.4255137048062348;1.0344044113593558;10.000571733548444;0.8335805679662778;-0.4244559923893451;-0.4244560004050248;0.7250263786704126;0.36927387970517866;0.8136345797314707
88.090089;1.0445256047435763;0.8330338398560438;0.7977679232113682;-0.4444360850742958;-0.42551370413336537;1.034404108775406;10.000558364858826;0.8335799821263424;-0.42445599182335386;-0.4244560002263292;0.7250261539794252;0.369274307462869;0.8136325829831623
88.100089;1.04452698073228;0.8330330980142852;0.7977681057592813;-0.4444360850555375;-0.42551370347604045;1.0344037747598263;10.00054481361659;0.8335793775869066;-0.4244559912556703;-0.4244560000814064;0.7250259122734143;0.3692747473949187;0.8136305690993115
88.110089;1.0445283138594736;0.8330324647543821;0.7977682563555037;-0.4444360850300231;-0.4255137028348145;1.0344034093917598;10.000531131449517;0.8335787575752813;-0.42445599068712475;-0.42445599996965205;0.7250256515058124;0.3692751977607966;0.8136285409595674
88.120089;1.0445296016814807;0.8330319398859829;0.7977683725645434;-0.4444360849977235;-0.4255137022096112;1.034403012540439;10.000517366178762;0.8335781253542748;-0.4244559901186962;-0.4244559998899174;0.7250253709808577;0.36927565701448795;0.8136265011685798
88.130089;1.0445308417201529;0.8330315230283858;0.7977684523666457;-0.44443608495886416;-0.4255137015999995;1.0344025833889272;10.000503549093626;0.8335774832834244;-0.4244559895514652;-0.42445599984072896;0.7250250715636676;0.36927612337956034;0.8136244520267674
88.140089;1.044532031941182;0.833031213453745;0.7977684949100288;-0.44443608491373937;-0.42551370100594693;1.0344021206161782;10.000489692441056;0.8335768327485508;-0.4244559889868474;-0.42445599982043675;0.7250247552936161;0.3692765944682982;0.8136223952618357
88.150089;1.044533170483346;0.8330310096764191;0.7977685007541996;-0.44443608486263986;-0.4255137004282917;1.034401622370079;10.00047579765094;0.8335761747311682;-0.42445598842665916;-0.4244559998274201;0.7250244248251542;0.3692770674321193;0.8136203318396658
88.160089;1.0445342551717363;0.8330309087934974;0.7977684712289899;-0.44443608480581565;-0.4255136998684273;1.034401086224211;10.000461870187339;0.8335755101078831;-0.4244559878727683;-0.42445599986037313;0.7250240830023138;0.36927753928426527;0.8136182622094285
88.170089;1.0445352836182435;0.8330309060038059;0.7977684073432035;-0.4444360847433141;-0.425513699327677;1.0344005095641293;10.000447929981567;0.8335748392222533;-0.42445598732651046;-0.42445599991843086;0.7250237324421518;0.3692780069575024;0.8136161870393888
88.180089;1.0445362530427968;0.8330309949408382;0.7977683084870605;-0.4444360846747882;-0.4255136988070898;1.0343998897140505;10.000434007546684;0.8335741618237656;-0.42445598678829544;-0.42445600000095224;0.7250233753052828;0.3692784675295577;0.8136141078495545
