time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.190089;1.0445371598465825;0.833031168401926;0.7977681718216567;-0.4444360845994668;-0.4255136983077719;1.034399224007466;10.000420134136185;0.8335734782426296;-0.4244559862577316;-0.42445600010718904;0.7250230134438477;0.36927891875340096;0.8136120272349059
88.200089;1.044538000252694;0.8330314190006101;0.7977679931555761;-0.44443608451631084;-0.4255136978311192;1.0343985103106443;10.00040634100633;0.8335727902528144;-0.4244559857341242;-0.424456000236142;0.725022648697125;0.3692793591728681;0.8136099489100853
88.210089;1.0445387716367176;0.8330317399795626;0.797767768522851;-0.4444360844243316;-0.4255136973785089;1.0343977471169907;10.00039266605327;0.8335721005647997;-0.42445598521701694;-0.424456000386566;0.7250222829176474;0.369279787802404;0.8136078773763714
88.220089;1.044539472924543;0.833032125696008;0.7977674952820153;-0.4444360843229257;-0.4255136969510003;1.034396933112226;10.000379155022983;0.8335714121755102;-0.42445598470650514;-0.4244560005569808;0.7250219175109904;0.3692802039882492;0.8136058173589833
88.230089;1.0445401036014825;0.8330325712864777;0.79776717243497;-0.44443608421196806;-0.4255136965494958;1.034396066941816;10.000365850735609;0.8335707282367245;-0.4244559842031973;-0.4244560007458306;0.7250215528339555;0.3692806073536007;0.813603773559518
88.240089;1.044540662656539;0.8330330722544077;0.797766800259522;-0.4444360840916414;-0.425513696174939;1.034395146890824;10.000352781469381;0.8335700517562002;-0.4244559837079884;-0.42445600095174807;0.7250211880057749;0.3692809975783859;0.8136017505119071
88.250089;1.044541148516704;0.833033625024492;0.7977663794015597;-0.4444360839621545;-0.4255136958282504;1.0343941704131625;10.000339961226338;0.8335693849302199;-0.4244559832219225;-0.42445600117354276;0.7250208212402047;0.3692813743971845;0.8135997522545483
88.260089;1.0445415592867113;0.833034228119975;0.7977659101305582;-0.4444360838235648;-0.42551369551022905;1.034393134049421;10.000327394733395;0.8335687288572537;-0.4244559827462564;-0.4244560014099896;0.7250204504917426;0.36928173788484153;0.8135977820617517
88.270089;1.0445418928237615;0.8330348825365659;0.7977653926393863;-0.4444360836757487;-0.4255136952215297;1.034392034217933;10.000315081468829;0.8335680839639288;-0.42445598228248443;-0.42445600165978;0.7250200741831132;0.3692820884865299;0.8135958423282054
88.280089;1.0445421469210763;0.8330355912372334;0.7977648279538517;-0.4444360835183711;-0.42551369496262953;1.0343908688716468;10.00030302140917;0.8335674505067647;-0.4244559818321722;-0.42445600192155153;0.7250196917715265;0.3692824268602758;0.8135939346205708
88.290089;1.0445423197727695;0.833036358739106;0.7977642182609144;-0.4444360833509536;-0.4255136947337392;1.0343896385999836;10.000291215700333;0.8335668287725644;-0.4244559813968929;-0.4244560021938221;0.7250193039616196;0.36928275382283937;0.8135920599465483
88.300089;1.0445424107215304;0.8330371905780847;0.7977635663926773;-0.4444360831730297;-0.42551369453468807;1.0343883461248427;10.00027965728618;0.8335662193774729;-0.4244559809782912;-0.42445600247503623;0.7250189122883434;0.3692830700224823;0.8135902191437488
88.310089;1.0445424206564806;0.8330380921800827;0.7977628750723028;-0.4444360829841128;-0.4255136943649798;1.0343869949718454;10.000268321770895;0.8335656238563696;-0.42445598057796335;-0.424456002763748;0.7250185182613957;0.3692833754986749;0.8135884135582517
88.320089;1.0445423519321775;0.8330390680535488;0.7977621465302573;-0.4444360827837283;-0.4255136942240412;1.0343855884727386;10.000257172928544;0.8335650448856774;-0.42445598019719877;-0.4244560030585658;0.7250181232746179;0.3692836698398828;0.8135866459245147
88.330089;1.044542208373615;0.8330401218328438;0.7977613823901882;-0.4444360825718164;-0.42551369411137074;1.0343841294447078;10.00024617921597;0.8335644859089761;-0.42445597983684186;-0.42445600335789857;0.7250177294325165;0.36928395272853104;0.813584920294245
88.340089;1.0445419952200288;0.8330412562923737;0.7977605836919414;-0.44443608234888493;-0.4255136940264843;1.0343826200623836;10.000235320654605;0.8335639507010332;-0.42445597949742514;-0.42445600365996883;0.7250173397489144;0.3692842242361888;0.8135832405441588
88.350089;1.044541718898948;0.8330424729245571;0.7977597510609133;-0.4444360821155204;-0.4255136939687207;1.0343810620070863;10.000224582554265;0.8335634426738378;-0.42445597917948;-0.4244560039630481;0.7250169575907843;0.3692844848520633;0.8135816092555249
88.360089;1.0445413867091673;0.8330437714688067;0.7977588845652689;-0.4444360818719411;-0.42551369393701066;1.0343794572577452;10.000213951675734;0.8335629640190213;-0.4244559788837082;-0.4244560042656097;0.7250165864873959;0.3692847354427479;0.8135800282145516
88.370089;1.0445410061684148;0.8330451499792094;0.79775798337988;-0.44443608161794557;-0.4255136939298089;1.034377808729431;10.000203419578039;0.8335625158499411;-0.42445597861086376;-0.42445600456637556;0.7250162303131242;0.3692849771834652;0.8135784992991207
88.380089;1.0445405841289843;0.8330466057929402;0.7977570455799823;-0.4444360813528988;-0.425513693945268;1.034376120157321;10.000192987076986;0.8335620993267284;-0.42445597836151283;-0.42445600486425844;0.7250158934477966;0.36928521144001963;0.8135770245446879
88.390089;1.0445401259611946;0.8330481366676695;0.7977560682894939;-0.4444360810755896;-0.4255136939815472;1.0343743957264606;10.000182664763216;0.8335617164444142;-0.42445597813590147;-0.4244560051582124;0.7250155806513808;0.36928543957049903;0.8135756056595852
88.400089;1.0445396352808223;0.8330497411842136;0.79775504867307;-0.44443608078415114;-0.4255136940369676;1.0343726401339723;10.000172468281532;0.8335613697595748;-0.4244559779339451;-0.4244560054470805;0.7250152966377138;0.3692856628797649;0.8135742438057172
88.410089;1.0445391145062004;0.8330514184478804;0.7977539851113359;-0.4444360804763101;-0.42551369410986756;1.0343708587380618;10.000162410452276;0.8335610613440179;-0.4244559777551812;-0.4244560057294861;0.7250150457510564;0.3692858828730129;0.8135729396378023
88.420089;1.0445385654175778;0.8330531673450593;0.7977528775810324;-0.44443608014979974;-0.42551369419844337;1.034369056845003;10.000152489556443;0.8335607917042619;-0.42445597759873915;-0.42445600600390165;0.725014831580355;0.3692861014149763;0.8135716930098238
88.430089;1.0445379893846543;0.833054985602203;0.7977517272464665;-0.44443607980264077;-0.4255136943007222;1.0343672387409562;10.000142680994628;0.833560559274573;-0.424455977463475;-0.4244560062689552;0.7250146565017038;0.36928632059385263;0.8135705027010597
88.440089;1.0445373881365783;0.8330568693684257;0.7977505356217508;-0.44443607943339514;-0.42551369441451875;1.0343654078491247;10.000132944274096;0.8335603605827864;-0.42445597734817153;-0.4244560065235868;0.7250145217628648;0.36928654262929667;0.8135693666418136
88.450089;1.0445367645200316;0.833058813716369;0.7977493041349707;-0.44443607904145943;-0.4255136945374158;1.0343635678233751;10.00012323385728;0.8335601907597624;-0.42445597725173784;-0.4244560067667784;0.725014427979843;0.36928676994192366;0.8135682823306177
88.460089;1.0445361219574016;0.8330608133398425;0.7977480345833743;-0.4444360786271405;-0.4255136946669286;1.034361723217132;10.000113499925364;0.833560044135728;-0.4244559771733451;-0.42445600699739033;0.7250143755952915;0.3692870049919868;0.8135672471888231
88.470089;1.0445354633863901;0.8330628626821098;0.7977467297926769;-0.44443607819129766;-0.4255136948008158;1.0343598793121125;10.000103687527746;0.8335599148304245;-0.4244559771123545;-0.42445600721452503;0.7250143650530791;0.3692872498878574;0.8135662587167123
88.480089;1.0445347908668188;0.8330649556484262;0.7977453937174743;-0.4444360777348256;-0.4255136949373635;1.034358041920476;10.000093739055915;0.8335597972451715;-0.4244559770681559;-0.4244560074178888;0.7250143967207586;0.36928750629374957;0.8135653143663921
88.490089;1.0445341057962116;0.8330670855088087;0.7977440309292894;-0.4444360772585021;-0.42551369507547826;1.034356217386305;10.000083597333356;0.8335596862656738;-0.42445597704000415;-0.4244560076076466;0.7250144712152743;0.3692877755467751;0.8135644113697943
88.500089;1.0445334096014376;0.8330692453040048;0.7977426460532298;-0.4444360767631884;-0.42551369521458315;1.034354412454619;10.00007321091997;0.8335595769492568;-0.42445597702685994;-0.42445600778407766;0.7250145899407603;0.3692880585173091;0.8135635466899643
88.510089;1.0445327046844848;0.833071428456376;0.7977412434743139;-0.4444360762499156;-0.42551369535437894;1.0343526340406912;10.00006253965046;0.833559463955555;-0.424455977027463;-0.42445600794743976;0.7250147547209767;0.3692883552800372;0.8135627173586542
88.520089;1.0445319945762614;0.8330736290007613;0.7977398272796766;-0.4444360757196796;-0.42551369549449297;1.034350888874822;10.000051556974404;0.8335593413146442;-0.42445597704064375;-0.42445600809798795;0.7250149667664886;0.36928866506226615;0.8135619212691595
88.530089;1.0445312829060212;0.8330758413436014;0.7977384016010497;-0.4444360751732878;-0.425513695634289;1.034349183050537;10.000040247383856;0.8335592027215875;-0.42445597706549554;-0.42445600823607527;0.72501522638657;0.3692889867996372;0.8135611574665758
88.540089;1.0445305723801432;0.8330780599878823;0.7977369709409213;-0.4444360746115006;-0.4255136957730567;1.0343475219953016;10.000028597594268;0.8335590421401736;-0.4244559771012785;-0.42445600836233643;0.7250155334188763;0.3692893198912521;0.8135604255446469
88.550089;1.0445298644768277;0.8330802794782163;0.7977355398017104;-0.4444360740352101;-0.42551369591026555;1.0343459111355786;10.000016588441591;0.8335588545031849;-0.42445597714734407;-0.42445600847770937;0.725015887067691;0.36928966433810284;0.813559724928803
88.560089;1.0445291594981727;0.8330824945949645;0.7977341117786629;-0.44443607344553643;-0.42551369604557554;1.0343443564384551;10.000004198539925;0.8335586361130363;-0.42445597720310435;-0.4244560085832749;0.725016285256348;0.3692900202058448;0.8135590546130844
88.570089;1.0445284567370925;0.8330847007420994;0.7977326886335345;-0.4444360728439901;-0.4255136961787545;1.0343428641502945;9.999991416604727;0.8335583844305335;-0.4244559772678136;-0.42445600868026134;0.7250167246198367;0.3692903872754365;0.8135584136484961
88.580089;1.0445277547460774;0.8330868941999297;0.797731270069773;-0.4444360722323797;-0.4255136963096657;1.0343414401898574;9.999978248456156;0.8335580977538505;-0.42445597734031215;-0.42445600877008915;0.7250172010996985;0.3692907653509156;0.8135578019574627
88.590089;1.0445270520404148;0.8330890719462768;0.7977298547479035;-0.44443607161219256;-0.42551369643818043;1.034340089200178;9.999964715632402;0.8335577751176363;-0.42445597741896063;-0.4244560088541096;0.7250177103434646;0.36929115467332957;0.8135572206326808
88.600089;1.0445263482604645;0.8330912311805907;0.7977284414908261;-0.4444360709840153;-0.42551369656395244;1.0343388132692635;9.999950853743583;0.8335574159151093;-0.42445597750168207;-0.42445600893330754;0.725018247839962;0.3692915559759925;0.8135566717400067
88.610089;1.0445256445072033;0.8330933688851807;0.7977270292506673;-0.44443607034749083;-0.4255136966863941;1.0343376118976308;9.999936711370303;0.8335570192345159;-0.4244559775861657;-0.4244560090083671;0.7250188091788023;0.36929197032707844;0.8135561582189634
88.620089;1.0445249422377894;0.8330954816738431;0.7977256164631128;-0.44443606970172794;-0.42551369680499723;1.0343364837116718;9.999922343737431;0.8335565836461797;-0.4244559776702941;-0.42445600907989794;0.7250193904490209;0.3692923990115552;0.8135556842219063
88.630089;1.04452424229856;0.8330975659162031;0.7977242012651817;-0.4444360690458536;-0.425513696919606;1.0343354281398136;9.99990780744356;0.8335561076242518;-0.42445597775237304;-0.42445600914835513;0.7250199884264829;0.36929284348917346;0.8135552552266423
88.640089;1.0445235446991825;0.8330996178268447;0.7977227823323851;-0.4444360683792931;-0.4255136970304706;1.034334445767145;9.999893163924597;0.8335555898660355;-0.42445597783099576;-0.4244560092137591;0.7250206000705588;0.36929330523345727;0.8135548772868945
88.650089;1.0445228480286954;0.8331016334338269;0.7977213590478373;-0.4444360677016851;-0.425513697138149;1.0343335375411247;9.999878480301637;0.8335550292702167;-0.4244559779050259;-0.42445600927578525;0.7250212218389424;0.36929378546460456;0.8135545562190527
88.660089;1.044522148995095;0.8331036084599494;0.7977199309691224;-0.44443606701271016;-0.4255136972432334;1.0343327036362264;9.999863821054603;0.8335544251925537;-0.42445597797375173;-0.42445600933423083;0.7250218498876431;0.36929428510100604;0.8135542973686621
88.670089;1.0445214428909866;0.8331055382779631;0.7977184974514709;-0.4444360663119772;-0.42551369734615274;1.0343319430084947;9.999849243326846;0.8335537778451517;-0.42445597803685925;-0.42445600938929;0.7250224807487232;0.3692948048740588;0.8135541054751381
88.680089;1.044520724252998;0.8331074185848751;0.797717057537306;-0.44443606559897453;-0.42551369744727036;1.0343312541680147;9.999834800452954;0.8335530881480201;-0.4244559780942498;-0.4244560094414564;0.7250231114333249;0.3692953452165148;0.8135539843698094
88.690089;1.0445199873570576;0.8331092465881564;0.7977156099642538;-0.4444360648731127;-0.4255136975471503;1.0343306360246898;9.99982054279259;0.8335523572787038;-0.4244559781457669;-0.42445600949135104;0.7250237390065069;0.3692959060877451;0.8135539367650363
88.700089;1.0445192267014625;0.833111021415052;0.7977141536735468;-0.44443606413394976;-0.4255136976467209;1.034330087928569;9.999806513117935;0.8335515865354792;-0.4244559781910312;-0.4244560095397309;0.7250243604382427;0.36929648720322406;0.813553964228136
88.710089;1.0445184376290497;0.8331127433010512;0.79771268880515;-0.4444360633815447;-0.4255136977470676;1.034329609944358;9.99979274736934;0.8335507772622207;-0.4244559782295552;-0.4244560095876284;0.7250249729823445;0.36929708837289144;0.8135540672964395
88.720089;1.0445176168235533;0.8331144126948019;0.7977112174004135;-0.44443606261674257;-0.42551369784908327;1.0343292029112958;9.999779280937089;0.8335499303804141;-0.42445597826082676;-0.4244560096363775;0.7250255744373999;0.3692977093356715;0.8135542456766985
88.730089;1.044516761900687;0.8331160302217275;0.7977097433673372;-0.4444360618413819;-0.4255136979534056;1.0343288671339606;9.999766148965781;0.8335490460504199;-0.4244559782843185;-0.4244560096874766;0.7250261631005587;0.36929834941067796;0.813554498282135
88.740089;1.0445158709184277;0.8331175968683451;0.7977082717751364;-0.44443606105822836;-0.42551369806051326;1.0343286015933726;9.999753380440122;0.8335481242266571;-0.42445597829957543;-0.4244560097424567;0.7250267379968682;0.3692990076548111;0.8135548232079558
88.750089;1.0445149429517486;0.8331191139858265;0.7977068076606149;-0.44443606027040833;-0.4255136981707988;1.034328405110601;9.999740992773278;0.8335471655685326;-0.4244559783062021;-0.42445600980282616;0.7250272992230333;0.3692996834211822;0.8135552182433646
88.760089;1.04451397862802;0.8331205833664518;0.7977053550173084;-0.4444360594807991;-0.42551369828465224;1.034328277564357;9.999728989489535;0.8335461716806855;-0.4244559783037591;-0.4244560098700025;0.725027847923971;0.36930037684608075;0.8135556815104639
88.770089;1.0445129796927388;0.8331220070104973;0.7977039164925637;-0.4444360586918795;-0.4255136984024669;1.0343282196044732;9.999717361996279;0.8335451449548584;-0.4244559782918448;-0.4244560099451223;0.7250283861826051;0.36930108895518154;0.8135562109908817
88.780089;1.0445119483113836;0.8331233864783955;0.7977024934300222;-0.4444360579059093;-0.4255136985246213;1.0343282315987268;9.9997060947886;0.8335440886489643;-0.4244559782703648;-0.4244560100288941;0.7250289167485744;0.3693018212762289;0.8135568032667013
88.790089;1.0445108864290882;0.8331247223715251;0.7977010861930544;-0.4444360571250742;-0.4255136986515913;1.03432831309933;9.99969516835207;0.8335430070688402;-0.4244559782396807;-0.4244560101217338;0.725029442366717;0.3693025752740683;0.8135574531965941
88.800089;1.0445097952495639;0.8331260143841247;0.797699695189825;-0.44443605635153954;-0.4255136987840553;1.03432846317485;9.999684553757724;0.8335419057620697;-0.42445597820054465;-0.4244560102240835;0.7250299651213841;0.36930335194570046;0.8135581548472525
88.810089;1.0445086754409794;0.8331272619973651;0.797698321962376;-0.4444360555876322;-0.4255136989227702;1.0343286809058814;9.999674204052434;0.8335407918679616;-0.4244559781539778;-0.4244560103366505;0.7250304859496403;0.3693041515110016;0.8135589024090747
88.820089;1.0445075277195672;0.8331284652112502;0.7976969691803699;-0.444436054836026;-0.42551369906832825;1.0343289651761867;9.999664054845452;0.8335396741773706;-0.4244559781012071;-0.42445601046029247;0.725031004506613;0.36930497326466405;0.8135596904545894
88.830089;1.044506353123466;0.8331296246753322;0.7976956394785409;-0.4444360540995587;-0.4255136992210793;1.034329313718046;9.999654036910947;0.8335385624385461;-0.4244559780437099;-0.4244560105955138;0.7250315197302205;0.3693058159577873;0.813560513720459
88.840089;1.0445051532679064;0.8331307415905335;0.7976943342336812;-0.4444360533808555;-0.4255136993811241;1.034329722612139;9.999644088228228;0.8335374665365738;-0.4244559779831957;-0.4244560107421457;0.7250320305326486;0.3693066785361853;0.8135613669555128
88.850089;1.044503930407056;0.8331318178266189;0.7976930536217882;-0.44443605268209013;-0.42551369954820356;1.0343301868768988;9.999634154268348;0.833536396138055;-0.4244559779213613;-0.4244560108996856;0.7250325359069546;0.3693075603770191;0.8135622452916161
88.860089;1.0445026867654343;0.8331328557759567;0.7976917975614807;-0.44443605200488295;-0.42551369972171205;1.0343307010592875;9.999624184602437;0.8335353606439337;-0.42445597785953243;-0.42445601106789005;0.7250330345680628;0.3693084608131088;0.8135631444985908
88.870089;1.0445014235535228;0.8331338578015995;0.7976905659122987;-0.4444360513503607;-0.4255136999008633;1.0343312592034826;9.999614138644318;0.833534369010497;-0.42445597779843125;-0.4244560112470059;0.7250335247675335;0.369309378750312;0.8135640607239599
88.880089;1.044500140658012;0.8331348262033881;0.797689358252594;-0.44443605071934783;-0.42551370008468953;1.0343318546599327;9.999603994994057;0.833533429186213;-0.4244559777382909;-0.4244560114375332;0.72503400468872;0.3693103128045686;0.8135649904575597
88.890089;1.0444988374141646;0.8331357638543744;0.7976881740982087;-0.44443605011252496;-0.425513700271978;1.034332480213305;9.999593751799287;0.8335325480525825;-0.4244559776791676;-0.42445601163980745;0.725034472820666;0.3693112616402531;0.8135659309662611
88.900089;1.0444975136574024;0.8331366742813447;0.7976870127276608;-0.4444360495305485;-0.425513700461445;1.0343331286266793;9.999583418434725;0.8335317321314798;-0.42445597762106224;-0.4244560118539394;0.7250349277067691;0.36931222423068694;0.8135668808185529
88.910089;1.0444961699054593;0.8331375611064813;0.7976858728137257;-0.4444360489741479;-0.4255137006520001;1.0343337930451344;9.999573008111279;0.8335309876913279;-0.42445597756389086;-0.42445601208017936;0.7250353676484446;0.36931319988873634;0.8135678400676593
88.920089;1.0444948064933246;0.8331384278561609;0.7976847532026287;-0.4444360484441221;-0.42551370084282125;1.034334467144174;9.999562536918145;0.8335303201156862;-0.4244559775075349;-0.4244560123190639;0.7250357909860488;0.3693141879837377;0.8135688096940746
88.930089;1.0444934227793976;0.8331392778599659;0.7976836541841807;-0.44443604794129;-0.4255137010332003;1.0343351454753134;9.999552028729227;0.8335297335253051;-0.4244559774519162;-0.4244560125710941;0.7250361965757666;0.3693151875599916;0.8135697907355617
88.940089;1.0444920174395877;0.8331401136902009;0.7976825778199127;-0.4444360474665377;-0.42551370122238913;1.0343358236090539;9.999541523757317;0.8335292308398395;-0.4244559773969461;-0.4244560128363702;0.7250365841653351;0.36931619718555303;0.8135707838751617
88.950089;1.0444905891866887;0.8331409367207956;0.797681527408987;-0.44443604702089234;-0.42551370140979455;1.03433649761827;9.999531081398732;0.833528814074627;-0.42445597734232626;-0.42445601311458575;0.7250369547677412;0.36931721502832005;0.8135717894013965
88.960089;1.0444891370205769;0.8331417471635265;0.7976805064797786;-0.4444360466054829;-0.4255137015953817;1.0343371633615197;9.999520769609793;0.8335284845871817;-0.42445597728734097;-0.42445601340522576;0.7250373104828632;0.3693182389520407;0.8135728070968937
88.970089;1.0444876603368614;0.8331425439381962;0.7976795173542177;-0.4444360462213543;-0.4255137017796768;1.03433781614897;9.99951065253493;0.8335282431187439;-0.424455977230891;-0.42445601370759145;0.7250376535323696;0.3693192666018131;0.8135738361591854
88.980089;1.0444861588648904;0.8331433242325657;0.7976785600943209;-0.4444360458691856;-0.4255137019632787;1.0343384509969904;9.999500789584689;0.8335280897960656;-0.42445597717184463;-0.4244560140207905;0.7250379852505479;0.3693202954854179;0.813574875570719
88.990089;1.0444846321984849;0.8331440837277846;0.7976776327316983;-0.4444360455491616;-0.42551370214647977;1.034339063363057;9.99949123938514;0.8335280239316731;-0.42445597710936517;-0.42445601434394714;0.7250383057226981;0.36932132291903824;0.8135759251266697
89.000089;1.0444830797302491;0.8331448177456687;0.7976767322550222;-0.4444360452611722;-0.4255137023292653;1.034339649801173;9.999482057189288;0.8335280435599517;-0.4244559770428214;-0.42445601467641353;0.7250386142954759;0.3693223459462042;0.813576986539242
89.010089;1.044481501226153;0.8331455220848268;0.7976758552275771;-0.44443604500505834;-0.4255137025112708;1.0343402077364363;9.999473287142997;0.8335281454141068;-0.4244559769714612;-0.42445601501762703;0.7250389101198372;0.3693233616538069;0.8135780633981098
89.020089;1.0444798974462863;0.8331461925941034;0.7976749979783184;-0.4444360447806303;-0.42551370269157857;1.0343407348133176;9.999464961071558;0.8335283254153364;-0.4244559768943084;-0.4244560153667365;0.7250391920752727;0.3693243677240972;0.8135791599668795
89.030089;1.0444782705448457;0.8331468245276941;0.7976741569535936;-0.4444360445876811;-0.42551370286881557;1.0343412288966127;9.99945710613342;0.8335285787288601;-0.42445597681027003;-0.42445601572247116;0.7250394589484288;0.3693253626294221;0.8135802799684178
89.040089;1.044476623888202;0.8331474132361031;0.7976733292092888;-0.4444360444261237;-0.4255137030415696;1.0343416883093737;9.999449749995653;0.8335288994010996;-0.42445597671821966;-0.4244560160833164;0.7250397098399048;0.3693263456113773;0.8135814257776434
89.050089;1.0444749613901148;0.8331479553886221;0.7976725126683134;-0.44443604429595657;-0.42551370320866183;1.0343421118867833;9.99944292409416;0.8335292801128319;-0.42445597661705;-0.4244560164476392;0.7250399439073095;0.3693273167415073;0.8135825979731095
89.060089;1.0444732868652347;0.833148448950461;0.7976717059457326;-0.4444360441970684;-0.4255137033691757;1.0343424992095709;9.999436670401916;0.8335297121079099;-0.4244559765057518;-0.4244560168136814;0.7250401600871825;0.36932827678039215;0.813583795485188
89.070089;1.044471603263971;0.8331488924524776;0.7976709079925316;-0.44443604412923765;-0.4255137035224429;1.0343428507415249;9.999431041808077;0.833530185828247;-0.42445597638352434;-0.42445601717957004;0.7250403576317905;0.3693292268221241;0.8135850162345415
89.080089;1.0444699119525767;0.8331492851565114;0.7976701179523805;-0.4444360440922836;-0.42551370366800845;1.034343167468666;9.999426094189959;0.8335306920420797;-0.4244559762498479;-0.4244560175433195;0.7250405369647045;0.36933016808250085;0.8135862579017417
89.090089;1.0444682125796199;0.8331496278012425;0.7976693348407988;-0.44443604408608256;-0.4255137038055786;1.034343450155746;9.999421881322297;0.8335312222682505;-0.42445597610445945;-0.42445601790284543;0.7250407000569086;0.36933110177078005;0.8135875188103995
89.100089;1.04446650335695;0.8331499227787981;0.7976685569978231;-0.44443604411042964;-0.42551370393517024;1.034343698705411;9.999418453492385;0.833531768411085;-0.4244559759472786;-0.4244560182560146;0.7250408502075343;0.3693320289068184;0.8135887986257394
89.110089;1.0444647818947832;0.8331501736966204;0.7976677822811346;-0.44443604416488997;-0.4255137040574252;1.0343439122450555;9.9994158560859;0.8335323224230118;-0.4244559757784095;-0.42445601860064086;0.7250409915148192;0.36933295034514885;0.8135900982826058
89.120089;1.044463046621972;0.8331503846124464;0.7976670089766081;-0.4444360442487768;-0.4255137041737156;1.0343440896906215;9.999414133221059;0.8335328766118625;-0.42445597559822285;-0.42445601893450685;0.725041128280193;0.3693338670773736;0.8135914193087176
89.130089;1.0444612970615086;0.833150559183305;0.797666236355871;-0.4444360443612827;-0.4255137042859133;1.034344230001577;9.999413332937255;0.833533424509497;-0.42445597540733593;-0.424456019255536;0.7250412646714891;0.36933478044432466;0.8135927630118621
89.140089;1.044459532558235;0.8331507002657702;0.7976654645190395;-0.4444360445016549;-0.4255137043960771;1.0343443322175494;9.999413500016741;0.8335339615429537;-0.4244559752063913;-0.424456019561979;0.7250414047499251;0.36933569206988864;0.8135941295304816
89.150089;1.0444577516039402;0.8331508103298614;0.7976646939937493;-0.4444360446694004;-0.4255137045062784;1.0343443954047853;9.999414665351537;0.8335344847713992;-0.42445597499571774;-0.42445601985245396;0.7250415526365764;0.36933660370984595;0.8135955169830361
89.160089;1.0444559524515078;0.8331508923563482;0.7976639256344396;-0.4444360448644397;-0.42551370461850896;1.0343444182385702;9.999416847490398;0.833534991892756;-0.4244559747751697;-0.42445602012593553;0.7250417127660868;0.36933751704868356;0.8135969215421742
89.170089;1.0444541339322495;0.8331509501264428;0.7976631608388525;-0.44443604508705925;-0.4255137047345044;1.0343443987087326;9.999420055736223;0.8335354806428146;-0.4244559745444134;-0.42445602038178315;0.7250418900565105;0.36933843341676686;0.8135983384520075
89.180089;1.0444522958494593;0.8331509876898238;0.7976624014660054;-0.4444360453377837;-0.42551370485549367;1.034344334495234;9.999424287016351;0.833535948652552;-0.42445597430346776;-0.42445602061969634;0.725042089399407;0.3693393536963583;0.8135997628541544
89.190089;1.0444504389970477;0.8331510092775005;0.7976616492108083;-0.44443604561728883;-0.42551370498213503;1.0343442236976113;9.999429524786994;0.8335363928326627;-0.42445597405303814;-0.42445602083954903;0.7250423145148716;0.3693402783776729;0.8136011901242122
89.200089;1.0444485649497268;0.8331510197179488;0.7976609051668238;-0.44443604592625;-0.42551370511473896;1.0343440652426517;9.999435743258081;0.833536808683957;-0.42445597379446115;-0.42445602104115787;0.7250425672270202;0.3693412074717757;0.8136026161296914
89.210089;1.044446675544385;0.8331510243256978;0.7976601699950486;-0.44443604626510885;-0.42551370525349835;1.0343438582663413;9.999442916633273;0.8335371903427983;-0.42445597352945996;-0.4244560212241363;0.7250428478582714;0.36934214045087144;0.8136040372815735
89.220089;1.0444447726011108;0.833151028365445;0.7976594442728918;-0.44443604663398617;-0.42551370539850936;1.034343600873049;9.999451027746318;0.8335375312259016;-0.42445597325995515;-0.42445602138807526;0.7250431562292972;0.36934307646659276;0.8136054506018924
89.230089;1.0444428584405552;0.8331510365785273;0.797658728762422;-0.4444360470327967;-0.42551370554962564;1.0343432901402723;9.999460067311299;0.8335378250783125;-0.4244559729879512;-0.42445602153286505;0.7250434922718487;0.36934401478264106;0.8136068538838738
89.240089;1.0444409361753408;0.833151053132839;0.7976580244644482;-0.44443604746129894;-0.4255137057063172;1.0343429236194581;9.999470028993267;0.8335380669298718;-0.4244559727153951;-0.42445602165861274;0.7250438561079352;0.3693449551130852;0.8136082452773481
89.250089;1.0444390091662625;0.8331510822122649;0.797657332457937;-0.44443604791909014;-0.4255137058676801;1.0343425001966486;9.999480908181281;0.8335382532974043;-0.424455972443977;-0.42445602176528335;0.7250442479666346;0.36934589747309515;0.8136096225875611
89.260089;1.0444370805280647;0.8331511283451443;0.7976566540184814;-0.44443604840564993;-0.42551370603252997;1.0343420198372792;9.999492700614784;0.8335383818434502;-0.4244559721749836;-0.42445602185275305;0.7250446679667265;0.36934684169942517;0.8136109833403111
89.270089;1.0444351533717555;0.8331511957409649;0.7976559909798033;-0.444436048920285;-0.42551370619944745;1.034341483824436;9.999505396967495;0.8335384511453902;-0.4244559719092939;-0.4244560219212006;0.7250451159501591;0.3693477871604828;0.8136123254032801
89.280089;1.0444332315708207;0.833151287633969;0.7976553455964873;-0.444436049462101;-0.4255137063668654;1.0343408954168265;9.999518974433617;0.8335384605453173;-0.424455971647473;-0.4244560219711466;0.7250455913826703;0.369348732703169;0.8136136471728121
89.290089;1.044431320006943;0.8331514065355908;0.7976547199335344;-0.44443605003014097;-0.4255137065333179;1.0343402596064075;9.999533390006468;0.833538409754577;-0.4244559713899128;-0.42445602200322435;0.7250460931304963;0.3693496766579336;0.8136149474442204
89.300089;1.0444294242182324;0.83315155484856;0.7976541155699719;-0.4444360506233522;-0.4255137066977249;1.034339582207718;9.999548584903632;0.8335382985664651;-0.4244559711369267;-0.4244560220181977;0.7250466195048179;0.3693506170404773;0.8136162255710413
89.310089;1.0444275503187257;0.8331517352260468;0.797653533792571;-0.4444360512403266;-0.42551370685949785;1.0343388692793156;9.999564499419781;0.83353812685682;-0.4244559708886905;-0.42445602201698396;0.7250471685644755;0.3693515519893075;0.8136174818905259
89.320089;1.0444257046667949;0.8331519505096651;0.7976529758715161;-0.44443605187919993;-0.42551370701840524;1.0343381268948992;9.999581080020368;0.8335378946135437;-0.42445597064505347;-0.42445602200044236;0.7250477380225994;0.36935248013059246;0.8136187182954052
89.330089;1.0444238929178278;0.8331522032178167;0.797652443152732;-0.44443605253776547;-0.42551370717438264;1.0343373609834865;9.999598274256641;0.8335376021935563;-0.4244559704054612;-0.4244560219693756;0.7250483249774674;0.3693534006910689;0.8136199385521565
89.340089;1.0444221194401355;0.833152495196679;0.7976519366884035;-0.44443605321370366;-0.42551370732763316;1.0343365776559292;9.999616029231854;0.8335372507773354;-0.4244559701691787;-0.42445602192477566;0.7250489262610138;0.3693543132720625;0.8136211475764246
89.350089;1.044420387579159;0.8331528278410026;0.7976514564479043;-0.4444360539048897;-0.4255137074789753;1.0343357840003664;9.999634291443904;0.8335368424760269;-0.42445596993557083;-0.42445602186791553;0.7250495390726723;0.3693552173759413;0.8136223499021252
89.360089;1.0444187003123604;0.8331532023043139;0.79765100085593;-0.4444360546095469;-0.4255137076299077;1.0343349886955626;9.999653000379528;0.833536380137222;-0.4244559697042169;-0.42445602180023245;0.7250501609828438;0.3693561121503509;0.8136235486747567
89.370089;1.0444170604115561;0.8331536195325643;0.7976505671935925;-0.44443605532616304;-0.42551370778230785;1.0343342023220494;9.999672088739388;0.8335358672111531;-0.42445596947488956;-0.4244560217231077;0.7250507897544914;0.3693569965063484;0.8136247457268623
89.380089;1.0444154697770869;0.8331540803300792;0.7976501524688605;-0.44443605605344455;-0.4255137079381755;1.034333436783759;9.999691492917682;0.8335353077233725;-0.4244559692474182;-0.42445602163775664;0.725051423823095;0.36935786940943727;0.8136259419314624
89.390089;1.0444139288550311;0.8331545850658614;0.7976497540925003;-0.44443605679035697;-0.4255137080996024;1.034332703315181;9.999711159574561;0.8335347063151359;-0.42445596902153154;-0.42445602154532847;0.7250520629099523;0.3693587301587535;0.8136271373143554
89.400089;1.044412436974987;0.8331551330634833;0.7976493702182813;-0.4444360575360821;-0.42551370826885104;1.0343320106121814;9.999731042709705;0.8335340680457397;-0.42445596879683367;-0.4244560214469671;0.7250527077966651;0.369359578324559;0.8136283316008035
89.410089;1.0444109931464425;0.8331557225373312;0.797648999751776;-0.4444360582899641;-0.4255137084482705;1.0343313645313204;9.999751100598528;0.8335333980143845;-0.4244559685729106;-0.4244560213437013;0.7250533590926088;0.369360413350426;0.8136295253069225
89.420089;1.0444095964951534;0.8331563512693024;0.7976486418846572;-0.4444360590514665;-0.425513708639991;1.0343307690445775;9.999771301002477;0.8335327016449999;-0.4244559683493878;-0.42445602123628545;0.725054016135584;0.36936123420659317;0.813630720385727
89.430089;1.0444082462003927;0.8331570172024604;0.7976482953461745;-0.44443605982012935;-0.4255137088458028;1.0343302275364918;9.999791627945207;0.8335319855931188;-0.4244559681258797;-0.42445602112524755;0.7250546771740346;0.3693620393290421;0.8136319201225933
89.440089;1.044406940929666;0.8331577186864237;0.797647958184479;-0.44443606059553004;-0.42551370906739755;1.034329743182844;9.999812077995148;0.8335312580261;-0.4244559679020062;-0.42445602101113894;0.7250553401616809;0.36936282702302986;0.8136331286004714
89.450089;1.0444056780046425;0.8331584548051737;0.7976476285398322;-0.44443606137715314;-0.4255137093065056;1.034329318407658;9.999832649482443;0.8335305276984146;-0.4244559676774873;-0.4244560208945367;0.7250560031587667;0.36936359601830704;0.8136343501680808
89.460089;1.0444044534616612;0.8331592254331622;0.7976473053644836;-0.44443606216439996;-0.42551370956466844;1.034328954862987;9.999853336811196;0.8335298025906567;-0.4244559674522781;-0.42445602077585365;0.7250566646245891;0.3693643455972477;0.8136355893092455
89.470089;1.0444032630737574;0.8331600305371993;0.7976469880973591;-0.4444360629568222;-0.42551370984302184;1.0343286536525684;9.999874132382724;0.8335290893587362;-0.42445596722683937;-0.4244560206554596;0.7250573238642022;0.3693650753612378;0.8136368503852811
89.480089;1.0444021025411696;0.8331608695174565;0.7976466760378116;-0.4444360637540999;-0.4255137101422786;1.0343284145628382;9.999895032819555;0.833528393916337;-0.4244559670022698;-0.42445602053396564;0.7250579810563289;0.3693657849034758;0.8136381369409731
89.490089;1.044400967034415;0.8331617413705102;0.7976463683075304;-0.44443606455575135;-0.4255137104626882;1.0343282349818854;9.999916042473895;0.8335277220850524;-0.4244559667799821;-0.42445602041218944;0.7250586366147671;0.3693664734875212;0.8136394512906264
89.500089;1.0443998517812074;0.8331626449231028;0.7976460639969234;-0.4444360653610667;-0.42551371080401484;1.0343281097788957;9.999937168202823;0.833527079404626;-0.42445596656127066;-0.4244560202908561;0.7250592904515912;0.36936713991210596;0.8136407947720617
89.510089;1.0443987529859493;0.8331635786007774;0.7976457620960954;-0.44443606616928005;-0.42551371116572445;1.0343280321913992;9.99995840913966;0.8335264704792997;-0.4244559663472152;-0.4244560201703869;0.7250599416597346;0.36936778268872855;0.8136421685853525
89.520089;1.044397667873102;0.8331645405332859;0.7976454616617431;-0.44443606697976423;-0.4255137115472192;1.034327995303032;9.999979747937546;0.8335258985792207;-0.4244559661387925;-0.42445602005085425;0.7250605886119109;0.36936840044022656;0.8136435747795651
89.530089;1.0443965944055984;0.8331655289585773;0.7976451620903673;-0.44443606779215694;-0.4255137119479298;1.034327993457605;10.000001150587044;0.8335253655096933;-0.4244559659368144;-0.42445601993193943;0.725061229430718;0.369368992262745;0.8136450164068029
89.540089;1.044395531025389;0.8331665422157272;0.7976448628661477;-0.44443606860621004;-0.4255137123673312;1.0343280227021099;10.00002257368754;0.8335248719198652;-0.4244559657417285;-0.42445601981289677;0.7250618627954953;0.3693695578330805;0.8136464966390446
89.550089;1.0443944757606476;0.8331675786407499;0.7976445632509523;-0.4444360694214217;-0.42551371280496253;1.0343280803899662;10.0000439680711;0.8335244185152291;-0.42445596555359105;-0.4244560196927625;0.7250624884717323;0.3693700972554803;0.8136480179515182
89.560089;1.0443934249854618;0.83316863656299;0.797644262355819;-0.444436070236903;-0.42551371326036147;1.0343281649882559;10.000065281368357;0.8335240075302489;-0.4244559653722108;-0.4244560195707663;0.7250631069680549;0.36937061078861777;0.8136495820055971
89.570089;1.044392373323021;0.833169714153527;0.7976439590619453;-0.44443607105165434;-0.4255137137327892;1.0343282762045183;10.000086469103135;0.8335236432195738;-0.4244559651973939;-0.42445601944656863;0.7250637188414407;0.3693710987259328;0.8136511897759949
89.580089;1.0443913150611184;0.833170809525406;0.7976436517363317;-0.4444360718650083;-0.4255137142209209;1.034328414894555;10.000107506880143;0.8335233307434899;-0.4244559650292752;-0.42445601932027593;0.725064324471904;0.369371561524537;0.8136528417519423
89.590089;1.0443902458040097;0.8331719213416667;0.7976433382065573;-0.44443607267684565;-0.4255137147228528;1.0343285833019178;10.000128388916929;0.8335230743634462;-0.42445596486850473;-0.4244560191924016;0.7250649243323114;0.3693719998649198;0.8136545382847907
89.600089;1.044389163292039;0.8331730495087585;0.797643015938355;-0.4444360734873123;-0.4255137152365103;1.0343287857925323;10.000149114692668;0.8335228767448138;-0.424455964716084;-0.42445601906366626;0.7250655195586657;0.36937241444727625;0.8136562794806249
89.610089;1.0443880675233936;0.8331741954994937;0.7976426822458521;-0.4444360742963156;-0.4255137157600643;1.0343290287430456;10.000169680524278;0.8335227394074196;-0.4244559645728717;-0.4244560189346745;0.7250661125221309;0.3693728057807657;0.8136580644907412
89.620089;1.0443869604523235;0.8331753617328458;0.7976423346064198;-0.4444360751033427;-0.4255137162919291;1.0343293192626892;10.000190078999074;0.8335226632816165;-0.42445596443910283;-0.424456018805843;0.7250667067601992;0.3693731742605678;0.8136598911905715
89.630089;1.044385845160847;0.8331765501291489;0.7976419707199061;-0.44443607590761236;-0.4255137168306029;1.034329663758214;10.000210296234048;0.8335226490005068;-0.42445596431439003;-0.42445601867744914;0.7250673062908917;0.36937352041426585;0.8136617565574297
89.640089;1.0443847250353582;0.8331777610779789;0.7976415882109859;-0.44443607670819973;-0.42551371737473664;1.0343300670654716;10.000230311253274;0.8335226967196048;-0.42445596419817194;-0.4244560185493441;0.7250679149819894;0.36937384498265013;0.8136636569670731
89.650089;1.0443836035048404;0.8331789933873359;0.7976411844358812;-0.4444360775040181;-0.4255137179230744;1.034330532436209;10.000250099308651;0.8335228057295438;-0.4244559640900628;-0.42445601842069436;0.7250685360801713;0.3693741486417008;0.8136655881732838
89.660089;1.0443824838012623;0.833180244751948;0.797640756309657;-0.44443607829377835;-0.42551371847405106;1.0343310624753297;10.000269627907123;0.8335229744234685;-0.4244559639898122;-0.4244560182903307;0.7250691717731262;0.3693744315642281;0.8136675453991684
89.670089;1.0443813688149421;0.8331815124357875;0.7976403001947667;-0.4444360790760169;-0.4255137190255865;1.0343316603554458;10.00028885097336;0.8335232005654848;-0.42445596389710666;-0.42445601815735334;0.7250698230488214;0.36937469333624995;0.8136695237200234
89.680089;1.0443802619865126;0.8331827938462516;0.7976398125520817;-0.44443607984918293;-0.4255137195753363;1.0343323299821696;10.000307714625364;0.8335234815317859;-0.4244559638115914;-0.42445601802142036;0.7250704898007391;0.36937493319265896;0.8136715184758807
89.690089;1.0443791681284218;0.8331840865348956;0.7976392913785331;-0.44443608061172374;-0.42551372012097943;1.0343330755289335;10.000326170487783;0.8335238143923386;-0.4244559637331492;-0.42445601788267895;0.7250711709487587;0.369375150113666;0.813673525138366
89.700089;1.044378092460917;0.8331853878190834;0.7976387371793304;-0.4444360813621192;-0.42551372066032556;1.0343339014779265;10.000344182684936;0.8335241959259756;-0.42445596366201865;-0.424456017741537;0.7250718647728501;0.3693753428683266;0.813675538833001
89.710089;1.0443770392108538;0.8331866944576368;0.7976381528037259;-0.4444360820988775;-0.42551372119138725;1.0343348121045761;10.000361722544048;0.8335246225642735;-0.42445596359858306;-0.4244560175984995;0.7250725692680927;0.36937551017706904;0.813677554535455
89.720089;1.0443760118238963;0.8331880025449248;0.7976375427876833;-0.4444360828204742;-0.42551372171235224;1.034335810216625;10.000378759926448;0.8335250903490264;-0.4244559635431009;-0.4244560174541791;0.7250732822378988;0.36937565073981765;0.813679567663037
89.730089;1.0443750140427472;0.8331893078828405;0.7976369123978853;-0.4444360835252359;-0.42551372222144473;1.03433689713918;10.000395260494967;0.8335255951184919;-0.42445596349561004;-0.4244560173093602;0.7250740015388957;0.36937576310285;0.8136815741302198
89.740089;1.0443740501328438;0.8331906067589635;0.7976362665036377;-0.44443608421140385;-0.4255137227169183;1.034338073969592;10.00041118522169;0.8335261326563977;-0.42445596345603276;-0.42445601716489795;0.7250747254710916;0.3693758457814158;0.8136835702539145
89.750089;1.0443731242470644;0.8331918965219551;0.7976356089139314;-0.44443608487743463;-0.4255137231970799;1.0343393425995377;10.00042648925666;0.8335266988848714;-0.42445596342422304;-0.42445601702156904;0.7250754530525464;0.3693758976831747;0.8136855528791305
89.760089;1.0443722397306248;0.8331931752462902;0.7976349424945571;-0.44443608552219555;-0.4255137236601962;1.0343407059900396;10.000441126286173;0.8335272903667685;-0.42445596339985286;-0.42445601688027235;0.7250761841426993;0.36937591820055105;0.8136875189799214
89.770089;1.044371398656875;0.8331944405596379;0.7976342698153261;-0.44443608614495095;-0.4255137241045501;1.0343421673005673;10.000455054488118;0.8335279043897412;-0.4244559633823968;-0.424456016742309;0.7250769191741882;0.3693759067876933;0.8136894649019644
89.780089;1.0443706020419157;0.8331956888795942;0.7976335933730054;-0.4444360867452632;-0.4255137245286533;1.034343728261144;10.000468234237754;0.8335285385700067;-0.42445596337116137;-0.424456016609171;0.7250776588638915;0.3693758626291925;0.8136913868321077
89.790089;1.0443698509315595;0.8331969156744606;0.7976329153073929;-0.4444360873227339;-0.42551372493134515;1.03434538850964;10.000480625034948;0.8335291909805503;-0.42445596336520613;-0.4244560164821906;0.7250784043037451;0.3693757847369901;0.813693282257975
89.800089;1.0443691470368688;0.8331981162493602;0.7976322377065312;-0.4444360878767773;-0.4255137253118242;1.0343471462887834;10.00049218926406;0.8335298606931426;-0.4244559633632651;-0.4244560163625353;0.7250791570702594;0.3693756723112782;0.8136951500000165
89.810089;1.0443684921247414;0.8331992867354805;0.7976315631801414;-0.44443608840671295;-0.4255137256697103;1.0343489987652128;10.000502893399947;0.8335305479539256;-0.42445596336375624;-0.4244560162512602;0.7250799192133761;0.3693755252271609;0.8136969885318941
89.820089;1.0443678873545292;0.8332004247829036;0.79763089467862;-0.44443608891182773;-0.4255137260050982;1.03435094107771;10.000512702717034;0.8335312540413842;-0.4244559633649562;-0.42445601614909856;0.725080692967539;0.369375344525661;0.8136987948717457
89.830089;1.0443673329604053;0.8332015291575157;0.7976302349475083;-0.4444360893912042;-0.42551372631850926;1.034352965680828;10.00052157621081;0.8335319807908473;-0.4244559633651497;-0.4244560160562237;0.7250814800786483;0.36937513251958504;0.8137005647662795
89.840089;1.0443668278927034;0.8332025982520934;0.7976295862017733;-0.44443608984362587;-0.42551372661070647;1.034355063182086;10.00052946420842;0.8335327295409544;-0.4244559633625773;-0.4244560159724153;0.725082281494995;0.3693748922538998;0.8137022932985796
89.850089;1.0443663702134167;0.8332036288240569;0.7976289498816599;-0.4444360902675533;-0.42551372688260986;1.0343572238981509;10.000536309743605;0.8335335004713043;-0.42445596335546576;-0.4244560158974373;0.7250830975211853;0.36937462670125215;0.8137039758253347
89.860089;1.0443659578959719;0.8332046162263236;0.7976283266035276;-0.4444360906610823;-0.4255137271354294;1.0343594392979156;10.000542053797098;0.8335342929845684;-0.4244559633421915;-0.4244560158310852;0.7250839275630394;0.3693743382944224;0.8137056087449815
89.870089;1.0443655885006236;0.833205555515816;0.7976277167856777;-0.44443609102198334;-0.42551372737066545;1.0343617026578984;10.00054664235559;0.8335351058178588;-0.4244559633214547;-0.4244560157730699;0.7250847696248877;0.36937402899080124;0.8137071892135935
89.880089;1.0443652584845444;0.833206441907017;0.7976271215667057;-0.44443609134781725;-0.4255137275898303;1.034364008222265;10.000550033040374;0.8335359363948355;-0.4244559632924975;-0.42445601572302577;0.7250856203514862;0.36937370051654655;0.813708714643202
89.890089;1.0443649637128778;0.833207270391884;0.7976265428709487;-0.44443609163610764;-0.4255137277942887;1.0343663499670714;10.00055219537268;0.8335367807220121;-0.424455963255101;-0.4244560156803982;0.7250864754935253;0.36937335435941393;0.813710182918628
89.900089;1.0443647004136023;0.833208035484201;0.7976259825249628;-0.44443609188445105;-0.42551372798531867;1.0343687218065514;10.000553106139089;0.8335376342089944;-0.4244559632093427;-0.42445601564421753;0.7250873299518474;0.3693729916076923;0.8137115925896027
89.910089;1.044364464866007;0.8332087316126601;0.7976254415770555;-0.44443609209052937;-0.4255137281640463;1.0343711185785727;10.000552748225688;0.8335384927043532;-0.42445596315561557;-0.4244560156130232;0.7250881774390745;0.36937261285954637;0.8137129424626891
89.920089;1.0443642520707528;0.8332093539314008;0.7976249205833129;-0.44443609225228226;-0.4255137283312078;1.034373536172818;10.000551110351356;0.8335393531891448;-0.42445596309487504;-0.4244560155849132;0.7250890108294591;0.36937221817704624;0.8137142313335306
89.930089;1.044364055053621;0.8332098989666376;0.7976244201518009;-0.4444360923681628;-0.42551372848701347;1.0343759711199223;10.000548187388612;0.8335402137238119;-0.42445596302871597;-0.4244560155577652;0.7250898230169933;0.3693718072011763;0.8137154585014862
89.940089;1.0443638656740966;0.8332103647604574;0.7976239407062833;-0.44443609243710436;-0.4255137286313427;1.034378420423848;10.000543988429017;0.8335410729685808;-0.42445596295924765;-0.4244560155296537;0.7250906072483414;0.3693713793643669;0.8137166245254716
89.950089;1.044363676485677;0.8332107506892892;0.797623481658642;-0.44443609245834165;-0.42551372876419696;1.0343808814715;10.000538544124597;0.8335419298583139;-0.42445596288883164;-0.42445601549910683;0.7250913572307222;0.36937093391653586;0.8137177313898193
89.960089;1.044363482029378;0.8332110569572432;0.7976230408207886;-0.44443609243144877;-0.4255137288859534;1.0343833520321155;10.00053190226959;0.8335427829906414;-0.42445596281969006;-0.42445601546507206;0.725092067536999;0.3693704698571611;0.8137187820012256
89.970089;1.0443632789407487;0.8332112839425915;0.7976226146915246;-0.44443609235643367;-0.4255137289973541;1.0343858302906925;10.000524118908478;0.8335436296005234;-0.42445596275352;-0.4244560154269187;0.7250927336721595;0.36936998593903775;0.8137197795932616
89.980089;1.044363065713069;0.8332114321202814;0.797622199532115;-0.44443609223363156;-0.42551372909967455;1.0343883143931005;10.00051525479163;0.8335444651256217;-0.4244559626912697;-0.424456015384549;0.7250933514517092;0.36936948077125853;0.8137207274305502
89.990089;1.04436284220752;0.8332115024089972;0.7976217922417945;-0.44443609206357537;-0.4255137291948734;1.0343908017906405;10.000505378014864;0.8335452837216705;-0.42445596263322694;-0.42445601533831273;0.7250939165626227;0.369368952974194;0.8137216285256684
90.000089;1.0443626089431541;0.8332114963554045;0.7976213903302863;-0.44443609184698385;-0.4255137292852969;1.0343932889980414;10.000494568705937;0.833546078968051;-0.4244559625795001;-0.42445601528873467;0.7250944249456269;0.3693684012698429;0.8137224852728379
90.010089;1.0443623667318587;0.8332114164729755;0.7976209913778282;-0.4444360915846913;-0.4255137293732384;1.0343957718650514;10.000482919243552;0.8335468444267002;-0.4244559625304381;-0.4244560152363572;0.7250948734045085;0.36936782465514406;0.8137232991788114
