time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.020089;1.0443621169225377;0.8332112666712015;0.7976205927744412;-0.44443609127752765;-0.42551372946054494;1.0343982463478272;10.000470527042815;0.8335475744765083;-0.4244559624864672;-0.42445601518173426;0.7250952595727599;0.3693672228033779;0.8137240704987936
90.030089;1.0443618618476191;0.8332110521789139;0.7976201918828614;-0.44443609092644365;-0.4255137295482969;1.0344007091304457;10.000457487467719;0.8335482647808915;-0.42445596244771433;-0.42445601512547143;0.7250955811782742;0.3693665963443837;0.8137247982045335
90.040089;1.044361604618764;0.8332107791515546;0.7976197862104867;-0.4444360905328012;-0.42551372963690753;1.0344031573631585;10.000443893462874;0.8335489116784447;-0.42445596241397093;-0.4244560150682884;0.7250958355421523;0.36936594665534866;0.8137254807738931
90.050089;1.044361348318489;0.8332104539972108;0.7976193732995385;-0.44443609009843255;-0.4255137297264984;1.0344055881853522;10.000429833400931;0.8335495119974554;-0.42445596238477584;-0.42445601501101937;0.7250960199586752;0.3693652754032776;0.8137261167566632
90.060089;1.0443610954147553;0.833210082431001;0.7976189503054025;-0.444436089625547;-0.4255137298171015;1.0344079988381238;10.00041538189379;0.8335500638857164;-0.42445596235923616;-0.4244560149545587;0.7250961320853608;0.36936458424656465;0.8137267045488381
90.070089;1.0443608475378012;0.8332096689140382;0.7976185137382467;-0.4444360891167456;-0.42551372990862996;1.034410386720457;10.000400593071715;0.8335505669786326;-0.4244559623357316;-0.4244560148998472;0.7250961696585502;0.3693638748316018;0.81372724239297
90.080089;1.0443606053316448;0.8332092162672542;0.7976180599007118;-0.44443608857490896;-0.42551373000071924;1.0344127492421609;10.000385503317847;0.8335510217586143;-0.42445596231195204;-0.4244560148477742;0.7250961303690816;0.3693631490444407;0.8137277289198659
90.090089;1.0443603687970586;0.8332087253388568;0.7976175854372879;-0.4444360880028496;-0.4255137300926922;1.0344150841855402;10.000370139376248;0.8335514293058078;-0.42445596228535515;-0.42445601479907974;0.7250960124089192;0.3693624091160913;0.8137281633031733
90.100089;1.0443601380246827;0.8332081955988331;0.7976170872442456;-0.4444360874030825;-0.42551373018373495;1.0344173899340272;10.000354523242498;0.8335517915578332;-0.42445596225360116;-0.42445601475447603;0.7250958148706836;0.3693616573761966;0.813728544675126
90.110089;1.044359913120336;0.8332076262405717;0.7976165621807817;-0.44443608677781143;-0.42551373027304834;1.0344196651212803;10.000338673463247;0.8335521114410598;-0.4244559622147381;-0.4244560147146433;0.725095537436371;0.36936089602751676;0.813728871942558
90.120089;1.0443596933402688;0.8332070165793756;0.7976160071367221;-0.4444360861289567;-0.4255137303600319;1.0344219083176276;10.000322606240362;0.8335523922600597;-0.4244559621672662;-0.4244560146799544;0.7250951799220786;0.3693601269852808;0.8137291444572108
90.130089;1.0443594766511595;0.8332063659426079;0.7976154194155076;-0.4444360854582802;-0.4255137304446486;1.034424117807572;10.00030633494521;0.8335526367641891;-0.42445596211012004;-0.424456014650424;0.7250947423597721;0.36935935163833694;0.8137293623559373
90.140089;1.0443592603374452;0.8332056736408413;0.797614797143336;-0.44443608476765367;-0.42551373052760194;1.0344262919519076;10.000289869354848;0.8335528470002184;-0.42445596204269165;-0.42445601462595955;0.7250942255237742;0.36935857085568813;0.8137295266579976
90.150089;1.044359042037907;0.8332049391117444;0.7976141392111221;-0.44443608405920115;-0.42551373060997694;1.0344284304597984;10.000273215661267;0.8335530248122343;-0.42445596196497726;-0.42445601460659105;0.7250936312523378;0.36935778532491353;0.8137296396456749
90.160089;1.0443588198756377;0.8332041625493748;0.797613444784624;-0.44443608333521356;-0.42551373069276693;1.034430535068928;10.000256375199593;0.8335531721216256;-0.42445596187751583;-0.4244560145925998;0.7250929621695636;0.3693569957525946;0.8137297043016954
90.170089;1.0443585915584863;0.8332033456481813;0.7976127132096296;-0.44443608259804446;-0.4255137307767638;1.0344326087652387;10.00023934357275;0.833553290680836;-0.42445596178100037;-0.424456014584502;0.7250922210576264;0.3693562028049917;0.8137297232238098
90.180089;1.044358353642403;0.8332024912264901;0.7976119446246669;-0.4444360818500967;-0.4255137308626153;1.0344346548186967;10.00022211461117;0.8335533815947429;-0.4244559616760005;-0.4244560145828339;0.725091410508915;0.36935540708501197;0.8137296988739274
90.190089;1.0443581013781347;0.8332016018247955;0.7976111404248399;-0.4444360810938519;-0.42551373095071965;1.0344366767461812;10.000204689807305;0.8335534452933103;-0.4244559615630239;-0.4244560145878808;0.7250905330924997;0.3693546090942796;0.8137296342658515
90.200089;1.0443578287265625;0.8332006789050953;0.7976103026638277;-0.44443608033179854;-0.4255137310410331;1.0344386784875736;10.0001870852265;0.8335534821261785;-0.42445596144267894;-0.42445601459959126;0.7250895916155474;0.3693538091195987;0.8137295327801458
90.210089;1.0443575284667683;0.8331997235280274;0.7976094328067201;-0.44443607956625936;-0.4255137311331374;1.0344406639296873;10.000169325562455;0.8335534931563343;-0.4244559613158172;-0.42445601461772564;0.7250885893789886;0.36935300732093035;0.8137293978922295
90.220089;1.0443571924701514;0.8331987374776436;0.7976085310906129;-0.4444360787993954;-0.4255137312264967;1.0344426365070698;10.000151431996072;0.8335534806062487;-0.424455961183645;-0.42445601464192945;0.7250875304673147;0.36935220397581137;0.813729233224732
90.230089;1.0443568123630222;0.8331977235752143;0.7976075966998452;-0.44443607803341745;-0.4255137313204904;1.034444598956643;10.00013341921276;0.8335534476033523;-0.42445596104759753;-0.424456014671575;0.7250864194104973;0.36935139951457124;0.8137290424798803
90.240089;1.0443563808019185;0.8331966854730587;0.7976066281038684;-0.44443607727070666;-0.4255137314142177;1.0344465525374065;10.000115299591206;0.8335533977564534;-0.4244559609090314;-0.4244560147057139;0.7250852600799143;0.36935059430944134;0.8137288292258128
90.250089;1.0443558929068901;0.8331956272726264;0.7976056236750232;-0.4444360765137287;-0.42551373150640864;1.034448496671808;10.000097084601723;0.8335533348740035;-0.42445596076904085;-0.4244560147432493;0.7250840549950446;0.369349788512683;0.8137285967710612
90.260089;1.0443553471627607;0.8331945526219549;0.7976045827791054;-0.44443607576479705;-0.42551373159551625;1.0344504291975456;10.000078780744559;0.8335532622954315;-0.42445596062838403;-0.42445601478307565;0.7250828057562917;0.3693489821007371;0.8137283483057213
90.270089;1.044354744975902;0.8331934641058072;0.797603506444184;-0.44443607502577626;-0.42551373167984174;1.0344523464219035;10.000060387757996;0.8335531823240215;-0.4244559604875295;-0.4244560148242436;0.7250815140461206;0.3693481750225936;0.8137280872088508
90.280089;1.0443540887586034;0.8331923636650743;0.7976023969423417;-0.4444360742979617;-0.4255137317577459;1.0344542434656472;10.000041908552406;0.8335530967078573;-0.42445596034697336;-0.42445601486620277;0.7250801823745453;0.3693473673196527;0.8137278172132674
90.290089;1.044353380327735;0.8331912529913642;0.7976012571271222;-0.4444360735822456;-0.4255137318278853;1.03445611510008;10.000023361885694;0.8335530074441543;-0.424455960207564;-0.4244560149089488;0.7250788140675716;0.36934655928743165;0.8137275423894724
90.300089;1.0443526210559166;0.8331901334548985;0.7976000903692672;-0.4444360728792536;-0.4255137318892744;1.0344579565949064;10.00000478278969;0.8335529166390184;-0.42445596007043596;-0.42445601495300156;0.725077412986367;0.36934575173612605;0.813727266970409
90.310089;1.0443518129722003;0.8331890065060255;0.7975989005906207;-0.4444360721892633;-0.42551373194125125;1.0344597641512001;9.99998621466128;0.8335528255781098;-0.4244559599367124;-0.42445601499915236;0.7250759835799047;0.36934494607478996;0.8137269949995722
90.320089;1.0443509596221867;0.8331878745228986;0.7975976921112514;-0.44443607151225334;-0.4255137319832928;1.0344615349891613;9.999967706311802;0.8335527341631188;-0.42445595980742207;-0.4244560150480518;0.7250745306546452;0.3693441442064525;0.8137267300428256
90.330089;1.0443500664527783;0.8331867411125115;0.7975964697093242;-0.4444360708481905;-0.42551373201468135;1.0344632675747192;9.999949315557117;0.8335526412684262;-0.4244559596835494;-0.42445601509999226;0.7250730586282523;0.36934334843288086;0.8137264750612184
90.340089;1.0443491404176286;0.8331856107096319;0.7975952386961198;-0.44443607019716874;-0.42551373203435533;1.034464961471892;9.99993110938755;0.8335525455995715;-0.4244559595658635;-0.4244560151550153;0.7250715709047635;0.36934256120637576;0.8137262322313247
90.350089;1.0443481885551669;0.8331844879379172;0.7975940049771189;-0.4444360695593243;-0.4255137320411226;1.0344666166643972;9.999913155140401;0.8335524463245135;-0.42445595945471215;-0.4244560152129971;0.7250700697678215;0.3693417847926032;0.8137260026558054
90.360089;1.0443472167584773;0.8331833768503354;0.7975927755037653;-0.44443606893470117;-0.4255137320340608;1.034468233526764;9.99989550903802;0.8335523429894678;-0.42445595935010455;-0.42445601527353355;0.725068556877071;0.36934102112212724;0.8137257860405516
90.370089;1.0443462299366777;0.83318228016637;0.7975915586190394;-0.44443606832313;-0.4255137320126333;1.0344698133923946;9.999878209343864;0.8335522352298677;-0.42445595925190904;-0.42445601533593047;0.7250670338929965;0.36934027182324486;0.8137255805909521
90.380089;1.0443452330522445;0.8331811990301353;0.7975903636586563;-0.44443606772422156;-0.4255137319763836;1.0344713583394693;9.999861273761057;0.8335521227234626;-0.4244559591598064;-0.42445601539943545;0.7250655027059569;0.3693395382870597;0.8137253835000553
90.390089;1.0443442318553238;0.8331801337469548;0.7975892001067173;-0.444436067137493;-0.42551373192477104;1.0344728702424246;9.999844699579945;0.8335520049423792;-0.42445595907305617;-0.4244560154634961;0.7250639653944436;0.36933882164322157;0.8137251916168222
90.400089;1.0443432324717319;0.833179084843889;0.797588076736026;-0.4444360665625005;-0.4255137318574446;1.034474350431965;9.99982846698985;0.8335518810123563;-0.424455958990384;-0.42445601552786844;0.7250624241400853;0.36933812277285083;0.8137250018099902
90.410089;1.0443422402209377;0.8331780532825143;0.7975870009841293;-0.44443606599886354;-0.4255137317745503;1.0344757999905325;9.999812546797196;0.833551750084499;-0.424455958910064;-0.42445601559253027;0.7250608810140455;0.36933744250415707;0.8137248113247363
90.420089;1.0443412594308907;0.8331770400245381;0.7975859789290126;-0.44443606544619113;-0.42551373167681505;1.0344772201223953;9.999796913011206;0.8335516115389688;-0.4244559588302281;-0.4244560156575599;0.7250593377929897;0.36933678176108964;0.8137246181017083
90.430089;1.044340294719869;0.8331760456932231;0.7975850159580374;-0.4444360649040646;-0.42551373156546424;1.0344786127731165;9.999781552312308;0.8335514645204157;-0.4244559587492297;-0.4244560157232129;0.7250577963134881;0.36933614145739635;0.8137244210151781
90.440089;1.0443393514451185;0.8331750704008218;0.7975841176675952;-0.4444360643721519;-0.42551373144199456;1.0344799806125389;9.99976645944418;0.8335513072294112;-0.42445595866577096;-0.424456015790061;0.725056258919872;0.3693355222977797;0.8137242202459647
90.450089;1.044338434210445;0.8331741139440745;0.7975832902249967;-0.4444360638503556;-0.42551373130796816;1.0344813257901602;9.999751624431466;0.8335511367645247;-0.42445595857888163;-0.42445601585899306;0.725054728116673;0.36933492474443064;0.8137240172617922
90.460089;1.044337545660665;0.8331731762465633;0.7975825398797796;-0.4444360633388685;-0.42551373116500474;1.0344826490165715;9.99973702657261;0.8335509495881603;-0.4244559584877817;-0.424456015931145;0.7250532061623693;0.3693343492804107;0.8137238139317552
90.470089;1.0443366869230317;0.83317225722309;0.7975818723941583;-0.44443606283800524;-0.4255137310147605;1.0344839497189249;9.999722638613656;0.8335507420407869;-0.4244559583917045;-0.424456016007779;0.7250516956159706;0.36933379676706063;0.8137236115793982
90.480089;1.0443358584565245;0.8331713561544554;0.7975812929005509;-0.44443606234797095;-0.42551373085875915;1.034485226304593;9.999708438809066;0.8335505105765286;-0.42445595828993166;-0.42445601609018463;0.7250502000963144;0.3693332683783195;0.8137234110710437
90.490089;1.0443350603274968;0.8331704719341346;0.7975808055034032;-0.4444360618689361;-0.4255137306983446;1.034486476436541;9.999694422417017;0.8335502517508717;-0.424455958181862;-0.42445601617966955;0.7250487240860598;0.3693327650609597;0.8137232134205722
90.500089;1.0443342919362055;0.8331696042395019;0.7975804129099094;-0.4444360614013412;-0.4255137305348372;1.0344876978477404;9.999680599575635;0.8335499623230237;-0.42445595806694075;-0.4244560162774931;0.7250472718962532;0.3693322871278494;0.8137230195319431
90.510089;1.0443335516470127;0.8331687537014315;0.7975801169377392;-0.4444360609460851;-0.4255137303696434;1.0344888888553005;9.999666985751508;0.833549639663734;-0.42445595794468066;-0.4244560163846399;0.725045847218507;0.36933183422018706;0.8137228291480373
90.520089;1.0443328370212155;0.833167920769946;0.7975799189575538;-0.44443606050442336;-0.42551373020416833;1.0344900479863994;9.999653602063447;0.8335492819732827;-0.4244559578148058;-0.42445601650153547;0.7250444538623938;0.3693314053678178;0.8137226402594112
90.530089;1.044332145279777;0.8331671050321946;0.7975798198053935;-0.44443606007772946;-0.4255137300396465;1.0344911740710963;9.999640484438443;0.8335488880104162;-0.4244559576772611;-0.4244560166279822;0.7250430960980354;0.3693309992122536;0.8137224497718856
90.540089;1.0443314734144147;0.8331663054783681;0.7975798198725744;-0.4444360596674158;-0.42551372987708636;1.0344922670082186;9.9996276877101;0.8335484568873759;-0.4244559575321953;-0.42445601676337796;0.7250417777694795;0.36933061443935;0.8137222549170227
90.550089;1.0443308185682758;0.8331655210222275;0.7975799187093309;-0.444436059274988;-0.42551372971730517;1.0344933275085229;9.999615278581565;0.8335479881700191;-0.42445595738008374;-0.4244560169069317;0.7250405012682202;0.3693302500085642;0.8137220539815025
90.560089;1.044330178897332;0.8331647512191119;0.7975801141179648;-0.44443605890211957;-0.42551372956083816;1.0344943561576168;9.999603323758603;0.8335474818978487;-0.4244559572217053;-0.4244560170577144;0.725039267058638;0.3693299051038492;0.813721845887759
90.570089;1.0443295547167049;0.8331639970843888;0.7975804023820274;-0.4444360585507682;-0.42551372940773274;1.0344953533089536;9.999591881886303;0.8335469386899683;-0.42445595705795897;-0.4244560172146719;0.7250380740380846;0.36932957910051734;0.8137216296173396
90.580089;1.0443289496553207;0.8331632612552958;0.797580779520977;-0.44443605822324284;-0.42551372925754466;1.034496319215341;9.999581000946948;0.8335463599711983;-0.4244559568898733;-0.4244560173768081;0.7250369206459741;0.3693292715604294;0.8137214040533837
90.590089;1.0443283703851773;0.8331625474383938;0.7975812421977162;-0.4444360579222161;-0.42551372910963775;1.034497253665982;9.999570718033475;0.8335457478693997;-0.4244559567188604;-0.4244560175434429;0.7250358056809993;0.36932898225325983;0.8137211680864974
90.600089;1.0443278246736902;0.8331618599952154;0.7975817880215517;-0.4444360576506644;-0.42551372896343276;1.0344981555828885;9.99956105680609;0.8335451052493739;-0.42445595654697443;-0.42445601771426994;0.7250347284311218;0.36932871121211924;0.813720920996573
90.610089;1.0443273196870562;0.8331612038077489;0.7975824154515515;-0.4444360574115676;-0.4255137288183657;1.0344990229847486;9.99955202442663;0.8335444361086294;-0.42445595637685474;-0.42445601788923676;0.725033688645834;0.36932845863815894;0.8137206627509239
90.620089;1.0443268611865735;0.8331605838114282;0.7975831234973692;-0.4444360572075379;-0.4255137286738112;1.0344998535591285;9.9995436142008;0.8335437454204697;-0.4244559562112846;-0.42445601806839145;0.725032686421819;0.36932822482205385;0.8137203938272672
90.630089;1.0443264529767085;0.8331600044651988;0.7975839113901126;-0.4444360570406155;-0.4255137285291163;1.034500645304782;9.999535807375754;0.8335430381154042;-0.42445595605270764;-0.42445601825169915;0.7250317217909242;0.3693280103168051;0.8137201147233586
90.640089;1.0443260971131687;0.8331594695544224;0.7975847781808358;-0.44443605691217053;-0.4255137283835517;1.0345013966195515;9.999528570113386;0.8335423178780403;-0.42445595590289875;-0.42445601843888237;0.7250307943131724;0.36932781595810094;0.8137198253878923
90.650089;1.0443257953604126;0.8331589814862991;0.7975857223944401;-0.4444360568229464;-0.4255137282362633;1.0345021060996578;9.999521856167911;0.8335415868957347;-0.42445595576279893;-0.42445601862945126;0.7250299031547348;0.369327642508076;0.8137195249662443
90.660089;1.0443255507178881;0.8331585399433251;0.7975867420134357;-0.4444360567731426;-0.4255137280864475;1.0345027722723399;9.999515614474516;0.8335408467688089;-0.42445595563274696;-0.4244560188228619;0.7250290473509249;0.36932749053382685;0.8137192122370116
90.670089;1.044325367656456;0.8331581414767473;0.7975878344755709;-0.44443605676234144;-0.4255137279335731;1.0345033937183503;9.99950979098388;0.833540099224519;-0.42445595551303994;-0.42445601901860636;0.7250282256502946;0.3693273607721042;0.8137188864537166
90.680089;1.0443252514174317;0.8331577808722808;0.7975889963304553;-0.444436056789541;-0.42551372777750357;1.0345039696165264;9.999504325068733;0.8335393460963628;-0.4244559554041827;-0.42445601921630066;0.72502743633164;0.3693272543225409;0.81371854765265
90.690089;1.0443252073326206;0.8331574529368231;0.797590223400209;-0.4444360568534716;-0.4255137276185921;1.03450449976168;9.999499148508464;0.8335385890277477;-0.4244559553066069;-0.42445601941579303;0.7250266774318543;0.3693271723863704;0.8137181962682505
90.700089;1.0443252402600198;0.8331571531532931;0.797591511747915;-0.44443605695285604;-0.42551372745751087;1.0345049842845044;9.999494190246292;0.8335378289663539;-0.4244559552203751;-0.42445601961712354;0.7250259467379035;0.3693271158064578;0.8137178331757197
90.710089;1.044325354318927;0.8331568773815793;0.7975928581855571;-0.4444360570863626;-0.4255137272947453;1.034505423803231;9.999489382380824;0.8335370661665342;-0.42445595514526435;-0.4244560198203367;0.7250252414682419;0.3693270846210395;0.8137174603471073
90.720089;1.0443255528555997;0.8331566216034421;0.7975942599562033;-0.44443605725241525;-0.4255137271303141;1.034505819344704;9.999484662834703;0.8335363011656141;-0.4244559550810613;-0.42445602002531874;0.7250245585333841;0.3693270778474556;0.8137170808943718
90.730089;1.0443258377049398;0.8331563821262522;0.7975957142199034;-0.4444360574491014;-0.4255137269639416;1.0345061719114201;9.999479972600225;0.8335355353069808;-0.4244559550277644;-0.4244560202317845;0.7250238949929443;0.36932709350104703;0.8137166979722877
90.740089;1.0443262081710656;0.8331561559050046;0.7975972174130865;-0.44443605767415006;-0.42551372679514277;1.034506482595298;9.999475251645372;0.8335347700605304;-0.42445595498568495;-0.4244560204393185;0.7250232478994503;0.36932712891769337;0.813716313558012
90.750089;1.0443266609568909;0.8331559405004086;0.7975987649905442;-0.44443605792489776;-0.4255137266230854;1.0345067530566214;9.999470441497367;0.8335340062762577;-0.42445595495546184;-0.42445602064727134;0.7250226143009878;0.36932718126892616;0.8137159280173255
90.760089;1.0443271908155967;0.8331557339616694;0.7976003520576072;-0.44443605819833676;-0.42551372644670854;1.034506985914024;9.999465490206203;0.8335332440134446;-0.4244559549379342;-0.4244560208545452;0.7250219920090942;0.36932724769414155;0.8137155401159232
90.770089;1.0443277912196371;0.8331555348770529;0.7976019739203515;-0.44443605849127366;-0.42551372626502226;1.0345071850649465;9.999460352740739;0.833532482730968;-0.4244559549340209;-0.4244560210595514;0.725021380336219;0.36932732513262345;0.813715147585239
90.780089;1.0443284548132676;0.8331553421817622;0.7976036260531638;-0.44443605880053894;-0.4255137260772302;1.0345073553477844;9.999454989967315;0.8335317218016643;-0.4244559549447137;-0.42445602126051224;0.7250207798489344;0.36932741033239225;0.8137147484306009
90.790089;1.044329173809711;0.8331551550397344;0.7976053041772163;-0.4444360591231277;-0.42551372588271846;1.0345075014047114;9.999449367436906;0.8335309610691346;-0.4244559549711026;-0.42445602145588535;0.7250201914742399;0.36932749987910884;0.8137143417271451
90.800089;1.0443299406486608;0.83315497321324;0.7976070046096172;-0.44443605945616277;-0.42551372568085877;1.0345076268663203;9.999443452391018;0.8335302007819425;-0.4244559550143822;-0.4244560216446301;0.7250196162546031;0.3693275901138619;0.813713927390034
90.810089;1.0443307486233726;0.8331547973732198;0.7976087246610678;-0.44443605979697076;-0.42551372547061583;1.0345077342622984;9.999437213646331;0.8335294410531916;-0.42445595507584744;-0.42445602182628384;0.7250190556848762;0.3693276773069829;0.8137135057119022
90.820089;1.0443315918199843;0.8331546291707521;0.7976104626755036;-0.44443606014337705;-0.4255137252504261;1.034507824813288;9.99943063070813;0.8335286818005798;-0.4244559551568702;-0.42445602200080285;0.7250185117255478;0.3693277581299927;0.8137130767760441
90.830089;1.0443324647536278;0.8331544714145497;0.797612217443258;-0.44443606049367607;-0.42551372501861856;1.034507898178682;9.999423706526164;0.8335279233566225;-0.42445595525872587;-0.4244560221682439;0.7250179866747577;0.3693278299233279;0.8137126396841033
90.840089;1.0443333624966475;0.8331543279938229;0.797613987641996;-0.44443606084621834;-0.42551372477387284;1.0345079529218437;9.99941647254453;0.8335271668961535;-0.42445595538231085;-0.42445602232862023;0.7250174832734326;0.36932789057613136;0.813712192582621
90.850089;1.0443342809485856;0.8331542032994566;0.7976157716476746;-0.4444360611991426;-0.4255137245151909;1.0345079871773044;9.999408984563093;0.8335264140420143;-0.4244559555281387;-0.424456022482056;0.7250170048463137;0.3693279384083013;0.8137117338037612
90.860089;1.044335216969608;0.8331541016237887;0.7976175674587686;-0.44443606155037657;-0.42551372424156064;1.03450799879482;9.99940131322344;0.8335256660064779;-0.4244559556966195;-0.42445602262889687;0.7250165549262423;0.3693279723070219;0.8137112626649047
90.870089;1.0443361685687704;0.8331540264315719;0.7976193727111661;-0.4444360618977552;-0.4255137239517372;1.0345079856027055;9.999393535335004;0.8335249228958911;-0.4244559558881565;-0.42445602276946975;0.7250161361288535;0.36932799182867;0.813710778947657
90.880089;1.0443371350662627;0.8331539797115093;0.7976211847584804;-0.4444360622392314;-0.42551372364436924;1.034507946125769;9.999385730739416;0.83352418352676;-0.4244559561029626;-0.42445602290386275;0.7250157491601908;0.3693279970235776;0.8137102816450672
90.890089;1.04433811736754;0.8331539623761535;0.7976230010084296;-0.44443606257307566;-0.4255137233183696;1.0345078798094884;9.999377978120272;0.8335234462236752;-0.42445595634082867;-0.424456023032162;0.7250153928592119;0.36932798828189267;0.813709768252159
90.900089;1.0443391181916748;0.8331539751298276;0.797624819490223;-0.44443606289788357;-0.42551372297316714;1.0345077863451329;9.99937034609637;0.8335227098322492;-0.4244559566009828;-0.4244560231548144;0.7250150650153414;0.36932796641142457;0.8137092352376196
90.910089;1.0443401416198603;0.8331540184080594;0.7976266388497405;-0.44443606321254436;-0.4255137226087087;1.0345076649936944;9.999362886353298;0.8335219732393759;-0.42445595688214105;-0.42445602327266285;0.725014763027296;0.3693279325184189;0.8137086787559881
90.920089;1.0443411917990264;0.833154091435191;0.7976284574276056;-0.4444360635163186;-0.42551372222533873;1.0345075151474834;9.99935563199691;0.8335212344808836;-0.42445595718277673;-0.4244560233867376;0.725014483719864;0.3693278874953255;0.8137080946317147
90.930089;1.0443422714077146;0.8331541917637239;0.7976302723764414;-0.444436063808749;-0.4255137218236018;1.0345073380429033;9.999348600267364;0.8335204913920063;-0.4244559575013625;-0.42445602349797323;0.7250142228663978;0.3693278316965111;0.8137074781551892
90.940089;1.04434338104998;0.833154316281763;0.7976320798113514;-0.44443606408935443;-0.4255137214041057;1.0345071378299022;9.99934179727583;0.8335197425048525;-0.42445595783632306;-0.4244560236068827;0.7250139756195307;0.3693277650952304;0.8137068244067882
90.950089;1.04434452028232;0.8331544623663204;0.7976338758108676;-0.44443606435739835;-0.4255137209675863;1.0345069205794661;9.999335219958944;0.8335189868803256;-0.42445595818581516;-0.424456023713346;0.7250137376233541;0.3693276875997575;0.8137061290072116
90.960089;1.04434568919453;0.8331546276794923;0.79763565747084;-0.44443606461187646;-0.4255137205149581;1.0345066919960448;9.999328849873926;0.8335182237897967;-0.42445595854767865;-0.4244560238167286;0.7250135057579935;0.36932759926444153;0.8137053891660818
90.970089;1.0443468887577405;0.8331548097186529;0.7976374232784742;-0.4444360648517226;-0.425513720047161;1.034506455762251;9.999322644790064;0.8335174526524671;-0.4244559589196562;-0.42445602391623183;0.7250132784399227;0.3693275002826487;0.8137046044524748
90.980089;1.0443481199034101;0.8331550057602487;0.7976391727453469;-0.44443606507618194;-0.4255137195650294;1.0345062133387708;9.999316546783609;0.8335166730047375;-0.42445595929960345;-0.4244560240111427;0.725013055328759;0.3693273907692631;0.8137037762826278
90.990089;1.04434938247076;0.8331552123927198;0.7976409060086901;-0.4444360652851518;-0.4255137190694582;1.0345059648507953;9.999310503947322;0.8335158849447177;-0.424455959685461;-0.42445602410092803;0.7250128362304652;0.36932727055167275;0.8137029065079856
91.000089;1.044350674837877;0.833155425322982;0.7976426235471514;-0.44443606547918263;-0.4255137185617055;1.0345057104696276;9.999304481045126;0.8335150900819508;-0.42445596007516956;-0.4244560241852908;0.7250126202752659;0.3693271393445543;0.8137019965468053
91.010089;1.0443519947472093;0.8331556400090058;0.7976443254747881;-0.44443606565916827;-0.42551371804344584;1.0345054518033079;9.999298454753191;0.8335142916442002;-0.4244559604667538;-0.42445602426419987;0.7250124061605144;0.3693269973800857;0.8137010474645517
91.020089;1.0443533405177234;0.8331558522270034;0.797646010697416;-0.4444360658260827;-0.42551371751662365;1.0345051925912756;9.9992924073501;0.8335134931348639;-0.42445596085849296;-0.4244560243379595;0.7250121928537044;0.36932684587689013;0.8137000603000556
91.030089;1.0443547112182752;0.8331560584812407;0.7976476767143291;-0.444436065980866;-0.42551371698340396;1.0345049379836722;9.999286325199659;0.8335126973033679;-0.4244559612490403;-0.424456024407199;0.7250119797841013;0.36932668678070657;0.8136990362988319
91.040089;1.044356106268421;0.8331562563700048;0.797649319808643;-0.44443606612429576;-0.4255137164461576;1.0345046932973487;9.999280201259234;0.833511906653755;-0.4244559616374829;-0.4244560244725587;0.7250117662701515;0.3693265221396941;0.813697977142778
91.050089;1.0443575258291888;0.8331564443764671;0.7976509354915795;-0.444436066256813;-0.4255137159074532;1.0345044638606946;9.999274038372365;0.8335111244966951;-0.4244559620233663;-0.42445602453438885;0.7250115510616224;0.3693263538520028;0.8136968849605802
91.060089;1.0443589715721164;0.8331566213906066;0.7976525195400168;-0.4444360663784487;-0.4255137153701303;1.0345042553390948;9.999267849122505;0.8335103552658236;-0.4244559624067508;-0.4244560245929247;0.7250113326402249;0.3693261837277706;0.8136957620518481
91.070089;1.0443604460466782;0.8331567864010656;0.7976540685982674;-0.4444360664889766;-0.4255137148372526;1.034504073108598;9.999261650042724;0.8335096038288516;-0.4244559627882614;-0.42445602464855503;0.7250111097648112;0.36932601347607785;0.8136946107219628
91.080089;1.0443619511442697;0.8331569381697351;0.7976555797997541;-0.4444360665881993;-0.42551371431190776;1.0345039213344078;9.999255455081258;0.8335088746788675;-0.4244559631689369;-0.42445602470157995;0.7250108814130704;0.36932584477334396;0.8136934333265541
91.090089;1.0443634880359092;0.8331570749587762;0.7976570503322871;-0.4444360666760536;-0.42551371379706976;1.0345038027933076;9.999249276789042;0.8335081715114828;-0.42445596354988036;-0.42445602475179217;0.7250106460480741;0.36932567941025757;0.8136922322475818
91.100089;1.0443650580525703;0.8331571942235657;0.7976584770598281;-0.44443606675246894;-0.42551371329559884;1.0345037192022095;9.999243132916083;0.8335074967151543;-0.4244559639318912;-0.4244560247984771;0.7250104011310531;0.3693255193751783;0.8136910099235227
91.110089;1.044366662900172;0.8331572924559388;0.797659856269069;-0.4444360668172944;-0.4255137128104425;1.0345036717804892;9.999237050121836;0.8335068510906972;-0.42445596431520677;-0.42445602484072004;0.7250101433293906;0.36932536700433516;0.8136897690920283
91.120089;1.0443683046643601;0.8331573659416204;0.7976611840536987;-0.4444360668704447;-0.42551371234486046;1.0345036618438208;9.999231060620403;0.8335062343034622;-0.4244559646994845;-0.424456024877693;0.7250098687307145;0.3693252249173694;0.8136885127304997
91.130089;1.044369985433524;0.8331574119111366;0.7976624569750994;-0.4444360669121031;-0.4255137119022356;1.034503690920726;9.999225192158438;0.8335056455916179;-0.4244559650840883;-0.4244560249088289;0.7250095726969085;0.3693250954792425;0.8136872434567187
91.140089;1.0443717062783182;0.8331574286588423;0.7976636723187833;-0.44443606694262244;-0.4255137114856592;1.034503759986013;9.999219461838662;0.8335050842383774;-0.4244559654683968;-0.4244560249338438;0.7250092502937702;0.36932498027929794;0.8136859632533917
91.150089;1.0443734668689915;0.8331574148311021;0.7976648277836389;-0.44443606696208554;-0.4255137110979016;1.0345038680236598;9.999213885228203;0.833504549663508;-0.4244559658518201;-0.424456024952705;0.7250088977885532;0.3693248801246293;0.8136846741780448
91.160089;1.04437526598255;0.8331573692636646;0.7976659210199627;-0.4444360669701186;-0.4255137107416546;1.0345040111527106;9.999208490756445;0.8335040411233801;-0.4244559662337862;-0.4244560249656661;0.7250085136132257;0.3693247954131607;0.8136833793296078
91.170089;1.044377101730059;0.8331572914602597;0.7976669492914672;-0.44443606696617055;-0.4255137104194971;1.0345041832211528;9.999203319877786;0.8335035574999091;-0.4244559666140058;-0.424456024973212;0.7250080975789529;0.3693247264965961;0.8136820830421087
91.180089;1.0443789711511793;0.833157181851875;0.7976679092204205;-0.4444360669498014;-0.42551371013353706;1.0345043771782114;9.999198413571287;0.8335030976705233;-0.42445596699274707;-0.4244560249758316;0.7250076492968508;0.36932467392251045;0.8136807903074696
91.190089;1.04438086988554;0.8331570414908201;0.7976687969472034;-0.4444360669206467;-0.4255137098851445;1.0345045862191207;9.999193800318503;0.8335026610937789;-0.4244559673708128;-0.4244560249738013;0.7250071673284544;0.3693246385812347;0.8136795064203872
91.200089;1.0443827925983677;0.8331568713051127;0.7976696086841845;-0.4444360668781848;-0.42551370967498736;1.03450480440762;9.999189492986265;0.8335022482874384;-0.42445596774917704;-0.42445602496708423;0.7250066498171918;0.36932462164157526;0.8136782376581587
91.210089;1.0443847340755752;0.833156671538156;0.797670340989083;-0.44443606682171216;-0.425513709503133;1.0345050269757008;9.999185492490462;0.8335018610840232;-0.42445596812850245;-0.42445602495539725;0.7250060955423144;0.36932462432155605;0.8136769921039955
91.220089;1.044386689918272;0.8331564419524858;0.7976709908236371;-0.44443606675048714;-0.4255137093690714;1.0345052505902175;9.999181797989909;0.8335015022186586;-0.42445596850901507;-0.4244560249384115;0.7250055039467197;0.3693246477391524;0.8136757790395941
91.230089;1.0443886561272755;0.8331561824547724;0.7976715559334838;-0.44443606666374114;-0.42551370927183013;1.0345054731360854;9.999178418914703;0.8335011745189412;-0.424455968890817;-0.4244560249159103;0.7250048745933855;0.36932469292840336;0.8136746074552859
91.240089;1.0443906282997877;0.8331558934261145;0.7976720351227577;-0.44443606656081036;-0.42551370921008447;1.0345056926577096;9.999175376792365;0.8335008801968181;-0.4244559692741308;-0.4244560248879016;0.7250042068761533;0.36932476103277306;0.8136734852679242
91.250089;1.0443926014494567;0.8331555755220267;0.7976724282956406;-0.44443606644144673;-0.4255137091820504;1.034505906541985;9.99917269613015;0.8335006204454708;-0.4244559696592157;-0.42445602485469325;0.7250034999754486;0.3693248536194549;0.8136724190709125
91.260089;1.044394570526677;0.8331552291770228;0.7976727369427256;-0.4444360663057811;-0.42551370918544756;1.0345061118690386;9.999170393388273;0.8335003958551279;-0.4244559700462548;-0.4244560248168095;0.7250027529244157;0.36932497287989274;0.8136714138001025
91.270089;1.044396530770724;0.8331548540464636;0.7976729643538945;-0.4444360661540511;-0.4255137092176938;1.0345063063137143;9.999168469062784;0.833500207042612;-0.4244559704354261;-0.42445602477490346;0.725001964637332;0.36932512157215613;0.8136704726822438
91.280089;1.0443984775685289;0.8331544485991564;0.7976731148414326;-0.4444360659866125;-0.4255137092760455;1.0345064884182278;9.999166904659686;0.8335000542809985;-0.4244559708269584;-0.4244560247298067;0.7250011339857229;0.3693253026184506;0.8136695977755303
91.290089;1.0444004065599153;0.8331540103049546;0.7976731931877928;-0.4444360658040436;-0.42551370935761673;1.0345066568240522;9.999165667531868;0.83349993702939;-0.42445597122098305;-0.42445602468245286;0.7250002602094638;0.3693255184986416;0.8136687907903274
91.300089;1.0444023138357763;0.833153536666769;0.7976732045254785;-0.4444360656070401;-0.42551370945933636;1.0345068091214018;9.99916472091835;0.8334998546299306;-0.42445597161740406;-0.4244560246336997;0.7249993435915401;0.3693257710351613;0.8136680534151245
91.310089;1.044404195631096;0.8331530264466364;0.7976731536633388;-0.4444360653962824;-0.42551370957792223;1.034506941079157;9.999164030205707;0.8334998070203669;-0.42445597201605556;-0.4244560245843545;0.7249983859638353;0.36932606161950654;0.8136673871386804
91.320089;1.044406048271468;0.8331524800156346;0.7976730446701913;-0.44443606517235384;-0.425513709710143;1.0345070466680895;9.999163565300076;0.8334997944701689;-0.42445597241690597;-0.42445602453520676;0.7249973905438764;0.3693263912872093;0.81366679344946
91.330089;1.0444078688082084;0.833151898893403;0.7976728815461932;-0.44443606493573107;-0.42551370985327197;1.0345071189402693;9.99916330350884;0.8334998173381839;-0.42445597281993164;-0.42445602448685643;0.7249963611014958;0.36932676063803954;0.8136662741488575
91.340089;1.0444096556368945;0.8331512853001091;0.7976726687457513;-0.4444360646869513;-0.42551371000520904;1.0345071512319974;9.999163233080282;0.8334998761463165;-0.4244559732247365;-0.42445602443960817;0.7249953014545384;0.36932716995195475;0.8136658308784832
91.350089;1.0444114085936267;0.8331506418331991;0.7976724108164329;-0.44443606442675854;-0.4255137101641732;1.0345071381841187;9.99916335693086;0.833499971331879;-0.4244559736303327;-0.4244560243936022;0.7249942157406463;0.36932761940094744;0.8136654643604324
91.360089;1.04441312842197;0.8331499713396111;0.7976721119325495;-0.44443606415615455;-0.4255137103284038;1.0345070763493573;9.999163692047809;0.8335001027507999;-0.4244559740352703;-0.4244560243490488;0.7249931085979019;0.3693281090661746;0.81366517430099
91.370089;1.0444148160202997;0.8331492771397856;0.7976717757959914;-0.4444360638764964;-0.42551371049607195;1.0345069641302516;9.999164263066222;0.8335002693141441;-0.4244559744378839;-0.42445602430634;0.7249919849854942;0.369328638774666;0.8136649598219433
91.380089;1.0444164718747464;0.8331485630335167;0.7976714058941744;-0.44443606358948834;-0.42551371066531446;1.034506801310935;9.999165096376762;0.8335004691501636;-0.4244559748365529;-0.4244560242659119;0.7249908497832499;0.36932920804001296;0.8136648196680767
91.390089;1.0444180955949207;0.8331478327076846;0.7976710058804222;-0.444436063296949;-0.4255137108343939;1.03450658861287;9.99916621611644;0.8335006999552915;-0.4244559752300025;-0.4244560242280353;0.7249897072712478;0.3693298161789432;0.8136647520364447
91.400089;1.0444196856518277;0.8331470889932049;0.7976705797874073;-0.4444360630005835;-0.4255137110018416;1.034506326945896;9.999167639768793;0.8335009585070828;-0.42445597561747;-0.42445602419281214;0.724988561285053;0.3693304623279094;0.8136647544643952
91.410089;1.0444212397170864;0.8331463335790776;0.7976701320620588;-0.44443606270193714;-0.42551371116642306;1.0345060167254787;9.999169373303689;0.8335012398704397;-0.424455975998531;-0.4244560241604093;0.7249874157737207;0.369331145236975;0.8136648238011844
91.420089;1.0444227555393735;0.833145567349057;0.797669667393072;-0.4444360624024077;-0.4255137113270328;1.0345056585309302;9.999171406129712;0.8335015377074793;-0.4244559763727084;-0.4244560241312935;0.7249862744436599;0.36933186320513045;0.8136649562972533
91.430089;1.0444242310973932;0.8331447911371185;0.7976691905522924;-0.4444360621031955;-0.4255137114826248;1.0345052542162598;9.999173709116201;0.8335018453709863;-0.4244559767394159;-0.42445602410628486;0.7249851399965954;0.3693326143992598;0.8136651483555151
91.440089;1.0444256637270137;0.8331440067274044;0.7976687063885094;-0.44443606180529865;-0.42551371163221163;1.0345048067654152;9.999176237479332;0.8335021567200831;-0.4244559770983764;-0.4244560240865286;0.7249840143676233;0.36933339710343605;0.8136653977005118
91.450089;1.0444270499850437;0.833143217426562;0.7976682197808478;-0.4444360615095495;-0.4255137117748854;1.0345043194862975;9.999178936924073;0.8335024665890883;-0.4244559774498326;-0.4244560240734254;0.7249828995624016;0.3693342095684606;0.8136657037139582
91.460089;1.0444283867327684;0.8331424276061484;0.7976677355904277;-0.44443606121650975;-0.4255137119097435;1.0345037952827958;9.999181752472191;0.8335027710136855;-0.42445597779428534;-0.4244560240684646;0.724981797925188;0.3693350498133013;0.8136660666550135
91.470089;1.0444296720860986;0.8331416417636475;0.7976672588381817;-0.44443606092636023;-0.4255137120357439;1.0345032361990916;9.999184637543946;0.8335030669716059;-0.42445597813226094;-0.4244560240730982;0.724980711779966;0.36933591559924467;0.8136664866269576
91.480089;1.044430905220599;0.8331408634271478;0.797666795251673;-0.44443606063895563;-0.4255137121516305;1.0345026437406355;9.999187559112016;0.8335033519200673;-0.42445597846427374;-0.4244560240886222;0.7249796431971899;0.36933680441132355;0.813666962873834
91.490089;1.0444320852194235;0.833140094415605;0.7976663515551038;-0.4444360603539263;-0.4255137122559711;1.0345020191705785;9.999190496081967;0.8335036236497545;-0.424455978790702;-0.42445602411598954;0.7249785941560277;0.369337713337159;0.8136674938246817
91.500089;1.0444332099770137;0.8331393354485027;0.7976659349475116;-0.44443606007085246;-0.425513712347324;1.0345013632204345;9.999193435059636;0.8335038802531015;-0.42445597911157235;-0.42445602415576983;0.7249775664718254;0.36933863896782543;0.8136680776821585
91.510089;1.0444342759890126;0.8331385870907048;0.7976655525826911;-0.4444360597894456;-0.425513712424518;1.0345006763009321;9.99919637002489;0.8335041199219653;-0.4244559794264974;-0.42445602420823036;0.7249765614547419;0.3693395775814527;0.8136687125774049
91.520089;1.0444352793472815;0.8331378495906978;0.7976652117569635;-0.4444360595095384;-0.42551371248673253;1.0344999592283979;9.99919930474822;0.8335043411242359;-0.4244559797348328;-0.4244560242734167;0.7249755801571561;0.3693405254721503;0.8136693964325111
91.530089;1.0444362169077115;0.8331371223926688;0.7976649202092365;-0.4444360592310408;-0.42551371253324866;1.0344992134941464;9.9992022587382;0.8335045434142015;-0.42445598003589446;-0.42445602435137936;0.7249746240233342;0.36934147902938;0.8136701273068541
91.540089;1.0444370859421381;0.8331364042358294;0.7976646856946963;-0.4444360589540106;-0.42551371256325765;1.034498440867323;9.99920527201487;0.8335047279204562;-0.42445598032904913;-0.4244560244424635;0.7249736948821073;0.3693424347074671;0.8136709036739695
91.550089;1.0444378829895724;0.8331356932020968;0.7976645153130337;-0.4444360586786056;-0.4255137125759605;1.0344976426406953;9.999208396562434;0.8335048969736263;-0.4244559806137515;-0.42445602454741893;0.7249727943023601;0.3693433892264528;0.8136717237964015
91.560089;1.0444386041654035;0.8331349863590358;0.7976644156599173;-0.4444360584048391;-0.42551371257083653;1.0344968192138284;9.999211681448267;0.8335050534158853;-0.4244559808896512;-0.4244560246673931;0.7249719231968993;0.3693443398559766;0.8136725845581061
91.570089;1.0444392466463768;0.8331342796614905;0.7976643931647679;-0.44443605813237674;-0.425513712547776;1.0344959702908996;9.999215167007781;0.8335052000379494;-0.42445598115656336;-0.4244560248038999;0.7249710819217342;0.3693452844285909;0.8136734808403809
91.580089;1.044439809057143;0.8331335684520829;0.7976644533982631;-0.44443605786043705;-0.4255137125069601;1.0344950951557979;9.999218887807325;0.8335053394759461;-0.4244559814142066;-0.4244560249586721;0.7249702705407192;0.3693462211836636;0.8136744058776546
91.590089;1.0444402905900085;0.8331328483452185;0.7976645998685016;-0.4444360575879025;-0.42551371244880476;1.0344941927056603;9.999222872526696;0.8335054745467467;-0.4244559816619973;-0.4244560251334268;0.7249694892563522;0.36934714879359765;0.8136753520192185
91.600089;1.0444406907030983;0.8331321159498272;0.7976648334283652;-0.44443605731381647;-0.4255137123740391;1.0344932611736073;9.99922713652362;0.8335056080620218;-0.4244559818990528;-0.42445602532968985;0.7249687390048462;0.36934806643694584;0.8136763114443548
91.610089;1.0444410101968322;0.8331313689867561;0.7976651527406905;-0.4444360570378415;-0.42551371228367096;1.0344922978290363;9.99923168028951;0.8335057419718999;-0.4244559821242994;-0.42445602554868905;0.724968021919186;0.3693489736709773;0.813677276615473
91.620089;1.044441252530309;0.8331306057877738;0.7976655556936061;-0.4444360567601221;-0.42551371217888145;1.0344912991236472;9.999236499241762;0.8335058770220967;-0.42445598233669996;-0.42445602579132236;0.7249673414659588;0.3693498702185262;0.8136782404632966
91.630089;1.0444414237509867;0.8331298244375624;0.7976660406956672;-0.44443605648079315;-0.42551371206096583;1.034490261088673;9.99924159074791;0.8335060133366096;-0.4244559825356198;-0.4244560260582301;0.7249667019318529;0.36935075575977827;0.8136791965319967
91.640089;1.0444415311297452;0.8331290223168658;0.7976666067995584;-0.4444360561996436;-0.42551371193125737;1.0344891796704316;9.9992469499514;0.8335061513178149;-0.4244559827210228;-0.42445602634986573;0.7249661074147995;0.3693516297167195;0.8136801389504875
91.650089;1.0444415819570767;0.8331281965404224;0.7976672527314902;-0.4444360559160413;-0.4255137117910168;1.03448805079282;9.99925256515176;0.8335062921517664;-0.42445598289325476;-0.4244560266665144;0.7249655611664241;0.3693524911303575;0.8136810622631849
91.660089;1.0444415830444969;0.8331273445907091;0.7976679756465035;-0.44443605562912963;-0.42551371164137763;1.0344868706177233;9.999258423693279;0.833506437613505;-0.42445598305265336;-0.42445602700828333;0.7249650652793672;0.36935333877375764;0.813681961446684
91.670089;1.0444415404466574;0.833126464411918;0.7976687709715102;-0.4444360553381463;-0.42551371148342215;1.0344856363343542;9.999264520631707;0.833506589490024;-0.4244559831992763;-0.42445602737501964;0.724964620374079;0.3693541714495134;0.813682832177472
91.680089;1.0444414592229996;0.8331255543847872;0.7976696335466891;-0.4444360550425434;-0.4255137113182943;1.0344843460461948;9.999270859011054;0.8335067489750159;-0.42445598333281565;-0.4244560277661986;0.7249642256795082;0.369354988265853;0.8136836712248396
91.690089;1.0444413433253321;0.8331246133918556;0.797670558684104;-0.4444360547418378;-0.425513711147287;1.0344829977897347;9.999277441941402;0.8335069160590223;-0.42445598345276947;-0.42445602818097283;0.7249638794948114;0.36935578874043845;0.8136844766639758
91.700089;1.0444411952220451;0.8331236405780215;0.7976715423755532;-0.4444360544353767;-0.42551371097192325;1.0344815894289934;9.999284263280552;0.8335070889808025;-0.42445598355878594;-0.4244560286184147;0.7249635798181251;0.3693565727348054;0.8136852478023051
91.710089;1.04444101551198;0.8331226355344409;0.7976725808168001;-0.44443605412230575;-0.42551371079395306;1.0344801192689952;9.999291303575422;0.833507264409355;-0.42445598365084053;-0.4244560290777308;0.7249633252797183;0.36935734031235096;0.8136859848862448
91.720089;1.044440803728362;0.8331215992128894;0.7976736700478876;-0.44443605380169915;-0.4255137106153515;1.0344785864702166;9.999298532879592;0.8335074388740139;-0.42445598372907667;-0.4244560295582946;0.7249631156679139;0.36935809159097294;0.8136866882420937
91.730089;1.0444405599108746;0.8331205341688419;0.7976748060041707;-0.44443605347261655;-0.42551371043827696;1.0344769911388016;9.999305918594795;0.8335076105106131;-0.4244559837936232;-0.4244560300595604;0.7249629514074518;0.3693588266286066;0.8136873570195627
91.740089;1.0444402851955703;0.8331194440685726;0.7976759839172105;-0.4444360531342128;-0.4255137102647265;1.034475334257416;9.999313429786438;0.8335077796215608;-0.42445598384465527;-0.4244560305809665;0.7249628328973694;0.3693595452984245;0.8136879887508955
91.750089;1.0444399812821252;0.8331183336860137;0.797677197331888;-0.4444360527859385;-0.42551371009622185;1.0344736177127025;9.999321029698676;0.8335079477285038;-0.42445598388245925;-0.42445603112185065;0.7249627603265811;0.3693602473048117;0.8136885802182591
91.760089;1.0444396496462227;0.8331172089484263;0.7976784382431418;-0.4444360524275706;-0.42551370993393245;1.034471844529144;9.999328666193096;0.8335081162850627;-0.42445598390734657;-0.42445603168128127;0.7249627334458073;0.3693609326211432;0.8136891285331277
91.770089;1.0444392910079014;0.8331160761382924;0.7976796981427383;-0.4444360520590453;-0.4255137097789244;1.0344700188949458;9.999336274247726;0.833508285920825;-0.4244559839196784;-0.42445603225790346;0.7249627512301625;0.36936160200740914;0.8136896315987251
91.780089;1.0444389054689107;0.8331149411378126;0.7976809686755638;-0.44443605168025324;-0.42551370963209684;1.0344681455323874;9.999343787287936;0.8335084558738977;-0.4244559839200245;-0.4244560328500801;0.7249628116195539;0.3693622570190676;0.8136900881904998
91.790089;1.0444384930462258;0.8331138097597619;0.797682241487574;-0.44443605129093855;-0.4255137094937424;1.0344662288263806;9.999351146104374;0.8335086241387862;-0.42445598390911365;-0.42445603345607974;0.724962911275148;0.36936289962364893;0.8136904976651133
91.800089;1.0444380540444482;0.8331126882158743;0.7976835079660917;-0.44443605089082977;-0.425513709363213;1.0344642723149802;9.999358300690018;0.8335087888542271;-0.42445598388761524;-0.42445603407391563;0.724963045630778;0.3693635318768788;0.8136908592311213
91.810089;1.0444375892226936;0.8331115824547073;0.7976847595733906;-0.44443605047992485;-0.4255137092392093;1.0344622792732991;9.999365209232506;0.8335089493587035;-0.42445598385610417;-0.4244560347011755;0.7249632094892959;0.36936415573915043;0.8136911713787852
91.820089;1.044437099367268;0.8331104971958997;0.7976859886965904;-0.44443605005874137;-0.4255137091203417;1.0344602543145602;9.999371838734962;0.8335091059088603;-0.4244559838152657;-0.42445603533520126;0.7249633978341149;0.3693647728371515;0.8136914322398702
91.830089;1.0444365841528411;0.8331094358310728;0.7976871892997646;-0.44443604962849304;-0.425513709005371;1.0344582039219499;9.999378161466497;0.8335092589598394;-0.42445598376609184;-0.4244560359732257;0.724963606391113;0.3693653841606947;0.8136916404057332
91.840089;1.0444360416100116;0.8331084007826622;0.7976883563809359;-0.4444360491911297;-0.4255137088931254;1.0344561354441704;9.99938414694343;0.833509408771949;-0.42445598370982357;-0.4244560366121433;0.7249638318740911;0.3693659899349344;0.8136917948835733
91.850089;1.044435468596698;0.8331073937515837;0.7976894847188677;-0.44443604874909654;-0.42551370878230826;1.0344540563304052;9.999389759302336;0.8335095552214898;-0.4244559836477332;-0.42445603724834957;0.7249640719384592;0.36936658962972085;0.8136918944042745
