time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.860089;1.0444348608935017;0.8331064156994198;0.7976905688522796;-0.44443604830490174;-0.4255137086713819;1.0344519739139684;9.999394957481949;0.8335096974659554;-0.4244559835810015;-0.424456037878083;0.7249643247697716;0.36936718201873564;0.813691937181023
91.870089;1.0444342130162638;0.8331054666950712;0.7976916041374378;-0.44443604786078866;-0.4255137085586863;1.0344498951252583;9.999399693605154;0.8335098334553238;-0.424455983510711;-0.4244560384978688;0.7249645884273329;0.36936776554849876;0.8136919213196888
91.880089;1.0444335190567833;0.8331045462816487;0.7976925871259585;-0.4444360474186013;-0.42551370844268765;1.0344478260558723;9.999403913967226;0.833509959493834;-0.4244559834378916;-0.4244560391045773;0.7249648604530943;0.3693683387221559;0.8136918454448757
91.890089;1.0444327740243837;0.8331036542086924;0.7976935152775868;-0.44443604697982847;-0.425513708322176;1.0344457717615703;9.999407561400902;0.8335100701796225;-0.42445598336361806;-0.4244560396953805;0.7249651379795176;0.36936890010017664;0.8136917090937346
91.900089;1.0444319744089954;0.8331027906974319;0.7976943868189635;-0.4444360465459164;-0.4255137081963821;1.034443736795475;9.99941057947588;0.8335101591460132;-0.4244559832890113;-0.4244560402678926;0.7249654179304943;0.36936944844233127;0.8136915128271165
91.910089;1.0444311181281052;0.8331019562997741;0.797695200717851;-0.4444360461186068;-0.4255137080649711;1.0344417258375793;9.99941291820331;0.8335102201710923;-0.42445598321498174;-0.4244560408202213;0.7249656974167094;0.3693699829924222;0.8136912581507783
91.920089;1.0444302043127947;0.8331011517090046;0.7976959565688886;-0.44443604569990675;-0.4255137079279866;1.0344397434615569;9.999414532184566;0.8335102474542263;-0.42445598314193134;-0.42445604135083376;0.7249659743679615;0.3693705032184195;0.8136909473511019
91.930089;1.0444292329133205;0.833100377471315;0.7976966542141976;-0.4444360452918245;-0.4255137077858657;1.034437793584241;9.999415377923782;0.8335102352796716;-0.42445598306971283;-0.424456041858488;0.724966247622193;0.3693710082496131;0.8136905833871116
91.940089;1.0444282042382433;0.8330996337740898;0.7976972932747662;-0.4444360448962034;-0.425513707639389;1.0344358796090096;9.999415421962338;0.8335101782832527;-0.42445598299779;-0.4244560423422357;0.7249665168589732;0.36937149660519714;0.8136901697782379
91.950089;1.044427118621148;0.8330989207054152;0.7976978731462887;-0.44443604451475377;-0.4255137074894652;1.0344340049040455;9.999414649638416;0.8335100718557347;-0.4244559829254448;-0.424456042801386;0.7249667832490265;0.36937196624496904;0.8136897105255907
91.960089;1.044425976409504;0.8330982389437949;0.7976983932288612;-0.4444360441491909;-0.4255137073369312;1.0344321724270225;9.999413065194746;0.8335099121046698;-0.4244559828520021;-0.4244560432354391;0.7249670497336329;0.3693724147288693;0.8136892101686757
91.970089;1.044424778136002;0.8330975902009455;0.7976988530225311;-0.4444360438013116;-0.4255137071825351;1.0344303836971094;9.999410688455926;0.8335096965825963;-0.42445598277693786;-0.4244560436439318;0.7249673200865738;0.3693728392161197;0.8136886736409553
91.980089;1.0444235247372866;0.8330969766941676;0.7976992522951747;-0.4444360434729279;-0.4255137070271036;1.034428638609893;9.99940755178595;0.8335094257625197;-0.42445598269975077;-0.42445604402623266;0.7249675978450602;0.3693732363396208;0.813688105410279
91.990089;1.0444222178972018;0.8330964000816938;0.7976995911301873;-0.44443604316568924;-0.4255137068716879;1.0344269360424896;9.999403696074284;0.8335091033684083;-0.4244559826198255;-0.4244560443815203;0.7249678858135067;0.36937360231318167;0.8136875085263423
92.000089;1.0444208601603793;0.8330958611325567;0.7976998697443238;-0.44443604288091065;-0.42551370671746697;1.0344252744369469;9.999399168355298;0.8335087352808491;-0.424455982536506;-0.42445604470908366;0.7249681857597292;0.3693739333352757;0.813686884770879
92.010089;1.044419454823142;0.8330953599781118;0.7977000886231799;-0.44443604261960035;-0.42551370656562326;1.0344236529362942;9.999394021138109;0.8335083281937204;-0.42445598244922095;-0.4244560450087118;0.7249684983760687;0.3693742260450193;0.8136862352715587
92.020089;1.0444180061177049;0.8330948960243924;0.797700249114069;-0.44443604238265555;-0.4255137064173852;1.034422072683742;9.99938830528569;0.8335078882970127;-0.42445598235746146;-0.42445604528069875;0.7249688239180895;0.36937447780785015;0.8136855606025241
92.030089;1.0444165192736234;0.8330944681524991;0.7977003537517638;-0.44443604217100224;-0.425513706273931;1.03442053658958;9.999382057167177;0.8335074202488844;-0.4244559822607413;-0.42445604552544813;0.7249691629309284;0.3693746868195593;0.8136848611844049
92.040089;1.044414999963036;0.833094075480186;0.7977004058388899;-0.44443604198572145;-0.42551370613613787;1.0344190480182145;9.99937529292984;0.8335069272206072;-0.42445598215869723;-0.4244560457431791;0.7249695165214705;0.36937485216084487;0.8136841381257184
92.050089;1.0444134542647898;0.833093717612083;0.7977004088200711;-0.4444360418282392;-0.42551370600458593;1.0344176102339542;9.999368017220764;0.8335064116847208;-0.4244559820511846;-0.4244560459339766;0.7249698866783285;0.3693749736647945;0.8136833933617051
92.060089;1.0444118897730785;0.8330933942525363;0.7977003659998633;-0.44443604170029444;-0.42551370587976534;1.0344162263228842;9.999360236826611;0.8335058760729734;-0.42445598193820383;-0.4244560460979458;0.7249702764520211;0.3693750515810905;0.8136826292324552
92.070089;1.0444103159320568;0.8330931048514463;0.7977002805974082;-0.4444360416034751;-0.4255137057621001;1.0344148986393764;9.99935196216852;0.8335053230264323;-0.424455981819738;-0.4244560462352088;0.7249706892306851;0.369375086481178;0.8136818483093681
92.080089;1.0444087425326154;0.8330928485256637;0.797700156180185;-0.4444360415387401;-0.4255137056518043;1.0344136284083072;9.999343199216195;0.8335047550404852;-0.4244559816957932;-0.42445604634596723;0.7249711277051754;0.36937507934417846;0.8136810531738794
92.090089;1.0444071780498483;0.8330926242488498;0.797699997095179;-0.44443604150646543;-0.42551370554884826;1.0344124157791814;9.99933395205895;0.8335041738872956;-0.424455981566699;-0.4244560464308304;0.7249715935402283;0.3693750313860827;0.8136802458815046
92.100089;1.0444056290113093;0.8330924313419749;0.7976998082303974;-0.4444360415067109;-0.4255137054530022;1.034411260022372;9.999324234735642;0.8335035808576606;-0.4244559814332079;-0.42445604649094476;0.7249720874699992;0.3693749437921501;0.813679427727218
92.110089;1.0444041005101024;0.833092269989903;0.7976995943653109;-0.44443604153928273;-0.4255137053637756;1.0344101599855335;9.999314070434723;0.8335029777408025;-0.42445598129622636;-0.4244560465277708;0.7249726095487098;0.3693748175995467;0.8136785994202039
92.120089;1.0444025974081994;0.8330921412508948;0.7976993596966795;-0.44443604160388556;-0.42551370528031157;1.0344091142939382;9.999303478828795;0.8335023671668296;-0.4244559811566252;-0.4244560465429372;0.7249731598644441;0.36937465366011374;0.8136777610032853
92.130089;1.0444011247087461;0.8330920466199515;0.7976991079346823;-0.4444360417004166;-0.42551370520133613;1.0344081208481997;9.999292471147879;0.8335017518583461;-0.42445598101527904;-0.42445604653817076;0.7249737392464711;0.3693744526948388;0.8136769117692808
92.140089;1.0443996869646155;0.8330919876924235;0.7976988430678831;-0.444436041829052;-0.42551370512520353;1.0344071768402117;9.999281054442838;0.8335011337713133;-0.424455980873085;-0.42445604651517876;0.7249743493958315;0.3693742154703082;0.8136760508889131
92.150089;1.0443982883309495;0.8330919661169597;0.7976985697972617;-0.44443604199018666;-0.4255137050501486;1.034406279998384;9.999269230530592;0.8335005137385246;-0.42445598073086854;-0.424456046475652;0.7249749926918212;0.3693739429692262;0.8136751781933236
92.160089;1.0443969333294274;0.8330919834616267;0.79769829289688;-0.4444360421843545;-0.4255137049745412;1.0344054295210066;9.999256987868357;0.8334998915004799;-0.42445598058923995;-0.4244560464213277;0.7249756720486058;0.36937363651505317;0.8136742942628824
92.170089;1.0443956267382848;0.8330920408118163;0.7976980163315089;-0.4444360424119817;-0.4255137048968695;1.0344046255641897;9.999244300839983;0.8334992662786554;-0.42445598044849014;-0.42445604635403145;0.7249763904877791;0.3693732978943006;0.8136734001341843
92.180089;1.044394372762797;0.8330921383903477;0.7976977430321558;-0.44443604267312836;-0.4255137048158087;1.0344038680780205;9.99923114173394;0.8334986379013114;-0.4244559803085598;-0.4244560462757814;0.7249771502732137;0.3693729292872983;0.8136724972759527
92.190089;1.0443931749559616;0.8330922752576585;0.797697475400611;-0.4444360429675727;-0.4255137047304927;1.0344031560439273;9.999217493601039;0.8334980074570734;-0.42445598016902397;-0.4244560461887057;0.7249779525846295;0.36937253302924894;0.813671587710413
92.200089;1.0443920364163775;0.8330924490694069;0.797697215902838;-0.44443604329514536;-0.4255137046404816;1.0344024872331017;9.999203354023775;0.8334973767960714;-0.42445598002908363;-0.4244560460946529;0.724978797762175;0.36937211150841026;0.8136706739174477
92.210089;1.0443909590973592;0.8330926558912074;0.7976969668080524;-0.44443604365602135;-0.4255137045454376;1.0344018581997874;9.999188730270674;0.8334967478929811;-0.42445597988761946;-0.4244560459949405;0.7249796852312632;0.3693716670816209;0.8136697584677115
92.220089;1.0443899429529717;0.8330928899872274;0.7976967293446312;-0.44443604405085574;-0.4255137044449574;1.034401264654167;9.999173632728663;0.833496123057478;-0.42445597974328186;-0.42445604589037866;0.7249806136380488;0.36937120191286493;0.8136688435819404
92.230089;1.044388986595081;0.8330931440861445;0.7976965035302714;-0.44443604448058754;-0.4255137043386449;1.0344007018005275;9.999158073510829;0.833495505446806;-0.4244559795946618;-0.4244560457813405;0.7249815816168993;0.3693707179778356;0.8136679308781715
92.240089;1.044388089100013;0.8330934105461809;0.7976962887504021;-0.4444360449459991;-0.425513704226208;1.0344001641410334;9.999142069721525;0.8334948992236735;-0.42445597944059277;-0.4244560456678445;0.7249825880956366;0.36937021701927353;0.81366702114855
92.250089;1.0443872506661533;0.8330936824998215;0.7976960840682502;-0.4444360454475177;-0.4255137041074655;1.0343996460579872;9.99912564660085;0.8334943097078987;-0.4244559792803475;-0.42445604554960337;0.724983631778009;0.36936970013858206;0.8136661144461101
92.260089;1.044386471656388;0.8330939540859243;0.7976958881243817;-0.4444360459853011;-0.4255137039824442;1.0343991434534927;9.999108837842583;0.8334937435886735;-0.4244559791135087;-0.4244560454260425;0.7249847109196944;0.3693691674020883;0.813665211009398
92.270089;1.0443857517122996;0.8330942201971083;0.7976956990794793;-0.44443604655921387;-0.4255137038515841;1.0343986543705759;9.9990916808358;0.8334932086774578;-0.4244559789395997;-0.4244560452964735;0.7249858235497677;0.3693686179337269;0.8136643119340998
92.280089;1.0443850897048943;0.8330944761479223;0.7976955145408079;-0.4444360471686786;-0.42551370371564157;1.034398178104802;9.999074207443138;0.8334927133236744;-0.42445597875777347;-0.4244560451604088;0.724986967274994;0.36936805033856873;0.8136634186654922
92.290089;1.0443844838140222;0.8330947169925695;0.7976953317237295;-0.44443604781274015;-0.42551370357539237;1.0343977145048668;9.999056438420903;0.8334922658659135;-0.4244559785667611;-0.4244560450176839;0.7249881390040116;0.3693674630452213;0.8136625324674613
92.300089;1.0443839312125593;0.8330949368448308;0.797695148159062;-0.4444360484903597;-0.4255137034317468;1.0343972642513621;9.999038387987985;0.8334918740547916;-0.42445597836499116;-0.42445604486827987;0.7249893352767203;0.3693668545707877;0.8136616547180776
92.310089;1.0443834279658488;0.8330951294557508;0.79769496215347;-0.44443604920055685;-0.4255137032859797;1.0343968288041867;9.999020073141457;0.8334915445621441;-0.42445597815082947;-0.4244560447122184;0.7249905529568675;0.36936622379501843;0.8136607871574156
92.320089;1.044382970027763;0.833095289727759;0.7976947721390493;-0.4444360499422287;-0.425513703139442;1.0343964092895745;9.999001517481595;0.8334912829057242;-0.42445597792289746;-0.4244560445497637;0.7249917896868154;0.36936557009965687;0.8136599313482762
92.330089;1.0443825545411796;0.8330954143934596;0.7976945754399176;-0.44443605071389203;-0.42551370299315605;1.0343960058957713;9.998982751971415;0.833491093572515;-0.42445597768027654;-0.42445604438167905;0.7249930436035363;0.3693648934544107;0.81365908803679
92.340089;1.044382179780403;0.8330955019686146;0.7976943677247412;-0.44443605151371296;-0.42551370284783246;1.0343956187502692;9.998963822394941;0.8334909801644753;-0.4244559774225017;-0.4244560442091989;0.7249943125575242;0.36936419434835754;0.8136582570635857
92.350089;1.0443818441145662;0.8330955525898383;0.7976941435805781;-0.444436052339817;-0.425513702704065;1.034395248981578;9.998944795540833;0.8334909459453826;-0.42445597714948186;-0.424456044033656;0.7249955936697325;0.3693634732585954;0.8136574376574551
92.360089;1.044381545430837;0.8330955674404773;0.7976938975073267;-0.4444360531904377;-0.42551370256220616;1.034394898474474;9.998925751497318;0.8334909943471531;-0.42445597686161457;-0.4244560438560848;0.7249968836182907;0.36936273008218845;0.8136566290463944
92.370089;1.044381281074077;0.8330955483928199;0.7976936245597894;-0.4444360540637315;-0.42551370242203845;1.0343945686007496;9.998906770702062;0.8334911285960789;-0.4244559765599086;-0.4244560436771457;0.7249981790800379;0.369361964074683;0.813655831040199
92.380089;1.0443810480350368;0.8330954977993542;0.7976933209321322;-0.44443605495755684;-0.42551370228285973;1.034394259378807;9.998887927490113;0.8334913509275355;-0.4244559762457268;-0.42445604349730964;0.7249994766009066;0.369361174123829;0.8136550442024887
92.390089;1.0443808435008661;0.8330954174573636;0.7976929848449393;-0.44443605586948925;-0.4255137021439699;1.0343939695952689;9.9988692895762;0.8334916620437115;-0.4244559759204868;-0.4244560433169416;0.7250007724835833;0.3693603591057063;0.8136542698552104
92.400089;1.0443806652365875;0.8330953076860375;0.7976926167114666;-0.444436056796991;-0.4255137020050123;1.034393697608718;9.998850920712474;0.833492060655127;-0.42445597558563153;-0.4244560431361999;0.725002063290122;0.3693595181490329;0.8136535099656563
92.410089;1.044380511237899;0.8330951678982765;0.7976922180859009;-0.4444360577374137;-0.4255137018660194;1.034393442345242;9.998832881412817;0.8334925434290079;-0.42445597524266576;-0.42445604295505546;0.7250033460866676;0.36935865055967343;0.8136527667333701
92.420089;1.0443803792813722;0.8330949978861241;0.7976917905048575;-0.44443605868778696;-0.42551370172729175;1.034393203369013;9.99881522476689;0.833493105731558;-0.42445597489324705;-0.4244560427734856;0.72500461798664;0.36935775561836026;0.8136520420383418
92.430089;1.044380267234822;0.833094798461639;0.7976913350818812;-0.4444360596447926;-0.4255137015893135;1.0343929802119431;9.998797994296561;0.8334937424515007;-0.42445597453927825;-0.42445604259165437;0.7250058758758989;0.3693568325748927;0.8136513373968451
92.440089;1.0443801738081406;0.8330945716034129;0.7976908528863508;-0.44443606060516844;-0.42551370145278705;1.0343927725317834;9.998781226296506;0.8334944484639878;-0.4244559741828274;-0.4244560424100431;0.7250071170647663;0.36935588082575416;0.8136506546111769
92.450089;1.0443800989030898;0.8330943206214954;0.7976903454373911;-0.444436061566173;-0.4255137013185226;1.034392580913312;9.998764951575815;0.8334952189845403;-0.42445597382594535;-0.42445604222950506;0.7250083402638977;0.3693549002724829;0.8136499960374222
92.460089;1.0443800434270611;0.8330940499394891;0.7976898148003233;-0.4444360625255753;-0.42551370118712184;1.0343924070178925;9.998749195816005;0.8334960496696706;-0.42445597347053904;-0.4244560420511896;0.7250095454440267;0.3693538915080555;0.813649364037087
92.470089;1.044380009112835;0.833093764066012;0.7976892635478432;-0.44443606348130865;-0.4255137010588202;1.0343922533846894;9.998733977564983;0.8334969362900961;-0.4244559731183296;-0.42445604187636404;0.7250107326507289;0.36935285554379066;0.8136487603860514
92.480089;1.0443799982894846;0.833093466020503;0.797688694407158;-0.44443606443129957;-0.4255137009336128;1.0343921237208789;9.998719300544439;0.8334978743168975;-0.42445597277089675;-0.4244560417061236;0.7250119013030283;0.36935179350162056;0.8136481857769498
92.490089;1.0443800132295005;0.8330931562244095;0.7976881099031118;-0.4444360653734285;-0.4255137008114798;1.0343920232937065;9.998705143504683;0.8334988589901755;-0.4244559724298103;-0.424456041541135;0.7250130503295317;0.36935070635509276;0.813647639599787
92.500089;1.044380055658732;0.8330928328294714;0.7976875128636052;-0.44443606630541693;-0.4255137006927118;1.0343919591985262;9.998691458494289;0.8334998858833387;-0.4244559720966439;-0.4244560413817217;0.72501417869582;0.3693495945770871;0.8136471207103515
92.510089;1.044380126647621;0.8330924928995888;0.7976869070133356;-0.4444360672248292;-0.4255137005781645;1.0343919402927222;9.998678185491892;0.8335009513849289;-0.42445597177277355;-0.4244560412281655;0.7250152859535894;0.36934845815932565;0.8136466286551719
92.520089;1.0443802263812114;0.8330921333159638;0.7976862966565225;-0.44443606812923797;-0.42551370046908304;1.0343919760792106;9.998665274331598;0.8335020526803387;-0.42445597145926045;-0.4244560410809496;0.7250163719117984;0.3693472971531501;0.8136461640965591
92.530089;1.0443803538834922;0.8330917514413756;0.7976856857610597;-0.4444360690162355;-0.42551370036671926;1.0343920758961855;9.998652691218398;0.8335031871652616;-0.42445597115702466;-0.4244560409408873;0.7250174357167893;0.3693461122263021;0.8136457282902161
92.540089;1.0443805070531484;0.833091345858221;0.7976850770917889;-0.44443606988324624;-0.4255137002721365;1.0343922493993314;9.998640409143595;0.8335043519037352;-0.42445597086711706;-0.4244560408089075;0.7250184759338814;0.36934490474742604;0.8136453223582485
92.550089;1.0443806833747564;0.8330909169869838;0.7976844719350746;-0.44443607072746405;-0.4255137001861641;1.0343925059642358;9.998628403934664;0.8335055436817619;-0.42445597059080553;-0.4244560406855087;0.7250194915154569;0.3693436761812216;0.8136449470411186
92.560089;1.0443808810098603;0.833090467308123;0.7976838702981217;-0.4444360715459163;-0.42551370010934386;1.0343928523612564;9.998616656586922;0.8335067592315837;-0.42445597032950544;-0.4244560405703873;0.7250204821775884;0.369342427373272;0.8136446030212546
92.570089;1.0443810989513347;0.8330900013056509;0.7976832711483894;-0.44443607233544424;-0.42551370004182926;1.0343932915481526;9.998605154488693;0.8335079954441197;-0.4244559700847465;-0.4244560404624796;0.7250214480521494;0.36934115866190986;0.813644291369519
92.580089;1.0443813360744783;0.8330895254865466;0.7976826730201163;-0.44443607309269256;-0.42551369998339605;1.034393824045494;9.998593895014427;0.8335092496856584;-0.42445596985822176;-0.42445604036029105;0.7250223894885433;0.36933987047830896;0.8136440138873371
92.590089;1.044381590454798;0.8330890482393783;0.7976820751023758;-0.4444360738142738;-0.4255136999334766;1.0343944501319973;9.998582888179408;0.8335105197577286;-0.4244559696518248;-0.4244560402622496;0.7250233071779687;0.3693385633930612;0.8136437730454856
92.600089;1.0443818596043166;0.8330885788398716;0.7976814778605086;-0.4444360744970487;-0.42551369989095106;1.0343951708242667;9.998572154218596;0.8335118036107754;-0.4244559694674574;-0.42445604016677624;0.7250242022845835;0.3693372377758206;0.8136435711463399
92.610089;1.044382141308719;0.833088126129286;0.7976808826660894;-0.4444360751382619;-0.42551369985402854;1.03439598779937;9.9985617162795;0.8335130992894629;-0.42445596930663826;-0.42445604007223736;0.7250250763755007;0.3693358937643079;0.8136434094878956
92.620089;1.0443824343763755;0.8330876984315507;0.7976802913856776;-0.4444360757353491;-0.4255136998204364;1.0343969031677667;9.99855159296806;0.8335144046684021;-0.4244559691703496;-0.42445603997717213;0.7250259310021905;0.36933453131054345;0.8136432886519559
92.630089;1.0443827386197226;0.8330873044241276;0.7976797064965098;-0.4444360762856846;-0.42551369978753406;1.0343979192192605;9.99854179859085;0.8335157169343246;-0.4244559690592596;-0.4244560398806565;0.7250267671836599;0.3693331500174279;0.8136432096430377
92.640089;1.0443830546321482;0.8330869532777094;0.7976791309670215;-0.4444360767867013;-0.4255136997524466;1.0343990380643817;9.998532349477438;0.8335170323466118;-0.42445596897392274;-0.4244560397824499;0.7250275853676686;0.36933174921392053;0.8136431743754766
92.650089;1.044383383963785;0.833086653876848;0.7976785679127762;-0.44443607723629713;-0.42551369971250014;1.0344002611653398;9.998523269048128;0.8335183462374081;-0.42445596891465415;-0.4244560396828719;0.7250283860062278;0.3693303284169408;0.813643184831043
92.660089;1.044383728800389;0.8330864140228191;0.797678020722763;-0.4444360776330182;-0.4255136996656034;1.034401588833484;9.99851458533239;0.8335196536072523;-0.4244559688813079;-0.4244560395825118;0.7250291701664431;0.3693288877263645;0.8136432423279844
92.670089;1.0443840910492548;0.8330862401413068;0.797677493480167;-0.44443607797596746;-0.4255136996102851;1.0344030200776013;9.998506319267038;0.8335209506277729;-0.42445596887330417;-0.424456039481897;0.7250299393737578;0.36932742793959883;0.8136433481808957
92.680089;1.044384472043259;0.8330861373312374;0.7976769911355364;-0.44443607826483816;-0.4255136995455904;1.0344045530125492;9.998498473754564;0.8335222358200478;-0.4244559688897551;-0.42445603938123877;0.7250306947327687;0.36932595046399774;0.8136435047929353
92.690089;1.0443848731163428;0.8330861091684366;0.7976765192100932;-0.4444360784999666;-0.4255136994710645;1.034406185309391;9.998491033819882;0.8335235097630505;-0.4244559689294472;-0.4244560392803561;0.7250314364097925;0.36932445702968786;0.8136437158123624
92.700089;1.0443852963651656;0.8330861571965091;0.7976760830143003;-0.4444360786820952;-0.4255136993867964;1.0344079141527813;9.998483974287373;0.8335247737701641;-0.4244559689909;-0.4244560391787915;0.7250321638553116;0.3693229493719655;0.81364398545975
92.710089;1.0443857449032499;0.8330862806370901;0.7976756865211173;-0.44443607881209846;-0.42551369929335303;1.0344097356688864;9.998477262823556;0.8335260283204624;-0.4244559690726141;-0.4244560390760246;0.7250328761557197;0.36932142931642703;0.8136443178294579
92.720089;1.0443862224655884;0.8330864765899647;0.7976753317151408;-0.44443607889091963;-0.42551369919154397;1.0344116442174682;9.998470854337887;0.833527271782131;-0.42445596917320993;-0.42445603897172735;0.7250335725014436;0.3693198991292194;0.8136447166685882
92.730089;1.0443867328467356;0.8330867407941339;0.7976750191310082;-0.4444360789195402;-0.42551369908213676;1.0344136325836297;9.998464687378;0.8335285003000036;-0.4244559692913957;-0.4244560388659841;0.7250342527804924;0.36931836148666686;0.8136451857235382
92.740089;1.0443872794991218;0.8330870688453638;0.7976747488044704;-0.4444360788988913;-0.4255136989656588;1.0344156937357039;9.998458689864579;0.8335297092032525;-0.42445596942596653;-0.42445603875932014;0.7250349176696183;0.36931681922695314;0.8136457292176683
92.750089;1.0443878655662189;0.8330874569320815;0.7976745205544851;-0.4444360788298419;-0.4255136988422809;1.0344178229116452;9.998452788986574;0.8335308948135296;-0.4244559695758227;-0.42445603865256515;0.7250355681156005;0.3693152753641981;0.8136463518448465
92.760089;1.0443884943858843;0.8330879015696591;0.7976743336838824;-0.4444360787132714;-0.4255136987118198;1.034420017985752;9.998446914606623;0.8335320551157408;-0.4244559697398184;-0.42445603854662245;0.725036204717858;0.36931373304636256;0.8136470582752171
92.770089;1.0443891695994358;0.8330883991766512;0.7976741867104951;-0.4444360785500679;-0.42551369857402;1.0344222780470014;9.998440991252666;0.8335331891628597;-0.4244559699164605;-0.4244560384421514;0.7250368275066795;0.3693121951742009;0.8136478527380792
92.780089;1.0443898942327756;0.8330889457663341;0.7976740773587011;-0.4444360783411081;-0.4255136984289879;1.0344246018959773;9.998434931089417;0.8335342968821254;-0.4244559701038106;-0.4244560383394543;0.7250374362411551;0.36931066409678953;0.813648739166703
92.790089;1.044390669605053;0.8330895367196793;0.7976740029912;-0.44443607808745267;-0.4255136982774072;1.0344269876654526;9.99842863860595;0.8335353797962373;-0.4244559702997477;-0.4244560382387468;0.7250380308083673;0.3693091416525037;0.8136497216616876
92.800089;1.0443914952957776;0.8330901673895712;0.7976739614670945;-0.44443607779056393;-0.42551369812047285;1.0344294333432658;9.998422020359255;0.8335364408317884;-0.42445597050232853;-0.4244560381403628;0.7250386114352948;0.36930762926843513;0.8136508043209696
92.810089;1.0443923702074425;0.8330908342051511;0.7976739517666581;-0.4444360774522402;-0.425513697959676;1.0344319369028472;9.998414988703205;0.833537482948494;-0.42445597070997926;-0.4244560380445239;0.7250391788046125;0.3693061279730842;0.813651990246093
92.820089;1.0443932937349696;0.8330915349862221;0.79767397434474;-0.4444360770744883;-0.4255136977965546;1.0344344956481621;9.998407458449716;0.8335385083128324;-0.42445597092148235;-0.4244560379510477;0.7250397340676593;0.3693046383265138;0.8136532808679094
92.830089;1.0443942658862144;0.8330922682984816;0.797674031520756;-0.444436076659481;-0.42551369763251157;1.0344371061722801;9.998399347143689;0.8335395184348862;-0.42445597113593836;-0.42445603785941505;0.7250402787186376;0.3693031603197782;0.8136546763995943
92.840089;1.0443952864411088;0.8330930325493191;0.7976741272104177;-0.44443607620940967;-0.4255136974685899;1.0344397655917852;9.998390580592503;0.8335405145779726;-0.4244559713527595;-0.4244560377690288;0.7250408144554426;0.3693016935767146;0.8136561767350559
92.850089;1.0443963542791126;0.8330938252026063;0.7976742658688902;-0.44443607572635274;-0.42551369730520017;1.0344424722845773;9.998381095412988;0.8335414980238564;-0.424455971571456;-0.4244560376794301;0.7250413431270315;0.3693002377727129;0.8136577816231377
92.860089;1.0443974671872942;0.8330946423715819;0.7976744516164834;-0.4444360752123491;-0.4255136971420981;1.0344452248093605;9.998370835339301;0.8335424700738101;-0.42445597179120986;-0.4244560375904659;0.72504186661568;0.3692987929002998;0.8136594901246773
92.870089;1.0443986221464494;0.8330954791114006;0.7976746878338139;-0.44443607466945345;-0.42551369697880004;1.0344480208554352;9.998359743890601;0.8335434321498164;-0.42445597201070956;-0.42445603750236455;0.7250423866639331;0.36929735931023167;0.8136613005470246
92.880089;1.0443998162797108;0.8330963301248631;0.7976749768654955;-0.44443607409969743;-0.4255136968151916;1.0344508575975428;9.99834776345018;0.8335443861900069;-0.424455972228565;-0.42445603741569604;0.7250429048450505;0.3692959374913672;0.8136632114054269
92.890089;1.0444010479582264;0.8330971903088853;0.7976753199814346;-0.44443607350515896;-0.4255136966518052;1.0344537319566236;9.998334841717883;0.8335453346447864;-0.4244559724439253;-0.42445603733130605;0.7250434224416334;0.3692945278522612;0.8136652221248061
92.900089;1.0444023174762334;0.8330980548616231;0.7976757179612741;-0.4444360728880446;-0.42551369648970133;1.0344566406463749;9.998320934533256;0.8335462798686152;-0.4244559726566737;-0.42445603725023884;0.7250439400695178;0.36929313076283393;0.8136673322018014
92.910089;1.0444036271648494;0.8330989190732376;0.7976761719897594;-0.44443607225072274;-0.42551369633031993;1.034459581289922;9.998306004490399;0.8335472237820295;-0.4244559728670984;-0.42445603717355723;0.7250444574086059;0.3692917466134599;0.8136695398018392
92.920089;1.0444049807662892;0.8330997785640695;0.797676684101824;-0.4444360715958254;-0.4255136961754223;1.0344625532485425;9.99829002301242;0.8335481680052634;-0.42445597307550365;-0.4244560371021035;0.7250449732375861;0.3692903759583767;0.8136718414318109
92.930089;1.0444063824417398;0.833100630034812;0.7976772567506403;-0.4444360709262655;-0.42551369602716543;1.0344655564764946;9.998272979984833;0.8335491136501098;-0.42445597328204787;-0.42445603703641643;0.7250454858408214;0.36928901994031743;0.8136742326692133
92.940089;1.0444078361972697;0.8331014713780971;0.7976778920073949;-0.44443607024511594;-0.42551369588827;1.034468589678242;9.99825489098977;0.8335500610599561;-0.42445597348653213;-0.4244560369766972;0.7250459936857068;0.36928768050070365;0.8136767087749633
92.950089;1.044409345599042;0.8331023010809139;0.7976785914457641;-0.44443606955546405;-0.4255136957619321;1.0344716496916346;9.998235789273215;0.8335510106265017;-0.4244559736881677;-0.4244560369226051;0.7250464954685953;0.36928636004226173;0.8136792646459726
92.960089;1.0444109132889707;0.8331031180197414;0.797679356498356;-0.4444360688601962;-0.42551369565132985;1.0344747326001993;9.998215715291146;0.8335519639514504;-0.42445597388571316;-0.42445603687320904;0.7250469893043338;0.3692850609398868;0.8136818948740892
92.970089;1.044412540350455;0.8331039219079737;0.7976801880918697;-0.44443606816188724;-0.4255136955590113;1.0344778355204478;9.998194716555238;0.8335529238799909;-0.4244559740777254;-0.4244560368274209;0.7250474721834975;0.3692837852470521;0.8136845942416252
92.980089;1.0444142261956866;0.8331047137587673;0.7976810857544222;-0.4444360674629532;-0.42551369548653045;1.0344809569811784;9.99817284646341;0.8335538937925443;-0.4244559742626769;-0.42445603678454547;0.7250479401238454;0.3692825346980109;0.8136873582611921
92.990089;1.044415969554155;0.8331054959168319;0.7976820471420095;-0.44443606676576636;-0.42551369543443157;1.0344840957268684;9.998150158866911;0.8335548770665282;-0.4244559744391427;-0.42445603674436244;0.7250483886823399;0.3692813110588901;0.8136901838064952
93.000089;1.0444177693919567;0.8331062718132667;0.797683068112182;-0.44443606607256236;-0.425513695402468;1.034487249894699;9.998126705626458;0.8335558763997389;-0.42445597460595874;-0.424456036706746;0.725048813735272;0.36928011651223774;0.8136930689405446
93.010089;1.0444196243566781;0.8331070455896672;0.7976841432687265;-0.44443606538527636;-0.4255136953899333;1.0344904171482765;9.998102535911121;0.8335568927773955;-0.42445597476226204;-0.4244560366713496;0.7250492120456087;0.36927895355321805;0.8136960113248837
93.020089;1.0444215320340562;0.8331078214346971;0.7976852664475849;-0.44443606470545216;-0.42551369539596634;1.034493595074558;9.998077697526627;0.8335579249037883;-0.42445597490746423;-0.42445603663763326;0.7250495811233757;0.3692778244341906;0.8136990071546197
93.030089;1.0444234894971116;0.8331086029204213;0.7976864304874023;-0.4444360640341698;-0.42551369541976514;1.0344967814440016;9.998052240148679;0.8335589696568243;-0.4244559750411581;-0.42445603660507664;0.7250499190083942;0.36927673072845163;0.8137020517564275
93.040089;1.0444254941617563;0.8331093929567789;0.7976876270368563;-0.4444360633718625;-0.42551369546070744;1.0344999738023448;9.998026210783934;0.8335600232066406;-0.4244559751631232;-0.4244560365733261;0.7250502245281131;0.3692756734585318;0.813705140411481
93.050089;1.0444275441759336;0.8331101943126636;0.7976888471926575;-0.4444360627182111;-0.4255136955183688;1.034503168713873;9.997999645938783;0.8335610817943438;-0.4244559752734409;-0.4244560365421747;0.7250504973805975;0.369274653608553;0.8137082684475639
93.060089;1.0444296385800123;0.833111009976497;0.797690082732822;-0.444436062072298;-0.42551369559244906;1.0345063620840045;9.99797257934631;0.833562141608024;-0.4244559753725938;-0.4244560365114644;0.7250507375946929;0.3692736722931695;0.8137114310187964
93.070089;1.0444317766219484;0.8331118428415695;0.7976913273357324;-0.44443606143291264;-0.425513695682602;1.0345095503632071;9.997945057149824;0.8335631986029757;-0.4244559754614757;-0.4244560364809405;0.725050944847262;0.36927273038757397;0.8137146229602149
93.080089;1.044433956071231;0.8331126950701395;0.7976925767535485;-0.44443606079883113;-0.42551369578828435;1.0345127310396334;9.997917139744782;0.8335642488831341;-0.42445597554111364;-0.4244560364500409;0.7250511181350923;0.36927182831513417;0.8137178386982072
93.090089;1.0444361720998547;0.8331135678063232;0.7976938280965803;-0.444436060169047;-0.42551369590877297;1.0345159023260675;9.997888896983714;0.8335652890609719;-0.4244559756122558;-0.4244560364178347;0.7250512560576173;0.3692709662977914;0.8137210721299077
93.100089;1.044438418065563;0.8331144612012873;0.7976950793921257;-0.4444360595430502;-0.42551369604332057;1.0345190632235626;9.99786040605197;0.8335663162625391;-0.4244559756752308;-0.4244560363832018;0.7250513577972525;0.3692701446563688;0.8137243164801217
93.110089;1.0444406873823406;0.8331153744261622;0.7976963290642396;-0.4444360589209548;-0.4255136961913524;1.0345222139861767;9.997831746369467;0.8335673281595034;-0.4244559757300186;-0.4244560363449949;0.725051423889814;0.3692693639237769;0.8137275644397938
93.120089;1.0444429742433894;0.8331163058245384;0.7976975749110354;-0.4444360583031767;-0.42551369635260183;1.0345253558510161;9.99780299306759;0.8335683229858194;-0.42445597577643757;-0.42445603630221074;0.7250514556987936;0.3692686247079314;0.8137308086499503
93.130089;1.044445272776027;0.833117253264212;0.797698813349574;-0.44443605769002525;-0.425513696527108;1.0345284900908154;9.997774215842423;0.8335692991462432;-0.42445597581440214;-0.42445603625431844;0.7250514544350039;0.3692679272714454;0.8137340418218396
93.140089;1.044447577033987;0.8331182143424478;0.7977000395007522;-0.44443605708180056;-0.42551369671505107;1.0345316173169836;9.997745486350118;0.8335702548530263;-0.4244559758440068;-0.4244560362013972;0.7250514210215745;0.3692672711791318;0.8137372563605731
93.150089;1.0444498826407347;0.8331191864520535;0.79770124818521;-0.444436056479086;-0.4255136969165497;1.0345347373507416;9.997716887358095;0.8335711881651461;-0.42445597586554284;-0.42445603614384114;0.7250513563659036;0.3692666553829582;0.8137404444675499
93.160089;1.0444521874843125;0.8331201667441459;0.7977024349503241;-0.4444360558825771;-0.42551369713150894;1.0345378497293547;9.997688508795145;0.8335720969158125;-0.4244559758794951;-0.4244560360819437;0.7250512613482691;0.3692660785846378;0.8137435989175023
93.170089;1.0444544906261097;0.8331211513812644;0.7977035961508084;-0.4444360552927147;-0.4255136973594225;1.0345409543918864;9.99766043767685;0.833572978394497;-0.42445597588628603;-0.42445603601569665;0.7250511369525996;0.3692655395944275;0.8137467134584976
93.180089;1.0444567916927496;0.8331221343521907;0.7977047287703932;-0.4444360547097978;-0.4255136975992897;1.0345440518349616;9.997632759506564;0.8335738295354469;-0.42445597588608314;-0.4244560359448533;0.7250509847308781;0.36926503760135926;0.813749782478281
93.190089;1.0444590913847809;0.8331231074348717;0.7977058307495758;-0.4444360541344436;-0.4255136978498635;1.0345471431098887;9.997605558984171;0.83357464798852;-0.42445597587899603;-0.4244560358691146;0.7250508069607551;0.3692645721900112;0.8137528006619753
93.200089;1.0444613916768406;0.8331240616230535;0.7977069012503192;-0.4444360535678041;-0.42551369810995565;1.034550230051781;9.997578905790679;0.8335754330428327;-0.4244559758653034;-0.4244560357882084;0.725050606281162;0.3692641430678878;0.8137557629854915
93.210089;1.0444636951734283;0.8331249886774739;0.7977079404571147;-0.4444360530115008;-0.4255136983785622;1.0345533150822215;9.997552842789869;0.8335761855000561;-0.42445597584543215;-0.42445603570171486;0.7250503851150066;0.36926374970936293;0.813758664714683
93.220089;1.0444660041538572;0.8331258820696004;0.7977089491875636;-0.44443605246742623;-0.4255136986548241;1.0345564004724295;9.99752738992337;0.8335769070693789;-0.42445597581977024;-0.42445603560881456;0.7250501452636458;0.3692633911287304;0.8137615010155659
93.230089;1.044468319979781;0.8331267374878297;0.7977099284724535;-0.4444360519373463;-0.4255136989376972;1.0345594877273536;9.997502554344894;0.8335775997686256;-0.42445597578839633;-0.42445603550833283;0.7250498880957958;0.3692630659252759;0.81376426610752
93.240089;1.0444706431988418;0.8331275528501406;0.7977108793430924;-0.44443605142260856;-0.42551369922559307;1.0345625774036256;9.997478340770979;0.8335782650710172;-0.4244559757508903;-0.4244560353990851;0.7250496150100547;0.36926277238484195;0.8137669526587993
93.250089;1.044472973782204;0.8331283277082567;0.7977118030637456;-0.4444360509242474;-0.4255136995165516;1.0345656692424887;9.9974547589293;0.833578903445499;-0.4244559757062622;-0.4244560352801155;0.7250493273684262;0.36926250842076797;0.8137695524443832
93.260089;1.0444753107949005;0.8331290625666018;0.7977127013828486;-0.44443605044309137;-0.42551369980873727;1.0345687622483897;9.997431821469851;0.8335795154603419;-0.42445597565298293;-0.42445603515061264;0.7250490259108425;0.36926227154391966;0.8137720578173753
93.270089;1.0444776521966848;0.8331297583861053;0.7977135763926684;-0.44443604997963815;-0.4255137001007633;1.034571854628082;9.99740953725458;0.8335801033613047;-0.42445597558924664;-0.4244560350096981;0.7250487104768909;0.36926205885581803;0.8137744623177123
93.280089;1.0444799955541644;0.8331304160097847;0.7977144302235818;-0.44443604953407995;-0.4255137003918303;1.0345749435240323;9.997387907810062;0.8335806709535274;-0.42445597551329306;-0.42445603485637645;0.7250483806796969;0.3692618669191187;0.8137767602465302
93.290089;1.0444823389048534;0.8331310361103055;0.7977152646228468;-0.44443604910654083;-0.42551370068168937;1.0345780243237863;9.99736692587326;0.8335812223128115;-0.4244559754236312;-0.4244560346897708;0.7250480368959775;0.3692616917628706;0.8137789464228564
93.300089;1.0444846811171533;0.8331316200349783;0.7977160804720965;-0.44443604869715764;-0.42551370097047436;1.0345810903127868;9.997346577914257;0.833581761230886;-0.42445597531935897;-0.42445603450947683;0.725047680377251;0.3692615292320369;0.8137810163226076
93.310089;1.0444870215307898;0.8331321703009359;0.7977168777335082;-0.4444360483060092;-0.425513701258582;1.0345841333539765;9.997326851559132;0.8335822914646505;-0.4244559752003431;-0.4244560343156217;0.7250473127465107;0.3692613753739859;0.8137829660410055
93.320089;1.0444893588157975;0.8331326898780858;0.797717655874846;-0.4444360479330794;-0.4255137015465862;1.0345871447281596;9.997307741454243;0.8335828168951449;-0.42445597506678423;-0.4244560341085484;0.725046935704942;0.36926122658484384;0.8137847922515903
93.330089;1.0444916901827737;0.8331331813761023;0.7977184143532478;-0.44443604757809624;-0.42551370183519016;1.0345901154919621;9.997289251484004;0.8335833414301345;-0.42445597491862114;-0.4244560338885884;0.7250465507890727;0.3692610797053695;0.8137864924903668
93.340089;1.0444940118591461;0.8331336472185982;0.7977191527940118;-0.4444360472403208;-0.4255137021253045;1.0345930367817187;9.997271392444777;0.8335838689187393;-0.42445597475556657;-0.42445603365602275;0.7250461589878376;0.3692609321551486;0.8137880652861618
93.350089;1.044496320176942;0.8331340898610029;0.7977198707837444;-0.44443604691862626;-0.42551370241806;1.034595900257144;9.997254170901941;0.8335844031370033;-0.4244559745774966;-0.42445603341098936;0.725045760673029;0.3692607819180763;0.8137895098073232
93.360089;1.0444986119134054;0.8331345115092382;0.7977205677963413;-0.44443604661169245;-0.4255137027145534;1.0345986986285445;9.997237577658188;0.8335849473005833;-0.42445597438443133;-0.42445603315345676;0.725045356273709;0.3692606274130381;0.8137908253599135
93.370089;1.044500883500981;0.8331349142283123;0.7977212438205619;-0.44443604631805117;-0.4255137030154839;1.0346014260182355;9.997221587101537;0.8335855030608159;-0.42445597417618064;-0.42445603288339784;0.7250449471274298;0.3692604673593863;0.8137920110919776
93.380089;1.0445031305253458;0.8331353000354884;0.7977219002582685;-0.4444360460360888;-0.42551370332090827;1.0346040776715788;9.997206164761467;0.8335860703369753;-0.4244559739522582;-0.4244560326010736;0.7250445355343974;0.3692603006141546;0.8137930662493289
93.390089;1.0445053481919826;0.8331356702668177;0.7977225399856603;-0.444436045764071;-0.42551370363020846;1.0346066495221966;9.997191279571396;0.8335866483901565;-0.42445597371214006;-0.42445603230727136;0.7250441241573901;0.36926012598216285;0.813793990799808
93.400089;1.0445075316924397;0.8331360249624526;0.7977231663752093;-0.44443604550032245;-0.42551370394236493;1.0346091386597638;9.9971769142855;0.833587236972495;-0.42445597345552816;-0.42445603200329274;0.7250437155428964;0.36925994216419067;0.8137947857900268
93.410089;1.0445096765960615;0.8331363629220607;0.7977237821892926;-0.4444360452436096;-0.42551370425647306;1.0346115443761712;9.997163063276066;0.8335878369406085;-0.42445597318245687;-0.4244560316906965;0.7250433118845735;0.3692597480566081;0.8137954532719819
93.420089;1.0445117797289507;0.833136682229173;0.7977243891470301;-0.444436044993181;-0.42551370457199955;1.03461386842626;9.997149718043598;0.8335884502129575;-0.4244559728932612;-0.4244560313710028;0.7250429148072828;0.3692595431764655;0.8137959958022665
93.430089;1.0445138391050361;0.8331369805878247;0.7977249880370063;-0.4444360447483728;-0.4255137048885075;1.0346161141910986;9.99713685634871;0.8335890790888694;-0.4244559725885352;-0.42445603104552404;0.7250425254428786;0.3692593277415401;0.8137964158853438
93.440089;1.044515852677296;0.8331372552509152;0.7977255785977476;-0.4444360445085339;-0.42551370520540366;1.0346182856829325;9.99712445022666;0.8335897255768074;-0.42445597226912246;-0.4244560307153632;0.7250421448310632;0.3692591024336931;0.8137967160400301
93.450089;1.0445178179338963;0.8331375029264699;0.7977261592358046;-0.4444360442732612;-0.4255137055220154;1.0346203870777946;9.99711247893624;0.8335903913229925;-0.42445597193598733;-0.4244560303814729;0.7250417740787561;0.3692588683329934;0.8137968991030322
93.460089;1.0445197327611848;0.8331377198029285;0.7977267274275115;-0.44443604404229325;-0.4255137058377157;1.034622422773428;9.997100927059046;0.8335910780856305;-0.42445597159001974;-0.4244560300447869;0.7250414143014763;0.36925862703259094;0.813796967951613
93.470089;1.0445215956886775;0.8331379018854173;0.7977272808039707;-0.44443604381518914;-0.42551370615207584;1.0346243973502385;9.997089777034608;0.8335917882756866;-0.42445597123206197;-0.4244560297064637;0.7250410666460831;0.3692583804501807;0.8137969250676304
93.480089;1.0445234048654892;0.8331380456444227;0.7977278180892872;-0.4444360435912529;-0.4255137064651063;1.0346263147630832;9.997079007014685;0.83359252476146;-0.42445597086313797;-0.4244560293679411;0.7250407322990621;0.36925813056493867;0.813796772799248
93.490089;1.0445251574547945;0.8331381484121091;0.7977283391981035;-0.4444360433696572;-0.4255137067774186;1.0346281774632031;9.997068589753116;0.8335932898112121;-0.42445597048457356;-0.4244560290306786;0.7250404123843333;0.3692578795243115;0.8137965139976685
93.500089;1.0445268504228016;0.8331382082444138;0.7977288445496127;-0.4444360431495931;-0.4255137070901379;1.034629986925614;9.99705848941307;0.8335940846180878;-0.42445597009786756;-0.4244560286959166;0.7250401073903148;0.3692576298041175;0.8137961522731397
93.510089;1.0445284816096188;0.8331382235508039;0.7977293343348498;-0.4444360429303761;-0.42551370740455646;1.0346317452303948;9.997048660151567;0.8335949099735632;-0.42445596970438826;-0.42445602836461765;0.7250398164063879;0.36925738425457105;0.8137956918735317
93.520089;1.0445300500087267;0.8331381930908547;0.7977298083575909;-0.44443604271140286;-0.42551370772176517;1.0346334557581616;9.997039051234053;0.8335957667467165;-0.4244559693051329;-0.4244560280374781;0.7250395373897993;0.3692571461705456;0.8137951373644466
93.530089;1.0445315557210644;0.833138116444147;0.7977302662457852;-0.4444360424920055;-0.4255137080425197;1.0346351227041741;9.997029613727792;0.8335966556252512;-0.4244559689007728;-0.4244560277148389;0.7250392683264196;0.3692569191533388;0.813794493261619
93.540089;1.0445329999926798;0.8331379941042079;0.7977307074600548;-0.4444360422713419;-0.4255137083674415;1.0346367508465593;9.99702030212685;0.8335975764542937;-0.42445596849187356;-0.4244560273965522;0.7250390080441538;0.36925670674149846;0.8137937642096628
93.550089;1.0445343844081083;0.833137826725962;0.7977311311176749;-0.44443604204833576;-0.42551370869738425;1.0346383457719976;9.997011075888176;0.8335985273841714;-0.4244559680790632;-0.42445602708211294;0.7250387564122767;0.369256512196905;0.813792955685594
93.560089;1.0445357095816363;0.8331376146643047;0.797731535979101;-0.4444360418216803;-0.4255137090335146;1.034639913812929;9.997001903529192;0.8335995043636135;-0.42445596766313004;-0.4244560267710768;0.7250385141668773;0.3692563384253374;0.8137920740187282
93.570089;1.0445369750153475;0.8331373586990569;0.7977319206168442;-0.4444360415899478;-0.4255137093770733;1.0346414617490485;9.996992763874944;0.8336005013800487;-0.424455967245168;-0.42445602646348773;0.7250382822502978;0.369256187810783;0.8137911253137751
93.580089;1.044538179552746;0.8331370607190337;0.7977322835722029;-0.4444360413518083;-0.42551370972922203;1.034642996228639;9.996983644759748;0.8336015112564584;-0.42445596682676184;-0.42445602616003936;0.7250380610271567;0.3692560620901879;0.8137901144331113
93.590089;1.0445393214747507;0.8331367233458226;0.7977326234840726;-0.44443604110632745;-0.42551371009095124;1.0346445229175623;9.996974543727744;0.8336025262911527;-0.42445596640990707;-0.4244560258619005;0.7250378503125523;0.369255962319018;0.813789045141608
93.600089;1.0445403992126485;0.8331363493221714;0.7977329391403485;-0.4444360408531765;-0.4255137104628733;1.0346460461132834;9.99696547174717;0.8336035383647863;-0.42445596599654434;-0.42445602557045536;0.7250376501336363;0.3692558887742752;0.8137879211548599
93.610089;1.0445414124274244;0.8331359413275147;0.7977332292637989;-0.44443604059256564;-0.4255137108450608;1.0346475689942898;9.996956453557685;0.8336045391353799;-0.42445596558825194;-0.4244560252870312;0.7250374608839417;0.3692558408582998;0.8137867465830281
93.620089;1.04454236208622;0.8331355020824331;0.7977334923675374;-0.44443604032496503;-0.42551371123707293;1.0346490940975026;9.996947518041178;0.8336055206897622;-0.4244559651865028;-0.4244560250125738;0.7250372823513407;0.3692558172241063;0.813785525319378
93.630089;1.0445432497662137;0.8331350344370803;0.7977337268392615;-0.44443604005095644;-0.4255137116381793;1.034650623727954;9.996938690252822;0.8336064762036122;-0.4244559647930235;-0.42445602474750693;0.7250371129594421;0.3692558160688688;0.8137842606925676
93.640089;1.044544076734597;0.8331345410951846;0.7977339305816418;-0.4444360397713941;-0.42551371204765887;1.0346521601286596;9.996929998749378;0.833607400215046;-0.4244559644097745;-0.42445602449184977;0.7250369501391247;0.36925583547718105;0.8137829556527201
93.650089;1.0445448431025475;0.8331340242404686;0.7977341004374197;-0.44443603948751087;-0.425513712464887;1.0346537054681615;9.996921486117929;0.8336082884240532;-0.42445596403878666;-0.42445602424538786;0.7250367908077853;0.3692558738636807;0.8137816127570565
93.660089;1.0445455479445793;0.8331334855178566;0.7977342325930517;-0.444436039200669;-0.4255137128890826;1.0346552614786741;9.996913206723432;0.8336091373183058;-0.4244559636821247;-0.4244560240078171;0.7250366312839616;0.3692559302686067;0.813780234081325
93.670089;1.0445461901338096;0.8331329263225459;0.7977343236844646;-0.444436038911941;-0.42551371331906984;1.0346568290491431;9.996905215884018;0.8336099440208153;-0.4244559633417261;-0.4244560237789004;0.7250364673275778;0.36925600431574984;0.8137788212624819
93.680089;1.0445467683619198;0.8331323482498592;0.7977343713606642;-0.44443603862190717;-0.4255137137533676;1.03465840881514;9.996897562341976;0.8336107060158827;-0.42445596301893473;-0.42445602355857376;0.7250362945763325;0.36925609603300685;0.8137773756877776
93.690089;1.0445472803078861;0.8331317535088549;0.7977343742367076;-0.44443603833086776;-0.42551371419034845;1.0346600021939212;9.996890288697562;0.8336114207521823;-0.42445596271414526;-0.4244560233469095;0.7250361088794373;0.3692562056323022;0.8137758986910003
