time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.700089;1.0445477225011537;0.8331311449383179;0.7977343316315613;-0.44443603803919407;-0.425513714628313;1.034661611227353;9.99688343631861;0.8336120860565632;-0.42445596242699696;-0.42445602314401093;0.7250359061177266;0.36925633332311486;0.8137743913625088
93.710089;1.0445480911079101;0.8331305254038012;0.797734243293657;-0.4444360377474728;-0.42551371506559116;1.0346632372560751;9.996877051154666;0.8336127009792146;-0.42445596215686027;-0.4244560229499257;0.7250356817276145;0.36925647910518566;0.8137728543791202
93.720089;1.0445483823505297;0.8331298971066379;0.7977341093380227;-0.44443603745638044;-0.4255137155006067;1.0346648796349844;9.99687118498496;0.8336132657530285;-0.4244559619031696;-0.4244560227646767;0.7250354306810054;0.3692566424527358;0.8137712883410942
93.730089;1.044548592416229;0.833129261652401;0.7977339301580018;-0.44443603716635155;-0.425513715931959;1.034666535413451;9.996865887339073;0.833613781180604;-0.4244559616655426;-0.4244560225885661;0.7250351480726702;0.36925682225665085;0.8137696943009128
93.740089;1.044548717701534;0.8331286208636239;0.7977337062853636;-0.4444360368771977;-0.4255137163585347;1.0346681999058538;9.996861198840218;0.8336142483391054;-0.4244559614437263;-0.42445602242247016;0.7250348297026749;0.3692570170884428;0.813768074068778
93.750089;1.0445487554101627;0.8331279773671656;0.7977334385490378;-0.44443603658795816;-0.42551371677948324;1.0346698671391543;9.99685715423301;0.8336146684332943;-0.42445596123749757;-0.4244560222676656;0.7250344723279745;0.3692572253632559;0.8137664296991585
93.760089;1.0445487041258092;0.833127334031423;0.7977331282724777;-0.4444360362972883;-0.4255137171940715;1.0346715297844613;9.996853784403816;0.8336150425999225;-0.4244559610466221;-0.4244560221254005;0.7250340737035675;0.36925744531407967;0.8137647621123308
93.770089;1.0445485637392016;0.8331266927624271;0.797732777208873;-0.4444360360041143;-0.42551371760152434;1.0346731793765642;9.996851109806633;0.8336153717730856;-0.42445596087077697;-0.42445602199664656;0.7250336325206009;0.3692576748954971;0.8137630702850882
93.780089;1.0445483342800725;0.8331260540681255;0.7977323874002121;-0.44443603570784584;-0.4255137180009661;1.0346748074644874;9.996849133758776;0.8336156567819184;-0.42445596070952163;-0.4244560218820788;0.7250331483455037;0.3692579117716146;0.8137613520958064
93.790089;1.0445480148426545;0.833125417649836;0.7977319608554095;-0.4444360354080799;-0.42551371839149965;1.0346764068930479;9.996847843865647;0.8336158987191108;-0.4244559605624033;-0.42445602178226394;0.7250326215826539;0.3692581535858007;0.8137596058750803
93.800089;1.0445476036716286;0.833124783088874;0.7977314989573251;-0.4444360351043407;-0.4255137187723885;1.0346779720064885;9.996847216500077;0.8336160990912849;-0.42445596042899886;-0.4244560216979013;0.7250320530988026;0.3692583984597843;0.8137578310092217
93.810089;1.0445470985593721;0.8331241501233894;0.7977310020672448;-0.44443603479613003;-0.4255137191432559;1.0346794981007135;9.996847220746368;0.833616259804967;-0.42445596030895233;-0.4244560216298586;0.725031443446938;0.3692586453445745;0.813756027192424
93.820089;1.0445464969009044;0.8331235189324752;0.7977304697788397;-0.4444360344829821;-0.4255137195040503;1.0346809810758744;9.996847825863137;0.8336163831650832;-0.4244559602021148;-0.42445602157914;0.7250307923103674;0.3692588937925202;0.8137541933225018
93.830089;1.044545796272611;0.833122890336174;0.7977299016404725;-0.44443603416427324;-0.4255137198549037;1.0346824174611298;9.996849009837756;0.8336164715247628;-0.4244559601085088;-0.4244560215468492;0.7250300985267208;0.3692591434204714;0.8137523272944627
93.840089;1.044544995864339;0.8331222654530879;0.7977292974864274;-0.4444360338391599;-0.4255137201962531;1.0346838048565277;9.996850762873784;0.8336165272489239;-0.42445596002818653;-0.4244560215339197;0.7250293606882094;0.3692593937326571;0.8137504268931722
93.850089;1.0445440973659141;0.8331216452906863;0.797728657233434;-0.44443603350684396;-0.42551372052889547;1.0346851426896317;9.996853087239057;0.8336165531747031;-0.4244559599612986;-0.4244560215408127;0.725028578048031;0.3692596441586987;0.813748490861688
93.860089;1.0445431042273672;0.8331210302200548;0.7977279805786025;-0.4444360331668451;-0.4255137208535978;1.0346864322381442;9.99685599949409;0.8336165523862231;-0.4244559599082321;-0.42445602156764095;0.7250277506509185;0.36925989397737163;0.8137465194369842
93.870089;1.0445420200130562;0.8331204192575086;0.7977272665073726;-0.44443603281914684;-0.4255137211707521;1.0346876755979593;9.996859533594636;0.8336165275701292;-0.4244559598695206;-0.42445602161456414;0.7250268783274249;0.36926014242437116;0.8137445142991547
93.880089;1.0445408474718805;0.8331198100791175;0.7977265134379242;-0.44443603246415647;-0.4255137214805452;1.0346888751222019;9.99686373714955;0.8336164810881154;-0.4244559598454591;-0.4244560216818795;0.7250259600792186;0.3692603889555845;0.8137424781015216
93.890089;1.0445395888439282;0.8331191993006608;0.7977257204426155;-0.4444360321024374;-0.42551372178328795;1.0346900337741647;9.996868663246381;0.8336164157863811;-0.4244559598357438;-0.42445602176976927;0.7250249948192821;0.3692606332051234;0.8137404139608762
93.900089;1.0445382462581763;0.8331185825995232;0.7977248878114607;-0.4444360317345208;-0.4255137220794787;1.034691155145167;9.996874368240059;0.8336163355792846;-0.4244559598395219;-0.4244560218781469;0.7250239821842838;0.36926087474664626;0.8137383250379029
93.910089;1.0445368214648405;0.8331179556886932;0.7977240163980852;-0.4444360313609823;-0.4255137223697241;1.0346922425714586;9.996880910413402;0.8336162449946188;-0.42445595985579737;-0.4244560220067615;0.7250229219996436;0.36926111313605475;0.8137362140890765
93.920089;1.0445353155036745;0.8331173154433033;0.7977231071373357;-0.44443603098246587;-0.42551372265460136;1.0346932978336632;9.996888337320375;0.8336161484966849;-0.42445595988385904;-0.4244560221552906;0.7250218131058033;0.36926134830088675;0.8137340832547939
93.930089;1.0445337290489534;0.8331166596834031;0.797722161209837;-0.444436030599456;-0.42551372293435824;1.0346943205249772;9.996896672757893;0.8336160504971997;-0.42445595992340784;-0.4244560223233206;0.7250206531507675;0.3692615808303879;0.8137319342265108
93.940089;1.0445320629956987;0.8331159862134171;0.7977211806463324;-0.4444360302121946;-0.42551372320868797;1.0346953086189985;9.996905919419076;0.8336159553620155;-0.42445595997440033;-0.4244560225104221;0.7250194396085222;0.369261811801431;0.8137297685367146
93.950089;1.0445303185230075;0.8331152924446618;0.7977201689562934;-0.4444360298209897;-0.4255137234769214;1.034696259368344;9.996916071043014;0.8336158670552778;-0.4244559600369045;-0.42445602271622107;0.7250181709579725;0.36926204234752746;0.8137275874943132
93.960089;1.0445284971457032;0.8331145758400527;0.7977191306685755;-0.4444360294265266;-0.4255137237385022;1.0346971697903535;9.996927119339475;0.8336157889598689;-0.4244559601109986;-0.4244560229403975;0.725016847025055;0.3692622733421083;0.8137253914685643
93.970089;1.044526601018528;0.8331138346595774;0.7977180701568254;-0.4444360290298174;-0.4255137239932592;1.0346980371693657;9.99693904972572;0.8336157238076842;-0.4244559601967347;-0.4244560231827294;0.7250154687112567;0.3692625054092886;0.813723179286792
93.980089;1.0445246329186166;0.833113068273596;0.7977169914051784;-0.44443602863187875;-0.42551372424126954;1.0346988597299314;9.996951834057997;0.833615673523628;-0.4244559602942377;-0.42445602344302796;0.7250140380593936;0.36926273913035507;0.813720948468763
93.990089;1.044522595965065;0.8331122766915925;0.7977158983805777;-0.4444360282334318;-0.4255137244826266;1.0346996367608197;9.996965433193315;0.8336156393127829;-0.4244559604036963;-0.42445602372101243;0.725012558541914;0.36926297491734755;0.8137186957412049
94.000089;1.0445204933120276;0.833111459987471;0.7977147948159452;-0.4444360278348199;-0.42551372471745796;1.0347003680978233;9.996979806809199;0.8336156219602814;-0.4244559605251787;-0.42445602401630617;0.7250110347347767;0.36926321258874006;0.8137164175487418
94.010089;1.044518328024138;0.8331106184903908;0.7977136834745445;-0.4444360274361268;-0.42551372494611817;1.0347010534266605;9.996994915690088;0.8336156218648724;-0.42445596065855085;-0.42445602432841323;0.7250094714962746;0.3692634513045782;0.8137141108497483
94.020089;1.0445161034192283;0.8331097534508498;0.7977125656155741;-0.4444360270373719;-0.42551372516928004;1.0347016915920892;9.997010715904675;0.8336156390209479;-0.42445596080368025;-0.42445602465663934;0.725007873179687;0.36926368986367814;0.813711773510709
94.030089;1.0445138238590115;0.8331088673894979;0.7977114413246095;-0.4444360266387047;-0.4255137253878265;1.034702280233038;9.997027158845972;0.8336156733587684;-0.4244559609607083;-0.42445602500008683;0.7250062433750232;0.3692639269620699;0.8137094040321297
94.040089;1.04451149551794;0.8331079639614193;0.7977103105596001;-0.4444360262404427;-0.42551372560271106;1.0347028159604532;9.997044196298143;0.8336157246139516;-0.4244559611300451;-0.4244560253577646;0.7250045853973444;0.3692641614892823;0.813707001505619
94.050089;1.0445091261821284;0.8331070475155292;0.7977091742301409;-0.44443602584297215;-0.4255137258149554;1.0347032947691905;9.997061778911826;0.8336157914662569;-0.42445596131221053;-0.4244560257287403;0.7250029026091643;0.36926439282704043;0.8137045658732196
94.060089;1.044506724241125;0.8331061225661922;0.7977080346061473;-0.44443602544686006;-0.42551372602564447;1.0347037122346632;9.997079853712345;0.833615871099411;-0.42445596150773857;-0.42445602611214683;0.7250011981471844;0.36926462090867834;0.8137020979479059
94.070089;1.0445042979866743;0.8331051932679607;0.7977068946484762;-0.44443602505310176;-0.425513726235768;1.0347040636820946;9.997098371096099;0.8336159592071104;-0.42445596171706945;-0.42445602650709824;0.7249994750449122;0.36926484602708215;0.8136995989021503
94.080089;1.0445018553745005;0.833104262816581;0.797705757158981;-0.44443602466309134;-0.4255137264460754;1.0347043449207063;9.997117292821434;0.833616050115937;-0.4244559619404926;-0.42445602691275064;0.7249977371216652;0.36926506848674495;0.8136970695300103
94.090089;1.044499404222521;0.8331033330558621;0.7977046245119866;-0.4444360242784106;-0.42551372665707615;1.034704552888518;9.997136590355213;0.833616137603873;-0.42445596217822196;-0.42445602732834337;0.7249959896143842;0.3692652884667066;0.8136945100858238
94.100089;1.0444969526283607;0.8331024048701697;0.7977034982697084;-0.44443602390077386;-0.4255137268690958;1.0347046853959512;9.997156238858647;0.8336162159907303;-0.4244559624304882;-0.42445602775303376;0.7249942387613524;0.3692655061288677;0.8136919205530151
94.110089;1.0444945086592985;0.8331014791195467;0.7977023786735548;-0.4444360235320828;-0.42551372708236246;1.0347047407249987;9.9971762141674;0.8336162807034911;-0.4244559626976859;-0.424456028185806;0.7249924909548908;0.3692657214277882;0.8136893008875119
94.120089;1.044492079458592;0.8331005570956538;0.7977012646557615;-0.4444360231743279;-0.42551372729714587;1.034704717824451;9.997196492568701;0.8336163285366561;-0.424455962980523;-0.42445602862558957;0.7249907522040243;0.3692659339011965;0.8136866511463333
94.130089;1.0444896708340918;0.8330996405184931;0.7977001540387038;-0.44443602282927847;-0.4255137275138137;1.0347046170589789;9.997217053245665;0.8336163574985024;-0.42445596327977975;-0.42445602907132335;0.7249890277946293;0.36926614299258026;0.8136839712127186
94.140089;1.044487287752603;0.8330987316016788;0.7976990438065176;-0.4444360224981301;-0.42551372773271606;1.0347044406839305;9.997237882234014;0.8336163659222094;-0.42445596359576115;-0.4244560295218956;0.7249873222740919;0.369266348382121;0.8136812605964617
94.150089;1.0444849355940724;0.8330978327707608;0.7976979306643132;-0.4444360221813095;-0.425513727954077;1.0347041921276348;9.997258971542058;0.8336163517434423;-0.4244559639280626;-0.4244560299761223;0.7249856398189813;0.3692665498968324;0.8136785184972274
94.160089;1.0444826212679792;0.833096946247471;0.7976968116660516;-0.4444360218785753;-0.42551372817805017;1.034703875070693;9.997280314335299;0.8336163129760975;-0.42445596427586024;-0.424456030432745;0.7249839844915987;0.3692667473565508;0.8136757435316034
94.170089;1.0444803533652824;0.8330960741038416;0.7976956847967507;-0.4444360215893167;-0.4255137284047393;1.0347034935565855;9.99730190469003;0.8336162486557035;-0.42445596463830193;-0.4244560308903218;0.7249823603465035;0.36926694060731463;0.8136729338621976
94.180089;1.0444781415172748;0.8330952182196668;0.7976945490462211;-0.44443602131281307;-0.42551372863397136;1.0347030525829632;9.99732373948384;0.8336161588382202;-0.4244559650145409;-0.42445603134705295;0.7249807714027502;0.369267129523126;0.8136700880976078
94.190089;1.044475995306071;0.8330943800743628;0.7976934036320427;-0.44443602104841684;-0.42551372886506944;1.0347025585631113;9.997345817007105;0.8336160436218784;-0.4244559654035406;-0.4244560318007371;0.7249792212609353;0.3692673138844962;0.8136672059074901
94.200089;1.0444739230847537;0.8330935607239073;0.7976922472189311;-0.4444360207957643;-0.42551372909689866;1.0347020193151735;9.997368133758869;0.8336159020899518;-0.424455965803987;-0.42445603224895123;0.7249777127579153;0.36926749347946936;0.8136642884734376
94.210089;1.0444719309831836;0.8330927605401068;0.7976910778573847;-0.44443602055494147;-0.4255137293281426;1.0347014430538912;9.997390681479912;0.8336157318310831;-0.42445596621425924;-0.4244560326892251;0.7249762480289963;0.3692676684828931;0.8136613390305806
94.220089;1.044470022585168;0.8330919789890185;0.7976898933883192;-0.44443602032640894;-0.42551372955767913;1.034700837095723;9.997413449816966;0.8336155291581644;-0.42445596663241253;-0.4244560331190964;0.7249748286697405;0.369267839675334;0.8136583625745747
94.230089;1.0444681995721035;0.8330912148319812;0.7976886918581317;-0.4444360201107528;-0.4255137297847469;1.034700207593604;9.997436431718056;0.8336152897173705;-0.424455967056274;-0.4244560335362659;0.7249734559233799;0.3692680083476198;0.8136553648719631
94.240089;1.0444664623232185;0.8330904660274749;0.7976874715834569;-0.444436019908538;-0.4255137300087937;1.0346995600076976;9.997459621492718;0.8336150090874053;-0.4244559674835865;-0.42445603393884;0.7249721310091652;0.3692681762384907;0.8136523518028053
94.250089;1.0444648101098837;0.8330897293959049;0.7976862309655904;-0.4444360197203247;-0.42551373022929423;1.034698899267439;9.997483009907032;0.8336146830786516;-0.4244559679122772;-0.4244560343254711;0.724970855452342;0.36926834549176957;0.8136493291864456
94.260089;1.0444632417362931;0.8330890010156492;0.7976849687433211;-0.444436019546745;-0.42551373044556695;1.0346982297441516;9.997506584230644;0.8336143077950715;-0.42445596834087995;-0.42445603469539067;0.7249696312816581;0.3692685182901741;0.8136463026473773
94.270089;1.0444617563472776;0.8330882770706378;0.7976836846722309;-0.4444360193884872;-0.4255137306565369;1.034697555480873;9.997530328908017;0.8336138797038174;-0.42445596876859626;-0.4244560350483355;0.7249684607924143;0.3692686964311557;0.8136432774462966
94.280089;1.0444603535320656;0.8330875542454003;0.7976823798455634;-0.4444360192460852;-0.4255137308606292;1.0346968805513197;9.997554222965261;0.8336133956096529;-0.4244559691948514;-0.4244560353843844;0.7249673460930277;0.36926888124871327;0.8136402585338025
94.290089;1.0444590327056975;0.833086829872694;0.7976810565307089;-0.44443601911965797;-0.42551373105592805;1.0346962092742953;9.9975782413351;0.833612852486157;-0.4244559696189634;-0.4244560357037896;0.7249662890769367;0.36926907373696577;0.8136372505514594
94.300089;1.044457792003752;0.8330861021148995;0.7976797178400182;-0.4444360190088456;-0.4255137312404665;1.034695545879936;9.997602362533856;0.8336122478264522;-0.424455970040195;-0.4244560360068194;0.7249652916084205;0.3692692746534351;0.8136342575952196
94.310089;1.0444566273459281;0.8330853695830147;0.7976783672996315;-0.44443601891301554;-0.42551373141240556;1.0346948937059095;9.997626576069583;0.8336115805849423;-0.42445597045794586;-0.4244560362936391;0.724964355445381;0.3692694846326003;0.8136312831441667
94.320089;1.0444555326487792;0.8330846305210334;0.7976770084054663;-0.4444360188315816;-0.42551373157014327;1.034694254761394;9.997650887126309;0.8336108511564091;-0.42445597087186177;-0.4244560365643531;0.724963482036853;0.36926970432434475;0.81362833028506
94.330089;1.0444545007323205;0.8330838823408259;0.7976756443375431;-0.4444360187641748;-0.4255137317123875;1.0346936298646139;9.997675312198634;0.8336100598758653;-0.424455971281712;-0.4244560368191974;0.7249626725792019;0.369269934409997;0.813625402131302
94.340089;1.044453523736082;0.8330831213710788;0.7976742780568383;-0.4444360187105593;-0.42551373183807994;1.0346930188148549;9.997699864166497;0.8336092059068455;-0.4244559716871561;-0.42445603705864676;0.7249619280489916;0.36927017532736384;0.8136225017887999
94.350089;1.0444525931486934;0.833082342784861;0.797672912943403;-0.44443601867043153;-0.4255137319463607;1.034692420291277;9.997724542766019;0.8336082875929345;-0.42445597208775276;-0.42445603728330755;0.7249612487593626;0.3692704267774376;0.813619631428182
94.360089;1.0444516997094435;0.8330815412247123;0.7976715533983437;-0.4444360186433735;-0.4255137320366633;1.034691831502036;9.997749339027735;0.8336073032012047;-0.42445597248319844;-0.42445603749372846;0.724960633975716;0.36927068735196283;0.8136167915640461
94.370089;1.0444508334132747;0.8330807118282962;0.7976702046200748;-0.44443601862906357;-0.42551373210872895;1.0346912480149477;9.997774245548454;0.833606251112844;-0.424455972873534;-0.42445603769041745;0.7249600820077144;0.36927095447577585;0.8136139810476746
94.380089;1.0444499847881266;0.8330798507085659;0.7976688719171449;-0.4444360186273928;-0.4255137321625241;1.0346906639776294;9.997799259577889;0.8336051297709121;-0.4244559732592826;-0.424456037874071;0.7249595904355944;0.36927122462818934;0.8136111971319288
94.390089;1.0444491468351602;0.8330789546406673;0.79766756050545;-0.4444360186382148;-0.4255137321982018;1.0346900725087813;9.99782437512325;0.833603937991953;-0.4244559736414541;-0.4244560380455282;0.7249591561895085;0.36927149379276414;0.8136084358808603
94.400089;1.0444483154071127;0.8330780208489738;0.7976662757985804;-0.4444360186610394;-0.4255137322162251;1.0346894663911057;9.997849576895563;0.8336026754090956;-0.42445597402126184;-0.4244560382054156;0.7249587756436594;0.36927175790443056;0.8136056932802107
94.410089;1.0444474883533343;0.8330770475003526;0.797665023288405;-0.44443601869502075;-0.4255137322176289;1.0346888386143382;9.997874845146498;0.8336013423089609;-0.42445597439968297;-0.42445603835411866;0.7249584451629316;0.36927201308541985;0.8136029662697041
94.420089;1.0444466649269533;0.8330760342535954;0.7976638078774655;-0.44443601873916894;-0.4255137322040917;1.0346881820739897;9.997900163464642;0.8335999390285611;-0.4244559747772032;-0.4244560384921016;0.7249581617043528;0.3692722558285753;0.8136002527575065
94.430089;1.0444458450692145;0.8330749823461279;0.7976626336227329;-0.4444360187925746;-0.4255137321776308;1.0346874893008273;9.997925518395602;0.8335984656776304;-0.42445597515385186;-0.424456038619988;0.7249579227923684;0.369272483103455;0.8135975507069942
94.440089;1.0444450282077167;0.8330738945871696;0.7976615040080958;-0.44443601885460327;-0.42551373214024085;1.034686752879009;9.997950892664749;0.8335969223420133;-0.4244559755292996;-0.42445603873832866;0.7249577263560022;0.3692726922645305;0.8135948574406814
94.450089;1.0444442123839954;0.8330727753503316;0.7976604218870583;-0.44443601892500945;-0.4255137320937303;1.0346859658833698;9.997976262614975;0.8335953094427195;-0.4244559759028315;-0.4244560388473474;0.7249575709229211;0.369272880938566;0.8135921700994939
94.460089;1.044443394427713;0.8330716299763692;0.7976593889799125;-0.4444360190038306;-0.4255137320396677;1.0346851222008366;9.998001601222349;0.8335936280286271;-0.4244559762733446;-0.4244560389468211;0.7249574558359755;0.3692730469720575;0.8135894866580472
94.470089;1.0444425710242393;0.8330704636982247;0.7976584056114756;-0.44443601909120095;-0.42551373197940584;1.034684216924347;9.99802687917529;0.8335918799688835;-0.4244559766395666;-0.42445603903630097;0.7249573812882635;0.3692731885229386;0.8135868062165458
94.480089;1.0444417396472807;0.8330692811940238;0.7976574707100718;-0.44443601918732134;-0.4255137319140909;1.0346832467438614;9.99805206228167;0.8335900678315333;-0.4244559770003619;-0.42445603911557556;0.7249573482234986;0.36927330418557985;0.8135841286086292
94.490089;1.0444408990606837;0.833068086945994;0.7976565814779131;-0.4444360192923663;-0.4255137318446157;1.034682210274191;9.998077111684296;0.8335881944249224;-0.4244559773549363;-0.42445603918484537;0.7249573578737072;0.3692733928577304;0.8135814540586359
94.500089;1.0444400497492823;0.8330668855344097;0.7976557332029255;-0.4444360194063108;-0.4255137317717483;1.0346811078693816;9.998101988284645;0.8335862627985188;-0.4244559777029712;-0.4244560392444538;0.7249574109797942;0.3692734536768569;0.813578782874424
94.510089;1.0444391937029003;0.8330656815832975;0.7976549199940074;-0.44443601952911654;-0.42551373169639384;1.0346799407564289;9.998126655788441;0.8335842769691667;-0.4244559780446928;-0.42445603929456655;0.7249575072678341;0.36927348632950857;0.8135761151821418
94.520089;1.044438333584845;0.8330644794275112;0.79765413589515;-0.44443601966104757;-0.42551373161966854;1.03467871028366;9.998151083715285;0.8335822422274418;-0.42445597838077026;-0.42445603933507847;0.7249576453989913;0.36927349130221254;0.813573451072133
94.530089;1.0444374725431094;0.8330632823435848;0.7976533756578681;-0.4444360198025099;-0.42551373154276084;1.0346774175547864;9.99817525159017;0.8335801645634763;-0.4244559787119745;-0.42445603936560844;0.7249578234782982;0.369273469718049;0.8135707908476639
94.540089;1.04443661483093;0.833062091923578;0.7976526351676357;-0.44443601995362686;-0.4255137314667287;1.0346760631665695;9.998199149542058;0.8335780501668405;-0.42445597903874394;-0.4244560393854569;0.7249580401337476;0.3692734229351869;0.8135681351036428
94.550089;1.0444357661479369;0.8330609084157673;0.7976519118611337;-0.44443602011414357;-0.4255137313924145;1.0346746472247106;9.998222776509818;0.833575904965427;-0.4244559793611012;-0.42445603939366844;0.7249582949805339;0.36927335215353013;0.8135654848993071
94.560089;1.0444349329449683;0.8330597315322705;0.797651204910164;-0.4444360202836875;-0.4255137313204494;1.0346731696611464;9.998246141410302;0.833573733697393;-0.4244559796790933;-0.4244560393891941;0.7249585874442979;0.36927325824593205;0.8135628416439029
94.570089;1.0444341215386461;0.8330585605485086;0.7976505148823126;-0.4444360204620084;-0.42551373125116415;1.0346716305603016;9.99826926536639;0.8335715397946086;-0.4244559799933137;-0.42445603937101484;0.7249589153875411;0.3692731420010277;0.8135602068384818
94.580089;1.044433337917646;0.833057393953901;0.7976498430738795;-0.4444360206490665;-0.42551373118456115;1.0346700306162777;9.998292180506265;0.8335693261944708;-0.42445598030497766;-0.4244560393382289;0.7249592752475881;0.36927300466070895;0.8135575826426803
94.590089;1.0444325880481282;0.8330562294098492;0.7976491909412955;-0.44443602084503975;-0.4255137311205921;1.0346683716048908;9.998314923748897;0.8335670955235222;-0.42445598061548745;-0.4244560392901111;0.7249596630331003;0.36927284824378914;0.8135549726832231
94.600089;1.0444318780799668;0.833055063823641;0.7976485598276398;-0.4444360210502045;-0.4255137310595171;1.0346666563910993;9.998337529510296;0.8335648502159206;-0.42445598092594783;-0.42445603922615716;0.7249600747569033;0.36927267543863174;0.8135523819372791
94.610089;1.0444312140024143;0.8330538932817921;0.7976479512083435;-0.4444360212647477;-0.4255137310019853;1.0346648881433094;9.998360030085994;0.8335625932649388;-0.4244559812370665;-0.42445603914609487;0.7249605063836619;0.3692724892806605;0.8135498159221078
94.620089;1.0444306009883193;0.8330527131500866;0.7976473674151608;-0.44443602148875727;-0.42551373094882833;1.0346630691701117;9.99838246267675;0.8335603283326746;-0.4244559815493448;-0.42445603904975016;0.7249609538830395;0.3692722927029705;0.8135472799956692
94.630089;1.0444300428389042;0.8330515187703276;0.7976468117234012;-0.444436021722366;-0.4255137309008699;1.034661200179761;9.998404870562181;0.8335580589100455;-0.42445598186316086;-0.4244560389367493;0.7249614130755615;0.36927208822406343;0.8135447792793195
94.640089;1.0444295416959122;0.833050306242627;0.7976462873600689;-0.44443602196572535;-0.4255137308588733;1.0346592801629224;9.998427297091474;0.833555787642986;-0.42445598217861885;-0.4244560388061986;0.7249618793195892;0.3692718780814581;0.8135423191046921
94.650089;1.0444290978582742;0.8330490723198212;0.7976457969570302;-0.44443602221875206;-0.4255137308235135;1.0346573069466025;9.998449782927956;0.8335535164295248;-0.42445598249549277;-0.4244560386565791;0.7249623475556373;0.3692716644918624;0.8135399051563885
94.660089;1.044428709503384;0.8330478139354848;0.7976453428496597;-0.4444360224809899;-0.4255137307953621;1.0346552781598548;9.998472368277362;0.8335512471709721;-0.42445598281343333;-0.4244560384859711;0.7249628125206272;0.3692714497715566;0.8135375428645314
94.670089;1.0444283729856878;0.8330465284104204;0.7976449267616061;-0.4444360227518394;-0.4255137307747289;1.034653191899967;9.998495090181574;0.833548982493498;-0.42445598313217103;-0.42445603829233935;0.724963269053499;0.3692712363890293;0.81353523684967
94.680089;1.044428083695168;0.8330452138750748;0.7976445490750382;-0.44443602303089413;-0.4255137307613554;1.0346510471103556;9.998517972920483;0.8335467256469568;-0.42445598345152374;-0.4244560380736059;0.7249637127196359;0.3692710268749061;0.8135329910490408
94.690089;1.04442783653482;0.833043869149501;0.7976442089936842;-0.4444360233180284;-0.42551373075438415;1.0346488439680417;9.99854102637742;0.833544479977324;-0.42445598377130717;-0.4244560378275859;0.7249641402180551;0.36927082364814534;0.8135308088688804
94.700089;1.0444276264804409;0.8330424936672274;0.7976439052718924;-0.44443602361323326;-0.42551373075262683;1.0346465841284591;9.998564256251344;0.833542248729282;-0.424455984091366;-0.42445603755206684;0.7249645490347002;0.3692706288764194;0.8135286927789975
94.710089;1.0444274498871924;0.8330410879136965;0.7976436368557509;-0.44443602391638315;-0.4255137307547762;1.0346442708502661;9.998587668591323;0.8335400350100272;-0.42445598441168625;-0.42445603724526293;0.7249649368303772;0.36927044435370343;0.8135266437537308
94.720089;1.044427305597785;0.8330396536774081;0.797643403342589;-0.44443602422713213;-0.4255137307595347;1.0346419090335468;9.998611263985932;0.8335378419481815;-0.4244559847322964;-0.42445603690630607;0.7249653012809427;0.369270271525541;0.813524661086205
94.730089;1.0444271948167676;0.8330381935611889;0.7976432048140277;-0.44443602454499154;-0.4255137307657054;1.0346395046737473;9.998635033013143;0.833535673240812;-0.424455985053068;-0.42445603653520997;0.7249656404854091;0.36927011163561946;0.8135227423487178
94.740089;1.0444271200889952;0.8330367101958563;0.7976430412881403;-0.4444360248695136;-0.42551373077225635;1.034637063926499;9.998658955346611;0.833533533499122;-0.4244559853737778;-0.4244560361325331;0.7249659534237789;0.36926996575397397;0.8135208834232115
94.750089;1.044427084532471;0.8330352060486051;0.7976429126016096;-0.44443602520040076;-0.42551373077844523;1.034634592678255;9.9986830029206;0.833531427849413;-0.4244559856942751;-0.42445603569916673;0.7249662400004836;0.3692698347262217;0.8135190794843498
94.760089;1.0444270917253775;0.8330336837048637;0.7976428183193042;-0.44443602553743666;-0.42551373078384963;1.0346320965418734;9.998707144894748;0.8335293610547929;-0.42445598601448076;-0.4244560352362305;0.7249665007865982;0.36926971905428235;0.813517326914526
94.770089;1.0444271451502465;0.8330321459146096;0.7976427573247241;-0.4444360258804803;-0.42551373078812704;1.0346295809118067;9.998731345704908;0.8335273368887673;-0.4244559863344258;-0.42445603474506266;0.7249667366203941;0.3692696186261012;0.8135156245541537
94.780089;1.0444272466404836;0.833030595595862;0.7976427278274657;-0.4444360262294831;-0.42551373079083205;1.0346270510489664;9.998755562373095;0.8335253580180022;-0.424455986654291;-0.4244560342272215;0.7249669481064677;0.36926953260327633;0.8135139732664215
94.790089;1.0444273956715804;0.833029036043142;0.7976427275638521;-0.44443602658422465;-0.42551373079157506;1.0346245121764874;9.998779749769849;0.8335234261453967;-0.4244559869741453;-0.42445603368432927;0.7249671354044134;0.3692694596592141;0.8135123747527474
94.800089;1.0444275905166673;0.833027470891098;0.7976427537049698;-0.4444360269440774;-0.4255137307902465;1.0346219695882324;9.998803866937982;0.8335215422430815;-0.4244559872936526;-0.42445603311791774;0.724967298724801;0.36926939835851885;0.8135108309445104
94.810089;1.0444278296061529;0.8330259033287185;0.7976428032184899;-0.44443602730817355;-0.42551373078704735;1.0346194283848824;9.998827878968367;0.8335197066705001;-0.42445598761209813;-0.4244560325294453;0.7249674389966336;0.3692693474087883;0.8135093434830132
94.820089;1.0444281120696952;0.833024335215215;0.7976428735626648;-0.4444360276756941;-0.4255137307823503;1.034616892742631;9.998851756426582;0.8335179193670292;-0.4244559879285636;-0.4244560319203631;0.7249675578457282;0.3692693056219113;0.8135079126757968
94.830089;1.0444284379276312;0.8330227674677797;0.7976429628869376;-0.44443602804594373;-0.42551373077645377;1.0346143651140665;9.99887547416697;0.8335161803827527;-0.4244559882419745;-0.42445603129213194;0.724967657256407;0.36926927185524916;0.8135065370828541
94.840089;1.0444288085958908;0.8330212014206816;0.79764306996064;-0.44443602841825003;-0.4255137307693207;1.0346118458909122;9.998899009401837;0.8335144900730966;-0.4244559885510338;-0.4244560306462532;0.7249677395616513;0.3692692451558251;0.8135052143089938
94.850089;1.0444292273411955;0.8330196398177657;0.7976431939316719;-0.4444360287918098;-0.4255137307603457;1.0346093344106402;9.998922337059998;0.8335128485188132;-0.4244559888542161;-0.4244560299842957;0.7249678074537487;0.369269224879587;0.8135039421321102
94.860089;1.0444296982069252;0.8330180869893082;0.7976433340147541;-0.44443602916564917;-0.42551373074836263;1.0346068308769978;9.998945423903589;0.8335112550198235;-0.42445598914990224;-0.42445602930783244;0.7249678637875978;0.36926921067077084;0.8135027194251976
94.870089;1.0444302238703338;0.8330165483449531;0.797643489739436;-0.44443602953890143;-0.42551373073207777;1.0346043372329354;9.998968228360892;0.8335097083406994;-0.42445598943654433;-0.4244560286183744;0.7249679112825699;0.36926920235159705;0.8135015464575027
94.880089;1.0444308045582789;0.8330150294397304;0.7976436612218294;-0.44443602991107767;-0.42551373071047294;1.034601856537084;9.998990706861044;0.8335082072339572;-0.4244559897126716;-0.4244560279174062;0.7249679520043649;0.36926919977374345;0.8135004244082487
94.890089;1.044431438401037;0.8330135349273917;0.7976438483824388;-0.44443603028183065;-0.4255137306828361;1.0345993919584182;9.999012816931952;0.8335067507315747;-0.4244559899767648;-0.42445602720641823;0.7249679867726049;0.36926920277024594;0.8134993547307098
94.900089;1.0444321222637838;0.8330120680265569;0.7976440495510302;-0.4444360306505787;-0.4255137306487404;1.034596946118238;9.999034515315092;0.8335053381594983;-0.4244559902272042;-0.4244560264867652;0.7249680150088401;0.36926921129725415;0.8134983386672915
94.910089;1.0444328526427409;0.8330106308534139;0.7976442608874487;-0.44443603101671864;-0.42551373060811704;1.0345945213315633;9.999055762897587;0.8335039690640298;-0.42445599046239;-0.4244560257594261;0.7249680351961111;0.36926922557473263;0.8134973769939475
94.920089;1.044433626514691;0.8330092248063101;0.7976444770953393;-0.44443603138023763;-0.4255137305612551;1.034592120571309;9.999076535394623;0.8335026434685122;-0.42445599068099804;-0.4244560250249838;0.7249680454066754;0.3692692460511621;0.8134964700948788
94.930089;1.0444344417282099;0.8330078505617504;0.7976446924607785;-0.444436031741946;-0.42551373050872715;1.0345897477769759;9.999096825213078;0.8335013620845309;-0.424455990882158;-0.4244560242839112;0.7249680432837674;0.3692692733488402;0.8134956179174003
94.940089;1.0444352968990689;0.833006508380496;0.7976449015335365;-0.4444360321032075;-0.4255137304512818;1.0345874069646326;9.999116633835506;0.8335001258703658;-0.424455991065324;-0.4244560235368961;0.724968025860539;0.36926930833931965;0.8134948199443782
94.950089;1.0444361912195699;0.8330051989083674;0.79764509988196;-0.4444360324656124;-0.4255137303896641;1.0345851012517397;9.99913596149581;0.8334989356337011;-0.42445599123003647;-0.4244560227849286;0.7249679901908836;0.3692693522928683;0.8134940758060876
94.960089;1.044437124306778;0.83300392389146;0.797645284831022;-0.44443603283083216;-0.42551373032450607;1.0345828324189126;9.99915479694045;0.8334977920134375;-0.4244559913760056;-0.4244560220290961;0.7249679347060234;0.3692694069088845;0.8134933858419142
94.970089;1.0444380961792366;0.8330026861933161;0.7976454550885528;-0.44443603320054376;-0.42551373025636446;1.0345806004362832;9.999173114835077;0.8334966950999384;-0.4244559915033935;-0.4244560212703555;0.7249678597998802;0.36926947407860256;0.81349275069678
94.980089;1.0444391071656867;0.8330014890379801;0.797645609506421;-0.44443603357632944;-0.4255137301856773;1.0345784033894074;9.999190882599423;0.8334956440582999;-0.4244559916127848;-0.4244560205095616;0.7249677671161522;0.3692695555823862;0.8134921707268403
94.990089;1.044440157248116;0.8330003354829809;0.7976457466647681;-0.44443603395964215;-0.4255137301126845;1.0345762386326838;9.999208067537543;0.8334946376038325;-0.42445599170486936;-0.42445601974763153;0.7249676590502985;0.3692696530093787;0.8134916462413734
95.000089;1.044441245352074;0.8329992289893688;0.7976458653432086;-0.4444360343518947;-0.42551373003753523;1.0345741045386765;9.999224638871842;0.8334936746122731;-0.42445599178032506;-0.42445601898559915;0.724967539179208;0.3692697676392283;0.8134911779840366
95.010089;1.0444423695506506;0.8329981743711801;0.7976459645730655;-0.4444360347545347;-0.4255137299604228;1.0345720015909785;9.99924056491618;0.8334927540181939;-0.42445599183992444;-0.4244560182246728;0.724967412695772;0.36926990001690185;0.8134907669226823
95.020089;1.0444435280194857;0.8329971779411021;0.797646043386385;-0.44443603516890146;-0.42551372988153874;1.0345699316063457;9.999255812240659;0.8334918746297227;-0.42445599188449296;-0.4244560174663899;0.7249672860425361;0.3692700498298892;0.8134904137255863
95.030089;1.04444471981581;0.8329962469461426;0.7976461013452973;-0.44443603559595146;-0.4255137298008852;1.0345678956933178;9.999270352020158;0.8334910354596994;-0.4244559919148096;-0.4244560167125619;0.7249671656811965;0.3692702165327192;0.8134901186745495
95.040089;1.0444459448247652;0.8329953890517673;0.7976461395448023;-0.4444360360362052;-0.42551372971816925;1.0345658931198716;9.99928416455877;0.8334902359625419;-0.42445599193177797;-0.42445601596495003;0.7249670569537007;0.36927040001980865;0.8134898818966018
95.050089;1.0444472034187302;0.8329946119799886;0.797646160852722;-0.44443603649003294;-0.4255137296329274;1.034563921219491;9.999297238523651;0.8334894757390728;-0.4244559919367269;-0.42445601522503285;0.72496696389522;0.3692706006276157;0.8134897036149825
95.060089;1.0444484967938261;0.8329939229800032;0.7976461691091973;-0.4444360369579791;-0.42551372954472305;1.0345619755199125;9.99930956995468;0.8334887543385443;-0.42445599193140227;-0.4244560144940322;0.7249668894791607;0.36927081863166344;0.8134895844553999
95.070089;1.044449827217498;0.8329933282360092;0.7976461678459028;-0.4444360374407702;-0.42551372945320415;1.0345600505100965;9.999321157347923;0.8334880714701156;-0.4244559919176297;-0.42445601377304804;0.7249668358424954;0.3692710538113081;0.8134895254633883
95.080089;1.0444511971521484;0.8329928326552024;0.7976461592487623;-0.44443603793895325;-0.42551372935797943;1.0345581409120113;9.999331997092082;0.8334874271532077;-0.4244559918970818;-0.4244560130630495;0.7249668048089746;0.36927130534149066;0.8134895276754144
95.090089;1.0444526080244003;0.8329924400250225;0.7976461439931377;-0.4444360384524294;-0.4255137292584625;1.0345562423424959;9.999342087076185;0.8334868214592445;-0.42445599187127897;-0.42445601236465536;0.7249667982496862;0.3692715718190802;0.8134895917432677
95.100089;1.0444540598315077;0.832992153181508;0.7976461221918395;-0.4444360389802543;-0.42551372915382346;1.0345543512269422;9.999351429629234;0.8334862538749709;-0.4244559918416494;-0.4244560116778944;0.7249668176573266;0.3692718513525299;0.8134897176495366
95.110089;1.044455551548935;0.8329919739165382;0.797646094774178;-0.4444360395207993;-0.42551372904301366;1.034552464977376;9.999360031184436;0.8334857230037054;-0.42445599180956783;-0.42445601100221614;0.7249668636995742;0.3692721418227176;0.8134899044746474
95.120089;1.044457081454726;0.832991902705848;0.7976460637685213;-0.444436040071991;-0.4255137289248547;1.034550582519708;9.9993679039537;0.8334852270575533;-0.4244559917762606;-0.4244560103369018;0.7249669363927453;0.36927244110487983;0.8134901507662612
95.130089;1.0444586474695134;0.8329919385878501;0.7976460314471546;-0.4444360406315071;-0.4255137287981271;1.0345487041775263;9.999375064705214;0.8334847642981169;-0.4244559917425852;-0.42445600968149716;0.7249670354342637;0.3692727470795828;0.8134904552687486
95.140089;1.0444602480734837;0.8329920791257233;0.7976459998557238;-0.4444360411969972;-0.4255137286615631;1.034546831034854;9.999381530710702;0.8334843331096674;-0.42445599170895215;-0.42445600903584074;0.7249671605699293;0.3692730576939669;0.8134908171292755
95.150089;1.044461882920225;0.8329923205133037;0.7976459707334678;-0.44443604176625234;-0.42551372851391733;1.0345449647391427;9.999387319664768;0.8334839321578509;-0.42445599167540315;-0.4244560083999525;0.7249673118949772;0.36927337113173375;0.8134912355623248
95.160089;1.0444635525461166;0.8329926584594611;0.7976459451054487;-0.44443604233725315;-0.4255137283541419;1.0345431075150524;9.999392453033867;0.8334835605068895;-0.42445599164159975;-0.4244560077740958;0.7249674894475867;0.36927368580468983;0.8134917093407276
95.170089;1.0444652581660363;0.8329930897528187;0.7976459231588402;-0.44443604290801064;-0.4255137281813763;1.0345412617332517;9.999396961973547;0.8334832176720148;-0.4244559916068259;-0.42445600715886805;0.7249676925880588;0.3692740002070113;0.8134922364488628
95.180089;1.044467001774916;0.8329936132796786;0.7976459047842294;-0.44443604347633414;-0.42551372799484166;1.034539429170319;9.999400895682223;0.8334829034263197;-0.4244559915702409;-0.42445600655520305;0.7249679203034293;0.3692743128538966;0.8134928144977808
95.190089;1.0444687860256598;0.8329942296233399;0.7976458902384166;-0.4444360440398701;-0.42551372779389096;1.034537610162535;9.999404322825002;0.8334826172346584;-0.4244559915311002;-0.4244560059642417;0.7249681720630117;0.36927462226504565;0.8134934419395312
95.200089;1.0444706140676874;0.8329949396627315;0.7976458803996002;-0.4444360445963367;-0.4255137275779423;1.0345358031570384;9.999407316594462;0.8334823582735759;-0.4244559914885928;-0.42445600538709866;0.7249684480754303;0.36927492679795737;0.8134941188069588
95.210089;1.0444724892260477;0.8329957432000503;0.7976458763401322;-0.44443604514366275;-0.4255137273462047;1.0345340055014471;9.9994099336098;0.8334821260705035;-0.4244559914416947;-0.42445600482474727;0.7249687487365036;0.36927522441078786;0.8134948461598264
95.220089;1.0444744144417282;0.8329966382601921;0.7976458786090865;-0.44443604567998374;-0.4255137270976657;1.0345322149082152;9.999412207218798;0.8334819206695337;-0.424455991389499;-0.4244560042779507;0.7249690740691007;0.3692755128071278;0.8134956251318807
95.230089;1.0444763920225801;0.8329976213210769;0.7976458867141243;-0.4444360462037176;-0.4255137268313279;1.0345304302175713;9.999414158630483;0.8334817423055308;-0.42445599133161316;-0.4244560037470447;0.724969423818996;0.3692757899094152;0.813496456209118
95.240089;1.044478423779718;0.8329986878669426;0.7976458990084325;-0.44443604671384307;-0.4255137265461823;1.0345286513400611;9.999415814149891;0.833481591102609;-0.42445599126810535;-0.42445600323186006;0.7249697977661957;0.3692760540354564;0.8134973388833642
95.250089;1.0444805111421074;0.8329998322377492;0.7976459133874678;-0.44443604721003593;-0.42551372624094286;1.034526878755424;9.999417214060426;0.8334814669493728;-0.4244559911992509;-0.4244560027319304;0.7249701956809029;0.3692763036669438;0.8134982718630088
95.260089;1.0444826553698472;0.833001047561998;0.7976459283474536;-0.4444360476923634;-0.4255137259139619;1.0345251129068322;9.999418406783652;0.8334813694804348;-0.42445599112555554;-0.42445600224668234;0.7249706171739296;0.3692765372027745;0.8134992531571991
95.270089;1.0444848582054274;0.8330023269366171;0.7976459431942756;-0.44443604816080434;-0.42551372556339345;1.0345233542017778;9.999419438379661;0.8334812981960741;-0.42445599104786613;-0.42445600177547077;0.724971061657111;0.3692767528977172;0.813500279733822
95.280089;1.0444871221232952;0.8330036645656562;0.7976459571532405;-0.44443604861500713;-0.4255137251874191;1.0345216032493632;9.999420349054006;0.8334812527739159;-0.42445599096718556;-0.4244560013175002;0.7249715283746027;0.3692769489764592;0.8135013475405424
95.290089;1.0444894496311392;0.8330050552490772;0.797645968182681;-0.4444360490542636;-0.4255137247844319;1.034519860644263;9.999421175405297;0.8334812330414071;-0.42445599088437064;-0.4244560008717803;0.7249720166100982;0.36927712379825833;0.8135024521694691
95.300089;1.0444918427217895;0.8330064932514304;0.7976459723505221;-0.4444360494774699;-0.4255137243530668;1.0345181269099284;9.999421947601808;0.8334812386241748;-0.42445599079997176;-0.4244560004372618;0.7249725258873061;0.3692772758749284;0.813503589436314
95.310089;1.0444943027000004;0.8330079722551307;0.7976459642098049;-0.4444360498831144;-0.42551372389215864;1.034516402663486;9.999422685398834;0.8334812690386387;-0.4244559907142105;-0.42445600001294054;0.7249730557895571;0.3692774038702952;0.8135047556424598
95.320089;1.044496829844948;0.8330094862456114;0.7976459379598615;-0.44443605026945593;-0.425513723400823;1.0345146887551206;9.999423406886596;0.83348132422252;-0.42445599062698863;-0.4244559995978129;0.7249736056534309;0.3692775067758294;0.8135059480248001
95.330089;1.0444994235242417;0.8330110304319184;0.7976458885810405;-0.44443605063478225;-0.4255137228785059;1.0345129868619778;9.999424137926365;0.8334814051275873;-0.42445599053783056;-0.42445599919090093;0.7249741745817553;0.3692775839198379;0.813507164789654
95.340089;1.044502082558013;0.833012601581512;0.7976458125260527;-0.4444360509775819;-0.4255137223248736;1.0345112999854336;9.999424908776438;0.8334815138811137;-0.4244559904459644;-0.4244559987913664;0.7249747614446935;0.3692776346952895;0.8135084042593208
95.350089;1.0445048049279022;0.8330141974808343;0.7976457080345676;-0.44443605129658864;-0.42551372173973206;1.0345096319123162;9.99942575035391;0.8334816530739885;-0.42445599035071163;-0.42445599839852177;0.7249753645304885;0.36927765850839367;0.8135096644333618
95.360089;1.044507587711853;0.8330158160544164;0.7976455746322159;-0.4444360515906569;-0.42551372112299524;1.0345079861340665;9.999426697724173;0.8334818247390157;-0.4244559902518559;-0.4244559980117235;0.7249759814739474;0.3692776549662312;0.8135109433607103
95.370089;1.0445104276938868;0.8330174549728107;0.7976454117925347;-0.44443605185862656;-0.42551372047462416;1.0345063652149722;9.99942779335041;0.8334820298490184;-0.4244559901495751;-0.42445599763035624;0.7249766100996736;0.3692776238012205;0.8135122393942055
95.380089;1.0445133215341782;0.8330191118518346;0.7976452179636228;-0.4444360520994492;-0.42551371979469277;1.0345047706714965;9.999429086693475;0.8334822686586325;-0.42445599004404966;-0.42445599725399225;0.724977249374033;0.36927756453233007;0.813513551508765
95.390089;1.0445162654289581;0.8330207844686331;0.7976449906550507;-0.44443605231244854;-0.4255137190836225;1.0345032033346417;9.999430633191931;0.8334825415104352;-0.4244559899352558;-0.42445599688259295;0.7249778991497593;0.3692774763752202;0.813514879947852
95.400089;1.0445192550599776;0.8330224705592458;0.797644727112103;-0.4444360524973483;-0.4255137183422871;1.0345016645547855;9.999432492358666;0.8334828493804992;-0.42445598982310845;-0.4244559965164809;0.7249785592617388;0.36927735859825844;0.8135162263012751
95.410089;1.0445222859742436;0.8330241674797999;0.7976444252012613;-0.4444360526540871;-0.4255137175718499;1.0345001573940942;9.99943472171083;0.8334831939314576;-0.42445598970769916;-0.4244559961559912;0.7249792292695596;0.36927721075810765;0.8135175927612792
95.420089;1.0445253538257613;0.8330258722733573;0.797644084294414;-0.4444360527826482;-0.4255137167735857;1.0344986863821397;9.999437370987533;0.8334835770919988;-0.4244559895894423;-0.4244559958012006;0.7249799083769927;0.3692770323225919;0.8135189815211732
95.430089;1.0445284542269095;0.8330275820497272;0.7976437055008445;-0.44443605288297844;-0.42551371594883663;1.0344972559648038;9.999440487286206;0.8334840005318142;-0.4244559894691232;-0.42445599545198864;0.7249805950229172;0.36927682233654385;0.8135203948477658
95.440089;1.044531582727817;0.8330292943395312;0.7976432909958776;-0.4444360529550925;-0.4255137150990081;1.0344958689250334;9.999444126430515;0.8334844654053972;-0.42445598934792544;-0.42445599510818965;0.7249812868557957;0.36927657974606215;0.8135218353536982
95.450089;1.0445347351517396;0.8330310074512802;0.7976428432148505;-0.44443605299927524;-0.42551371422553713;1.0344945257523899;9.999448349444592;0.8334849721879081;-0.42445598922734845;-0.42445599476968043;0.7249819812570826;0.36927630378613874;0.8135233058080581
95.460089;1.0445379081101025;0.8330327205047379;0.7976423645137972;-0.44443605301615363;-0.4255137133298103;1.0344932250026426;9.999453201725856;0.8334855206167667;-0.42445598910895216;-0.42445599443640947;0.7249826757678839;0.3692759940209032;0.8135248082485432
95.470089;1.0445410994259134;0.8330344330358262;0.7976418570554368;-0.4444360530065968;-0.42551371241304387;1.034491964060325;9.999458698030146;0.8334861098192787;-0.4244559889941537;-0.42445599410830004;0.7249833680191315;0.369275650257038;0.813526342860215
95.480089;1.0445443077678678;0.8330361451844253;0.7976413225611414;-0.4444360529715121;-0.42551371147612993;1.034490740009565;9.99946482541835;0.8334867387096158;-0.42445598888421654;-0.4244559937851902;0.7249840555018048;0.3692752724112533;0.813527907832068
95.490089;1.04454753151387;0.8330378586607128;0.7976407618523639;-0.44443605291184096;-0.42551371051950887;1.034489550254329;9.999471552106664;0.8334874065718763;-0.4244559887804218;-0.4244559934670832;0.7249847356050719;0.3692748604823803;0.813529500823889
95.500089;1.0445507681706951;0.8330395774465434;0.7976401743433421;-0.4444360528288821;-0.42551370954336787;1.034488392442446;9.999478830946467;0.8334881131441142;-0.4244559886842606;-0.4244559931544502;0.7249854056732808;0.36927441469814687;0.813531120598157
95.510089;1.044554014844977;0.8330413077782394;0.7976395576170803;-0.4444360527244474;-0.42551370854814524;1.034487264398762;9.999486604959083;0.8334888582474476;-0.4244559885973423;-0.42445599284820285;0.7249860627677757;0.36927393559262217;0.8135327674132335
95.520089;1.044557268751259;0.8330430573141517;0.7976389072228518;-0.44443605260056457;-0.4255137075347765;1.0344861643264769;9.999494817658304;0.833489641597645;-0.42445598852114175;-0.42445599254943833;0.7249867034507758;0.3692734238263335;0.8135344428290264
95.530089;1.044560527418053;0.8330448336308005;0.7976382173265413;-0.4444360524590257;-0.42551370650451925;1.034485090244178;9.99950341516115;0.833490462905781;-0.4244559884569088;-0.4244559922591053;0.7249873241077663;0.36927287983888435;0.8135361492848487
