time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.540089;1.0445637892939181;0.8330466433663994;0.797637482177604;-0.4444360523010556;-0.4255137054588734;1.0344840390878127;9.999512339963871;0.8334913219632243;-0.42445598840575377;-0.42445599197772227;0.7249879218529689;0.36927230364251423;0.8135378893089087
95.550089;1.0445670543969912;0.8330484928231492;0.7976366969341134;-0.44443605212721415;-0.42551370439978486;1.0344830068814783;9.99952152573725;0.8334922178915606;-0.4244559883688507;-0.4244559917053224;0.7249884952007223;0.369271694953202;0.813539665294452
95.560089;1.0445703236812538;0.8330503886151435;0.7976358572632536;-0.44443605193756425;-0.42551370332963645;1.0344819897713822;9.999530896821286;0.8334931479677974;-0.4244559883474948;-0.4244559914414576;0.7249890436253187;0.36927105358802265;0.8135414799328745
95.570089;1.0445735972933385;0.8330523370210978;0.7976349590279695;-0.4444360517320092;-0.4255137022508946;1.0344809849079883;9.999540375070048;0.8334941081344823;-0.4244559883428609;-0.4244559911852822;0.7249895666765582;0.3692703797722861;0.8135433363852108
95.580089;1.0445768732138856;0.8330543427356496;0.7976339989798131;-0.44443605151068805;-0.42551370116580167;1.0344799905581252;9.999549891737995;0.8334950951136008;-0.42445598835588233;-0.42445599093601905;0.7249900638927557;0.3692696740540342;0.8135452379921472
95.590089;1.0445801471624885;0.8330564085107189;0.7976329756457828;-0.44443605127420005;-0.4255137000761979;1.0344790052534032;9.999559395650612;0.8334961076430739;-0.42445598838755455;-0.42445599069349904;0.7249905353303914;0.36926893721960596;0.8135471877880885
95.600089;1.0445834138242263;0.8330585361865984;0.7976318894298641;-0.44443605102343764;-0.42551369898345887;1.0344780267031175;9.999568850413718;0.8334971459714117;-0.4244559884393225;-0.42445599045822124;0.7249909815791535;0.3692681705652765;0.8135491882647525
95.610089;1.0445866680899296;0.8330607279876143;0.7976307420849147;-0.444436050759226;-0.4255136978886604;1.0344770517406892;9.999578224723086;0.8334982107959261;-0.4244559885130182;-0.4244559902309478;0.7249914031164651;0.36926737596923537;0.8135512413794764
95.620089;1.0445899049130998;0.8330629867404498;0.7976295361716391;-0.4444360504821148;-0.4255136967927522;1.034476077629143;9.999587485231238;0.8334993027601398;-0.4244559886103991;-0.424455990012297;0.7249918001722756;0.3692665554353544;0.8135533483581932
95.630089;1.0445931187050737;0.8330653149423389;0.7976282748475778;-0.44443605019246313;-0.4255136956965681;1.0344751032901802;9.999596593435228;0.8335004225386778;-0.4244559887328338;-0.4244559898026881;0.7249921730743328;0.3692657107383065;0.8135555094196485
95.640089;1.0445963033917214;0.8330677137789303;0.7976269618506678;-0.44443604989077445;-0.4255136946008605;1.0344741289824582;9.999605506299005;0.833501570642582;-0.42445598888128727;-0.4244559896024709;0.7249925217676042;0.3692648435288287;0.8135577237423832
95.650089;1.044599452772709;0.8330701832251755;0.7976256010664521;-0.4444360495779736;-0.4255136935063196;1.0344731554106887;9.999614181051852;0.8335027466718081;-0.4244559890563342;-0.42445598941197255;0.7249928450976193;0.36926395552417784;0.8135599896695475
95.660089;1.0446025608504672;0.8330727228289558;0.7976241956191987;-0.44443604925528446;-0.4255136924135677;1.0344721838192512;9.999622576909859;0.8335039490124327;-0.42445598925829103;-0.4244559892314862;0.7249931412689631;0.36926304866636245;0.8135623050019763
95.670089;1.0446056224252465;0.8330753320079031;0.797622747465578;-0.44443604892386823;-0.4255136913233153;1.034471216218049;9.999630651113788;0.8335051754459467;-0.42445598948755714;-0.42445598906122706;0.7249934086088206;0.36926212534469466;0.8135646671526423
95.680089;1.0446086340573577;0.8330780098410541;0.7976212579418073;-0.44443604858469155;-0.425513690236505;1.0344702547353728;9.99963835746635;0.8335064236062127;-0.4244559897446651;-0.4244559889013163;0.7249936454335018;0.36926118829605764;0.8135670730178348
95.690089;1.0446115941952963;0.8330807548923383;0.7976197286251402;-0.44443604823863053;-0.42551368915427623;1.0344693010813095;9.999645648950645;0.8335076907352786;-0.4244559900299873;-0.42445598875194696;0.7249938497999144;0.3692602400772928;0.8135695187666245
95.700089;1.044614501934956;0.8330835653978484;0.7976181617815948;-0.4444360478864807;-0.4255136880778043;1.0344683568110555;9.999652481683723;0.8335089736165459;-0.4244559903436661;-0.4244559886135156;0.7249940198375653;0.36925928284806864;0.8135719999896088
95.710089;1.0446173563505492;0.8330864400095399;0.7976165603309242;-0.44443604752899596;-0.42551368700803877;1.0344674235725735;9.999658819761875;0.8335102690070056;-0.4244559906857307;-0.42445598848637617;0.7249941539683006;0.3692583187772358;0.8135745121748543
95.720089;1.0446201570542055;0.8330893782364405;0.7976149278499466;-0.4444360471671732;-0.4255136859455645;1.0344665024648199;9.99966463684169;0.8335115741232707;-0.4244559910560243;-0.424455988370527;0.7249942506317035;0.3692573502423045;0.813577050838394
95.730089;1.0446229044464626;0.833092379606782;0.7976132686916748;-0.44443604680244925;-0.4255136848907739;1.0344655929412634;9.999669911817579;0.8335128871075732;-0.42445599145403584;-0.42445598826561426;0.7249943080151898;0.36925637918934184;0.8135796112296262
95.740089;1.0446255992119007;0.8330954423935418;0.7976115879378053;-0.4444360464365575;-0.42551368384411725;1.0344646925453922;9.999674622575382;0.8335142071328079;-0.4244559918789455;-0.4244559881709994;0.7249943240104503;0.3692554063998687;0.8135821882442896
95.750089;1.0446282412933998;0.8330985632488306;0.7976098909985488;-0.44443604607141174;-0.4255136828061421;1.0344637978851194;9.999678746012783;0.8335155336850228;-0.42445599232988235;-0.42445598808577917;0.7249942962961079;0.36925443160199667;0.8135847764756837
95.760089;1.0446308288176054;0.8331017378291338;0.7976081828435432;-0.44443604570920353;-0.4255136817774337;1.0344629060141022;9.999682265609541;0.8335168657487808;-0.4244559928061517;-0.4244559880089104;0.7249942225410869;0.36925345414011473;0.8135873700463707
95.770089;1.0446333581521636;0.8331049615046835;0.7976064676921135;-0.44443604535236864;-0.4255136807586708;1.0344620150829742;9.999685174500714;0.8335182017153465;-0.424455993307338;-0.4244559879393339;0.724994100608711;0.3692524735155032;0.8135899624533899
95.780089;1.0446358249543966;0.8331082293360064;0.7976047495758917;-0.44443604500333156;-0.42551367975069826;1.034461124151472;9.999687469909034;0.8335195394848743;-0.42445599383335253;-0.4244559878760986;0.7249939287882536;0.3692514896772169;0.8135925467799278
95.790089;1.0446382247425055;0.8331115356046976;0.7976030327473776;-0.4444360446643065;-0.42551367875450674;1.0344602329829904;9.999689149180693;0.8335208761678629;-0.4244559943844577;-0.4244559878185103;0.724993706152315;0.3692505031955678;0.8135951164293491
95.800089;1.0446405525450553;0.8331148738521706;0.7976013215720728;-0.4444360443372902;-0.42551367777119425;1.0344593418650005;9.999690211968382;0.8335222077472997;-0.4244559949610992;-0.4244559877661236;0.7249934327746026;0.36924951536886713;0.8135976656303634
95.810089;1.0446428025593106;0.8331182374835507;0.7975996205281136;-0.4444360440241308;-0.4255136768018866;1.0344584510301673;9.999690662796509;0.8335235293505873;-0.4244559955634664;-0.42445598771856063;0.724993109551058;0.3692485282736881;0.8136001888601643
95.820089;1.0446449687853547;0.8331216201048149;0.7975979342075409;-0.4444360437265694;-0.42551367584760047;1.0344575600972272;9.999690509018965;0.8335248360967015;-0.42445599619116203;-0.4244559876753217;0.7249927378548902;0.3692475447979487;0.813602680144423
95.830089;1.0446470459954094;0.8331250153553584;0.7975962670786768;-0.4444360434462561;-0.4255136749091825;1.034456668154673;9.999689761349336;0.8335261236240483;-0.4244559968432141;-0.42445598763577896;0.7249923193764233;0.36924656859275934;0.8136051332391147
95.840089;1.0446490298734488;0.8331284164440255;0.7975946232880041;-0.44443604318472246;-0.4255136739873227;1.0344557745348593;9.999688443882462;0.8335273879110232;-0.42445599751822677;-0.42445598759932796;0.724991855981829;0.3692456037410684;0.8136075420380334
95.850089;1.0446509168353684;0.8331318157456427;0.7975930065112049;-0.44443604294330524;-0.4255136730825265;1.0344548797598663;9.999686604452219;0.833528625189674;-0.4244559982145525;-0.4244559875653812;0.7249913493634937;0.3692446542106668;0.8136099007434752
95.860089;1.0446527039226068;0.8331352051599885;0.7975914197668943;-0.44443604272307174;-0.4255136721951364;1.034453985730463;9.999684315921922;0.8335298326078445;-0.4244559989305423;-0.42445598753327574;0.7249908007420081;0.36924372341159406;0.8136122041302872
95.870089;1.0446543882310488;0.8331385769324442;0.7975898650922523;-0.44443604252479274;-0.42551367132550455;1.0344530950892834;9.999681669427975;0.833531008902512;-0.42445599966479697;-0.4244559875023768;0.7249902108129859;0.369242813959519;0.8136144477482764
95.880089;1.044655966406623;0.8331419240263677;0.7975883430880163;-0.44443604234897266;-0.42551367047419836;1.0344522105940297;9.999678764624779;0.8335321537860885;-0.4244560004161583;-0.42445598747211893;0.7249895799212192;0.36924192754995894;0.8136166277714676
95.890089;1.0446574349437978;0.8331452401200821;0.79758685313999;-0.4444360421959633;-0.42551366964208126;1.034451334523996;9.999675699871165;0.8335332664660906;-0.42445600118338084;-0.424455987441763;0.7249889085351598;0.36924106498205034;0.8136187406412574
95.900089;1.0446587908188467;0.8331485196534139;0.7975853944446312;-0.4444360420661203;-0.4255136688303164;1.0344504679046884;9.999672563218343;0.8335343449677355;-0.42445600196471567;-0.4244559874101936;0.7249881976880644;0.3692402265207831;0.8136207825143826
95.910089;1.0446600317580779;0.8331517580552201;0.7975839665708397;-0.44443604195988784;-0.4255136680404263;1.0344496102203093;9.999669427098917;0.8335353865333138;-0.42445600275770107;-0.4244559873760376;0.724987448902906;0.36923941246202907;0.813622748875957
95.920089;1.0446611560716161;0.8331549521779363;0.7975825691587249;-0.4444360418777363;-0.4255136672743356;1.0344487599697911;9.999666346206112;0.8335363883415091;-0.42445600355938784;-0.42445598733802264;0.7249866638250674;0.36923862343463215;0.8136246348098535
95.930089;1.044662162650382;0.8331581004948131;0.797581201539611;-0.4444360418200032;-0.42551366653432693;1.0344479153828718;9.999663356796415;0.8335373481919518;-0.4244560043668141;-0.42445598729537176;0.7249858439078052;0.3692378603580086;0.8136264353432568
95.940089;1.0446630510677486;0.8331612025967889;0.7975798626621005;-0.4444360417868049;-0.42551366582298705;1.0344470748495782;9.999660481963959;0.83353826480048;-0.42445600517729914;-0.4244559872480562;0.7249849903434111;0.36923712435601125;0.813628145558264
95.950089;1.0446638212167332;0.8331642586394021;0.7975785510971068;-0.44443604177800317;-0.4255136651431808;1.0344462373223935;9.999657741705157;0.8335391374642824;-0.42445600598845257;-0.4244559871967526;0.7249841044387162;0.36923641672470164;0.8136297608932012
95.960089;1.0446644731154249;0.8331672692353687;0.7975772650439953;-0.444436041793163;-0.4255136644979447;1.0344454025863588;9.999655159675708;0.8335399656055189;-0.42445600679800344;-0.42445598714246224;0.724983187961537;0.369235738891119;0.8136312774122821
95.970089;1.0446650072526815;0.8331702351911038;0.7975760025443144;-0.44443604183164687;-0.42551366389011436;1.0344445711688652;9.999652766822836;0.8335407487647918;-0.42445600760360336;-0.42445598708599847;0.7249822429397624;0.3692350924755497;0.8136326920557023
95.980089;1.0446654249725351;0.8331731572663651;0.7975747616977851;-0.44443604189274977;-0.4255136633218827;1.034443744138427;9.999650602726655;0.8335414868894121;-0.42445600840274955;-0.4244559870276671;0.7249812711920357;0.3692344794615095;0.8136340031619549
95.990089;1.044665728549218;0.8331760364477176;0.7975735407046373;-0.4444360419757059;-0.42551366279475294;1.0344429230575523;9.99964870957022;0.8335421804005828;-0.42445600919276794;-0.4244559869673529;0.724980273842354;0.36923390208878554;0.813635210796353
96.000089;1.044665920767647;0.83317887387487;0.797572338218165;-0.4444360420797618;-0.42551366230986715;1.03444211022441;9.999647120282008;0.8335428298495697;-0.42445600997075306;-0.42445598690481584;0.7249792512250312;0.3692333623995608;0.8136363169069002
96.010089;1.0446660045379792;0.8331816701443256;0.7975711539241953;-0.4444360422042894;-0.42551366186829903;1.0344413090229627;9.999645847080014;0.8335434355614337;-0.4244560107335931;-0.42445598683982483;0.7249782036763015;0.3692328620276103;0.8136373256833929
96.020089;1.0446659830862104;0.8331844250321591;0.7975699885884703;-0.44443604234872375;-0.4255136614710961;1.0344405238848031;9.999644875996696;0.8335439976570274;-0.4244560114781935;-0.42445598677220314;0.7249771324115171;0.3692324024117746;0.8136382433711218
96.030089;1.0446658604653956;0.8331871377576512;0.7975688436434305;-0.4444360425125946;-0.42551366111916855;1.034439759638737;9.99964417374549;0.833544516320394;-0.42445601220166757;-0.4244559867019821;0.7249760395671712;0.3692319849097962;0.8136390770739459
96.040089;1.0446656417476623;0.8331898071762096;0.7975677208017593;-0.4444360426957197;-0.4255136608132622;1.0344390205355534;9.999643702738654;0.8335449921062202;-0.42445601290132823;-0.42445598662953943;0.7249749277347245;0.36923161061172477;0.8136398334735561
96.050089;1.0446653326592372;0.833192431756421;0.7975666218057778;-0.4444360428981316;-0.42551366055402584;1.0344383093211096;9.999643430171155;0.8335454261986299;-0.4244560135746248;-0.4244559865556126;0.7249737997670366;0.3692312801455901;0.813640518212105
96.060089;1.0446649392584964;0.8331950094453328;0.7975655484444106;-0.4444360431199221;-0.42551366034192295;1.0344376266254338;9.99964332786189;0.8335458203609085;-0.42445601421905194;-0.4244559864812393;0.724972659256226;0.3692309937610951;0.8136411356083988
96.070089;1.0446644675835166;0.8331975379494583;0.7975645026765874;-0.4444360433613109;-0.4255136601769748;1.0344369709954564;9.999643373175367;0.8335461764911176;-0.4244560148321019;-0.42445598640765503;0.7249715109463225;0.3692307515790689;0.8136416886242969
96.080089;1.044663922768106;0.8332000155908752;0.7975634866626845;-0.44443604362247996;-0.4255136600585447;1.034436339584933;9.99964355316776;0.8335464962313164;-0.4244560154113869;-0.42445598633619214;0.7249703603767521;0.3692305536062234;0.8136421796978736
96.090089;1.0446633084068686;0.8332024419844267;0.7975625030364253;-0.444436043903153;-0.425513659985168;1.0344357292715647;9.99964386327388;0.8335467809917552;-0.4244560159547493;-0.4244559862682576;0.7249692135737419;0.3692303996251473;0.813642611935482
96.100089;1.0446626269265047;0.8332048184906121;0.7975615552886703;-0.44443604420253957;-0.42551365995444695;1.0344351378910615;9.999644302433897;0.8335470324647615;-0.42445601646025666;-0.4244559862053119;0.7249680773944918;0.36923028940388813;0.8136429893990978
96.110089;1.0446618808801624;0.8332071485404784;0.797560647729693;-0.4444360445196431;-0.42551365996334456;1.034434564489637;9.999644868669378;0.8335472533501883;-0.4244560169262635;-0.42445598614877145;0.7249669595892148;0.3692302229924805;0.813643316556624
96.120089;1.0446610746206055;0.8332094370060653;0.7975597850733154;-0.44443604485339383;-0.4255136600088745;1.034434008182411;9.99964555356055;0.8335474473889308;-0.4244560173516316;-0.42445598609995816;0.7249658680109351;0.3692302005271872;0.8136435976751081
96.130089;1.0446602151837334;0.833211689108543;0.797558971935799;-0.444436045202502;-0.4255136600885677;1.0344334673366669;9.999646340320833;0.833547618564166;-0.42445601773592395;-0.4244559860600694;0.7249648100129724;0.36923022181538623;0.813643836167288
96.140089;1.0446593120000613;0.8332139101882283;0.7975582123484825;-0.4444360455654644;-0.425513660200422;1.034432939840478;9.999647203769678;0.8335477704013424;-0.4244560180793013;-0.4244559860300659;0.724963792910733;0.3692302863245315;0.8136440339349201
96.150089;1.044658376339971;0.8332161059354275;0.7975575091055188;-0.44443604594080494;-0.42551366034275295;1.0344324232503068;9.9996481089756;0.8335479057169434;-0.42445601838214164;-0.4244559860106371;0.7249628247722992;0.3692303934844995;0.8136441915426936
96.160089;1.0446574210703594;0.8332182823788831;0.7975568631912214;-0.4444360463271821;-0.425513660514228;1.0344319147209133;9.999649017703478;0.8335480268302213;-0.424456018644731;-0.4244559860023638;0.7249619142756026;0.36923054292786045;0.8136443090987552
96.170089;1.0446564599082786;0.8332204455038092;0.7975562739710204;-0.4444360467233017;-0.42551366071379304;1.0344314116310276;9.999649899938948;0.8335481363982199;-0.4244560188672147;-0.4244559860059072;0.7249610697065431;0.3692307344611804;0.8136443867156982
96.180089;1.044655505486013;0.8332226002194005;0.7975557398269828;-0.4444360471277626;-0.42551366094042375;1.034430912685893;9.999650736678133;0.8335482382416135;-0.4244560190496965;-0.42445598602205853;0.7249602981376101;0.36923096779305636;0.8136444243477232
96.190089;1.0446545679677397;0.8332247493901545;0.7975552587118777;-0.4444360475388516;-0.42551366119311645;1.0344304182604647;9.999651515652886;0.833548337040301;-0.4244560191923687;-0.424455986051637;0.7249596050405067;0.3692312422989552;0.8136444215410717
96.200089;1.0446536555479207;0.8332268940212302;0.7975548288573944;-0.44443604795438213;-0.42551366147114733;1.0344299295863921;9.999652228177366;0.8335484370682308;-0.42445601929559534;-0.4244559860953066;0.724958994200012;0.36923155709334105;0.8136443777747343
96.210089;1.0446527750152461;0.8332290339453857;0.797554449398452;-0.44443604837174633;-0.42551366177411687;1.0344294478146145;9.999652868135671;0.8335485415844683;-0.4244560193599208;-0.42445598615348784;0.724958468116443;0.3692319113901357;0.8136442934607366
96.220089;1.044651931317532;0.8332311678183033;0.7975541203839245;-0.4444360487881751;-0.42551366210172065;1.0344289734662881;9.99965342729602;0.8335486534466825;-0.42445601938600763;-0.42445598622649855;0.7249580286544192;0.36923230489233727;0.8136441705017299
96.230089;1.0446511275389796;0.8332332927831039;0.7975538424589648;-0.4444360492010903;-0.4255136624536816;1.0344285061107708;9.999653885506678;0.8335487758459037;-0.4244560193744674;-0.4244559863147515;0.7249576774428309;0.36923273788694694;0.813644011914873
96.240089;1.0446503656720967;0.8332354047583042;0.7975536165873063;-0.4444360496083615;-0.4255136628298203;1.0344280445116447;9.999654211506332;0.833548912358289;-0.42445601932566657;-0.424455986418749;0.7249574157422533;0.3692332108392877;0.8136438214730869
96.250089;1.0446496469364952;0.8332374994384945;0.797553443667435;-0.44443605000824665;-0.4255136632299166;1.0344275868879518;9.999654377931467;0.833549066446478;-0.4244560192396508;-0.42445598653890315;0.7249572437792998;0.36923372393708803;0.8136436038220007
96.260089;1.0446489713342113;0.8332395732948357;0.7975533240365973;-0.44443605039924294;-0.4255136636535477;1.034427131156763;9.99965436812048;0.833549241194526;-0.42445601911621883;-0.42445598667538714;0.7249571603105321;0.36923427704798395;0.8136433642879081
96.270089;1.0446483373739333;0.8332416237381227;0.7975532570723468;-0.4444360507801029;-0.42551366410009905;1.0344266757317868;9.999654170993626;0.8335494397671523;-0.42445601895510776;-0.42445598682804186;0.7249571632718912;0.3692348697940005;0.8136431081418917
96.280089;1.0446477424727494;0.8332436485864841;0.797553241455993;-0.44443605114983065;-0.4255136645687308;1.034426220202162;9.999653781274224;0.8335496656807552;-0.4244560187562262;-0.42445598699632775;0.724957251048432;0.36923550157988017;0.8136428402447636
96.290089;1.0446471836597242;0.833245645550913;0.7975532760720494;-0.44443605150772236;-0.42551366505837834;1.0344257650713748;9.99965320129929;0.833549922199626;-0.4244560185198157;-0.42445598717946975;0.7249574228412777;0.3692361716307341;0.8136425654406825
96.300089;1.044646657842997;0.8332476120222544;0.797553360265253;-0.444436051853527;-0.4255136655680386;1.0344253110489658;9.999652434027876;0.8335502116676747;-0.42445601824639023;-0.42445598737668816;0.7249576778709673;0.36923687903985425;0.8136422888716981
96.310089;1.0446461614050644;0.8332495456161778;0.7975534934761319;-0.44443605218745075;-0.425513666097038;1.0344248586860525;9.999651477354968;0.833550535312325;-0.4244560179364749;-0.42445598758720643;0.7249580148954406;0.36923762297924184;0.8136420156558027
96.320089;1.0446456902447807;0.8332514451970175;0.7975536753209743;-0.44443605250999973;-0.4255136666448823;1.034424408814882;9.999650328567188;0.8335508934697023;-0.4244560175904913;-0.42445598781008875;0.7249584323049353;0.3692384028728091;0.8136417505737451
96.330089;1.044645240828112;0.8332533108276714;0.7975539056700885;-0.444436052821868;-0.4255136672109384;1.0344239633370407;9.999648992465524;0.8335512861846981;-0.4244560172090309;-0.42445598804408374;0.7249589278355766;0.3692392181320997;0.8136414983841046
96.340089;1.0446448106194381;0.8332551425858622;0.7975541842878323;-0.444436053123782;-0.42551366779425076;1.034423525420638;9.999647482890857;0.8335517138649846;-0.4244560167931614;-0.4244559882874181;0.7249594982406372;0.3692400676970847;0.813641264222435
96.350089;1.0446443974096948;0.833256939901879;0.7975545107960367;-0.44443605341629133;-0.42551366839338295;1.0344230990878236;9.999645813832927;0.8335521779592232;-0.4244560163443065;-0.4244559885375849;0.7249601394654379;0.3692409500066384;0.8136410534012097
96.360089;1.04464399904057;0.8332587018938253;0.7975548848817229;-0.4444360536997743;-0.4255136690063947;1.0344226887003194;9.999643987445655;0.8335526815605997;-0.4244560158638266;-0.4244559887912969;0.7249608469829609;0.3692418634260739;0.8136408708974149
96.370089;1.0446436135983033;0.833260427828259;0.7975553059398913;-0.4444360539745373;-0.42551366963119397;1.034422298365595;9.999641991099221;0.833553229257041;-0.42445601535281235;-0.4244559890446227;0.7249616161650682;0.36924280658575326;0.8136407212395471
96.380089;1.044643239609346;0.8332621172875562;0.797555772684275;-0.4444360542406943;-0.42551367026602427;1.0344219311784484;9.999639806315965;0.8335538261367597;-0.4244560148122706;-0.424455989293262;0.7249624425908573;0.3692437783840727;0.8136406088121328
96.390089;1.0446428765530966;0.8332637701793136;0.7975562834556064;-0.4444360544980216;-0.4255136709096625;1.034421588787282;9.99963741863614;0.8335544767350774;-0.42445601424333756;-0.42445598953292674;0.7249633219644546;0.3692447779028305;0.81364053800276
96.400089;1.0446425252932765;0.8332653863169159;0.7975568366679162;-0.4444360547461454;-0.4255136715612489;1.0344212715546712;9.999634816828596;0.8335551843396125;-0.4244560136471935;-0.42445598975969584;0.7249642495913162;0.3692458044248778;0.8136405128932281
96.410089;1.0446421877150553;0.8332669643983741;0.7975574309995007;-0.44443605498495203;-0.42551367222011616;1.0344209786235807;9.999631986610646;0.8335559503789847;-0.4244560130248283;-0.42445598997019035;0.7249652199660745;0.36924685739431184;0.8136405365375105
96.420089;1.044641865787462;0.8332685013021538;0.7975580653468104;-0.4444360552147313;-0.42551367288592207;1.0344207076128336;9.999628910652374;0.8335567739423584;-0.42445601237706837;-0.42445599016151875;0.724966227134608;0.3692479362059711;0.8136406099735211
96.430089;1.0446415607749604;0.8332699925854156;0.7975587383636238;-0.4444360554359715;-0.4255136735587389;1.034420454771765;9.99962557150017;0.8335576518784958;-0.4244560117049033;-0.4244559903310978;0.7249672654189934;0.3692490400862195;0.813640731352404
96.440089;1.044641272592714;0.8332714334764382;0.7975594479348797;-0.4444360556491605;-0.4255136742388333;1.0344202160132598;9.999621951435598;0.833558579458624;-0.4244560110096956;-0.42445599047665045;0.7249683297752996;0.36925016818724604;0.8136408962342097
96.450089;1.0446409992422536;0.8332728192222811;0.7975601913502629;-0.4444360558546598;-0.4255136749265709;1.0344199881693354;9.999618033779036;0.8335595511114734;-0.42445601029307495;-0.4244559905964681;0.7249694158183704;0.3692513196224694;0.813641099487746
96.460089;1.0446407368607957;0.8332741450559157;0.7975609661634611;-0.44443605605265507;-0.42551367562261305;1.034419769572845;9.999613807257004;0.8335605608171262;-0.42445600955671403;-0.4244559906896371;0.724970519738386;0.3692524933848234;0.8136413371678388
96.470089;1.0446404804633271;0.8332754064827465;0.7975617706998211;-0.44443605624332605;-0.42551367632796205;1.034419559460051;9.999609268571048;0.8335616021098696;-0.42445600880214246;-0.4244559907559835;0.7249716380979908;0.3692536883671048;0.8136416070115051
96.480089;1.0446402248129818;0.833276599591107;0.7975626037746768;-0.4444360564270857;-0.42551367704369186;1.0344193568631317;9.999604421621669;0.8335626679402532;-0.424456008030568;-0.42445599079581153;0.7249727675397235;0.36925490348199724;0.8136419079910941
96.490089;1.0446399646423399;0.8332777209634862;0.7975634644298022;-0.44443605660463603;-0.42551367777061994;1.0344191600724433;9.999599277278609;0.8335637507566794;-0.42445600724282534;-0.42445599080971297;0.7249739047453265;0.3692561377250957;0.8136422397153574
96.500089;1.0446396940166862;0.833278767516227;0.7975643518657669;-0.4444360567768547;-0.42551367850906424;1.034418966887007;9.999593853852234;0.8335648427104656;-0.42445600643968623;-0.4244559907986012;0.7249750467571447;0.36925739016778236;0.8136426022605608
96.510089;1.0446394056649613;0.8332797364789307;0.7975652650032965;-0.444436056944676;-0.4255136792587539;1.0344187759980874;9.999588176185812;0.8335659356149338;-0.42445600562214475;-0.42445599076394314;0.724976191387561;0.3692586598101136;0.8136429963331412
96.520089;1.0446390910732102;0.8332806251054721;0.7975662019829054;-0.4444360571090067;-0.42551368001893136;1.0344185884931474;9.999582276045516;0.8335670210543551;-0.4244560047912509;-0.4244559907080044;0.7249773373619329;0.3692599452861938;0.8136434230734715
96.530089;1.0446387409446938;0.8332814301030215;0.7975671600177378;-0.444436057270662;-0.42551368078850654;1.034418407135218;9.999576187713874;0.8335680909891771;-0.42445600394795713;-0.4244559906338677;0.7249784839258192;0.3692612448575643;0.8136438834301714
96.540089;1.044638345466525;0.8332821475654005;0.7975681353335453;-0.44443605743037856;-0.425513681566177;1.0344182343298698;9.99956993446888;0.8335691383634584;-0.4244560030932394;-0.42445599054518435;0.7249796303760555;0.36926255687212794;0.8136443773304853
96.550089;1.0446378949404505;0.8332827736135696;0.7975691232280726;-0.4444360575888709;-0.4255136823506059;1.0344180713059246;9.999563522284234;0.8335701575386771;-0.4244560022280531;-0.4244559904457236;0.724980775980843;0.369263880060733;0.8136449030339448
96.560089;1.0446373808346465;0.8332833050590002;0.7975701185098802;-0.44443605774674316;-0.4255136831406651;1.0344179182275415;9.999556945959737;0.83357114489082;-0.4244560013531702;-0.4244559903389226;0.7249819198120376;0.36926521324801254;0.8136454573341587
96.570089;1.0446367962316805;0.8332837399214144;0.7975711161769156;-0.44443605790439356;-0.4255136839355613;1.0344177742150722;9.99955019251077;0.8335720991051391;-0.4244560004693319;-0.4244559902277327;0.7249830604652072;0.36926655490614374;0.813646036124635
96.580089;1.044636135514483;0.833284077805287;0.797572112093282;-0.44443605806222536;-0.4255136847347514;1.0344176377631908;9.999543240538632;0.8335730202198888;-0.4244559995775621;-0.42445599011467505;0.7249841962170342;0.36926790295372397;0.8136466346566703
96.590089;1.0446353940602353;0.8332843200155966;0.7975731034937871;-0.44443605822089605;-0.4255136855377242;1.0344175074037707;9.9995360664076;0.8335739080398066;-0.42445599867929273;-0.4244559900017551;0.7249853252077649;0.3692692547925473;0.8136472480094746
96.600089;1.0446345683407963;0.8332844694220195;0.7975740889143097;-0.4444360583813136;-0.4255136863437294;1.034417381828995;9.999528656154197;0.8335747616047122;-0.42445599777626447;-0.42445598989029537;0.7249864452834853;0.3692706076072654;0.8136478714195894
96.610089;1.0446336559349485;0.8332845295673823;0.7975750675108291;-0.4444360585446379;-0.42551368715163285;1.034417260069247;9.999521012211229;0.8335755799674687;-0.42445599687024543;-0.4244559897809803;0.7249875541537721;0.3692719588192978;0.8136484996815105
96.620089;1.0446326548751814;0.8332845032482781;0.7975760384782673;-0.44443605871223124;-0.42551368796012656;1.0344171418057364;9.999513148153266;0.8335763629681374;-0.42445599596275563;-0.4244559896740003;0.7249886501528484;0.36927330625600724;0.8136491266854888
96.630089;1.0446315631255256;0.8332843920918973;0.7975770007936077;-0.44443605888535986;-0.42551368876815077;1.0344170268423893;9.999505076517528;0.8335771112793435;-0.4244559950550249;-0.42445598956912417;0.7249897328597349;0.3692746478677502;0.8136497458075909
96.640089;1.0446303789123181;0.8332841976275733;0.7975779530034155;-0.4444360590650377;-0.42551368957507546;1.0344169140423674;9.999496804447528;0.8335778262696294;-0.42445599414809554;-0.4244559894658304;0.724990802827175;0.3692759814938601;0.813650350200811
96.650089;1.044629100909634;0.8332839221812908;0.797578893204452;-0.44443605925223306;-0.42551369038054754;1.0344168007207593;9.999488344074585;0.8335785099758565;-0.4244559932428686;-0.4244559893635443;0.7249918608664596;0.36927730509840456;0.8136509328177384
96.660089;1.0446277279397718;0.8332835683060416;0.797579819182416;-0.4444360594479719;-0.42551369118435906;1.0344166827633092;9.999479723337368;0.8335791649614097;-0.42445599234014386;-0.42445598926174954;0.7249929076540316;0.36927861721702776;0.8136514869208497
96.670089;1.0446262592941942;0.8332831378149339;0.7975807283197629;-0.4444360596530693;-0.4255136919865328;1.0344165554551115;9.999470984777071;0.8335797940295179;-0.4244559914408132;-0.42445598915981103;0.7249939435440972;0.3692799171578655;0.8136520071723682
96.680089;1.0446246955976821;0.8332826317818481;0.7975816174103104;-0.44443605986782686;-0.42551369278733786;1.0344164150308284;9.999462183578947;0.8335803998667213;-0.4244559905460479;-0.4244559890567782;0.7249949686202726;0.36928120485684185;0.8136524904720459
96.690089;1.0446230390450444;0.8332820514902541;0.7975824828326943;-0.44443606009205194;-0.4255136935870031;1.0344162597961353;9.999453391593319;0.83358098486464;-0.4244559896571871;-0.42445598895148173;0.7249959829743496;0.36928248054324603;0.813652935809407
96.700089;1.0446212928473309;0.8332813992593452;0.7975833210633232;-0.44443606032537675;-0.4255136943855316;1.0344160896241823;9.999444694231018;0.8335815514863596;-0.4244559887755084;-0.42445598884280866;0.7249969867704028;0.36928374434392325;0.8136533433999877
96.710089;1.0446194604310346;0.8332806784259424;0.7975841292664461;-0.4444360605674899;-0.42551369518289367;1.0344159052407935;9.999436175821483;0.8335821030107556;-0.4244559879021927;-0.4244559887297988;0.7249979802425593;0.36928499604701776;0.8136537137263583
96.720089;1.0446175447908899;0.8332798929526888;0.7975849055879509;-0.4444360608180477;-0.42551369597924366;1.0344157086639736;9.999427905302888;0.833582643733642;-0.42445598703833815;-0.42445598861145206;0.7249989635808199;0.36928623524753473;0.813654046809748
96.730089;1.044615548133079;0.8332790470305286;0.7975856486701647;-0.44443606107648936;-0.42551369677488393;1.0344155037349927;9.999419929967356;0.8335831778950942;-0.42445598618488073;-0.42445598848668625;0.7249999364486259;0.3692874616709144;0.8136543420721574
96.740089;1.0446134715420337;0.8332781446445495;0.797586356891587;-0.44443606134197444;-0.42551369757002133;1.0344152957129087;9.999412272085134;0.8335837084485622;-0.42445598534263224;-0.4244559883548423;0.7250008976466229;0.3692886752583153;0.8136545988352328
96.750089;1.0446113147774392;0.8332771893349148;0.7975870281330385;-0.4444360616135355;-0.42551369836457686;1.0344150899817828;9.9994049259352;0.8335842372602174;-0.42445598451249605;-0.4244559882163027;0.725001845387881;0.3692898759389972;0.8136548166080766
96.760089;1.0446090766071123;0.833276184336618;0.797587659588175;-0.4444360618903284;-0.42551369915825166;1.034414890673873;9.99939786561527;0.8335847657769786;-0.4244559836956005;-0.42445598807255963;0.7250027778017797;0.36929106341413903;0.8136549950245007
96.770089;1.0446067556054008;0.8332751329902806;0.7975882474112603;-0.4444360621715559;-0.42551369995056676;1.0344147004190098;9.999391066498255;0.833585295121067;-0.42445598289317804;-0.424455987925867;0.7250036929535373;0.36929223723997384;0.8136551342178671
96.780089;1.0446043511101033;0.83327403916597;0.7975887870934538;-0.44443606245620976;-0.42551370074065215;1.0344145211830953;9.999384521957452;0.8335858263428373;-0.4244559821062897;-0.4244559877789613;0.7250045888357701;0.36929339695496965;0.8136552351267516
96.790089;1.0446018634968075;0.8332729075246643;0.7975892745339128;-0.4444360627431037;-0.4255137015270754;1.0344143550885891;9.999378240498892;0.8335863606092263;-0.42445598133565493;-0.4244559876348656;0.7250054642079599;0.3692945418759035;0.8136552991876727
96.800089;1.0445992935806299;0.8332717433612984;0.7975897067830693;-0.44443606303093514;-0.4255137023079957;1.0344142047753473;9.999372232878764;0.8335868987363824;-0.42445598058173406;-0.4244559874966165;0.7250063194173701;0.3692956708604772;0.8136553282843787
96.810089;1.044596642888988;0.8332705517568124;0.797590082317957;-0.44443606331821495;-0.4255137030815391;1.0344140733500242;9.999366502696063;0.8335874406686397;-0.42445597984485606;-0.4244559873669714;0.7250071561222261;0.36929678239503505;0.8136553249841014
96.820089;1.0445939149527734;0.833269336511937;0.7975904012830707;-0.4444360636033881;-0.4255137038460155;1.0344139639768128;9.9993610448489;0.8335879853660548;-0.42445597912525496;-0.42445598724829336;0.7250079764325055;0.3692978748185394;0.813655292175314
96.830089;1.0445911153396223;0.8332680998187406;0.79759066560348;-0.4444360638850887;-0.4255137045997639;1.0344138793063995;9.99935585344543;0.8335885309799783;-0.4244559784232073;-0.42445598714261057;0.7250087824183036;0.3692989466224832;0.8136552323945633
96.840089;1.0445882503180142;0.8332668429064346;0.7975908788387714;-0.44443606416236336;-0.42551370534087096;1.03441382111985;9.999350929217648;0.8335890753066141;-0.42445597773923033;-0.42445598705159565;0.7250095763526905;0.3692999968216327;0.8136551473192638
96.850089;1.0445853259064266;0.8332655670766664;0.7975910458045926;-0.4444360644348182;-0.42551370606712324;1.0344137905757653;9.999346275044891;0.8335896162011244;-0.4244559770741019;-0.42445598697650716;0.7250103612619514;0.36930102507373114;0.8136550372825505
96.860089;1.0445823478378204;0.8332642742421635;0.7975911720770457;-0.44443606470255825;-0.42551370677621686;1.034413788636813;9.999341887421332;0.8335901515287135;-0.42445597642871935;-0.42445598691828407;0.7250111407781331;0.36930203160273867;0.8136549012195614
96.870089;1.0445793222658408;0.8332629660053414;0.797591263515358;-0.44443606496595456;-0.42551370746597145;1.0344138157237752;9.999337756467147;0.8335906790925417;-0.4244559758039397;-0.4244559868776694;0.7250119182400374;0.36930301718464076;0.8136547370702316
96.880089;1.0445762563066519;0.8332616421563533;0.7975913257947044;-0.444436065225379;-0.4255137081344784;1.0344138706618478;9.99933387164262;0.8335911968289144;-0.4244559752005548;-0.4244559868552099;0.7250126963271251;0.3693039830315467;0.8136545421106431
96.890089;1.0445731570923364;0.8332603011082315;0.7975913644043315;-0.4444360654810988;-0.4255137087802885;1.0344139501372651;9.999330222613427;0.8335917026660222;-0.42445597461939577;-0.42445598685117897;0.7250134773805577;0.3693049304519682;0.8136543134698221
96.900089;1.0445700304921592;0.833258941721291;0.7975913850155372;-0.44443606573343486;-0.42551370940255473;1.0344140494884697;9.999326795819353;0.8335921942227618;-0.4244559740612942;-0.42445598686550307;0.725014263265252;0.3693058604389781;0.8136540488605742
96.910089;1.044566881390045;0.8332575637566348;0.7975913933282843;-0.44443606598287494;-0.42551371000098887;1.0344141644101696;9.999323574973225;0.8335926692857741;-0.42445597352686754;-0.42445598689769964;0.7250150548615356;0.36930677349042945;0.8136537470030634
96.920089;1.0445637142668847;0.8332561671445818;0.7975913947147902;-0.44443606622980714;-0.4255137105756471;1.0344142922716988;9.99932054124448;0.8335931266145997;-0.42445597301642;-0.42445598694686293;0.7250158520295976;0.36930766981631374;0.8136534077143561
96.930089;1.0445605329380923;0.8332547518262046;0.7975913941120164;-0.4444360664741093;-0.42551371112670466;1.0344144318153288;9.999317665303506;0.8335935660945851;-0.4244559725299818;-0.4244559870117637;0.7250166541193802;0.3693085495977908;0.8136530317373956
96.940089;1.0445573406798598;0.8332533180903181;0.7975913955867641;-0.444436066715044;-0.425513711654432;1.0344145816805719;9.999314902023333;0.8335939882625926;-0.42445597206726243;-0.4244559870909258;0.7250174608895368;0.36930941307021103;0.8136526202701695
96.950089;1.0445541409741077;0.8332518667028755;0.7975914016569244;-0.4444360669514536;-0.4255137121593055;1.0344147395177223;9.999312197707926;0.8335943937440659;-0.4244559716277079;-0.4244559871825771;0.7250182731895437;0.3693102605235024;0.813652174398937
96.960089;1.0445509379632487;0.8332503989835245;0.7975914134857202;-0.44443606718204165;-0.4255137126419077;1.0344149022148508;9.999309497309309;0.8335947832342192;-0.4244559712108581;-0.4244559872847022;0.7250190921081887;0.3693110922481262;0.813651694552585
96.970089;1.0445477361374025;0.8332489168159978;0.7975914320363189;-0.44443606740557867;-0.42551371310254926;1.0344150662190439;9.999306743788889;0.8335951577987455;-0.42445597081662745;-0.424455987395224;0.7250199172006623;0.36931190843809103;0.8136511801028092
96.980089;1.0445445394801363;0.833247422302043;0.7975914586424013;-0.4444360676209657;-0.4255137135409185;1.0344152276144243;9.999303880674898;0.8335955189723045;-0.4244559704452462;-0.42445598751204927;0.7250207460028647;0.3693127090836191;0.8136506293621533
96.990089;1.0445413512265214;0.8332459174892178;0.7975914946680215;-0.4444360678272738;-0.4255137139561136;1.0344153826071416;9.999300859618677;0.8335958689303982;-0.4244559700970324;-0.4244559876330564;0.7250215749504223;0.3693134939198554;0.8136500396472138
97.000089;1.0445381743072788;0.8332444045730243;0.7975915414011612;-0.444436068023807;-0.4255137143471006;1.0344155281157756;9.999297645312183;0.8335962105141534;-0.424455969772099;-0.424455987756257;0.725022400326609;0.3693142624786161;0.8136494072014641
97.010089;1.0445350112376777;0.8332428860833109;0.7975916001912241;-0.44443606821012543;-0.42551371471304483;1.0344156616318105;9.999294218295155;0.8335965464417873;-0.4244559694701084;-0.42445598788004246;0.72502321894472;0.36931501426991725;0.8136487276627246
97.020089;1.0445318635811551;0.8332413648990736;0.7975916721945819;-0.44443606838595373;-0.42551371505315616;1.0344157806807897;9.99929057282035;0.8335968784172078;-0.42445596919031425;-0.424455988003375;0.7250240287437218;0.36931574895654445;0.8136479968880184
97.030089;1.0445287318421677;0.8332398444027428;0.7975917577961247;-0.44443606855103784;-0.4255137153665588;1.034415882654076;9.999286706598513;0.8335972072637116;-0.4244559689318066;-0.4244559881258422;0.7250248289300357;0.3693164662760756;0.813647211060158
97.040089;1.0445256156977836;0.8332383282159218;0.7975918562229438;-0.4444360687051189;-0.42551371565252527;1.0344159652480125;9.999282613607365;0.8335975333596822;-0.4244559686937332;-0.42445598824743846;0.7250256195359265;0.3693171660022429;0.8136463664594823
97.050089;1.0445225143485004;0.8332368194468175;0.7975919660025002;-0.4444360688479681;-0.4255137159106912;1.0344160272683622;9.999278286904502;0.8335978564752567;-0.42445596847552014;-0.4244559883681971;0.7250264010610487;0.3693178481963274;0.813645459896292
97.060089;1.0445194268714333;0.8332353205657741;0.7975920861999745;-0.44443606897942584;-0.42551371614099964;1.0344160693341304;9.999273721151631;0.8335981756695733;-0.4244559682770533;-0.42445598848791655;0.7250271744464017;0.3693185132552489;0.8136444893244205
97.070089;1.044516352391146;0.8332338338034048;0.7975922171156286;-0.44443606909949457;-0.4255137163435235;1.0344160942050005;9.999268912987791;0.8335984898349954;-0.4244559680986057;-0.42445598860597716;0.7250279408226773;0.3693191616284902;0.8136434537598171
97.080089;1.0445132902038752;0.8332323611289828;0.7975923597027769;-0.44443606920828455;-0.42551371651843595;1.034416106510512;9.999263869905246;0.833598798577842;-0.4244559679405155;-0.4244559887212622;0.7250287009111098;0.36931979358449046;0.8136423528108937
97.090089;1.0445102400741924;0.8332309039720415;0.7975925146405655;-0.4444360693057151;-0.42551371666629534;1.0344161118742203;9.99925862081347;0.8335991025855237;-0.4244559678029441;-0.4244559888322224;0.7250294545562992;0.36932040908938507;0.8136411866995555
97.100089;1.0445072023257524;0.8332294633403079;0.7975926820202007;-0.4444360693913149;-0.4255137167883216;1.0344161159928904;9.999253214676775;0.8335994032366557;-0.4244559676857813;-0.4244559889370579;0.7250302006580723;0.3693210079223055;0.8136399565652774
97.110089;1.044504177263858;0.8332280406196225;0.7975928617908615;-0.4444360694643384;-0.42551371688620016;1.0344161242005563;9.999247709873515;0.8335997020567365;-0.4244559675886411;-0.4244559890340193;0.7250309375398034;0.36932159007042165;0.8136386640891246
97.120089;1.0445011647509768;0.8332266383981821;0.7975930544611298;-0.4444360695240954;-0.42551371696162693;1.0344161414108408;9.999242161868223;0.8336000001115406;-0.42445596751111747;-0.4244559891217059;0.725031663509893;0.3693221560506366;0.8136373107634408
97.130089;1.044498164575137;0.8332252602618472;0.7975932611748395;-0.4444360695703621;-0.4255137170160822;1.0344161717238587;9.999236618408032;0.8336002976826731;-0.4244559674530625;-0.4244559891991484;0.7250323769233281;0.36932270699576175;0.8136358978450225
97.140089;1.0444951767518755;0.8332239102158419;0.7975934831190052;-0.44443606960363347;-0.4255137170507826;1.034416217412636;9.999231125294482;0.8336005946530481;-0.4244559674145789;-0.42445598926563344;0.725033075978908;0.36932324450977055;0.8136344269182806
97.150089;1.0444922016222693;0.8332225928586233;0.7975937210273706;-0.4444360696249951;-0.42551371706662583;1.0344162783624906;9.999225729772535;0.8336008906172669;-0.4244559673959038;-0.4244559893204174;0.7250337592820731;0.3693237702945952;0.8136329003815884
97.160089;1.0444892401605101;0.8332213133482123;0.7975939751891072;-0.44443606963564675;-0.42551371706421054;1.0344163531589985;9.999220475355779;0.8336011843058714;-0.4244559673973276;-0.424455989362648;0.7250344266214206;0.36932428578700355;0.8136313215141203
97.170089;1.0444862936508186;0.8332200765365803;0.7975942456006626;-0.44443606963645754;-0.42551371704391555;1.0344164411271624;9.999215397620528;0.8336014735995909;-0.42445596741911573;-0.4244559893917215;0.7250350788835939;0.3693247921109836;0.8136296943780529
97.180089;1.0444833628548729;0.833218886685257;0.797594531614634;-0.44443606962795407;-0.42551371700591456;1.034416543207621;9.999210524521784;0.8336017564594699;-0.42445596746135006;-0.42445598940774737;0.7250357177649017;0.36932529027189354;0.8136280238578617
97.190089;1.044480448245236;0.8332177478381277;0.7975948312996921;-0.4444360696104777;-0.42551371695021056;1.0344166611162047;9.999205874619513;0.8336020315229747;-0.42445596752378817;-0.42445598941166973;0.7250363458926649;0.3693257812807674;0.8136263151925857
97.200089;1.044477550817804;0.8332166630222138;0.7975951411938277;-0.4444360695840451;-0.4255137168768661;1.0344167961829425;9.999201455776968;0.833602297705182;-0.4244559676060217;-0.4244559894051532;0.7250369667967373;0.3693262661638156;0.813624572795195
97.210089;1.0444746718277986;0.8332156324403341;0.7975954567970965;-0.44443606954813714;-0.4255137167862966;1.0344169489060866;9.999197271752328;0.8336025536561403;-0.42445596770783106;-0.4244559893903659;0.7250375845074425;0.3693267458816741;0.8136227997308472
97.220089;1.0444718119355316;0.8332146530242052;0.7975957735935508;-0.44443606950180586;-0.4255137166792204;1.0344171196172756;9.999193330048152;0.8336027981168395;-0.4244559678293965;-0.4244559893695529;0.725038203118063;0.36932722116200734;0.8136209982872321
97.230089;1.0444689709422754;0.8332137198914966;0.797596087473877;-0.4444360694439576;-0.42551371655631204;1.0344173095825306;9.999189645684877;0.8336030307301012;-0.4244559679711565;-0.42445598934470863;0.7250388265764945;0.3693276924300877;0.8136191704154602
97.240089;1.044466147959831;0.8332128280119725;0.7975963942707474;-0.44443606937355407;-0.42551371641810426;1.034417521033534;9.999186242581148;0.8336032523913716;-0.424455968133449;-0.4244559893176561;0.7250394584035545;0.36932815978588857;0.8136173179366053
97.250089;1.0444633415653433;0.8332119730921849;0.797596689552433;-0.444436069289734;-0.42551371626524637;1.034417756352847;9.999183147033975;0.8336034650115869;-0.4244559683164465;-0.42445598929027906;0.7250401010207009;0.3693286229401055;0.8136154432469183
97.260089;1.0444605499148485;0.8332111515113226;0.79759696917701;-0.44443606919182976;-0.42551371609873107;1.034418017555809;9.999180376621274;0.8336036706557438;-0.4244559685203803;-0.4244559892647203;0.7250407553455924;0.3693290813595669;0.8136135498098582
97.270089;1.0444577711288667;0.8332103594976444;0.7975972301389963;-0.4444360690792781;-0.4255137159199391;1.0344183060685095;9.999177938404225;0.8336038705532673;-0.4244559687457055;-0.4244559892435561;0.7250414212256822;0.3693295345486172;0.813611641938299
97.280089;1.0444550039953602;0.8332095927018406;0.7975974711255573;-0.44443606895169135;-0.42551371573047647;1.0344186226643646;9.999175832064038;0.8336040647521252;-0.42445596899324295;-0.42445598922979255;0.7250420981186243;0.3693299821605192;0.8136097246213817
97.290089;1.0444522481155056;0.8332088467407057;0.7975976923498278;-0.44443606880907566;-0.4255137155318373;1.0344189676217945;9.999174046709943;0.8336042523665774;-0.4244559692641832;-0.42445598922654154;0.7250427851701531;0.36933042406487154;0.8136078031552317
97.300089;1.0444495031823076;0.8332081177858212;0.7975978947114423;-0.44443606865177127;-0.42551371532528254;1.0344193408292215;9.999172560390532;0.8336044322421151;-0.42445596955987874;-0.4244559892365458;0.7250434807089098;0.3693308604644328;0.8136058823883485
97.310089;1.044446768418368;0.8332074024443978;0.7975980791155761;-0.44443606848019024;-0.42551371511188546;1.034419741986535;9.999171348273787;0.8336046035892508;-0.4244559698816513;-0.42445598926200895;0.7250441817583173;0.3693312917488271;0.8136039668298904
97.320089;1.044444042819311;0.8332066973275164;0.7975982464274409;-0.4444360682948378;-0.42551371489234435;1.0344201710000867;9.999170386722083;0.8336047658406863;-0.42445597023056925;-0.42445598930481054;0.7250448842061712;0.36933171807926657;0.8136020615861139
97.330089;1.0444413257154854;0.8332059990200932;0.7975983977658717;-0.44443606809650743;-0.42551371466684546;1.0344206279503727;9.99916964914767;0.8336049180269031;-0.4244559706071921;-0.424455989366671;0.7250455839491214;0.369332139259819;0.8136001725575562
97.340089;1.0444386169986444;0.8332053044311202;0.7975985349419128;-0.44443606788620027;-0.4255137144352441;1.0344211127575544;9.999169103434335;0.8336050585161005;-0.42445597101155536;-0.42445598944900254;0.7250462782451611;0.36933255502797885;0.8135983057269113
97.350089;1.044435917070667;0.833204610963346;0.7975986604380202;-0.4444360676648321;-0.42551371419728207;1.0344216253033993;9.999168714458195;0.8336051854084799;-0.42445597144337394;-0.4244559895526264;0.7250469660796957;0.3693329651824952;0.8135964667530928
97.360089;1.0444332273958166;0.8332039162572611;0.797598776631257;-0.4444360674330907;-0.42551371395275756;1.034422165615643;9.999168445452451;0.8336052971877762;-0.4244559719021829;-0.42445598967780235;0.7250476472640746;0.3693333693575267;0.8135946611062697
97.370089;1.0444305517621795;0.8332032179139287;0.7975988851562628;-0.4444360671915842;-0.42551371370173596;1.034422733241258;9.99916825458532;0.8336053928412552;-0.4244559723874077;-0.42445598982468896;0.7250483209326761;0.36933376681926927;0.8135928937429362
