time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.380089;1.0444278970511165;0.8332025137212159;0.7975989869152207;-0.44443606694117166;-0.42551371344471617;1.034423326644168;9.999168091837129;0.8336054714661467;-0.42445597289851267;-0.42445598999374307;0.7250489845255919;0.36933415627425076;0.8135911682338866
97.390089;1.0444252731160677;0.8332018020781085;0.7975990823163815;-0.44443606668317703;-0.42551371318272274;1.034423943756624;9.999167902157069;0.8336055320812373;-0.4244559734351263;-0.42445599018567903;0.7250496340852185;0.36933453550818385;0.8135894865471859
97.400089;1.0444226921087356;0.8332010818485768;0.7975991714126469;-0.4444360664193569;-0.42551371291730683;1.0344245823863607;9.999167632654258;0.8336055737094321;-0.4244559739969709;-0.4244559904011694;0.7250502656157797;0.36933490127616114;0.8135878499330002
97.410089;1.0444201669877886;0.8332003519563663;0.797599254110875;-0.44443606615179787;-0.42551371265038007;1.034425239439679;9.999167235888741;0.8336055954051672;-0.4244559745836291;-0.42445599064062467;0.7250508764712468;0.36933524976553594;0.813586259828627
97.420089;1.0444177092900728;0.8331996114906274;0.797599330507446;-0.4444360658827528;-0.42551371238405467;1.034425910521043;9.999166667616462;0.833605595834551;-0.4244559751943644;-0.424455990904171;0.7250514659328979;0.369335577224373;0.8135847177277351
97.430089;1.044415327621884;0.8331988598695502;0.7975994009701938;-0.4444360656143593;-0.42551371212065003;1.0344265909614216;9.999165884393749;0.8336055724610735;-0.42445597582816036;-0.4244559911916749;0.7250520346688619;0.3693358803601981;0.8135832244818174
97.440089;1.0444130280437371;0.8331980968150916;0.7975994659549561;-0.44443606534844937;-0.4255137118625861;1.0344272768365697;9.999164844706117;0.8336055213934505;-0.42445597648382793;-0.4244559915025819;0.7250525837646264;0.36933615648178497;0.8135817799304041
97.450089;1.0444108155688265;0.8331973228731657;0.7975995259461535;-0.44443606508655925;-0.42551371161202617;1.034427964708151;9.999163515606677;0.8336054381438238;-0.42445597716001743;-0.4244559918356562;0.725053114227441;0.3693364034735067;0.8135803828784394
97.460089;1.0444086956251661;0.8331965400003336;0.7975995813895969;-0.4444360648299479;-0.4255137113706254;1.0344286514049965;9.999161881501944;0.833605318183995;-0.42445597785517025;-0.4244559921890103;0.7250536267582521;0.36933661961559794;0.8135790313176596
97.470089;1.0444066747111986;0.833195751113333;0.7975996325703836;-0.444436064579474;-0.42551371113953657;1.0344293349884381;9.99915994433642;0.8336051568824363;-0.4244559785674894;-0.42445599256048056;0.7250541216141058;0.3693368032772491;0.8135777228500647
97.480089;1.0444047594955108;0.8331949589971706;0.7975996799162198;-0.44443606433543326;-0.4255137109195399;1.0344300153557202;9.999157717544623;0.8336049492750258;-0.4244559792949323;-0.4244559929480983;0.7250545988280344;0.369336952805122;0.8135764550496246
97.490089;1.044402955360762;0.8331941654303245;0.7975997244038596;-0.4444360640976106;-0.42551371071116295;1.0344306933517315;9.999155224139843;0.8336046899567884;-0.4244559800351347;-0.4244559933504995;0.7250550584660197;0.3693370666548285;0.8135752257802481
97.500089;1.0444012660256095;0.8331933707262121;0.7975997673211304;-0.44443606386559037;-0.4255137105146638;1.0344313697556637;9.99915249099911;0.8336043733656202;-0.42445598078535807;-0.42445599376701737;0.7250555005086977;0.3693371433939285;0.8135740335025057
97.510089;1.0443996938981945;0.833192573933797;0.7975998095806618;-0.44443606363899457;-0.42551371033001134;1.0344320451200473;9.999149538182378;0.8336039943610394;-0.42445598154267383;-0.4244559941973592;0.725055924738549;0.36933718170515567;0.8135728774568591
97.520089;1.0443982404636618;0.8331917738555757;0.7975998513004353;-0.4444360634174018;-0.4255137101570592;1.0344327198159675;9.999146379990659;0.8336035486372043;-0.4244559823043351;-0.42445599464124556;0.7250563310350779;0.3693371806682785;0.8135717575607324
97.530089;1.0443969067150145;0.8331909699733585;0.7975998918438145;-0.4444360632001588;-0.42551370999573085;1.0344333940285364;9.999143034415804;0.8336030330858462;-0.42445598306804255;-0.4244559950983423;0.7250567195756454;0.369337140002001;0.8135706734321723
97.540089;1.0443956934458252;0.8331901620712459;0.7975999301830379;-0.4444360629863385;-0.4255137098458912;1.0344340677929524;9.999139523325304;0.8336024462483598;-0.4244559838319439;-0.4244559955683373;0.7250570907958054;0.3693370600604706;0.8135696232704811
97.550089;1.044394601207836;0.8331893491096262;0.7975999656099038;-0.44443606277479814;-0.425513709707007;1.0344347409033678;9.99913586377929;0.8336017883795892;-0.4244559845945332;-0.42445599605084483;0.7250574453317068;0.36933694176810783;0.8135686041860556
97.560089;1.0443936298082062;0.8331885291683253;0.7975999981993835;-0.44443606256423607;-0.4255137095780825;1.0344354127878557;9.999132062289762;0.8336010609229215;-0.42445598535451257;-0.42445599654518923;0.7250577837018093;0.36933678641861206;0.8135676130087086
97.570089;1.0443927778152486;0.8331877003025872;0.797600028504733;-0.444436062353241;-0.4255137094578787;1.0344360821738292;9.999128117408018;0.8336002659568379;-0.42445598611051566;-0.4244559970504022;0.7250581062500749;0.3693365953330749;0.8135666463056445
97.580089;1.0443920428245346;0.8331868605647097;0.7976000570346297;-0.4444360621404008;-0.4255137093449749;1.0344367465249737;9.999124029785259;0.8335994060699199;-0.42445598686092134;-0.4244559975654131;0.7250584135667382;0.3693363696620565;0.8135657004817545
97.590089;1.0443914219750423;0.8331860076339337;0.797600084019522;-0.4444360619244445;-0.4255137092376193;1.0344374021308442;9.999119810886365;0.8335984844795488;-0.4244559876039842;-0.4244559980891467;0.7250587064271007;0.3693361103613316;0.8135647722989992
97.600089;1.0443909119131236;0.8331851391458541;0.7976001095440779;-0.4444360617042559;-0.4255137091336735;1.0344380451220603;9.999115480533593;0.8335975048527416;-0.424455988338116;-0.4244559986204865;0.7250589854336126;0.3693358183833875;0.8135638592874324
97.610089;1.0443905087756216;0.8331842528077318;0.7976001338857229;-0.4444360614787824;-0.4255137090308586;1.0344386726873818;9.999111063054697;0.833596470613634;-0.42445598906216536;-0.42445599915819704;0.7250592511226591;0.36933549518283687;0.8135629597918511
97.620089;1.044390209066668;0.8331833459377701;0.7976001577598862;-0.4444360612470426;-0.42551370892709106;1.0344392839838918;9.999106592030705;0.8335953845129042;-0.42445598977554777;-0.4244559997008648;0.7250595041663036;0.3693351431180075;0.8135620725979359
97.630089;1.044390010830153;0.8331824153488769;0.7976001820976101;-0.4444360610082085;-0.42551370882052586;1.0344398798992853;9.999102110513844;0.8335942489439643;-0.42445599047795823;-0.424456000246975;0.7250597454836227;0.3693347652057052;0.8135611967705224
97.640089;1.0443899137527277;0.8331814580443144;0.7976002073032707;-0.44443606076148684;-0.42551370870951616;1.034440461515377;9.999097663391803;0.8335930663800103;-0.4244559911688861;-0.4244560007951524;0.7250599763203784;0.36933436440433665;0.813560332086171
97.650089;1.0443899181944662;0.8331804720791531;0.7976002326753403;-0.44443606050582846;-0.42551370859290083;1.0344410294409876;9.999093295521275;0.8335918397477847;-0.42445599184755817;-0.42445600134426387;0.7250601978084041;0.369333943131687;0.8135594793644272
97.660089;1.0443900241009854;0.8331794562569644;0.7976002561688182;-0.44443606023981874;-0.42551370847038167;1.0344415847526962;9.999089054888554;0.833590572650178;-0.42445599251330757;-0.42445600189327587;0.725060410405955;0.36933350313709495;0.8135586402798686
97.670089;1.0443902302739143;0.8331784089329902;0.7976002744864485;-0.44443605996182406;-0.425513708342456;1.034442129564456;9.999084994562919;0.8335892688799686;-0.4244559931657789;-0.42445600244122644;0.7250606141396262;0.36933304525823035;0.8135578170565401
97.680089;1.0443905342880302;0.833177327511015;0.7976002840168069;-0.44443605967020383;-0.42551370820997947;1.0344426666106832;9.99908117260779;0.8335879319978208;-0.4244559938048297;-0.4244560029874416;0.7250608089367157;0.36933256933159897;0.8135570123904915
97.690089;1.0443909329555228;0.8331762088821704;0.7976002819623218;-0.4444360593634645;-0.4255137080739879;1.0344431985365066;9.999077646402721;0.8335865661594573;-0.4244559944304528;-0.42445600353170504;0.7250609942003076;0.369332074841785;0.8135562295046838
97.700089;1.0443914227804216;0.8331750500811609;0.797600266341315;-0.44443605904034167;-0.42551370793587906;1.034443727125524;9.9990744660155;0.8335851772331997;-0.42445599504279014;-0.42445600407418466;0.7250611687846049;0.3693315616993789;0.8135554722749372
97.710089;1.044391999999545;0.8331738485027524;0.7976002352097529;-0.4444360586998801;-0.4255137077973752;1.0344442526189952;9.999071676609065;0.8335837727731628;-0.4244559956420593;-0.42445600461523275;0.7250613319045943;0.3693310303798525;0.8135547451223416
97.720089;1.0443926599405398;0.833172601785525;0.7976001865465977;-0.44443605834148275;-0.42551370766014646;1.034444773459724;9.999069326083275;0.8335823612068969;-0.4244559962283628;-0.424456005155234;0.7250614836423813;0.36933048176711936;0.8135540522418516
97.730089;1.044393396429253;0.8331713082896075;0.7976001189984102;-0.44443605796485214;-0.4255137075256135;1.0344452871181353;9.999067467217023;0.8335809508620222;-0.4244559968016237;-0.4244560056945261;0.725061624683205;0.36932991706667095;0.8135533969340322
97.740089;1.044394202476963;0.8331699678213373;0.7976000324553104;-0.44443605756993076;-0.4255137073949893;1.0344457915736647;9.999066152328355;0.8335795488679464;-0.42445599736176415;-0.4244560062333237;0.7250617556441217;0.3693293376700212;0.8135527818398189
97.750089;1.0443950716003338;0.8331685815611581;0.7975999278215119;-0.4444360571569451;-0.4255137072691881;1.0344462857304666;9.99906542769448;0.8335781605207943;-0.4244559979088472;-0.4244560067716749;0.7250618762555656;0.36932874502034946;0.8135522093094053
97.760089;1.0443959982430675;0.8331671515236511;0.7975998060236692;-0.44443605672644626;-0.42551370714879144;1.0344467684339713;9.999065334327126;0.8335767896397267;-0.4244559984431064;-0.4244560073095583;0.7250619855607652;0.36932814067798203;0.8135516812140627
97.770089;1.0443969774526074;0.8331656799048004;0.7975996672224146;-0.4444360562792639;-0.4255137070343058;1.0344472373677167;9.999065911462477;0.8335754393403418;-0.42445599896497577;-0.4244560078470729;0.7250620832956748;0.3693275265229043;0.8135511987890649
97.780089;1.0443980049590378;0.8331641683959746;0.7975995111278696;-0.4444360558164538;-0.425513706926376;1.0344476889799548;9.999067196096192;0.833574112299066;-0.4244559994750541;-0.4244560083846029;0.7250621707408021;0.36932690483332703;0.813550763122576
97.790089;1.0443990779344716;0.8331626181836572;0.7975993375768595;-0.4444360553392554;-0.42551370682580253;1.0344481193548634;9.999069220510775;0.8335728105168749;-0.42445599997402966;-0.4244560089227567;0.7250622504843138;0.3693262782274135;0.8135503757192336
97.800089;1.0444001956090405;0.833161030359452;0.7975991465824233;-0.44443605484894244;-0.42551370673341077;1.0344485248014552;9.999072010573466;0.8335715354421784;-0.42445600046258203;-0.42445600946192624;0.7250623259444668;0.3693256495890941;0.8135500382049357
97.810089;1.0444013589390562;0.8331594060347706;0.7975989380306464;-0.44443605434660216;-0.42551370664985816;1.0344489017081022;9.999075583336095;0.8335702883708068;-0.42445600094120595;-0.42445601000185956;0.7250624006505011;0.3693250219251393;0.8135497517471902
97.820089;1.0444025697301327;0.8331577469044045;0.7975987111543832;-0.44443605383304474;-0.4255137065757151;1.0344492464980606;9.999079946046674;0.8335690701186148;-0.4244560014101168;-0.42445601054168824;0.7250624774545336;0.36932439807276235;0.8135495173224414
97.830089;1.0444038297889575;0.8331560563247877;0.7975984644686086;-0.44443605330887714;-0.42551370651174747;1.0344495558260753;9.999085095967043;0.8335678803452844;-0.4244560018693385;-0.42445601108023273;0.7250625586074506;0.3693237803440613;0.8135493363939957
97.840089;1.044405139852589;0.8331543394695836;0.7975981961547881;-0.4444360527747421;-0.42551370645899045;1.0344498264389859;9.999091016613285;0.8335667177578107;-0.42445600231887937;-0.4244560116162386;0.7250626463028469;0.3693231703819063;0.8135492108848811
97.850089;1.0444064987582273;0.8331526023331425;0.7975979040017596;-0.44443605223151744;-0.4255137064186696;1.0344500551935165;9.999097676579852;0.8335655809320446;-0.42445600275885004;-0.4244560121484954;0.7250627425750067;0.3693225693137909;0.8135491423006825
97.860089;1.0444079038171994;0.8331508506309682;0.7975975852286804;-0.4444360516801076;-0.42551370639216635;1.0344502394278365;9.999105035409086;0.8335644687630237;-0.4244560031893848;-0.42445601267589483;0.7250628488586431;0.3693219779249711;0.8135491310080192
97.870089;1.0444093521914595;0.8331490890759178;0.7975972366346713;-0.4444360511210577;-0.4255137063809305;1.034450376874795;9.999113049300302;0.8335633804355488;-0.42445600361056984;-0.4244560131974279;0.7250629659711574;0.3693213965827144;0.8135491763936719
97.880089;1.0444108422215983;0.8331473210615868;0.7975968548675719;-0.4444360505544587;-0.42551370638622166;1.0344504654743065;9.999121673964318;0.8335623148931698;-0.42445600402257255;-0.4244560137122066;0.7250630941023252;0.3693208250221009;0.8135492773081129
97.890089;1.0444123738133968;0.8331455487878117;0.7975964367978835;-0.444436049980149;-0.4255137064088838;1.0344505037026586;9.999130866368958;0.833561269985995;-0.4244560044256079;-0.42445601421958373;0.7250632325389688;0.36932026241057714;0.813549432385204
97.900089;1.0444139476949785;0.8331437739802188;0.7975959796302194;-0.44443604939793113;-0.42551370644942343;1.0344504911017958;9.999140588227098;0.833560242404889;-0.42445600481966433;-0.42445601471916994;0.725063379712439;0.36931970780160994;0.8135496403658891
97.910089;1.0444155642549617;0.8331419992327986;0.79759548053988;-0.44443604880764953;-0.42551370650816345;1.034450428658844;9.999150811864357;0.8335592287720494;-0.4244560052045848;-0.4244560152105528;0.7250635335975092;0.3693191605759652;0.8135499002207105
97.920089;1.0444172228656112;0.8331402288791586;0.7975949367827018;-0.4444360482093056;-0.4255137065851907;1.0344503188836418;9.999161520814157;0.8335582270569184;-0.4244560055806628;-0.42445601569298974;0.7250636921178147;0.3693186204660928;0.8135502112699264
97.930089;1.0444189217046478;0.8331384682354198;0.7975943463773492;-0.44443604760325783;-0.42551370668036415;1.0344501660092564;9.999172706748752;0.8335572371375434;-0.42445600594910426;-0.4244560161654569;0.7250638535999124;0.36931808716077524;0.8135505732821277
97.940089;1.0444206575733386;0.8331367219961237;0.7975937080852513;-0.44443604699035627;-0.4255137067935459;1.0344499760521526;9.999184371945255;0.8335562600490685;-0.42445600631187963;-0.4244560166269677;0.7250640170098245;0.36931755996233173;0.8135509860807006
97.950089;1.044422425490278;0.8331349934710307;0.7975930209316007;-0.4444360463719198;-0.4255137069247806;1.034449755472377;9.9991965327169;0.8335552972436037;-0.4244560066711803;-0.42445601707677943;0.7250641816166671;0.36931703786118203;0.8135514491580073
97.960089;1.0444242185144799;0.8331332847466686;0.7975922844006679;-0.44443604574948625;-0.4255137070742637;1.0344495092231056;9.999209216593112;0.8335543505444675;-0.4244560070289917;-0.42445601751434764;0.7250643465762098;0.36931651980435276;0.8135519616427296
97.970089;1.0444260286045044;0.8331315965342979;0.7975914991072315;-0.4444360451244225;-0.4255137072422087;1.034449240284993;9.999222452735339;0.833553422082892;-0.4244560073870164;-0.42445601793923665;0.7250645108960202;0.3693160049669621;0.8135525222878934
97.980089;1.0444278480155174;0.8331299281008804;0.7975906670330577;-0.44443604449763496;-0.42551370742880046;1.0344489508023644;9.999236257877559;0.8335525143194864;-0.42445600774667275;-0.4244560183510919;0.725064673514546;0.3693154929906617;0.8135531297003938
97.990089;1.0444296698978601;0.8331282783586937;0.7975897909978954;-0.44443604386962776;-0.42551370763421237;1.034448643194739;9.99925062874138;0.8335516302419483;-0.4244560081089156;-0.42445601874970545;0.7250648331549839;0.3693149840237454;0.8135537830448014
98.000089;1.044431488487773;0.8331266466386124;0.7975888741270304;-0.4444360432408136;-0.4255137078584586;1.0344483203220551;9.999265544227404;0.833550773372962;-0.424456008474009;-0.4244560191351506;0.725064987810225;0.36931447858703714;0.8135544827076332
98.010089;1.0444332999186519;0.8331250319579308;0.7975879197675765;-0.4444360426116935;-0.4255137081012085;1.0344479853891564;9.999280966197025;0.8335499476227739;-0.42445600884148316;-0.4244560195075589;0.7250651342442773;0.36931397731429083;0.8135552302287963
98.020089;1.0444351025795804;0.8331234324573963;0.7975869311501937;-0.4444360419828537;-0.4255137083618766;1.0344476420681459;9.999296841264396;0.8335491569419449;-0.42445600921017085;-0.42445601986667075;0.7250652681628447;0.3693134805852646;0.8135560276511664
98.030089;1.0444368961071906;0.8331218460535088;0.7975859107765199;-0.4444360413549813;-0.42551370863983035;1.034447294542469;9.999313107396043;0.8335484045789004;-0.4244560095782576;-0.42445602021199375;0.725065384851519;0.3693129883029992;0.8135568769166208
98.040089;1.0444386802716588;0.8331202710984046;0.7975848603877046;-0.4444360407288822;-0.4255137089344876;1.034446947248224;9.99932969572813;0.8335476923061089;-0.4244560099436264;-0.4244560205433729;0.725065479651961;0.3693124999264785;0.8135577793941642
98.050089;1.0444404546697006;0.8331187064139801;0.7975837812841663;-0.44443604010546184;-0.4255137092454055;1.0344466043934921;9.999346531514938;0.8335470204697533;-0.4244560103042959;-0.4244560208610285;0.725065548181646;0.36931201466130426;0.8135587354717143
98.060089;1.0444422189490445;0.8331171515547712;0.7975826744134408;-0.44443603948577265;-0.4255137095722907;1.0344462698783699;9.99936354120605;0.8335463886847787;-0.42445601065857774;-0.424456021165145;0.7250655864225339;0.36931153176583315;0.8135597443026299
98.070089;1.0444439732564286;0.83311560717552;0.7975815404332759;-0.4444360388710626;-0.4255137099148046;1.0344459478859651;9.999380656567729;0.8335457961436961;-0.42445601100507174;-0.4244560214558794;0.7250655907137956;0.36931105084585153;0.8135608038234962
98.080089;1.0444457185121045;0.8331140745557847;0.7975803797839637;-0.4444360382626816;-0.42551371027242946;1.034445643409867;9.999397810419895;0.8335452416371909;-0.4244560113424764;-0.42445602173386265;0.7250655576510586;0.3693105719175337;0.8135619112438712
98.090089;1.0444474560795525;0.8331125547944793;0.797579192732662;-0.44443603766189543;-0.42551371064454807;1.0344453620203113;9.999414929680496;0.8335447236928086;-0.4244560116692662;-0.4244560220003647;0.7250654840902495;0.36931009514519886;0.8135630639851907
98.100089;1.044449187105502;0.8331110484445226;0.7975779794551047;-0.44443603706983853;-0.4255137110304999;1.0344451090797424;9.999431930612433;0.8335442405743752;-0.42445601198360106;-0.4244560222568412;0.7250653676786977;0.3693096205925691;0.8135642604846536
98.110089;1.0444509120923369;0.8331095551644102;0.7975767401751925;-0.44443603648773145;-0.4255137114295743;1.0344448889245759;9.99944872153618;0.8335437903059402;-0.4244560122834101;-0.42445602250443054;0.7250652074749848;0.36930914836543616;0.8135655002267742
98.120089;1.044452630592165;0.8331080731936881;0.7975754754924654;-0.44443603591702724;-0.4255137118411069;1.0344447043899199;9.999465215237356;0.8335433707947367;-0.4244560125663848;-0.4244560227438007;0.7250650036442862;0.3693086788777901;0.8135667832046419
98.130089;1.0444543409249247;0.8331065990397546;0.7975741867438613;-0.4444360353591888;-0.4255137122645492;1.034444557348801;9.9994813365848;0.8335429797042522;-0.4244560128301057;-0.42445602297532165;0.7250647565419477;0.3693082128898732;0.8135681093660203
98.140089;1.0444560402198717;0.8331051273713725;0.797572876067125;-0.4444360348152973;-0.4255137126993269;1.0344444500749417;9.999497015818006;0.8335426143026279;-0.42445601307240766;-0.4244560231992759;0.725064466103156;0.3693077514332443;0.813569478525193
98.150089;1.044457724660911;0.8331036514584947;0.797571545714896;-0.44443603428589945;-0.425513713144587;1.0344443857469803;9.999512181990376;0.8335422715655412;-0.4244560132914737;-0.42445602341576627;0.7250641317232416;0.36930729582891847;0.8135708909847004
98.160089;1.04445938991884;0.833102164691855;0.797570196768448;-0.44443603377124796;-0.4255137135991007;1.0344443673373922;9.999526767568355;0.8335419482585003;-0.4244560134855289;-0.42445602362455903;0.7250637526132485;0.3693068476577399;0.8135723480326696
98.170089;1.044461032030811;0.833100662027545;0.7975688285562611;-0.44443603327157677;-0.42551371406154204;1.0344443964666605;9.999540714435902;0.83354164103862;-0.4244560136526427;-0.4244560238252113;0.725063328472792;0.36930640852003577;0.8135738515511677
98.180089;1.0444626480662609;0.8330991401732898;0.7975674392686273;-0.44443603278706867;-0.42551371453091374;1.0344444738274348;9.999553969944241;0.8335413467686328;-0.4244560137908132;-0.424456024017258;0.7250628598193728;0.36930597989917424;0.8135754032217543
98.190089;1.0444642356823104;0.8330975973877364;0.7975660269256176;-0.44443603231776385;-0.4255137150066128;1.03444460030817;9.999566477984912;0.8335410626930478;-0.42445601389819343;-0.42445602420036077;0.7250623473093978;0.3693055632393031;0.8135770040550323
98.200089;1.044465792007873;0.8330960334536803;0.7975645902372708;-0.44443603186378405;-0.42551371548811434;1.034444777123314;9.999578177082082;0.8335407866198026;-0.4244560139734595;-0.4244560243744019;0.7250617908293289;0.3693051598876938;0.8135786543468027
98.210089;1.0444673130297175;0.8330944492566283;0.7975631294812288;-0.4444360314257105;-0.42551371597469273;1.0344450050983964;9.999589007657308;0.8335405174911528;-0.4244560140161274;-0.42445602453918185;0.7250611895733898;0.3693047708348795;0.8135803537672717
98.220089;1.044468793965518;0.8330928461696188;0.7975616471719454;-0.4444360310047294;-0.42551371646540087;1.0344452839395393;9.999598920741638;0.8335402559252455;-0.4244560140265367;-0.42445602469397187;0.7250605424582884;0.36930439646013463;0.8135821015930628
98.230089;1.044470230093811;0.8330912256982927;0.7975601477952257;-0.4444360306025458;-0.4255137169591458;1.03444561185964;9.999607882744394;0.83354000449632;-0.42445601400566746;-0.4244560248375194;0.7250598482097725;0.3693040365156367;0.8135838972332109
98.240089;1.04447161707839;0.8330895892739084;0.7975586366880566;-0.44443603022116973;-0.4255137174547444;1.034445986078057;9.999615875880203;0.8335397677998715;-0.424456013955;-0.42445602496831325;0.7250591056287308;0.36930369047718736;0.8135857407685793
98.250089;1.0444729509649007;0.833087938255447;0.7975571193232807;-0.44443602986258196;-0.42551371795111026;1.0344464036913177;9.99962289436222;0.8335395521538039;-0.424456013876271;-0.4244560250847577;0.7250583141502207;0.36930335797736696;0.8135876329089475
98.260089;1.0444742287676636;0.833086274048238;0.7975556015027871;-0.44443602952842665;-0.42551371844745545;1.034446861815992;9.999628940069039;0.8335393647528271;-0.4244560137710908;-0.42445602518543857;0.7250574742733789;0.36930303896118905;0.813589574162408
98.270089;1.0444754490680561;0.8330845977736109;0.7975540893787906;-0.44443602921979103;-0.4255137189431653;1.0344473575510147;9.999634021038721;0.8335392122227246;-0.4244560136407885;-0.4244560252695123;0.7250565872623871;0.3693027336663489;0.8135915638866172
98.280089;1.044476611947016;0.8330829097722656;0.7975525885988309;-0.444436028937103;-0.42551371943750027;1.0344478882654393;9.99963815153117;0.8335390995039569;-0.4244560134865555;-0.42445602533687854;0.7250556543708004;0.369302442595444;0.8135935999807796
98.290089;1.0444777189505539;0.8330812100165927;0.7975511038114705;-0.44443602868032567;-0.4255137199294121;1.034448451213795;9.999641353113185;0.8335390296924482;-0.42445601330945476;-0.42445602538799476;0.7250546768886259;0.369302166326989;0.8135956793163518
98.300089;1.0444787734140175;0.8330794991616761;0.797549639608178;-0.4444360284493086;-0.42551372041743324;1.0344490425983848;9.999643654620566;0.8335390040063727;-0.42445601311039827;-0.42445602542354693;0.7250536569701129;0.3693019052709259;0.8135977983928512
98.310089;1.0444797804609678;0.8330777788565266;0.7975482014132405;-0.4444360282440072;-0.42551372089972606;1.034449657393688;9.999645087373784;0.8335390219154849;-0.42445601289047474;-0.4244560254442765;0.7250525976682548;0.3693016597877177;0.8135999535387793
98.320089;1.0444807461191221;0.8330760511314041;0.7975467950988713;-0.4444360280646631;-0.4255137213743775;1.0344502898880437;9.99964568143004;0.8335390818616475;-0.4244560126512916;-0.42445602545099426;0.7250515020458341;0.36930143058544246;0.8136021406651789
98.330089;1.0444816762256137;0.8330743179690479;0.7975454265986114;-0.4444360279120167;-0.4255137218397331;1.0344509342163821;9.99964547036695;0.8335391816212184;-0.42445601239496766;-0.4244560254446495;0.725050372827976;0.36930121889342105;0.813604354908626
98.340089;1.0444825762463283;0.8330725817112854;0.7975441021186164;-0.4444360277873321;-0.4255137222946286;1.03445158459781;9.999644498160945;0.8335393179829812;-0.42445601212394235;-0.4244560254263539;0.7250492127723078;0.3693010263136752;0.8136065902774016
98.350089;1.0444834517679538;0.833070845643585;0.797542828162586;-0.4444360276921255;-0.42551372273847377;1.0344522349998444;9.999642815516273;0.8335394865524137;-0.42445601184087633;-0.4244560253972483;0.7250480247606358;0.36930085459319567;0.813608839840665
98.360089;1.044484308645331;0.8330691136388703;0.797541611216157;-0.44443602762775425;-0.4255137231711747;1.0344528789632734;9.999640466255565;0.8335396821410359;-0.4244560115486576;-0.4244560253583156;0.7250468117539666;0.36930070532127707;0.8136110966568839
98.370089;1.044485152731662;0.8330673890330728;0.7975404572320031;-0.44443602759506046;-0.42551372359295203;1.0344535105589023;9.999637481007824;0.8335398995256112;-0.42445601125018956;-0.42445602531033566;0.7250455771961134;0.3693005796021463;0.8136133545530027
98.380089;1.0444859898417405;0.833065674331808;0.7975393711387941;-0.4444360275941651;-0.4255137240040867;1.0344541251714439;9.999633886856676;0.8335401338560539;-0.42445601094806523;-0.424456025253959;0.725044325143314;0.3693004778660256;0.8136156082235587
98.390089;1.0444868260729563;0.8330639719874776;0.7975383567236131;-0.44443602762455703;-0.4255137244047178;1.0344547187886652;9.999629723198458;0.8335403805033803;-0.4244560106447012;-0.424456025189775;0.7250430595807735;0.36930039964962735;0.8136178529204575
98.400089;1.0444876681488366;0.8330622848813336;0.7975374168081494;-0.4444360276854671;-0.42551372479481625;1.0344552868995696;9.999625050194181;0.8335406348782276;-0.4244560103425936;-0.4244560251182477;0.7250417838718435;0.36930034353423735;0.81362008406957
98.410089;1.0444885238030717;0.8330606164273773;0.7975365534535617;-0.44443602777613;-0.4255137251742018;1.0344558242292525;9.999619940115075;0.8335408922953687;-0.4244560100440257;-0.4244560250395731;0.7250405009996155;0.3693003076179865;0.8136222971423829
98.420089;1.0444894018707596;0.8330589707584792;0.7975357682247531;-0.44443602789565595;-0.42551372554252986;1.0344563252894179;9.999614460271319;0.8335411479307686;-0.42445600975074105;-0.4244560249536108;0.7250392140256722;0.3693002900239474;0.81362448780727
98.430089;1.0444903112986477;0.833057352451143;0.797535062699858;-0.44443602804271376;-0.42551372589937425;1.034456784913919;9.999608663591648;0.8335413971843479;-0.42445600946415907;-0.42445602485989714;0.7250379260384464;0.3693002889564187;0.8136266519633885
98.440089;1.0444912598565785;0.8330557658806271;0.7975344389866263;-0.444436028215307;-0.4255137262442883;1.0344571980965813;9.999602582814783;0.8335416356780871;-0.424456009185649;-0.4244560247577752;0.7250366397203786;0.36930030259957664;0.8136287854177761
98.450089;1.044492254127409;0.8330542149678745;0.7975338998473727;-0.44443602841081153;-0.4255137265766781;1.0344575594932566;9.999596225245833;0.8335418585391006;-0.42445600891649615;-0.4244560246466499;0.7250353572578976;0.36930032916483213;0.8136308835099808
98.460089;1.0444933006577473;0.8330527029029552;0.797533448363204;-0.44443602862634657;-0.42551372689577815;1.0344578629792223;9.99958957736338;0.8335420604050756;-0.42445600865781785;-0.42445602452619463;0.7250340808552642;0.36930036697413443;0.8136329410347389
98.470089;1.0444944070837558;0.8330512313388294;0.797533087405306;-0.4444360288591453;-0.4255137272009704;1.0344581015573113;9.999582615848444;0.8335422361561339;-0.42445600841052816;-0.42445602439634045;0.7250328135436365;0.3693004144032455;0.8136349522968606
98.480089;1.0444955823867774;0.8330497999586488;0.7975328194188049;-0.4444360291065675;-0.4255137274921595;1.0344582682305472;9.999575314044145;0.8335423809298983;-0.42445600817523804;-0.42445602425706314;0.725031559786633;0.36930046977948194;0.8136369114742364
98.490089;1.0444968362433196;0.8330484069720274;0.7975326463564776;-0.4444360293659905;-0.42551372776987795;1.034458357568115;9.999567644230968;0.8335424899091781;-0.4244560079521183;-0.42445602410825883;0.7250303253673159;0.36930053140207175;0.8136388134818582
98.500089;1.0444981780010298;0.8330470499397366;0.7975325693906195;-0.44443602963476175;-0.4255137280350639;1.0344583668142988;9.999559581759872;0.8335425586767014;-0.4244560077408864;-0.42445602394977355;0.7250291165694694;0.3693005976181633;0.8136406543642785
98.510089;1.0444996156584372;0.8330457263696529;0.7975325890231296;-0.44443602991000497;-0.4255137282887255;1.034458296065878;9.999551110271515;0.8335425835112219;-0.42445600754104623;-0.42445602378146574;0.7250279391448818;0.3693006668285727;0.8136424307843798
98.520089;1.0445011550225527;0.8330444338134961;0.7975327057282363;-0.44443603018852607;-0.4255137285318862;1.0344581475228676;9.999542223443353;0.8335425614364129;-0.42445600735218453;-0.42445602360348794;0.7250267976667887;0.3693007376082816;0.813644139776127
98.530089;1.0445027994023601;0.8330431698517509;0.7975329201683488;-0.44443603046721336;-0.4255137287658157;1.034457923653847;9.99953292211524;0.8335424901430211;-0.424456007174061;-0.4244560234165286;0.7250256956642362;0.36930080897227935;0.8136457792667958
98.540089;1.044504549988717;0.8330419325111145;0.797533232703442;-0.44443603074356597;-0.42551372899217865;1.0344576257792248;9.99952320951334;0.8335423676162269;-0.4244560070065988;-0.42445602322154474;0.7250246359894261;0.3693008803473522;0.813647348195909
98.550089;1.0445064061862528;0.83304072039176;0.7975336427064744;-0.44443603101575907;-0.42551372921303854;1.0344572549213797;9.99951309073874;0.8335421917870178;-0.42445600684981144;-0.4244560230193714;0.7250236207639893;0.3693009512374669;0.8136488458394985
98.560089;1.0445083653715297;0.8330395319975158;0.7975341483838752;-0.4444360312823126;-0.4255137294308235;1.0344568136485413;9.999502578024089;0.8335419607310667;-0.42445600670358613;-0.42445602281067213;0.7250226514511481;0.36930102099513085;0.8136502713219714
98.570089;1.0445104229885454;0.8330383655186573;0.7975347475990476;-0.444436031541894;-0.42551372964815276;1.0344563067939154;9.999491696183302;0.8335416732681673;-0.42445600656756133;-0.4244560225960825;0.7250217294515591;0.36930108883628743;0.8136516233682575
98.580089;1.0445125738835022;0.8330372199652238;0.7975354388150923;-0.4444360317934177;-0.4255137298675851;1.034455740845762;9.999480487585856;0.8335413291426259;-0.42445600644119086;-0.4244560223763315;0.7250208564809855;0.369301154097474;0.8136529000512942
98.590089;1.0445148135449354;0.8330360964539713;0.797536221126935;-0.44443603203617715;-0.4255137300914705;1.034455123019788;9.999469016418045;0.8335409286337488;-0.42445600632368485;-0.42445602215226325;0.7250200343662144;0.36930121652209585;0.8136540992549529
98.600089;1.0445171372486424;0.8330349980990083;0.7975370939090043;-0.4444360322698653;-0.42551373032183903;1.034454460898733;9.999457361070172;0.8335404724678286;-0.42445600621388646;-0.42445602192474513;0.7250192646096137;0.3693012761935531;0.813655219727653
98.610089;1.0445195381551409;0.8330339289342131;0.7975380564839188;-0.44443603249451313;-0.4255137305603021;1.0344537623990353;9.999445594787169;0.8335399620124645;-0.4244560061104332;-0.4244560216945943;0.7250185478897714;0.36930133315367314;0.8136562612864076
98.620089;1.0445220069850523;0.8330328932681098;0.797539107530704;-0.4444360327104358;-0.4255137308079924;1.0344530352624286;9.999433776087393;0.8335393990462595;-0.42445600601201267;-0.42445602146268785;0.7250178837844824;0.3693013872298596;0.8136572239892295
98.630089;1.0445245334708613;0.8330318955913992;0.7975402446734958;-0.4444360329182335;-0.4255137310655302;1.0344522859152177;9.999421954840832;0.8335387854153438;-0.4244560059174078;-0.42445602123015164;0.7250172709205437;0.36930143831583084;0.8136581076274261
98.640089;1.0445271078768037;0.8330309403855619;0.7975414649236492;-0.44443603311881047;-0.4255137313331385;1.0344515186741061;9.999410176827435;0.8335381229342974;-0.424456005825473;-0.4244560209983419;0.7250167070356834;0.36930148654384626;0.8136589119556457
98.650089;1.0445297216658072;0.8330300315242479;0.7975427654871589;-0.4444360333133888;-0.4255137316108753;1.0344507362197042;9.99939847950151;0.8335374134397079;-0.4244560057351923;-0.4244560207686431;0.7250161889014711;0.3693015319771589;0.8136596369523582
98.660089;1.044532367780416;0.833029171569555;0.7975441439058649;-0.444436033503412;-0.42551373189878927;1.034449940944205;9.999386889893223;0.8335366590048995;-0.4244560056458304;-0.4244560205423796;0.7250157127684725;0.36930157436009625;0.8136602826047191
98.670089;1.0445350406607135;0.833028361699224;0.7975455978338434;-0.44443603369029466;-0.4255137321969297;1.0344491358453256;9.999375431141665;0.8335358620147767;-0.42445600555714025;-0.4244560203208627;0.7250152750449875;0.3693016132225315;0.8136608487108778
98.680089;1.0445377356016972;0.833027602300252;0.7975471254261104;-0.4444360338752489;-0.425513732505196;1.0344483239374567;9.99936412744478;0.8335350247183346;-0.42445600546948037;-0.4244560201053977;0.7250148724749397;0.36930164789181397;0.81366133528022
98.690089;1.0445404480345073;0.8330268935810946;0.7975487259505976;-0.4444360340593236;-0.4255137328231616;1.034447507028629;9.999353000948462;0.8335341485833124;-0.42445600538365924;-0.42445601989729204;0.7250145018855885;0.3693016773201843;0.8136617425873661
98.700089;1.0445431733140924;0.8330262360562734;0.7975503998499623;-0.4444360342435278;-0.42551373314999147;1.0344466854916332;9.99934206915079;0.8335332343128966;-0.4244560053004945;-0.42445601969788843;0.7250141597477677;0.36930170012204516;0.8136620702492802
98.710089;1.0445459067488228;0.8330256311579982;0.7975521484266826;-0.4444360344288719;-0.42551373348445487;1.0344458591000874;9.999331347333271;0.8335322825320077;-0.42445600522047683;-0.42445601950845824;0.7250138418830494;0.3693017147811907;0.8136623166124646
98.720089;1.0445486435998714;0.8330250814125697;0.797553973402726;-0.4444360346162872;-0.42551373382516566;1.0344450280403834;9.99932084896465;0.8335312942882172;-0.42445600514380544;-0.4244560193299175;0.725013543899634;0.3693017197570667;0.8136624792160351
98.730089;1.044551379246555;0.8330245892750334;0.7975558763630752;-0.4444360348065794;-0.42551373417095056;1.0344441933533006;9.999310583911424;0.8335302710542313;-0.4244560050705051;-0.4244560191625737;0.7250132619204404;0.3693017135323119;0.8136625555281595
98.740089;1.0445541096421667;0.8330241555411722;0.7975578582130551;-0.44443603500057244;-0.42551373452093316;1.0344433564198992;9.99930056235535;0.8335292145304286;-0.42445600500040764;-0.424456019006137;0.7250129925878145;0.36930169483821473;0.8136625436557252
98.750089;1.0445568315335862;0.833023779020788;0.7975599188866137;-0.44443603519927866;-0.4255137348743444;1.0344425180479309;9.999290798076636;0.8335281263372439;-0.424456004933118;-0.42445601885990797;0.725012732461335;0.369301663057909;0.8136624434006878
98.760089;1.044559542264375;0.8330234571367201;0.7975620574520099;-0.4444360354038753;-0.4255137352303874;1.0344416783938657;9.999281305203585;0.8335270077054353;-0.42445600486813667;-0.4244560187229005;0.725012477568886;0.3693016183108704;0.8136622569706854
98.770089;1.0445622391229288;0.8330231865972186;0.7975642725374412;-0.4444360356156008;-0.4255137355882395;1.0344408376962015;9.999272101128279;0.8335258599311891;-0.42445600480507073;-0.42445601859385146;0.7250122236992665;0.3693015610469918;0.813661988464689
98.780089;1.0445649182840027;0.8330229642045291;0.7975665626496907;-0.44443603583566493;-0.4255137359472096;1.0344399963610083;9.999263214268488;0.8335246855037569;-0.42445600474370837;-0.42445601847109404;0.725011967157584;0.36930149163444465;0.813661642936936
98.790089;1.0445675744049796;0.8330227870646904;0.7975689258293058;-0.4444360360651101;-0.42551373630690664;1.034439154609454;9.999254678438113;0.8335234882797201;-0.424456004684072;-0.4244560183524383;0.7250117049879118;0.3693014101913945;0.813661225924622
98.800089;1.0445702012491223;0.8330226517465945;0.7975713589470047;-0.4444360363047163;-0.4255137366670826;1.0344383131023511;9.999246516929677;0.8335222725280563;-0.4244560046265808;-0.4244560182353282;0.7250114347539642;0.36930131666050947;0.8136607432006796
98.810089;1.044572792722846;0.8330225535934164;0.7975738575232522;-0.44443603655493696;-0.4255137370273206;1.0344374736802435;9.999238736242624;0.833521042643998;-0.42445600457201443;-0.42445601811710815;0.7250111543904719;0.3693012111286009;0.8136602008708878
98.820089;1.0445753439570356;0.8330224869918058;0.7975764160378978;-0.4444360368157677;-0.4255137373870547;1.0344366389334876;9.999231333872158;0.833519803801478;-0.4244560045212211;-0.4244560179951974;0.7250108619258253;0.36930109402554256;0.8136596055760675
98.830089;1.0445778517941804;0.8330224461568002;0.7975790283575585;-0.44443603708676194;-0.42551373774587625;1.0344358115368035;9.999224309181207;0.833518561980795;-0.4244560044750029;-0.42445601786730464;0.7250105553335966;0.36930096590891853;0.8136589638262091
98.840089;1.0445803142222376;0.8330224254531118;0.7975816885062881;-0.4444360373673463;-0.4255137381037037;1.034434994103101;9.999217672350822;0.8335173228870965;-0.42445600443425424;-0.42445601773149394;0.7250102328797084;0.36930082718635476;0.8136582810572816
98.850089;1.0445827295800747;0.8330224189739501;0.7975843914392257;-0.4444360376571661;-0.4255137384607291;1.0344341889089481;9.99921144923083;0.8335160907792065;-0.42445600439984854;-0.42445601758603513;0.7250098933974732;0.3693006781757019;0.8136575616697208
98.860089;1.0445850964694152;0.8330224205211855;0.7975871330374705;-0.444436037956162;-0.42551373881732707;1.0344333975681503;9.999205674602957;0.8335148684099436;-0.42445600437219744;-0.42445601742950656;0.7250095360587152;0.3693005193972517;0.8136568094408828
98.870089;1.0445874136254791;0.8330224244431581;0.7975899095469222;-0.44443603826445766;-0.42551373917390095;1.0344326212980102;9.999200376055422;0.8335136581761917;-0.42445600435111697;-0.4244560172610516;0.7250091601034309;0.36930035186757987;0.8136560274706914
98.880089;1.0445896792422895;0.833022426132082;0.7975927172017598;-0.4444360385823106;-0.42551373953069305;1.0344318612570071;9.99919556334116;0.8335124629699414;-0.42445600433624786;-0.42445601708029884;0.7250087649069292;0.3693001772848427;0.8136552183661643
98.890089;1.0445918910142211;0.8330224216165412;0.7975955520939582;-0.44443603891003286;-0.4255137398877378;1.0344311182795993;9.999191234134226;0.8335112858740447;-0.4244560043274741;-0.42445601688702317;0.7250083503098457;0.3692999978205668;0.8136543850509391
98.900089;1.0445940470445998;0.8330224070239342;0.7975984100726731;-0.4444360392477076;-0.4255137402449225;1.0344303926136096;9.999187389335017;0.8335101296511856;-0.42445600432490554;-0.42445601668093913;0.7250079170544113;0.3692998155207214;0.8136535314566573
98.910089;1.0445961463616056;0.8330223783855016;0.7976012870063424;-0.44443603959499645;-0.4255137406020921;1.0344296841545144;9.999184038866739;0.8335089966191935;-0.42445600432872344;-0.4244560164617788;0.7250074668296098;0.36929963195985016;0.8136526625294958
98.920089;1.0445981889503952;0.8330223318298858;0.7976041791970329;-0.4444360399513299;-0.4255137409591617;1.0344289924296672;9.999181194336373;0.8335078886875958;-0.4244560043391961;-0.4244560162295476;0.7250070016630998;0.3692994484130249;0.8136517834189618
98.930089;1.0446001757276107;0.833022264051636;0.7976070830532805;-0.4444360403162407;-0.42551374131605735;1.0344283158578096;9.99917886259944;0.8335068073548308;-0.4244560043566854;-0.424456015984878;0.725006523528333;0.36929926608894237;0.8136508983757765
98.940089;1.044602108243723;0.8330221723745148;0.7976099944199236;-0.44443604068944415;-0.42551374167251454;1.0344276509926271;9.999177042848373;0.833505753374333;-0.4244560043815752;-0.4244560157291807;0.7250060345369679;0.3692990860175698;0.813650010558383
98.950089;1.0446039883421476;0.833022054623969;0.797612908723206;-0.4444360410706248;-0.4255137420280489;1.0344269927242604;9.999175722782626;0.8335047264776559;-0.4244560044142074;-0.42445601546433503;0.7250055367730206;0.36929890858664305;0.8136491230046021
98.960089;1.0446058183431977;0.8330219097489978;0.797615821835075;-0.4444360414592198;-0.42551374238206463;1.0344263355329408;9.999174881558522;0.8335037257977861;-0.4244560044547721;-0.424456015192268;0.725005031776739;0.3692987332203223;0.813648239497692
98.970089;1.044607601292218;0.8330217383850812;0.7976187304457674;-0.4444360418544747;-0.4255137427338064;1.0344256746233051;9.999174498865342;0.8335027503107619;-0.4244560045031874;-0.42445601491467966;0.7250045204587303;0.36929855861963706;0.813647364381462
98.980089;1.044609340821876;0.8330215423098021;0.7976216316191955;-0.44443604225568206;-0.42551374308221507;1.0344250061470976;9.99917455676055;0.8335017987141102;-0.4244560045590391;-0.42445601463281435;0.7250040032621323;0.3692983831202541;0.8136465021735875
98.990089;1.044611041173108;0.8330213236284316;0.7976245227486795;-0.4444360426622287;-0.4255137434259682;1.0344243271199716;9.999175035202025;0.8335008694834745;-0.42445600462160465;-0.42445601434746816;0.7250034802457042;0.3692982048027461;0.81364565771278
99.000089;1.0446127069389681;0.8330210844542589;0.7976274020673809;-0.44443604307340956;-0.4255137437638038;1.0344236350700555;9.99917590940279;0.833499961222648;-0.424456004689956;-0.4244560140593833;0.725002951184709;0.3692980217888095;0.8136448357987487
99.010089;1.0446143418338134;0.8330208266901509;0.7976302683757553;-0.44443604348823496;-0.42551374409482473;1.0344229273115475;9.999177150128109;0.833499072495759;-0.4244560047630478;-0.4244560137696036;0.7250024158376894;0.36929783269790584;0.8136440401750151
99.020089;1.0446159477219437;0.8330205516906064;0.7976331201410806;-0.44443604390524794;-0.42551374441844575;1.0344222010792086;9.999178725770609;0.8334982014985652;-0.42445600483975;-0.42445601347938483;0.7250018744789447;0.36929763651107944;0.8136432734219645
99.030089;1.0446175249109646;0.8330202601811171;0.7976359553345435;-0.4444360443224853;-0.42551374473421605;1.0344214543861074;9.999180604215477;0.8334973465201185;-0.42445600491891977;-0.42445601318981796;0.7250013283746213;0.36929743191756303;0.8136425375677838
99.040089;1.044619072837515;0.8330199527161601;0.7976387720028909;-0.4444360447378067;-0.42551374504191036;1.0344206859380354;9.99918275456894;0.8334965066933443;-0.4244560049994809;-0.42445601290166296;0.7250007796318308;0.3692972171664106;0.8136418337337711
99.050089;1.0446205900673275;0.8330196304596448;0.7976415684925403;-0.44443604514923984;-0.42551374534177855;1.0344198945393788;9.99918514748317;0.8334956820132394;-0.4244560050804181;-0.4244560126155249;0.7250002304675944;0.369296990634049;0.8136411613009353
99.060089;1.044622073717443;0.8330192954828761;0.7976443432238735;-0.44443604555496874;-0.4255137456345105;1.0344190794579315;9.999187751372382;0.8334948728321564;-0.4244560051608234;-0.4244560123319696;0.724999682576383;0.3692967512680354;0.8136405181773334
99.070089;1.0446235196874833;0.8330189499957776;0.7976470950022138;-0.4444360459532655;-0.42551374592074254;1.0344182410671645;9.999190528086482;0.8334940795592531;-0.424456005240001;-0.424456012051464;0.7249991371409032;0.36929649848890467;0.8136399017646687
99.080089;1.0446249246118806;0.8330185953410685;0.7976498238255764;-0.44443604634259903;-0.4255137462005162;1.0344173806842238;9.999193433341418;0.8334933023821139;-0.424456005317485;-0.42445601177437814;0.7249985953307921;0.3692962319210561;0.8136393093670908
99.090089;1.0446262878307415;0.8330182317581525;0.7976525310950803;-0.44443604672176923;-0.4255137464732109;1.0344165001432553;9.999196420525129;0.8334925408089006;-0.4244560053929864;-0.4244560115010684;0.7249980585401723;0.3692959512342084;0.8136387381078726
99.100089;1.0446276112713475;0.8330178584546397;0.7976552191910936;-0.44443604708994827;-0.42551374673796905;1.0344156012623327;9.999199442275415;0.8334917938264165;-0.42445600546640105;-0.42445601123193205;0.7249975281767542;0.369295656075836;0.8136381851240563
99.110089;1.0446288981745684;0.8330174734425836;0.797657890844148;-0.4444360474466655;-0.4255137469941745;1.034414685046393;9.999202450069317;0.8334910607868111;-0.4244560055380856;-0.42445601096737695;0.7249970053993933;0.36929534618045673;0.813637648037728
99.120089;1.044630152399033;0.8330170737407399;0.7976605481700656;-0.4444360477919002;-0.4255137472416119;1.034413751786149;9.99920539873867;0.8334903420051426;-0.424456005609197;-0.4244560107077233;0.7249964909951463;0.3692950215857156;0.8136371254128663
99.130089;1.0446313779249807;0.8330166562732587;0.7976631919548282;-0.4444360481262032;-0.42551374748032794;1.034412802047502;9.999208254575102;0.8334896388938955;-0.4244560056815389;-0.4244560104531597;0.7249959856940317;0.36929468267838284;0.8136366172260295
99.140089;1.0446325779150116;0.8330162187243473;0.7976658220140386;-0.44443604845070506;-0.42551374771038636;1.034411836896062;9.999210996280844;0.8334889544225687;-0.4244560057570035;-0.42445601020382356;0.7249954906208905;0.36929433009299595;0.8136361249187392
99.150089;1.0446337539352835;0.8330157599042719;0.7976684380090481;-0.44443604876712645;-0.42551374793169194;1.0344108573025543;9.999213611050328;0.8334882937272111;-0.4244560058372394;-0.42445600995992444;0.7249950073253748;0.3692939646446872;0.8136356505715363
99.160089;1.0446349062533236;0.8330152798391249;0.7976710396933986;-0.44443604907756334;-0.42551374814396015;1.0344098638160537;9.999216096544952;0.8334876637299432;-0.4244560059237107;-0.424456009721781;0.724994537878707;0.3692935872014564;0.8136351957994472
99.170089;1.0446360349829469;0.8330147796627833;0.7976736265235728;-0.444436049383809;-0.4255137483467433;1.0344088565627354;9.999218466631305;0.8334870717401209;-0.4244560060177944;-0.42445600948978995;0.7249940851099299;0.36929319839806246;0.813634761234443
99.180089;1.0446371405178019;0.8330142616345066;0.7976761972573715;-0.44443604968679695;-0.42551374853944257;1.034407834963177;9.999220752252945;0.8334865243866171;-0.42445600612072865;-0.4244560092643999;0.7249936523390788;0.36929279845590335;0.8136343465615428
99.190089;1.0446382230944034;0.8330137292647556;0.7976787500926877;-0.44443604998669756;-0.42551374872123915;1.0344067972042204;9.999222992481986;0.8334860276795715;-0.4244560062334841;-0.42445600904597536;0.7249932426455007;0.36929238727155933;0.8136339505530611
99.200089;1.044639283162138;0.8330131867706121;0.7976812828887119;-0.44443605028328437;-0.42551374889089766;1.0344057402368476;9.999225218711308;0.8334855872199585;-0.4244560063566845;-0.42445600883457574;0.7249928581993541;0.36929196462608604;0.8136335712623387
99.210089;1.044640322524631;0.8330126383551582;0.7976837930147979;-0.44443605057617536;-0.4255137490466973;1.0344046604117771;9.999227440949394;0.8334852077009961;-0.4244560064906503;-0.42445600862993843;0.7249925001658724;0.36929153032170875;0.8136332071018565
