time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
99.220089;1.044641344613179;0.8330120886265742;0.7976862774232414;-0.44443605086505167;-0.4255137491866731;1.034403553895581;9.999229644687977;0.833484892651391;-0.4244560066354376;-0.4244560084316562;0.7249921693376302;0.3692910841017806;0.8136328579738011
99.230089;1.0446423537101346;0.8330115434963781;0.7976887331734042;-0.44443605114980417;-0.4255137493089214;1.0344024167128691;9.999231799578721;0.8334846448382123;-0.4244560067908849;-0.42445600823936847;0.7249918671308871;0.369290625645034;0.8136325248228218
99.240089;1.0446433540048514;0.83301100986422;0.797691158019734;-0.44443605143041764;-0.4255137494118482;1.0344012452923963;9.999233868732889;0.8334844664852542;-0.42445600695665264;-0.424456008052938;0.7249915961843875;0.36929015494444656;0.8136322082774293
99.250089;1.0446443487789843;0.833010494193893;0.7976935506060707;-0.44443605170678085;-0.42551374949447335;1.0344000375884455;9.999235813970753;0.8334843594019986;-0.4244560071319834;-0.42445600787243887;0.7249913597692502;0.36928967257604;0.8136319079506952
99.260089;1.0446453397621225;0.8330100015272521;0.7976959099420843;-0.4444360519786858;-0.4255137495566769;1.0343987934441798;9.999237600786898;0.8334843253983971;-0.42445600731546185;-0.4244560076978688;0.7249911605273669;0.36928917948653783;0.8136316224341691
99.270089;1.0446463268801174;0.8330095356503269;0.797698234758926;-0.4444360522458959;-0.4255137495991892;1.0343975134095769;9.999239198340288;0.8334843663226535;-0.4244560075051233;-0.42445600752885115;0.7249910002445905;0.3692886766755529;0.8136313495590688
99.280089;1.0446473083454793;0.8330090996043265;0.7977005235098525;-0.4444360525080951;-0.4255137496234001;1.034396197373431;9.999240576355387;0.8334844835692428;-0.42445600769870423;-0.4244560073645435;0.7249908808265021;0.3692881649258496;0.8136310867195912
99.290089;1.0446482808170083;0.8330086957325576;0.797702774895584;-0.4444360527647781;-0.4255137496311726;1.0343948449968632;9.999241705522145;0.8334846780779412;-0.4244560078939399;-0.42445600720370297;0.7249908050168281;0.36928764452017415;0.8136308308379925
99.300089;1.0446492395141513;0.8330083256004336;0.797704988282338;-0.44443605301522593;-0.4255137496246914;1.03439345739066;9.999242555689131;0.8334849509928072;-0.42445600808881706;-0.4244560070447745;0.7249907762478851;0.36928711521286756;0.8136305780087884
99.310089;1.0446501782226656;0.8330079902761969;0.7977071634590835;-0.4444360532586774;-0.4255137496062685;1.03439203760773;9.999243091216579;0.8334853037673451;-0.4244560082816694;-0.4244560068860569;0.7249907980156711;0.3692865765793133;0.8136303236838736
99.320089;1.044651089484239;0.8330076905473963;0.7977093001220709;-0.4444360534945964;-0.42551374957812504;1.0343905898555656;9.99924327549256;0.8334857375159851;-0.42445600847116716;-0.4244560067260254;0.7249908733127868;0.369286028387406;0.8136300638335238
99.330089;1.044651965126056;0.8330074266502752;0.7977113979588181;-0.44443605372276784;-0.4255137495423829;1.034389119018101;9.999243084668585;0.8334862526913808;-0.42445600865609795;-0.4244560065636147;0.7249910043737823;0.3692854706314417;0.8136297961327283
99.340089;1.0446527965723147;0.8330071981829476;0.7977134572571523;-0.4444360539432096;-0.425513749501309;1.0343876302514199;9.999242511001423;0.8334868490914759;-0.42445600883501133;-0.4244560063983094;0.7249911924221292;0.36928490324669216;0.8136295200305896
99.350089;1.0446535749386339;0.8330070046622603;0.7977154797036464;-0.4444360541559977;-0.42551374945742204;1.034386127897594;9.999241550212615;0.8334875258370702;-0.42445600900613095;-0.42445600623020063;0.7249914373405736;0.36928432575192266;0.813629236121648
99.360089;1.0446542914623196;0.8330068456110585;0.7977174692255682;-0.4444360543610416;-0.42551374941325043;1.0343846145408169;9.99924019662964;0.8334882822435262;-0.42445600916759957;-0.42445600606016093;0.7249917379206073;0.36928373711922957;0.813628945836019
99.370089;1.0446549382627495;0.833006719568443;0.7977194319961304;-0.44443605455793056;-0.4255137493710203;1.0343830912567633;9.999238455659647;0.8334891192861201;-0.4244560093176898;-0.4244560058897653;0.7249920928897389;0.36928313596756057;0.8136286515622606
99.380089;1.0446555090827152;0.8330066235307443;0.7977213751896196;-0.44443605474590814;-0.4255137493326074;1.0343815588382592;9.999236351610323;0.833490039548808;-0.42445600945481304;-0.4244560057206781;0.7249925017630087;0.3692825208454492;0.8136283571497887
99.390089;1.0446559996681537;0.8330065537358108;0.7977233056837315;-0.4444360549239957;-0.42551374929973335;1.0343800189730576;9.999233918996433;0.8334910459892191;-0.42445600957750335;-0.42445600555414115;0.7249929648025248;0.36928189044220566;0.8136280682174022
99.400089;1.0446564074146472;0.8330065068522653;0.7977252296888236;-0.44443605509126605;-0.42551374927405;1.034378474710271;9.999231190728983;0.8334921417202578;-0.4244560096844955;-0.424456005391003;0.7249934826561737;0.3692812437887757;0.8136277911405693
99.410089;1.04465673036025;0.8330064806709813;0.7977271529154317;-0.4444360552471183;-0.42551374925690105;1.0343769304624506;9.999228195536933;0.833493330436154;-0.42445600977483405;-0.42445600523189037;0.7249940563589281;0.3692805803509729;0.8136275313765655
99.420089;1.0446569668551848;0.833006473929799;0.7977290805522838;-0.4444360553913527;-0.4255137492490671;1.0343753917422724;9.999224961798758;0.8334946158526882;-0.42445600984786636;-0.42445600507723974;0.7249946873499291;0.3692798998165561;0.8136272928276006
99.430089;1.0446571165396554;0.8330064857009539;0.7977310168075348;-0.44443605552404164;-0.4255137492508177;1.0343738641723683;9.999221520976727;0.833496000639279;-0.4244560099031249;-0.4244560049273351;0.7249953769079212;0.36927920183794594;0.8136270781527151
99.440089;1.044657180699646;0.8330065152956113;0.797732964691958;-0.44443605564544114;-0.4255137492621392;1.0343723519870474;9.999217910049566;0.8334974860029118;-0.424456009940268;-0.42445600478243606;0.72499612548321;0.36927848614937664;0.8136268890131086
99.450089;1.0446571612384337;0.8330065626568729;0.7977349266788335;-0.4444360557559652;-0.42551374928294444;1.0343708572015422;9.999214172129989;0.8334990714502367;-0.42445600995899274;-0.424456004642815;0.7249969328874387;0.36927775287719494;0.8136267262285757
99.460089;1.0446570600994995;0.8330066285343259;0.7977369052766922;-0.4444360558560932;-0.4255137493131192;1.034369380210374;9.999210351363232;0.833500754511562;-0.424456009958836;-0.4244560045086637;0.72499779890954;0.36927700268566965;0.8136265901018934
99.470089;1.0446568794014433;0.8330067140668261;0.7977389029773124;-0.4444360559463349;-0.42551374935233893;1.0343679212210137;9.99920648471806;0.8335025313345484;-0.4244560099392018;-0.4244560043800252;0.7249987232870873;0.36927623676362586;0.8136264804606981
99.480089;1.044656621106554;0.8330068199293941;0.7977409224956654;-0.4444360560272973;-0.42551374939990344;1.0343664811446838;9.999202596647871;0.8335043974864671;-0.4244560098997303;-0.4244560042568247;0.7249997052888008;0.36927545665174244;0.8136263959377446
99.490089;1.0446562864033877;0.8330069457330191;0.7977429669594371;-0.4444360560996618;-0.4255137494546444;1.0343650617427782;9.999198698551698;0.8335063476574746;-0.4244560098405212;-0.4244560041390331;0.725000743647772;0.3692746639588425;0.8136263331682223
99.500089;1.0446558755693436;0.8330070900049045;0.797745039047079;-0.44443605616402876;-0.42551374951484466;1.0343636654760866;9.999194794790773;0.8335083749695927;-0.4244560097619485;-0.424456004026884;0.7250018367579332;0.3692738603340765;0.8136262869869859
99.510089;1.044655388686813;0.8330072503989273;0.7977471398450753;-0.4444360562208866;-0.4255137495783731;1.034362294586892;9.99919089359531;0.8335104711251352;-0.4244560096644227;-0.42445600392094557;0.7250029827984458;0.3692730477489635;0.8136262515800633
99.520089;1.0446548266056548;0.8330074241044249;0.7977492687934506;-0.4444360562707233;-0.4255137496429802;1.0343609498320643;9.99918701319296;0.833512627305892;-0.4244560095483487;-0.42445600382197884;0.7250041797813023;0.3692722285111622;0.8136262219093706
99.530089;1.0446541906438702;0.8330076084744329;0.7977514244409355;-0.4444360563140621;-0.4255137497065;1.0343596303351894;9.99918317576159;0.8335148350530649;-0.4244560094141956;-0.42445600373072273;0.7250054256634136;0.3692714047593759;0.8136261944416262
99.540089;1.0446534813941994;0.8330078016124879;0.7977536046882746;-0.4444360563514897;-0.4255137497670339;1.0343583346104026;9.999179401929998;0.8335170867769225;-0.42445600926269095;-0.4244560036477388;0.7250067184697341;0.3692705779717624;0.8136261668333467
99.550089;1.0446526987384157;0.833008002670937;0.7977558064487712;-0.4444360563836058;-0.42551374982320644;1.0343570618746776;9.999175719247782;0.8335193758517193;-0.4244560090950642;-0.42445600357335234;0.7250080559958089;0.3692697488755417;0.8136261378412469
99.560089;1.0446518432242573;0.8330082114652807;0.7977580254120236;-0.4444360564107711;-0.4255137498742327;1.034355813121069;9.99917216680805;0.833521696266453;-0.42445600891298707;-0.4244560035076877;0.725009435040546;0.3692689176518223;0.813626107779613
99.570089;1.0446509169673044;0.8330084277654443;0.7977602560212498;-0.4444360564330012;-0.42551374991965907;1.0343545913237469;9.999168783111925;0.8335240424098862;-0.42445600871831884;-0.42445600345066065;0.7250108509307557;0.3692680843132636;0.8136260782366842
99.580089;1.0446499227225816;0.8330086509926318;0.797762492029138;-0.44443605645018747;-0.42551374995904173;1.0343534006398603;9.999165596920943;0.8335264091564072;-0.42445600851310805;-0.4244560034017955;0.7250122978845366;0.36926724911578246;0.8136260509657939
99.590089;1.044648862032695;0.833008880091125;0.7977647275960815;-0.44443605646233614;-0.42551374999176844;1.0343522455607723;9.999162629956354;0.8335287916343804;-0.4244560082996306;-0.424456003359976;0.7250137698644491;0.3692664128091556;0.8136260271854003
99.600089;1.0446477350834218;0.8330091136314937;0.7977669578426355;-0.44443605646964446;-0.42551375001703884;1.0343511306023954;9.999159897451406;0.8335311850834373;-0.4244560080801316;-0.4244560033234726;0.7250152610919377;0.3692655766910234;0.8136260079666386
99.610089;1.0446465425206335;0.8330093504407627;0.7977691788185043;-0.44443605647257095;-0.42551375003398123;1.0343500602000835;9.999157405180506;0.8335335851992136;-0.42445600785657783;-0.42445600329040223;0.7250167658630651;0.3692647425576571;0.8136259950306026
99.620089;1.044645286739212;0.8330095901483731;0.7977713875325536;-0.4444360564717878;-0.4255137500418414;1.034349038747346;9.999155151539505;0.8335359881889893;-0.42445600763055724;-0.4244560032592098;0.7250182782990565;0.36926391255173624;0.8136259908868095
99.630089;1.0446439719816067;0.8330098332422613;0.797773581656191;-0.44443605646781825;-0.42551375004013736;1.0343480708404789;9.999153131491422;0.8335383903089673;-0.4244560074032303;-0.42445600322879795;0.7250197926666989;0.36926308884085235;0.8136259985092944
99.640089;1.0446426043767159;0.8330100808059633;0.7977757590782562;-0.44443605646078466;-0.4255137500286732;1.0343471610259882;9.999151337262965;0.8335407874944691;-0.42445600717554466;-0.42445600319841015;0.7250213037535996;0.36926227320891175;0.8136260213270261
99.650089;1.0446411915911655;0.8330103342496379;0.7977779179019483;-0.4444360564505146;-0.4255137500074912;1.0343463130780508;9.999149758462494;0.8335431752626595;-0.42445600694861346;-0.4244560031674332;0.7250228065663579;0.36926146666699766;0.8136260631837738
99.660089;1.044639741430728;0.8330105952747137;0.7977800562553651;-0.4444360564366479;-0.42551374997694685;1.034345529910789;9.99914838141811;0.8335455486423017;-0.4244560067237183;-0.4244560031351377;0.7250242957267435;0.3692606692483944;0.8136261277030873
99.670089;1.0446382605810034;0.8330108656165877;0.797782171727681;-0.4444360564186867;-0.4255137499378239;1.0343448141358522;9.999147187658876;0.8335479021900747;-0.42445600650201787;-0.4244560031004369;0.7250257653653162;0.36925988033926316;0.8136262176561279
99.680089;1.0446367545575246;0.8330111462416415;0.797784261270532;-0.4444360563961424;-0.42551374989133206;1.0343441683720547;9.999146159422237;0.8335502301330543;-0.42445600628452196;-0.4244560030618727;0.7250272094691353;0.3692590993443848;0.8136263348139788
99.690089;1.0446352282230844;0.8330114370128918;0.7977863214365134;-0.4444360563686429;-0.4255137498390538;1.0343435948281303;9.999145289420321;0.8335525265189787;-0.4244560060722035;-0.4244560030178177;0.7250286222621897;0.3692583259875339;0.8136264797895787
99.700089;1.0446336864365173;0.8330117374732388;0.7977883481730125;-0.4444360563360151;-0.42551374978293866;1.0343430947701353;9.999144582924;0.8335547853812522;-0.4244560058658657;-0.42445600296675573;0.725029998785825;0.36925756024135364;0.8136266520274215
99.710089;1.0446321348020682;0.8330120473203266;0.797790336752717;-0.44443605629846833;-0.42551374972528266;1.0343426688594541;9.999144053458876;0.8335570007073393;-0.42445600566607394;-0.4244560029075445;0.725031335469156;0.36925680233237995;0.8136268504216
99.720089;1.0446305797151572;0.8330123657883096;0.7977922825928302;-0.4444360562565859;-0.42551374966854205;1.0343423179642206;9.999143720760603;0.8335591663802538;-0.4244560054733558;-0.4244560028394905;0.725032630102383;0.36925605280761525;0.813627073845005
99.730089;1.0446290277831831;0.8330126913184946;0.7977941820036584;-0.4444360562110141;-0.4255137496150558;1.0343420435475257;9.999143612647243;0.8335612767114863;-0.4244560052882334;-0.4244560027623151;0.7250338817133276;0.36925531237317555;0.8136273210287771
99.740089;1.0446274855697173;0.8330130220934281;0.7977960322113103;-0.44443605616226817;-0.4255137495668776;1.0343418472415509;9.999143763207554;0.8335633273288195;-0.42445600511101633;-0.4244560026761231;0.7250350907212574;0.36925458152834983;0.8136275903424336
99.750089;1.0446259592487002;0.8330133565694622;0.7977978311615922;-0.44443605611079195;-0.42551374952562826;1.0343417298299065;9.999144204473776;0.8335653155543649;-0.42445600494174074;-0.4244560025812591;0.7250362586848494;0.36925386040747427;0.8136278800701764
99.760089;1.0446244536352127;0.8330136933287997;0.7977995770209805;-0.4444360560570777;-0.4255137494923737;1.0343416905374712;9.999144960045081;0.833567239980494;-0.4244560047802072;-0.42445600247823395;0.7250373875133357;0.36925314893629096;0.813628188944127
99.770089;1.044622971423894;0.8330140303299042;0.7978012674521962;-0.44443605600176533;-0.42551374946772264;1.034341726865357;9.99914604505413;0.8335690997733153;-0.4244560046258892;-0.424456002367882;0.7250384786064309;0.369252446988129;0.8136285161227225
99.780089;1.0446215133388796;0.8330143647191427;0.7978028995352842;-0.4444360559457003;-0.42551374945201453;1.0343418346114541;9.999147469713114;0.8335708945412568;-0.424456004477914;-0.4244560022515108;0.7250395321787828;0.3692517545355831;0.8136288605521238
99.790089;1.0446200788143936;0.8330146937126037;0.7978044702913571;-0.444436055889891;-0.42551374944541065;1.0343420080972594;9.999149243710136;0.8335726250120526;-0.42445600433527425;-0.4244560021308508;0.7250405471650575;0.36925107190490863;0.8136292205750238
99.800089;1.0446186667968478;0.8330150150491745;0.7978059769129706;-0.4444360558353754;-0.42551374944793974;1.0343422407121385;9.999151376773096;0.8335742935179401;-0.4244560041970697;-0.42445600200777145;0.7250415218807055;0.3692503998965928;0.8136295941435627
99.810089;1.0446172769077746;0.8330153260948621;0.7978074166923388;-0.4444360557831291;-0.4255137494594451;1.0343425255914345;9.999153871997736;0.833575903125251;-0.42445600406269957;-0.4244560018839273;0.7250424547585823;0.3692497396392174;0.8136299790128665
99.820089;1.044615910365402;0.8330156230925725;0.7978087873550661;-0.44443605573404443;-0.42551374947944737;1.0343428559304875;9.999156718348898;0.8335774559970052;-0.42445600393213434;-0.4244560017605773;0.7250433445757608;0.36924909236555736;0.8136303725614622
99.830089;1.0446145697147908;0.8330159019334247;0.7978100877180573;-0.4444360556889036;-0.4255137495071501;1.0343432247945135;9.999159889389494;0.8335789526796619;-0.42445600380612536;-0.42445600163856123;0.7250441905182455;0.36924845931884287;0.8136307716980341
99.840089;1.0446132583237182;0.833016159291751;0.797811317918325;-0.44443605564834104;-0.42551374954155113;1.0343436249935904;9.999163348221307;0.8335803924700005;-0.42445600368608616;-0.4244560015182798;0.725044992189475;0.36924784184609255;0.813631173079849
99.850089;1.044611980283809;0.8330163928956081;0.7978124789376261;-0.44443605561271904;-0.4255137495814992;1.0343440491294762;9.99916705653011;0.8335817736945068;-0.42445600357369917;-0.42445600139962564;0.7250457494559158;0.36924724157583383;0.8136315733776393
99.860089;1.0446107394847086;0.8330166012975229;0.7978135718864253;-0.4444360555818992;-0.4255137496257676;1.0343444895641551;9.999170980949627;0.8335830937415858;-0.4244560034704274;-0.42445600128205496;0.7250464626940034;0.36924666053174254;0.8136319693869813
99.870089;1.0446095382173786;0.8330167833993961;0.7978145977129965;-0.44443605555513793;-0.4255137496732189;1.0343449387555128;9.999175089411649;0.8335843495445013;-0.4244560033772112;-0.4244560011650188;0.7250471331345091;0.36924610105718353;0.8136323581006313
99.880089;1.044608377424792;0.8330169384370146;0.7978155575037809;-0.4444360555312401;-0.42551374972291417;1.034345389812815;9.999179341357042;0.8335855386158761;-0.42445600329455146;-0.4244560010484484;0.7250477625814843;0.36924556548585535;0.8136327370887148
99.890089;1.0446072583759332;0.833017066737328;0.7978164529458592;-0.44443605550879717;-0.42551374977403383;1.0343458366528042;9.999183682035326;0.8335866599373098;-0.42445600322263877;-0.42445600093279867;0.7250483529486681;0.36924505571996863;0.8136331047316988
99.900089;1.0446061833797615;0.8330171697181805;0.7978172864274048;-0.4444360554862723;-0.42551374982565754;1.0343462740684464;9.99918804544965;0.8335877142737567;-0.42445600316124643;-0.42445600081885554;0.7250489057811546;0.36924457303341185;0.8136334598064606
99.910089;1.0446051550649649;0.833017249184871;0.7978180606534494;-0.44443605546205117;-0.4255137498766044;1.034346698055226;9.999192365602298;0.8335887041567113;-0.42445600310966924;-0.4244560007076878;0.7250494217904977;0.36924411812232427;0.813633801405872
99.920089;1.0446041755634683;0.8330173074447802;0.7978187782990586;-0.44443605543481607;-0.42551374992558716;1.034347106355442;9.999196590025239;0.8335896333247971;-0.4244560030669474;-0.424456000600515;0.7250499009647635;0.36924369101824195;0.8136341294148941
99.930089;1.0446032462444599;0.8330173476931985;0.7978194421067432;-0.4444360554040344;-0.42551374997151015;1.0343474986000987;9.999200682311582;0.8335905055253012;-0.42445600303209874;-0.42445600049836557;0.7250503430937273;0.3692432908578039;0.8136344443281673
99.940089;1.0446023680523344;0.8330173736101171;0.7978200548533511;-0.44443605537005965;-0.4255137500134358;1.034347875279165;9.999204613783068;0.8335913236312325;-0.4244560030039993;-0.42445600040193615;0.7250507483396157;0.3692429161143778;0.8136347463450905
99.950089;1.0446015418722507;0.8330173883677466;0.7978206189536832;-0.44443605533394454;-0.4255137500504393;1.0343482362910792;9.999208359218084;0.8335920896433214;-0.4244560029812465;-0.42445600031179076;0.7250511178155937;0.36924256531292854;0.8136350348913196
99.960089;1.0446007680594847;0.8330173940121388;0.7978211367929967;-0.444436055297191;-0.4255137500819114;1.034348580598301;9.999211899127866;0.8335928051876298;-0.4244560029624293;-0.4244560002284409;0.7250514539010612;0.3692422374626544;0.8136353090221558
99.970089;1.0446000457713376;0.8330173921378129;0.7978216117174036;-0.44443605526136554;-0.4255137501080077;1.0343489069850156;9.999215223492566;0.8335934719517436;-0.4244560029464957;-0.4244560001520383;0.725051759997373;0.36924193186269155;0.813635567915532
99.980089;1.0445993733376537;0.8330173849120523;0.797822048070343;-0.44443605522762963;-0.42551375012964227;1.0343492144240212;9.999218334155856;0.8335940919281318;-0.42445600293280117;-0.4244560000821059;0.7250520398216292;0.3692416477180308;0.813635810991571
99.990089;1.0445987488286488;0.8330173748567744;0.7978224502860273;-0.444436055196453;-0.42551375014806125;1.0343495019766635;9.999221239879223;0.8335946676130347;-0.42445600292088004;-0.4244560000177706;0.725052296809087;0.3692413840095265;0.8136360380162019
100.0;1.0445981697287088;0.8330173639556525;0.7978228221916749;-0.44443605516774126;-0.42551375016435644;1.034349769343868;9.999223948196095;0.8335952018716705;-0.42445600291027086;-0.42445599995825667;0.7250525338816212;0.3692411395151949;0.8136362492169684
