time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0447519215329457;0.8557807799301186;0.8191276960297703;0.005422764615091466;0.0051906229225101895;1.0452783711155702;9.999728198064947;0.8335760681671743;0.015558381953854939;0.015563420146822432;0.7977905030587048;-0.014895002136719787;0.797721590242427
0.0;1.0447512872929752;0.85579161314213;0.8191391955715867;0.005424084398376411;0.005191889713585138;1.0452781371394237;9.999727654567373;0.8335758545589965;0.01555839407480117;0.015563414570841821;0.7977900181325038;-0.014895001947816438;0.7977207074646564
1e-06;1.044749905920443;0.855836564291557;0.8191839839687848;0.005431002429283413;0.005198518856858369;1.0452758863232154;9.999727094006273;0.8335756242111668;0.015558407117737823;0.015563408558141756;0.7977875732724128;-0.014895001745568645;0.7977178329978483
2e-06;1.0447478528664875;0.8558930059052942;0.819240341957636;0.005438138820305542;0.005205360373188783;1.0452746187002613;9.999726537292233;0.8335753765735009;0.01555842113554132;0.015563402081358979;0.7977841712459285;-0.014894001530380289;0.7977139483672642
4e-06;1.044743710997259;0.8560047755833979;0.8193513385051475;0.005453165648122072;0.0052197650659246125;1.0452703347443937;9.999726005811947;0.8335751114834501;0.015558436193535408;0.015563395110895942;0.7977768144772188;-0.014894001302756364;0.7977060927304112
8e-06;1.0447353976501137;0.8562297942459354;0.8195740450028954;0.005483608548419185;0.005248947154079808;1.0452630361437396;9.999725519618623;0.8335748283894187;0.01555845237300441;0.015563387614247462;0.7977615046727388;-0.014892001063103611;0.7976902128504044
1.6e-05;1.0447194070697183;0.8566782060372058;0.8200166449879789;0.005543975834124946;0.005306812792547785;1.0452487260639827;9.99972509907796;0.8335745259362484;0.015558469756668672;0.01556337956807704;0.7977302428907698;-0.014890000811797088;0.7976583495667122
3.2e-05;1.0446875256239396;0.8575692984979241;0.820895520754722;0.0056630174744762745;0.00542092798063119;1.045220408049573;9.99972476262668;0.8335742022692337;0.015558488407466015;0.015563370970942472;0.7976680297028398;-0.01488500054918016;0.7975954508557134
6.4e-05;1.044625149883953;0.8593251431849103;0.8226262983024755;0.0058980993272351075;0.005646298208529257;1.0451640849203225;9.99972452248479;0.8335738557447084;0.015558508361845021;0.015563361841802091;0.797540865133485;-0.014874000275406533;0.7974674668054018
0.000128;1.0445024197764818;0.8627287836904027;0.8259825765886877;0.006355246267382101;0.006084644909635808;1.045053758835753;9.999724388858416;0.8335734856018276;0.015558529634535035;0.015563352208942394;0.7972867488360899;-0.01485099999050445;0.7972122953002158
0.000256;1.0442648020531013;0.8691225614883566;0.832294387882069;0.007213691008831768;0.006908111607659566;1.044841431852466;9.999724377636854;0.8335730920957372;0.015558552219992963;0.01556334210551611;0.7967816805496604;-0.014799999694757657;0.7967056588698064
0.000384;1.0440403054403433;0.8749979509946931;0.838102012616646;0.008002483426241477;0.007665139183569799;1.0446391063682108;9.999724510268996;0.8335726759632758;0.015558576091117963;0.015563331572146706;0.7962786603268394;-0.014742999388962173;0.7962009224725879
0.00064;1.043625041338142;0.8853685016777812;0.8483738145349866;0.009385181681773417;0.008993129112913683;1.0442637855248453;9.999724811298316;0.8335722379926872;0.015558601200897025;0.015563320658273575;0.7952826882706246;-0.014611999074380341;0.7952019172244924
0.000896;1.04325306703306;0.8940703808109186;0.8570186444414626;0.01052732126430091;0.010091154851200594;1.0439254734314671;9.999725307653822;0.8335717793925336;0.015558627480877022;0.015563309421875532;0.7942997638857762;-0.014460998752576565;0.7942155670095516
0.001152;1.0429203462708907;0.9013233280025239;0.8642477361566718;0.011452704165127621;0.010981699280586803;1.0436201750332108;9.999726026973262;0.8335713020964894;0.015558654836125957;0.015563297930209795;0.7933288855375715;-0.014295998425183093;0.7932409888327876
0.001408;1.0426225661900699;0.9073246486155797;0.8702517664451241;0.01218481645242665;0.011687038218096722;1.0433438954557068;9.999726999295486;0.8335708080869274;0.015558683148455238;0.015563286260924413;0.7923710504875848;-0.014118998093714199;0.7922792246963329
0.001664;1.0423568152760287;0.9122490033428737;0.8751990979888833;0.012747192108775167;0.012229554600280705;1.0430956393603692;9.999728262455415;0.8335702984632182;0.015558712282030021;0.01556327449119992;0.7914262554239325;-0.013932997759601457;0.7913303333096893
0.00192;1.0421189462728595;0.9162477295550647;0.8792371931961434;0.013160266560624334;0.012628734253890243;1.0428704112987375;9.99972986286822;0.8335697732672785;0.015558742082879233;0.015563262676624891;0.7904924971202262;-0.013741997424285661;0.7903923891273701
0.002176;1.0419055242763056;0.9194498350194007;0.8824918393489395;0.013444983155832698;0.012904591181814307;1.042666216367673;9.999731852152067;0.8335692317948944;0.015558772389744997;0.015563250847758517;0.7895727728221754;-0.013545997089099412;0.7894683942425437
0.002432;1.0417142113436777;0.9219683538678657;0.8850728236853772;0.01361763418186796;0.013072699940180128;1.042482059794366;9.999734287630865;0.8335686727413079;0.015558803060869734;0.01556323902077477;0.7886640800449294;-0.013349996754969994;0.7885554362931635
0.002688;1.0415429793711117;0.9239018301787076;0.8870759518722341;0.013694510816354871;0.013148657980694606;1.0423129457714746;9.999737234403092;0.8335680945440553;0.01555883399082328;0.01556322719019902;0.7877674160050105;-0.013152996422320581;0.7876544972696691
0.002944;1.041388431390548;0.9253325219701621;0.8885827078113069;0.013690086374027162;0.013146356883988287;1.0421598765933184;9.999740762419385;0.8335674960862751;0.015558865105846186;0.015563215312247924;0.7868837770523486;-0.012957996091461116;0.7867666261604174
0.003456;1.0411191306340146;0.9270427271258831;0.8904565263054951;0.013491047516772383;0.012958570387611184;1.0418888524994179;9.999744939849027;0.8335668767354288;0.015558896356059705;0.015563203310268841;0.7851481583564245;-0.01257899576309623;0.7850239336168974
0.003917;1.0409174905541025;0.9274782898218353;0.8910487561452098;0.013135520147885804;0.012619515278771457;1.0416798721331653;9.99974982729773;0.833566235487325;0.015558927715837266;0.015563191096202765;0.7836265542327394;-0.012253995438341377;0.7834962089452874
0.004378;1.0407465144161203;0.9271382639490444;0.8908697122345982;0.01265834093738405;0.012163074775792515;1.0414979332088246;9.999755475020331;0.833565570748152;0.01555895917796911;0.01556317858602142;0.782140958794261;-0.011946995118345955;0.7820048653827255
0.004838;1.0405996671181923;0.9262264790692649;0.8901204949504319;0.012096691834032548;0.011625036507765144;1.0413380329680353;9.999761921189101;0.8335648812464476;0.015558990734056897;0.015563165710468686;0.7806913662358884;-0.011661994804048094;0.7805499452239697
0.005299;1.0404723753656213;0.9249017965037039;0.8889575009127563;0.01147595603625394;0.011029848319750601;1.0411951682585163;9.999769190169271;0.8335641666073491;0.015559022360903913;0.015563152425949292;0.779276770911761;-0.011400994496146167;0.7791304579210132
0.00576;1.0403597628921988;0.923285058647635;0.8875009541949925;0.010821020472116388;0.010401493613163275;1.041067335172772;9.999777292743369;0.8335634271447083;0.015559054026091736;0.015563138724896229;0.7778961676394939;-0.011162994195135603;0.7777453695497472
0.006221;1.0402592226482934;0.9214678509195426;0.8858410779756943;0.010145106374018126;0.009752722556305445;1.0409495287883967;9.999786229171958;0.8335626637303923;0.015559085698996177;0.015563124642998598;0.7765485519714992;-0.010949993901439883;0.7763936917722124
0.006682;1.040168579646606;0.9195212644068101;0.8840480608557577;0.009461695778853547;0.009096532570770503;1.040842744015275;9.999795994070185;0.833561877981504;0.015559117355997984;0.015563110249258747;0.7752339200409286;-0.01076199361553341;0.775075408462389
0.007142;1.0400867064692851;0.917497611650484;0.8821731674801164;0.00878016164356113;0.008441961546556267;1.0407439768983393;9.999806580387476;0.8335610724065641;0.015559148976694897;0.015563095620274211;0.7739512683232478;-0.010597993337824702;0.7737894916797252
0.008064;1.0399418867809902;0.9133957867719452;0.8783528271656731;0.007453539089501926;0.007167431176353387;1.040566224765426;9.999817979093383;0.8335602501672215;0.015559180528693402;0.015563080827390866;0.7714765936480164;-0.010337993068427673;0.7713104243634538
0.008893;1.0398317565502622;0.9097184963891727;0.8749104975465394;0.006310898257852679;0.0060692886608667285;1.0404264855134866;9.999830175373626;0.8335594144928646;0.015559211955977306;0.015563065944600213;0.7693508933109272;-0.01017999280715067;0.7691817436755177
0.009723;1.0397358697212111;0.9061412515700558;0.8715516912065385;0.005233436528268334;0.00503353587374126;1.0403027569018866;9.999843150119494;0.83355856818644;0.015559243184725022;0.015563051053480702;0.7673181650942063;-0.010086992553667634;0.7671469377501908
0.010552;1.0396524204452675;0.9027108287222769;0.8683230717978195;0.004224908959943522;0.004063851615205513;1.0401950357925216;9.999856890354211;0.8335577133098566;0.015559274143390995;0.015563036236227673;0.7653724069298069;-0.010052992307573843;0.7651999135249081
0.011382;1.039581599571869;0.8994475467474599;0.8652441760869621;0.0032889647529031024;0.0031637963512497554;1.040100317943738;9.999871394803138;0.8335568508147966;0.015559304789095655;0.015563021567738717;0.7635116164351791;-0.010072992068352027;0.7633386041266399
0.012211;1.0395222750605546;0.8963574547617871;0.862321908669053;0.0024250038982371195;0.0023328424327144783;1.040019598850041;9.999886666581247;0.8335559801414028;0.015559335118562728;0.015563007110768577;0.7617317909754726;-0.010141991835522444;0.7615589531606198
0.013041;1.0394748537897374;0.8934395111815022;0.8595550578434056;0.0016315468016718055;0.001569605187061785;1.039951874496048;9.999902705829609;0.8335550989601885;0.015559365149369337;0.015562992914760048;0.7600289282465248;-0.0102529916088299;0.7598568853027458
0.01387;1.039438166381104;0.8906869417162084;0.8569381896157215;0.0009043554838496397;0.0008700437817812601;1.0398971412764002;9.999919510112099;0.833554203525342;0.015559394891825494;0.01556297902207613;0.7584010268427841;-0.010401991388111284;0.7582303701781798
0.0147;1.0394123336716417;0.8880871163209864;0.8544591543150641;0.0002423491683087879;0.00023314675177040804;1.0398543955384227;9.999937075391978;0.8335532897953709;0.015559424332205815;0.015562965481104103;0.7568430861847683;-0.010583991173023029;0.7566743673584763
0.015529;1.0393971580201118;0.8856337081496319;0.8521121201311858;-0.00036036051197105556;-0.0003467266792146222;1.0398246331576257;9.999955393661903;0.8335523542814286;0.015559453430973001;0.015562952359762874;0.7553521057004532;-0.010794990963019826;0.7551858502244206
0.016358;1.0393921805371695;0.8833146717392109;0.8498859565973923;-0.0009031638183344679;-0.0008689699642102179;1.0398068495175417;9.999974451888185;0.8335513939727304;0.015559482133468054;0.015562939746109103;0.7539270842797663;-0.011029990757375412;0.7537637755102822
0.017188;1.039397250856092;0.881120423983084;0.8477716375007465;-0.0013928372012507178;-0.0013400868792060535;1.039800039922408;9.999994233503331;0.833550406208151;0.015559510381946572;0.01556292772969278;0.7525620206912375;-0.01128599055497907;0.7524021256128316
0.018017;1.0394128898308732;0.8790452284288559;0.8457632810444965;-0.0018306593937012226;-0.0017612939531184556;1.039804200060748;10.00001471812139;0.8335493889691425;0.015559538120608904;0.015562916385632798;0.7512569142775574;-0.011557990354394851;0.7511008485354439
0.018847;1.0394380414991784;0.8770805469169424;0.8438535864535325;-0.002218451335527293;-0.0021343346999404154;1.0398193264773288;10.000035880611513;0.8335483409898158;0.015559565292393314;0.015562905779774228;0.7500077652961952;-0.011844990154260155;0.7498559491150382
0.019676;1.0394722933701843;0.8752165607860931;0.8420334872401677;-0.0025608607533359334;-0.002463674726532688;1.0398454168258138;10.000057694082997;0.8335472616007537;0.015559591829878925;0.015562895981388065;0.7488125750343972;-0.012141989953316999;0.7486653662446245
0.020506;1.0395152511739745;0.8734493105606176;0.8402995334284581;-0.002859067299241055;-0.0027504456383099585;1.039881469585347;10.000080135001538;0.8335461505779246;0.01555961765678332;0.015562887071975536;0.7476683459717663;-0.012445989750202589;0.747526064142762
0.021335;1.039566212483761;0.8717734780076405;0.8386472112895034;-0.003115375653969374;-0.0029968646050886655;1.0399264837864357;10.000103181606885;0.8335450077894861;0.015559642708494649;0.015562879147447107;0.7465730818714019;-0.01275598954359331;0.7464360360179247
0.022164;1.0396260671566098;0.8701825147274834;0.8370695346624749;-0.0033330099167267506;-0.0032060304698504367;1.039980459156563;10.000126803160414;0.8335438327089933;0.015559666949084616;0.015562872306855007;0.7455237875207654;-0.013068989332443123;0.7453922386644174
0.023823;1.0397668793743515;0.8672325595026166;0.8341199654567658;-0.0036629124765353827;-0.003522881519415041;1.04011239646362;10.000150954052426;0.8335426241545023;0.015559690367880978;0.015562866636722962;0.7435534683414702;-0.01369198911591411;0.743433423367836
0.025482;1.0399337142384169;0.864570688368314;0.8314274366524163;-0.0038654060260356563;-0.0037170319255216953;1.040274298193318;10.000175579493153;0.8335413803761431;0.01555971296519213;0.015562862204669362;0.7417441296965182;-0.014303988893129838;0.7416359936707058
0.027141;1.0401240826067133;0.8621671145933013;0.8289653725286078;-0.003954480143882515;-0.003801985707753131;1.0404611690913024;10.000200622183984;0.8335400994998786;0.0155597347425755;0.0155628590548902;0.7400817757773281;-0.014890988662991843;0.7399856387924489
0.0288;1.0403320711327546;0.8599939389212367;0.8267116959267309;-0.0039452736033606635;-0.0037923709332558057;1.0406690153666307;10.000226028177034;0.8335387801537955;0.01555975570549703;0.015562857201919876;0.7385534094252644;-0.015443988424274972;0.7384691067725627
0.030459;1.0405556174251713;0.8580278891024191;0.8246456684348591;-0.0038544628232017653;-0.0037042790729266686;1.0408938434522546;10.000251756542982;0.8335374219789445;0.015559775868301845;0.015562856632393355;0.7371450327426642;-0.01595598817612951;0.7370721641012666
0.032118;1.0407901634593155;0.8562487516886376;0.822751448082451;-0.003694052155372075;-0.0035493144310504996;1.041131660244461;10.000277787479607;0.8335360256528415;0.01555979524704737;0.015562857315461288;0.7358456466087414;-0.016419987918591266;0.7357835617043804
0.033777;1.0410314954020006;0.8546336586984375;0.8210103410376021;-0.0034772814075652173;-0.00334025891672801;1.0413794737302642;10.00030412127843;0.8335345926199462;0.015559813848168808;0.015562859218244676;0.734646249854367;-0.016832987652551288;0.7345941316797947
0.037094;1.0415252529786527;0.8518155225372628;0.8179164389862942;-0.0029336252310925726;-0.0028166883052693345;1.0418842918585436;10.00033076930084;0.8335331252501129;0.015559831672060126;0.01556286231633296;0.7324978396353254;-0.017495987379377256;0.7324621938391127
0.04008;1.04196727307447;0.8496890814074045;0.8155298144300788;-0.002354426461625555;-0.00225961806157878;1.0423391204226702;10.000357745577254;0.8335316271266382;0.015559848729424498;0.015562866585517672;0.7308214122499551;-0.0179089871006307;0.7307966760537695
0.043066;1.0423944185115772;0.8478761697267208;0.8134576505510593;-0.0017399675210452545;-0.0016692199150669408;1.042779962088228;10.000385063097816;0.8335301029450989;0.015559865050220062;0.015562871987068723;0.7293489633949565;-0.01815398681787473;0.729331214257891
0.046052;1.0427961388395495;0.8463152986410828;0.8116487244485731;-0.0011279122785834053;-0.0010816383948231206;1.0431958172703208;10.000412731239269;0.8335285582773518;0.015559880679762973;0.015562878466905548;0.7280504879217877;-0.018245986532430834;0.7280359949509929
0.04874;1.043129249028039;0.8450852417730389;0.8102116577958725;-0.0006025599954826298;-0.0005776614818363769;1.0435416858999584;10.000440751023278;0.8335269993579522;0.015559895672244679;0.015562885966721413;0.7270089799478517;-0.018211986245073905;0.726994587084765
0.051427;1.0434319093505777;0.843990671215968;0.8089290245263644;-0.00011991121311743007;-0.00011493571966562983;1.0438565682195047;10.000469111143605;0.833525432995675;0.015559910091037809;0.015562894437451116;0.7260704335925965;-0.01808498595582901;0.726053861906723
0.054115;1.0437012830987364;0.84300470488274;0.8077770182261893;0.00030944703998342626;0.00029647260735480316;1.0441364639556505;10.000497790579022;0.8335238664747616;0.015559924016258825;0.01556290384382502;0.7252208434880112;-0.017883985664033344;0.7252003300474305
0.056802;1.043937376790199;0.8421108359341088;0.8067396099245665;0.0006782492647115302;0.0006496831334624872;1.0443813716062071;10.000526765131742;0.8335223071263026;0.015559937541219227;0.015562914154481506;0.7244522047917898;-0.01762398536863884;0.7244264122639195
0.059489;1.0441392615281084;0.8412944564265482;0.8058033465969231;0.0009865192593152743;0.0009447929929670036;1.0445912889893634;10.000556010037672;0.8335207618603742;0.015559950745265583;0.015562925324129596;0.7237545131176195;-0.017320985068685683;0.7237225517024215
0.062177;1.0443097907316121;0.8405454163048792;0.8049561544822158;0.001231525243051304;0.001179246049003651;1.044767214010489;10.000585495458765;0.8335192369300083;0.01555996367109444;0.01556293727803688;0.7231207646294012;-0.016989984763744217;0.7230821517208901
0.064864;1.0444486655411003;0.8398522264749139;0.8041871384296693;0.0014182644620119335;0.0013578782921933325;1.0449121445793244;10.000615179483846;0.8335177375773135;0.015559976333767498;0.015562949916570987;0.722544956261887;-0.016644984453936543;0.7224995707828682
0.067551;1.044559710969083;0.8392114436602635;0.8034899528994676;0.0015482276890655105;0.0014821501874979239;1.045026077727054;10.00064500784187;0.8335162678205161;0.015559988743645465;0.015562963138813833;0.7220220860881676;-0.016296984139554802;0.7219700753932503
0.070239;1.044645155907848;0.8386161758432081;0.8028562020764088;0.001627177841313019;0.001557602456770597;1.0451140089529487;10.000674918576488;0.8335148310000734;0.015560000915329093;0.01556297685289551;0.7215481538354691;-0.01595598382075482;0.7214898897031344
0.072926;1.0447084897217291;0.8380635105040186;0.8022803489889638;0.001663605536518794;0.0015923746653539001;1.045178932591399;10.00070484206771;0.8335134301377136;0.015560012856110712;0.015562990962840974;0.7211181607759326;-0.015629983497652322;0.7210541768971311
0.075614;1.044751949974808;0.8375509345443409;0.8017582168233257;0.0016610851398958287;0.0015898943739141372;1.0452228427904307;10.000734698540487;0.8335120673852124;0.015560024551161702;0.015563005358473294;0.7207301087296824;-0.01532598317073576;0.7206610649980023
0.078301;1.0447783811217466;0.8370764728576552;0.8012856898612248;0.0016284173888667284;0.0015585854084800574;1.0452497344908505;10.000764398671606;0.8335107437855727;0.015560035967959327;0.015563019923812161;0.7203799994190003;-0.015046982841078487;0.7203065889721679
0.083676;1.0447997342270192;0.8362353545836196;0.8004661646100495;0.0015038790321199487;0.0014393557378854511;1.045267603831828;10.000793845041494;0.8335094597022803;0.015560047073265922;0.015563034549127048;0.7197798349212136;-0.014577982510142572;0.7196983934183531
0.089051;1.0447863435785485;0.8355295850367263;0.7998028154859745;0.0013279983651957128;0.0012710345787601248;1.0452514479045814;10.000822934425614;0.8335082150448043;0.015560057842050586;0.015563049132021285;0.719299618482276;-0.01422698217959158;0.7192127851497636
0.094425;1.0447557267088292;0.8349482017054866;0.7992716811169829;0.0011363681294465086;0.0010876530932462669;1.0452162645247154;10.000851564124908;0.8335070096260934;0.015560068256785476;0.015563063576771032;0.7189223547435342;-0.013986981851118336;0.7188324655856788
0.099263;1.0447219547854987;0.8345228451144024;0.7988922662136991;0.0009709835520730294;0.0009293856622322143;1.045180052022877;10.000879638962571;0.8335058439642162;0.015560078305786365;0.01556307780204673;0.7186560493398547;-0.01385398152605033;0.7185652497863457
0.1041;1.044690584462086;0.8341808579567872;0.7985907795125009;0.0008267246459384678;0.0007913281083901369;1.0451458091431827;10.000907071660992;0.8335047192550742;0.015560087983926338;0.015563091745633561;0.7184477082305195;-0.013783981205027652;0.7183572460170006
0.108937;1.0446642203291494;0.8339109301203441;0.7983544067195105;0.000711129680458408;0.0006806972711653098;1.045116535495523;10.00093377955854;0.8335036361712598;0.015560097297390442;0.015563105357206371;0.7182873367396745;-0.013759980887987366;0.7181981133837743
0.113774;1.0446445162163989;0.8337045433934628;0.7981737325975866;0.0006245958871711464;0.0005978760302457808;1.0450962320202746;10.000959685578321;0.8335025938543115;0.015560106275818565;0.015563118595571076;0.7181649387852189;-0.013770980574395988;0.7180776391389309
0.118612;1.0446337290761871;0.8335503382752137;0.7980361603050538;0.0005680101920728109;0.0005437152962829962;1.045083901169972;10.000984722184496;0.833501589584813;0.01556011497960025;0.015563131440002993;0.7180725171091682;-0.013799980263691388;0.7179875003916921
0.123449;1.04462879911547;0.8334359753386757;0.7979322148204739;0.0005367982155930776;0.0005138399358518771;1.045079547202702;10.001008834396874;0.8335006190379887;0.015560123488012985;0.015563143890804165;0.7180030741883338;-0.013836979955661745;0.7179205087742243
0.128286;1.044630379005374;0.8333541678152796;0.797854421107177;0.0005238390780089755;0.0005014339360793537;1.0450811766476578;10.00103197822405;0.8334996772236543;0.015560131884960639;0.015563155948481068;0.7179506128586521;-0.013872979650423722;0.7178704937211595
0.133124;1.0446353581842391;0.8332939887360733;0.797794694470837;0.000526334594986573;0.0005038203616916824;1.0450857983315396;10.001054116993457;0.8334987592694286;0.015560140252557109;0.015563167599690085;0.717910136054073;-0.013902979348171404;0.7178323603966574
0.142798;1.0446491175567791;0.8332148343146437;0.7977100584868776;0.0005437728766977689;0.0005205062625185205;1.0451004222560707;10.001075224124303;0.8334978603095916;0.015560148658918829;0.015563178823522726;0.7178506461417101;-0.013940979049142944;0.7177753867796741
0.152473;1.0446633072774014;0.8331697827374552;0.7976576980481237;0.0005700673924871186;0.0005456688833783685;1.0451160582676235;10.001095286967566;0.8334969750024909;0.01556015715159309;0.015563189603016048;0.7178121449589883;-0.013950978753839723;0.7177388667935192
0.162147;1.0446736125359462;0.8331420490762849;0.7976248387661891;0.0005917487454710075;0.000566417186795621;1.0451277159602828;10.001114302436157;0.8334960974186435;0.01556016577024468;0.015563199927340907;0.7177856341638666;-0.01394097846321098;0.7177139565834768
0.171822;1.0446791279317678;0.8331227533045021;0.7976036692078382;0.000601527303902194;0.0005757743839455504;1.0451334054106185;10.001132271627998;0.8334952211891019;0.01556017455621589;0.015563209786288335;0.7177671150753288;-0.013921978178659249;0.7176968714969897
0.181497;1.0446805011654012;0.8331065901389832;0.7975886128785001;0.0006014353734787896;0.0005756857757195221;1.0451351373977054;10.001149202804616;0.8334943395394393;0.015560183547893453;0.015563219168311989;0.7177535887701957;-0.013901977901883609;0.7176847684548572
0.191171;1.044678378451221;0.8330926824572978;0.7975783319247821;0.0005949011892957657;0.0005694325809806429;1.0451329225198025;10.00116511556511;0.8334934455590933;0.01556019277807605;0.015563228061989788;0.7177440566519186;-0.01388497763470883;0.717676726046076
0.200846;1.0446737055965183;0.8330818479671904;0.797572881278884;0.0005853557932980895;0.0005602984200945505;1.0451287699115006;10.001180035131439;0.8334925328656473;0.015560202279413968;0.015563236462085643;0.7177385204425347;-0.013872977379042343;0.7176727839889644
0.210846;1.044669636100192;0.833073344222228;0.7975691366378607;0.0005754666251597003;0.0005508348335262353;1.0451246867877828;10.001193983308609;0.8334915960600928;0.015560212090771653;0.015563244386763353;0.7177349816096908;-0.013865977136917515;0.7176709442952067
0.220846;1.0446665145204934;0.8330689685314959;0.7975685482812657;0.0005663847310032928;0.000542143446167757;1.045121679359972;10.001206976347111;0.8334906307691908;0.015560222263490839;0.01556325188823457;0.7177334410895373;-0.013862976910460493;0.7176711898762693
0.230846;1.0446627258898569;0.8330659818901569;0.7975697191871882;0.0005601074855761415;0.000536137025222035;1.0451197539034423;10.001219026617614;0.8334896336571804;0.015560232866616517;0.015563259040392768;0.7177328995788057;-0.013860976701579318;0.7176724649216727
0.240846;1.0446601709025594;0.8330647990818346;0.7975715871731888;0.0005558078856657124;0.0005320229856664468;1.045117916363855;10.001230148135278;0.8334886025632005;0.015560243979456998;0.01556326592379126;0.7177333580464536;-0.013859976511571514;0.7176747706787409
0.250846;1.044658543570047;0.8330655302537977;0.7975744834989293;0.0005516179546946751;0.0005280134402929701;1.0451161711316705;10.001240370378033;0.833487536425389;0.015560255677612128;0.015563272624210695;0.7177338179022201;-0.013857976341227242;0.7176770701470544
0.260846;1.0446562327819757;0.8330665451019933;0.7975780698908723;0.0005498838805503361;0.0005263550211945242;1.0451155201684619;10.001249751048856;0.8334864345539532;0.015560268029527605;0.015563279233445783;0.717735280770293;-0.013855976191391103;0.7176803849016372
0.270846;1.0446545423578069;0.8330673721810139;0.7975808914308707;0.0005456939766415974;0.0005223455061639379;1.0451139626911305;10.001258372337473;0.8334852956708583;0.015560281097874438;0.015563285847665078;0.7177357483540872;-0.013852976063268576;0.7176826991811271
0.280846;1.0446518629221826;0.8330674898183063;0.7975836681903541;0.000541743217540238;0.0005185653777214322;1.0451124959529292;10.001266322510366;0.8334841177306282;0.015560294941256037;0.015563292564024979;0.7177362224681598;-0.013848975958191572;0.717685015950047
0.290846;1.0446491467264514;0.8330676609982611;0.7975863949854944;0.000537792482487563;0.0005147852618547406;1.0451121170065287;10.001273678983617;0.8334828984481942;0.015560309618370752;0.015563299471919019;0.7177367049367994;-0.01384497587733909;0.7176873569924923
0.300846;1.0446463934436667;0.8330678867904057;0.7975890669998247;0.0005338417732100987;0.0005110051577207523;1.0451108237951903;10.001280499305764;0.8334816358228029;0.015560325186669326;0.01556330664499064;0.7177381972639914;-0.01384197582181801;0.7176907426367626
0.310846;1.0446448583059662;0.8330680602081907;0.7975906198932912;0.0005300639960324614;0.0005073899644711091;1.0451096148059815;10.001286820042235;0.8334803283709792;0.015560341695296985;0.015563314135189894;0.7177387001281964;-0.013837975792781336;0.7176931344182714
0.320846;1.04464203485619;0.8330683956944374;0.7975931695291681;0.0005261133393889827;0.0005036098829010433;1.0451084882547848;10.00129266543261;0.8334789746824122;0.015560359182870982;0.015563321964199859;0.7177392129794199;-0.013834975791156818;0.7176955693954754
0.330846;1.0446391802057353;0.8330687863752719;0.7975956515466799;0.0005221627135977023;0.0004998298119506356;1.045107441445233;10.001298057113015;0.8334775728238768;0.01556037768183686;0.015563330119219291;0.7177397339227978;-0.013830975817268002;0.7176980072529419
0.340846;1.0446362977598882;0.8330692321629957;0.7975980626236567;0.0005182121198220171;0.0004960497516391105;1.0451074705729202;10.001303014884352;0.8334761207012211;0.015560397221853034;0.015563338558009029;0.7177402597063935;-0.013827975870861552;0.717700484248393
0.350846;1.0446333916112915;0.8330697320084728;0.7976004009707083;0.0005142615591148409;0.0004922697020144613;1.0451065713804768;10.001307552833563;0.8334746168071714;0.015560417828521295;0.015563347217674082;0.7177417858063337;-0.01382497595138203;0.7177039775298326
0.360846;1.04463142026152;0.8330710446770931;0.7976026664605771;0.0005100718657473661;0.00048826027837337824;1.0451057403803126;10.001311678904258;0.8334730605264169;0.015560439520595756;0.01556335602291055;0.7177423067476251;-0.013821976058094241;0.7177064830654287
0.370846;1.0446284808508985;0.833071645857094;0.7976048595417219;0.0005061213693529067;0.000484480248252857;1.045104975977014;10.001315399532322;0.8334714521103859;0.015560462309366798;0.015563364893833498;0.7177428168822579;-0.013818976190132077;0.7177089961175158
0.380846;1.0446258320895312;0.8330725324792265;0.7976069807646742;0.000502931727172764;0.0004814283738120753;1.0451052785833541;10.001318724339246;0.8334697922106605;0.015560486197602473;0.015563373752880267;0.7177433112818911;-0.013814976346613468;0.7177114932422102
0.390846;1.0446228772513666;0.8330732227618713;0.7976090318741115;0.0004989813020534375;0.00047764836412338553;1.0451046491277165;10.001321665128412;0.8334680812649299;0.01556051117319303;0.015563382528596712;0.7177437858134088;-0.013811976526609922;0.7177140091046708
0.400846;1.0446199204016628;0.8330739522528531;0.7976110144163275;0.0004950309136556989;0.0004738683617974815;1.0451040869171306;10.0013242305897;0.8334663194355577;0.015560537202628637;0.01556339115709819;0.7177452367991272;-0.013808976728958429;0.7177175208098924
0.410846;1.0446179180391675;0.8330754783032184;0.7976129326042509;0.000490841373778248;0.000469858974756017;1.0451045883924348;10.00132642063283;0.8334645070142912;0.015560564232723461;0.01556339957911683;0.7177456610503997;-0.013805976952341158;0.7177200251920036
0.420846;1.0446149650880936;0.8330762759496352;0.7976147919961161;0.0004868910561683564;0.0004660789823397147;1.0451041472049816;10.001328224205569;0.8334626448463673;0.015560592193911725;0.015563407727063447;0.7177460559720729;-0.013802977195597277;0.7177225175929011
0.430846;1.0446120180727716;0.8330771021379473;0.7976165990917525;0.00048294077665489833;0.00046229899369648223;1.0451037549712041;10.001329624192389;0.8334607349483314;0.015560620999903003;0.015563415514550065;0.7177464196271875;-0.013798977457682519;0.7177249732130304
0.440846;1.0446100328886032;0.8330787127069729;0.7976183598702793;0.0004787513334974622;0.0004582896134761784;1.0451044019212237;10.001330605745759;0.833458781262978;0.015560650554462206;0.015563422840900617;0.7177467507648103;-0.01379597773728291;0.7177274244714522
0.450846;1.0446074032381583;0.8330794706090773;0.7976197448394688;0.00047666904318204983;0.00045629755503457357;1.0451040772593785;10.001331163580398;0.8334567893278796;0.015560680762999012;0.01556342960255453;0.7177480486614509;-0.013792978032666924;0.7177308462649923
0.460846;1.0446044820832618;0.8330803495866875;0.7976214273892153;0.00047271887587608716;0.0004525175721228951;1.045103769779741;10.001331307760971;0.8334547650701621;0.015560711535853504;0.015563435708139426;0.7177483131081297;-0.013789978342016989;0.7177332341548619
0.470846;1.0446015703312157;0.8330801269092258;0.7976220184094952;0.000468419977370745;0.0004484037249982257;1.0451044688625601;10.001331062804283;0.8334527145969046;0.015560742784136113;0.015563441090307559;0.7177485445170144;-0.013786978663979765;0.7177355838656959
0.480846;1.0445996232361738;0.8330817724780621;0.7976236427956901;0.00046423067654318274;0.00044439434000612116;1.045104165211861;10.001330460670058;0.8334506445395874;0.015560774415949228;0.01556344570297069;0.7177487436275546;-0.0137839789979544;0.7177378914357486
0.490846;1.0445967359067292;0.833082653686861;0.7976252454268119;0.00046028063394134807;0.0004406143483930288;1.04510385147639;10.001329539549271;0.8334485618544798;0.015560806338962044;0.015563449510744518;0.7177489110109255;-0.01378097934390217;0.7177401529813733
0.500846;1.0445938656162643;0.8330831789510127;0.7976264962831473;0.00045743772167961065;0.00043789411592799385;1.0451045226790516;10.00132834768191;0.8334464739255316;0.015560838468714923;0.01556345248137557;0.7177490469397769;-0.013777979701989008;0.7177423651578604
0.510846;1.0445919703021866;0.8330848024529445;0.7976280655257594;0.0004532485324426706;0.0004338847091128538;1.0451041752866093;10.001326940828541;0.8334443886779443;0.015560870734197369;0.015563454587451054;0.7177491517624651;-0.013774980072379522;0.7177445253008105
0.520846;1.0445894478958808;0.833085888713076;0.7976296200401972;0.0004500594297035617;0.00043083287000543805;1.0451038055286832;10.001325372445601;0.8334423136250029;0.015560903074330964;0.015563455813997044;0.7177502264777694;-0.013771980455183474;0.7177476312224218
0.530846;1.044586656555247;0.8330863675893178;0.7976308275435131;0.00044721663130669866;0.0004281126136804608;1.0451044089026835;10.00132368453477;0.8334402548592721;0.015560935427054029;0.01556345616302379;0.7177502728321463;-0.0137689808504656;0.7177496822843512
0.540846;1.0445848551536778;0.8330879336950897;0.7976323553299141;0.00044302754623561726;0.0004241031788406833;1.0451039807866507;10.001321908178005;0.8334382170342851;0.015560967721831798;0.015563455657554466;0.7177502926833204;-0.013765981258203953;0.7177516786497661
0.550846;1.0445821400428839;0.8330887140886638;0.7976338689991015;0.0004390777389591245;0.00042032314076344713;1.0451045168604625;10.00132007430817;0.8334362039440755;0.015560999889217718;0.015563454344924463;0.717750287569236;-0.013762981678107054;0.7177536219252569
0.560846;1.04458042293786;0.8330898794532914;0.79763503548422;0.00043599579388151126;0.00041737345202399133;1.0451040130277018;10.001318223907466;0.8334342195068751;0.015561031880142549;0.015563452290277249;0.7177502592157312;-0.013759982109490938;0.7177555145065725
0.570846;1.0445778007446833;0.8330906042495096;0.7976365237193576;0.00043204605445672196;0.00041359339956436615;1.0451034653984863;10.001316405357787;0.8334322684881917;0.015561063670954143;0.015563449562039477;0.7177502100637583;-0.013756982551425321;0.7177573591152635
0.580846;1.044575231299533;0.8330913000845455;0.7976380018977346;0.00042809635103395184;0.0004098133410145792;1.0451038705513669;10.001314661163772;0.8334303560323394;0.015561095253715766;0.015563446224519792;0.7177501430536486;-0.013753983002947563;0.7177591584920056
0.590846;1.0445739722064198;0.8330926185171822;0.7976391382402899;0.00042577530731376226;0.00040759181731199066;1.0451032255748531;10.001313022410502;0.8334284867756983;0.015561126629883836;0.015563442341677261;0.7177500611423462;-0.01375098346308031;0.717760915291615
0.600846;1.0445715179141821;0.833093257096584;0.797640603493328;0.0004218256669378035;0.00040381174547695384;1.04510352792272;10.001311514373105;0.833426664496583;0.01556115780951165;0.015563437978565882;0.7177499669700498;-0.013747983930665345;0.7177626320871068
0.610846;1.0445700788139116;0.8330942786601702;0.797641732119436;0.0004187438558703097;0.00040086201451995657;1.0451027757364741;10.001310162056095;0.8334248922724168;0.015561188808966684;0.015563433196451176;0.7177498626106077;-0.013744984404289437;0.717764311252735
0.620846;1.044567748164054;0.8330948582906008;0.7976431942254749;0.00041479427583886023;0.00039708192359223343;1.0451029684022908;10.001308998181432;0.8334231727729986;0.015561219649604916;0.015563428049643863;0.7177497493515516;-0.013741984882480041;0.7177659550104303
0.630846;1.0445654792879207;0.8330950591464148;0.7976443254364135;0.00041195179216245686;0.0003943615855373226;1.0451021064117225;10.00130807196151;0.8334215084337792;0.015561250357386654;0.015563422584029759;0.7177506279843473;-0.013739985363984976;0.717768584519082
0.640846;1.0445642248214806;0.8330963409590313;0.7976457973077861;0.0004077629926931545;0.00039035205874317423;1.0451021905858282;10.00130744691106;0.8334199018010648;0.015561280956335903;0.015563416831997839;0.7177504997457423;-0.0137369858479124;0.7177701639093284
0.650846;1.0445620747800808;0.8330964873348453;0.7976469459305205;0.0004049205654582435;0.00038763169904364907;1.0451012218548417;10.001307191539198;0.833418355555591;0.015561311459501315;0.015563410808092199;0.7177503670148759;-0.013733986333640374;0.717771714139447
0.660846;1.0445612331079386;0.8330979602032984;0.797648443448567;0.00040149263626565235;0.0003843503500818849;1.0451012016406744;10.001307372942613;0.8334168715510274;0.01556134186484381;0.0155634045088333;0.7177502334121872;-0.013730986820660086;0.7177732373462148
0.670846;1.0445591865169805;0.8330980647821702;0.7976496273238894;0.00039865026657273807;0.00038162996624294625;1.04510013171546;10.001308055816756;0.8334154501560932;0.015561372160904889;0.015563397912165204;0.7177501039693823;-0.013727987308590166;0.717774735531938
0.680846;1.0445581388652676;0.8330992615362603;0.7976511699424678;0.0003944615735966361;0.0003776203848214263;1.0451000139026168;10.001309302510276;0.8334140910125761;0.015561402345425612;0.01556339098271875;0.7177499853923199;-0.013724987797140617;0.7177762104016133
0.690846;1.0445561788958873;0.8330982254638777;0.7976513483081422;0.0003912704868312412;0.000374566090499951;1.045098850478924;10.0013111643982;0.8334127941050442;0.015561432438202528;0.015563383685941961;0.7177498854409192;-0.013722988285853348;0.7177776827613966
0.700846;1.0445552105040077;0.8330993906085163;0.7976529541193964;0.0003870818500349709;0.00037055647144518505;1.0450986445416859;10.001313671882663;0.8334115597989321;0.015561462470710068;0.015563375996526022;0.717749811344186;-0.013719988773969046;0.7177791161709872
0.710846;1.044553322496881;0.8330994314900452;0.797654262612856;0.00038423960116262156;0.00036783601647718964;1.0450973997964692;10.001316838649595;0.8334103882965722;0.015561492467679374;0.015563367894910807;0.7177497686888726;-0.013716989260607762;0.7177805315532793
0.720846;1.0445524192147935;0.8331002203305036;0.7976556093035526;0.00038115807029053607;0.0003648861181480729;1.0450971202503792;10.001320669156176;0.8334092796052246;0.015561522438417382;0.01556335935936832;0.7177497614193002;-0.013713989745040227;0.7177819304593817
0.730846;1.0445505903125674;0.8331005877637245;0.7976573278684592;0.0003772088342203136;0.0003611058627887479;1.0450958098619438;10.001325156608097;0.833408233784925;0.015561552378914467;0.015563350358761205;0.7177497921272599;-0.013711990226812522;0.7177833326018888
0.740846;1.0445500416538636;0.8331016023508416;0.797658749393515;0.00037488817428038947;0.0003588841385165631;1.0450954723599744;10.001330278798811;0.8334072508022098;0.015561582281882045;0.015563340846939753;0.7177498624141846;-0.013708990705669603;0.717784699077536
0.750846;1.0445482632199086;0.8331016190767278;0.7976602067833658;0.00037204604743441627;0.00035616360384343017;1.045094111720871;10.001335995582256;0.8334063301286928;0.015561612148125572;0.015563330761244294;0.7177499737274461;-0.013705991181509367;0.717786047774906
0.760846;1.0445474618820123;0.8331027545451206;0.7976620325901795;0.00036785758285155876;0.0003521538595730639;1.0450937325210212;10.001342251638148;0.8334054704974954;0.01556164199116228;0.015563320028863974;0.7177501282597557;-0.01370399165461477;0.7177873970927569
0.770846;1.0445457285450483;0.8331027959224743;0.797663558013887;0.0003650155194136362;0.00034943328272266035;1.0450923393205787;10.001348986835266;0.8334046698427593;0.015561671838209811;0.015563308573276237;0.717750329048576;-0.013700992125885847;0.7177887090000924
0.780846;1.0445449688641346;0.8331036191764655;0.7976651166156462;0.0003619341523627141;0.000346483256068092;1.0450919358017425;10.001356142142075;0.8334039252622174;0.015561701731573585;0.015563296311859941;0.7177505792154868;-0.01369799259660009;0.7177900031299037
0.790846;1.0445432732646027;0.8331040558243825;0.7976670419232127;0.0003579851125059399;0.0003427028814533144;1.0450915245302448;10.001363660192972;0.8334032330001993;0.015561731724654224;0.015563283159766305;0.7177508810235307;-0.013695993067853008;0.7177912989760759
0.800846;1.0445425472825578;0.8331049326593369;0.79766866674215;0.0003549037997095631;0.00033975281682974986;1.0450901072081278;10.001371490397277;0.833402588345805;0.015561761873903734;0.015563269047997728;0.717751235509336;-0.013692993540163777;0.7177925586945486
0.810846;1.0445421352476418;0.8331060784245254;0.7976703254884471;0.00035258332842269253;0.0003375309632331169;1.0450896849774387;10.00137959179926;0.8334019858197858;0.015561792232593527;0.015563253930736876;0.7177516428886368;-0.013689994013394654;0.7177938014261124
0.820846;1.044540479476298;0.8331062545174509;0.797672019883982;0.0003497414153999674;0.00033481029830097285;1.0450882584983638;10.00138792588908;0.8334014201001608;0.015561822846998091;0.015563237771629877;0.7177521027889918;-0.013687994486863522;0.7177950456725346
0.830846;1.0445397849493094;0.833107222309357;0.7976737507884079;0.000346660180676506;0.0003318601818092808;1.0450878277739628;10.001396450692997;0.8334008866741681;0.01556185375691689;0.015563220533224814;0.7177526138099256;-0.013684994959492363;0.717796252516248
0.840846;1.044538141055512;0.833107808285812;0.7976758522724693;0.00034271129869895895;0.0003280797259248729;1.0450873918712047;10.001405127663208;0.833400381305363;0.015561884996378023;0.015563202179609534;0.7177531734009469;-0.013682995429932713;0.7177974599981426
0.850846;1.0445374520122719;0.8331088344001374;0.7976776563111804;0.00033963011849312764;0.00032512957587633377;1.0450859490230195;10.001413929908436;0.8333998993379436;0.015561916586642962;0.015563182679838906;0.7177537783703105;-0.013679995896740977;0.7177986309571676
0.860846;1.0445358063244758;0.8331091241558586;0.7976794954036964;0.0003367883279522226;0.00032240884739806187;1.0450854974277732;10.001422836085872;0.8333994359830534;0.015561948525885671;0.015563162012404664;0.717754425319033;-0.013676996358632626;0.7177997857678752
0.870846;1.044535107253666;0.8331101944973455;0.7976813678950728;0.0003337072012975889;0.00031945866507844723;1.0450840357218685;10.001431818523745;0.8333989869739367;0.015561980789522218;0.015563140173959468;0.7177551109388333;-0.01367499681464706;0.7178009439930166
0.880846;1.0445343969749192;0.8331112798281425;0.7976832710157341;0.00033062609912304293;0.00031650846723747556;1.0450835623538925;10.001440839970362;0.8333985486859063;0.015562013345399812;0.015563117182941831;0.7177558321743412;-0.013671997264092078;0.7178020670303983
0.890846;1.044533019006475;0.8331118547354904;0.7976852008643776;0.0003285452119601576;0.00031451593913168666;1.0450830750103912;10.001449858885124;0.8333981178656541;0.015562046171969395;0.015563093077730536;0.7177565859811985;-0.01366999770640635;0.7178031920278558
0.900846;1.04453227750274;0.8331129594488548;0.7976871544085615;0.0003254641603252123;0.00031156571417513903;1.0450815710931542;10.0014588373082;0.8333976913846517;0.015562079265658117;0.015563067917579268;0.7177573689041337;-0.013666998141058984;0.7178042800647685
0.910846;1.0445315171468783;0.8331140711557636;0.7976891279234393;0.0003223831312831582;0.00030861547536896716;1.0450810486829387;10.001467743894896;0.8333972663874185;0.015562112632681561;0.01556304177868022;0.7177571767782607;-0.013664998567457343;0.7178043692384565
0.920846;1.0445297826613094;0.833114777398404;0.7976914527376441;0.00031843449162693115;0.00030483491021046275;1.0450805075111775;10.001476550196877;0.8333968405497063;0.01556214627297464;0.015563014737883631;0.717758004764015;-0.013661998984986977;0.7178054217539349
0.930846;1.0445289813280632;0.8331147956032668;0.7976923998326864;0.00031500472890809265;0.000301550755941749;1.0450789497382094;10.001485228167084;0.8333964118320435;0.01556218016419158;0.015562986862934053;0.7177588479653928;-0.013659999393203833;0.7178064769210235
0.940846;1.0445272064143372;0.8331151680692143;0.7976944207113933;0.00031216315712390055;0.00029882992608226255;1.0450783796092125;10.001493752215943;0.8333959782770317;0.01556221424679905;0.015562958219407149;0.7177597024932274;-0.013656999791914303;0.7178074978534845
0.950846;1.044526366469022;0.8331163108596013;0.7976964527996078;0.00030908221353236173;0.0002958796408142144;1.0450778019821676;10.001502097882662;0.8333955385404619;0.015562248413078524;0.015562928878418295;0.7177605662137225;-0.013655000181230273;0.7178085239059847
0.960846;1.0445255083373801;0.8331174641728045;0.79769849157063;0.00030600128538114897;0.0002929293463797984;1.0450772211949797;10.001510234336825;0.8333950926030816;0.015562282502630736;0.015562898922672555;0.7177614384784561;-0.013653000561653335;0.7178095375946353
0.970846;1.0445236787111227;0.8331178672453785;0.7977005320568096;0.00030315977342400854;0.00029020849273231325;1.0450756409089499;10.001518119014344;0.8333946416549174;0.015562316313660098;0.015562868453010597;0.7177623191154408;-0.01365000093384912;0.7178105216962894
0.980846;1.0445230862044435;0.8331192803069304;0.7977025697567561;0.0003008396909155396;0.0002879864443268113;1.0450750644381979;10.00152569835137;0.8333941874243617;0.015562349637589996;0.015562837586002149;0.7177632073934459;-0.013648001298329073;0.7178115161725964
0.990846;1.0445221765473522;0.8331201137653375;0.7977042673479835;0.0002988658112358984;0.00028609589183714655;1.0450744950690145;10.001532914104114;0.8333937321568887;0.015562382291014717;0.015562806445635128;0.7177641015986361;-0.01364500165543435;0.7178124851724913
1.000846;1.0445212509609125;0.8331213034406608;0.7977062888588211;0.00029578493453895257;0.00028314558201669455;1.045072935730246;10.001539713835092;0.8333932790565706;0.015562414121038806;0.015562775155736756;0.7177649998860272;-0.013643002005421156;0.7178134690578131
1.010846;1.044519357413203;0.833121738656496;0.7977082973254912;0.0002929434823407495;0.00028042472533453667;1.0450723881130288;10.001546056293185;0.833392832206983;0.015562445004434558;0.015562743832192857;0.7177659016162882;-0.013641002348447813;0.7178144506702354
1.020846;1.04451840636611;0.8331229395318833;0.7977102905969756;0.0002898626286500791;0.0002774744208881618;1.0450718525686982;10.001551903953148;0.8333923960417063;0.015562474857529296;0.015562712571642594;0.7177658073310795;-0.013638002684508575;0.7178144123594348
1.030846;1.044517447077279;0.8331241428061175;0.7977122669954548;0.0002867817844646997;0.0002745241216648073;1.0450713290071834;10.001557210697477;0.8333919748460455;0.015562503642725923;0.015562681435805184;0.7177667178223286;-0.013636003013385955;0.7178153927904519
1.040846;1.0445155283002303;0.8331245842052896;0.7977142253317636;0.0002839403745436146;0.0002718032836153654;1.045069817475544;10.00156191943049;0.8333915722747871;0.015562531359125631;0.015562650448847113;0.7177676342022252;-0.013634003334646778;0.7178163744411971
1.050846;1.0445145603863688;0.8331257811325649;0.7977161646999529;0.0002808595539755043;0.0002688529998341261;1.0450693178852017;10.001565969371306;0.8333911909465599;0.015562558017160175;0.015562619620065068;0.717768558594502;-0.0136310036476044;0.7178173401121999
1.060846;1.044513594062681;0.8331269681980548;0.7977180838009343;0.00027777874469373605;0.0002659027252879238;1.0450688296260642;10.001569302954625;0.8333908325839059;0.015562583611562193;0.015562588965746785;0.7177694943193171;-0.013629003951259903;0.7178183303052722
1.070846;1.0445129368210988;0.8331283804040266;0.7977199812288286;0.00027545876326238414;0.0002636807334534563;1.045068351783738;10.00157187189184;0.8333904986236459;0.01556260811908784;0.015562558508397158;0.717770446148091;-0.0136270042443694;0.7178193292202509
1.080846;1.0445110425642463;0.8331284254898224;0.7977215224989525;0.00027372441071137554;0.00026201969583725246;1.0450668837568964;10.001573644345068;0.8333901904789607;0.015562631522319594;0.015562528269524228;0.7177714204902315;-0.013624004525651101;0.7178203213947196
1.090846;1.0445101277586861;0.833129559162243;0.7977233743214871;0.00027064364319733073;0.00025906946009532133;1.0450664253048545;10.00157460851633;0.8333899089703153;0.015562653828857206;0.015562498265603221;0.7177714243240445;-0.013622004794068037;0.7178203484821467
