time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.100846;1.0445092450420734;0.8331306696787607;0.7977252017438946;0.0002675628895344847;0.00025611924074068245;1.0450659760272445;10.001574769391269;0.8333896535010246;0.015562675071910632;0.01556246850606806;0.717772463508235;-0.013620005049196708;0.7178213939968017
1.110846;1.044508398891329;0.8331317557811954;0.7977270038769108;0.0002644821491197264;0.00025316904005344117;1.0450655355727656;10.001574142730718;0.8333894219680342;0.015562695302993368;0.015562439001864607;0.7177735422263501;-0.013618005291467922;0.7178224594810978
1.120846;1.0445066392502986;0.8331317077722878;0.7977284459130025;0.0002627478589003237;0.0002515080755601756;1.0450651044186352;10.001572748916626;0.8333892114389813;0.015562714579721158;0.01556240977369198;0.7177746638848044;-0.013615005521948938;0.7178235257591467
1.130846;1.0445058774375793;0.8331327456477411;0.7977301951109266;0.0002596671446601851;0.0002485579186843026;1.0450636839758443;10.001570603040745;0.8333890186834206;0.015562732950351104;0.015562380850158186;0.717775832249846;-0.013613005741901949;0.7178246295886783
1.140846;1.0445051633780875;0.8331337609758628;0.7977319168633721;0.00025658644088211516;0.0002456077860217276;1.0450632761145988;10.001567706769054;0.833388840117818;0.015562750444805607;0.015562352272443417;0.7177770518378769;-0.013611005952689312;0.7178257503305343
1.150846;1.0445045004303861;0.8331347549835172;0.7977336103614782;0.00025350574610938164;0.000242657679059804;1.045062882381407;10.001564051305886;0.8333886718425532;0.015562767073890245;0.015562324101590558;0.7177773276369755;-0.013609006155966453;0.7178258862129534
1.160846;1.044504192192992;0.8331356191209922;0.7977349407868133;0.0002522928575138069;0.00024149563836260585;1.0450625031334326;10.001559624337476;0.8333885103211554;0.015562782831054417;0.015562296409219077;0.7177786645689589;-0.013606006353619865;0.717827016057771
1.170846;1.0445026865206537;0.8331358109994164;0.7977365760001667;0.000249451638845531;0.00023877505339849455;1.0450621374837825;10.001554411246463;0.833388352964533;0.01556279769501047;0.015562269261408794;0.7177800669747084;-0.013604006547457519;0.7178281767090918
1.180846;1.0445021926637237;0.8331367420788083;0.7977381814886956;0.00024637096255416066;0.0002358250316784545;1.0450607840160813;10.001548395850664;0.833388198097977;0.015562811634203061;0.015562242715125933;0.7177815381895538;-0.013602006739094149;0.7178293484740216
1.190846;1.044501755684787;0.8331373017224796;0.7977394217690591;0.00024439726633708513;0.00023393479154560796;1.0450604415881117;10.00154156680607;0.8333880450845063;0.015562824608593274;0.015562216829096163;0.7177830803984109;-0.013600006930011394;0.7178305305877898
1.200846;1.044501372973066;0.8331381858076127;0.7977409622062928;0.00024131658866514762;0.00023098482723354723;1.0450601098394223;10.001533923334192;0.8333878945622959;0.015562836566348059;0.015562191674496155;0.7177846951472323;-0.013598007121485114;0.7178317220339933
1.210846;1.0445010423126502;0.8331390429066478;0.7977424663072866;0.0002382359065062229;0.00022803489202453286;1.0450597887157997;10.001525476380417;0.8333877476533262;0.015562847446277782;0.015562167333038507;0.7177853840059777;-0.013596007314472159;0.717831921440638
1.220846;1.0444998090251834;0.8331376534099836;0.7977425386437296;0.00023615288777819506;0.00022604030346384465;1.0450594772919692;10.001516248277007;0.8333876048182267;0.015562857192423712;0.015562143896079354;0.7177871482137357;-0.013594007509676893;0.7178331262129687
1.230846;1.0444995808334516;0.8331384478793535;0.7977439666583074;0.0002330721896822396;0.0002230904267636877;1.0450591731874592;10.001506266936813;0.8333874662767053;0.015562865768872;0.015562121476763323;0.7177889876515869;-0.013591007707602958;0.7178343155040647
1.240846;1.044499404265462;0.8331388595323714;0.7977450242799555;0.00023109845116671128;0.00022120033132767093;1.0450588724784273;10.001495558725287;0.833387333455664;0.01556287316087575;0.015562100220725206;0.7177909008309638;-0.013589007908472924;0.7178355261293143
1.250846;1.0444992787061371;0.8331395859574962;0.7977463813252144;0.00022801772491613266;0.00021825051161880352;1.0450575696018114;10.001484149885972;0.8333872094033626;0.015562879360598319;0.015562080303453244;0.7177918858489463;-0.013587008112274378;0.7178357391676953
1.260846;1.0444995026438515;0.833140518810022;0.7977477051858245;0.00022569779717252622;0.0002160290184233943;1.045057257834127;10.001472064289068;0.8333870979962624;0.015562884353701307;0.015562061912250137;0.7177939407859782;-0.013585008318879854;0.7178369544317839
1.270846;1.0444994718711074;0.8331408313340687;0.7977486628921228;0.00022372400666219157;0.00021413900359135764;1.0450569300497219;10.001459312218604;0.8333870031837579;0.01556288812770213;0.015562045220828342;0.7177960634471471;-0.013583008528002219;0.7178381723721954
1.280846;1.0444994833841512;0.8331414614147963;0.7977499214843029;0.0002206432278961561;0.00021118925939135597;1.0450565790696238;10.001445888391597;0.8333869288429907;0.015562890687276173;0.015562030378005515;0.7177982513635374;-0.013581008739147324;0.7178393934684182
1.290846;1.044498580442568;0.8331409515644412;0.7977508116370533;0.00021890889548789502;0.0002095287616726251;1.0450561984569366;10.001431782036752;0.8333868787059369;0.01556289204763389;0.015562017511816842;0.7178005021085184;-0.013579008951716213;0.7178406185363227
1.300846;1.0444986685586004;0.833141521865785;0.797751999328117;0.00021582807965137815;0.00020657905489632807;1.0450557836841952;10.001416984586605;0.8333868560811493;0.015562892219205433;0.015562006734595714;0.7178018133432569;-0.013577009165173012;0.7178408485917589
1.310846;1.0444987922886055;0.8331417146321212;0.7977528146122009;0.00021385420619224996;0.00020468911296499763;1.045055331989128;10.001401489644966;0.8333868638207015;0.015562891208084257;0.015561998151460065;0.7178041824618079;-0.013575009379193136;0.7178420835676022
1.320846;1.0444989492366918;0.8331422284796662;0.7977539237544804;0.00021077334651106787;0.000201739429750705;1.0450548412167586;10.001385290844638;0.8333869045390401;0.015562889030621502;0.015561991870450284;0.7178066064208749;-0.013573009593724877;0.7178433231169037
1.330846;1.0444991355602369;0.8331423681778719;0.7977546582128723;0.0002087994253271755;0.00019984950472428541;1.0450543094942442;10.00136838170113;0.8333869808286549;0.015562885730723296;0.015561987998895027;0.7178090820654518;-0.013571009809009748;0.7178445657416537
1.340846;1.0444993460511574;0.8331428351562733;0.7977556856348845;0.00020571851834353698;0.00019689983314117245;1.0450537358679957;10.001350757714317;0.8333870954871246;0.015562881385010047;0.015561986627902027;0.7178106062189838;-0.013569010025499217;0.7178448092251399
1.350846;1.0444995746127312;0.833142936570316;0.7977563380385154;0.00020374454567672847;0.0001950099153157259;1.0450531203975446;10.001332418258029;0.8333872516911758;0.015562876087527936;0.015561987821297248;0.7178131751270242;-0.013567010243580938;0.7178460509576117
1.360846;1.0445001154053442;0.8331436141554869;0.797757282407298;0.00020142440219341024;0.00019278856150714351;1.0450524631979283;10.001313367048168;0.8333874529342132;0.015562869924481134;0.015561991617868589;0.7178157839985636;-0.013565010463409613;0.7178472901143439
1.370846;1.044500361687332;0.8331436953573693;0.7977578501196586;0.0001994503755759596;0.00019089864670509516;1.045050763960593;10.00129361833678;0.8333877028184608;0.015562862957933044;0.015561998043205018;0.7178184271739714;-0.013563010685016806;0.7178485268915908
1.380846;1.0445006096567713;0.8331437720167592;0.7977583737016246;0.00019747632197414922;0.00018900873173696855;1.0450500224968255;10.001273205969934;0.8333880049418225;0.015562855230147155;0.015562007115697666;0.7178200986554053;-0.013561010908535575;0.7178487624712234
1.390846;1.0445008559959859;0.8331441961761211;0.7977591859603159;0.000194395288261035;0.00018605906585291449;1.045049238689583;10.001252181536003;0.8333883626866174;0.015562846774270047;0.015562018842339133;0.717822792526877;-0.01355901113441618;0.7178499982435662
1.400846;1.0445001436809662;0.8331435127945584;0.7977596177645204;0.0001926607154454028;0.00018439863196094457;1.0450484114978118;10.001230605883734;0.8333887789679002;0.015562837613324412;0.015562033216442433;0.7178255030706577;-0.013557011363488532;0.7178512367160491
1.410846;1.04450037666803;0.8331439447600467;0.797760335476362;0.0001895796440615236;0.00018144896259618043;1.0450475383631022;10.001208543162138;0.8333892564093207;0.015562827763107193;0.015562050216313881;0.7178272246967543;-0.01355501159676907;0.7178514803885988
1.420846;1.0445005969663734;0.8331440371455995;0.7977606691940725;0.00018760550687058365;0.00017955903850630164;1.045046615637141;10.001186057034936;0.8333897976241115;0.015562817249870249;0.015562069797611615;0.7178299518773908;-0.01355301183519402;0.7178527304191464
1.430846;1.044500799554577;0.8331441411439153;0.7977609498802137;0.00018563135372933056;0.00017766910798999486;1.0450456393858025;10.001163212497636;0.8333904051665333;0.015562806122472645;0.015562091885722072;0.7178326791709361;-0.01355101207949819;0.7178539876107749
1.440846;1.044500978724927;0.833144606780716;0.7977615071331482;0.00018255023813089054;0.00017471942047904573;1.0450446060734881;10.001140078692549;0.8333910811614846;0.015562794450434875;0.01556211637791433;0.71783540102397;-0.013549012330156953;0.7178552523149314
1.450846;1.0445011280163305;0.8331447371251584;0.7977616679742895;0.00018057605762236985;0.00017282947532728642;1.0450435134224794;10.001116724289835;0.833391826313502;0.015562782317021503;0.015562143152782577;0.7178371111622955;-0.013548012587325759;0.717855543820125
1.460846;1.0445012408038068;0.8331448816826452;0.7977617618161152;0.0001786018641616284;0.00017093952343010506;1.0450423607475954;10.001093212203102;0.8333926388445057;0.015562769807279438;0.015562172076604175;0.7178398021147291;-0.013546012850924105;0.7178568238803884
1.470846;1.0445016121891941;0.8331452809260259;0.7977617855301229;0.00017738847309705679;0.00016977789389193307;1.045041148215065;10.001069596564626;0.8333935147235534;0.015562756993381558;0.01556220300862096;0.7178424654520533;-0.01354401312086887;0.7178581107729917
1.480846;1.0445016371255957;0.8331458053004278;0.7977620712494294;0.00017430731324837454;0.00016682818459065905;1.0450398766133135;10.001045916975814;0.8333944490408861;0.01556274392653694;0.01556223580508656;0.7178440924119666;-0.013542013397240057;0.7178584030579082
1.490846;1.0445016127386184;0.8331459974265316;0.7977619485735464;0.0001723330880817588;0.00016493822171037835;1.0450385480884536;10.001022198699353;0.8333954370773233;0.015562730631675837;0.015562270308915839;0.7178466741127058;-0.013540013680160029;0.7178596982654959
1.500846;1.0445015358839547;0.8331462074083622;0.7977617482698535;0.0001703588545123293;0.0001630482573037209;1.0450371663372733;10.000998465208763;0.8333964744485097;0.015562717096455512;0.015562306335778963;0.7178492014926668;-0.013538013969530735;0.717860994793394
1.510846;1.0445014036532967;0.833146437547982;0.7977614673265137;0.00016838461392040994;0.00016115829206244398;1.0450357357898326;10.000974750510588;0.8333975570966126;0.015562703265617057;0.015562343686210236;0.7178506657854415;-0.013536014264929076;0.7178612916652887
1.520846;1.0445012132741618;0.8331470393709735;0.797761438101587;0.00016530342877125976;0.0001582085777013587;1.0450342603546667;10.000951101756716;0.8333986816347577;0.015562689062671468;0.01556238217786107;0.7178530593982431;-0.013535014565551437;0.7178626061473833
1.530846;1.0445009617754424;0.8331473179566888;0.7977609931693271;0.00016332917910554374;0.00015631861140949537;1.0450327423428125;10.000927571752236;0.8333998455018184;0.015562674430276207;0.0155624216577842;0.7178553763801041;-0.013533014870138367;0.7178638986469931
1.540846;1.0445006454113854;0.8331476245402464;0.7977604684426252;0.00016135492570014946;0.00015442864424454567;1.0450311823150056;10.000904207093056;0.8334010467606231;0.015562659348938131;0.015562461983047107;0.7178566125189657;-0.013531015177066874;0.7178641858146146
1.550846;1.044500259990238;0.8331479611261352;0.7977598666563932;0.00015938066905908844;0.0001525386761279362;1.0450295801676732;10.000881043389315;0.8334022837948462;0.015562643820473362;0.015562503001012145;0.7178587654524603;-0.01352901548451463;0.7178654658029462
1.560846;1.0444998025956103;0.8331486776137155;0.7977595244101898;0.00015629947505871642;0.00014958895901489823;1.0450289362412215;10.000858102248039;0.833403555030861;0.015562627845842225;0.015562544548344498;0.7178608346590784;-0.013528015790540348;0.7178667573395677
1.570846;1.0444992730151306;0.8331479695966189;0.7977577165253374;0.0001539764269823905;0.00014736507043353067;1.045027251065535;10.000835380691758;0.833404859128108;0.015562611418609146;0.015562586461257997;0.7178618212589839;-0.013526016093189633;0.7178670230516752
1.580846;1.044498973969381;0.8331486384887146;0.7977568986237324;0.00015276297547765858;0.0001462034400260859;1.045025524580292;10.000812846517812;0.8334061955645683;0.015562594526899195;0.015562628587065185;0.7178637274882604;-0.01352401639066024;0.7178682811356125
1.590846;1.0444983078120504;0.8331490965860874;0.7977560137637506;0.0001507887066475403;0.0001443134683795963;1.0450237562249287;10.000790446995023;0.8334075649228646;0.015562577152602427;0.015562670788512815;0.7178655558767908;-0.013522016681396475;0.7178695308305747
1.600846;1.0444975787083517;0.8331495815332666;0.7977550646868379;0.00014881443331458464;0.00014242349466030176;1.0450219455839094;10.000768118508814;0.8334089688847421;0.015562559264758146;0.015562712942120171;0.7178663088796877;-0.013521016964036257;0.7178697901181857
1.610846;1.044497743415426;0.8331508525398027;0.7977540546872004;0.00014660057362075987;0.00014030402116138683;1.0450200925659823;10.000745792542137;0.8334104099469788;0.015562540815872076;0.015562754938179458;0.717867989270682;-0.013519017237211346;0.7178710204355541
1.620846;1.0444968963045909;0.8331513867516611;0.7977529873002643;0.00014462628636670899;0.00013841404157545744;1.0450181969363896;10.000723401122311;0.8334118907624868;0.015562521747652295;0.015562796681502416;0.7178696005640052;-0.013517017499373056;0.717872240828211
1.630846;1.0444959924850112;0.8331519438449972;0.797751866264308;0.00014265199128902579;0.00013652405806550342;1.0450162578840974;10.000700880603267;0.8334134138967807;0.015562502000365791;0.015562838087961049;0.7178701469612031;-0.013515017748868962;0.7178724519213074
1.640846;1.044495033012894;0.8331528715302178;0.7977510291341599;0.00013957076056547648;0.0001335743217537358;1.0450142739867179;10.000678175131322;0.8334149821466346;0.015562481522338092;0.015562879080869127;0.7178716329890142;-0.013514017984167664;0.7178736728204173
1.650846;1.0444940179543725;0.8331534713895637;0.7977498120343386;0.00013759644774920634;0.00013168432501186868;1.0450122436091802;10.000655240130634;0.8334165984168007;0.015562460274092745;0.015562919595352704;0.7178730629866863;-0.013512018204038086;0.7178748666370437
1.660846;1.044492945928304;0.833154091874031;0.7977485533224891;0.00013562212422400837;0.00012979431801428325;1.0450101655437665;10.000632042235964;0.8334182647823861;0.015562438226330503;0.015562959590030498;0.717873440723659;-0.013510018407659611;0.7178750531665823
1.670846;1.0444918150528586;0.8331547333400557;0.7977472575733551;0.00013364778906770633;0.00012790429830765684;1.0450080390212118;10.000608557806896;0.8334199815668246;0.015562415363187398;0.015562999060086943;0.7178747694254183;-0.013509018594542557;0.7178762524649823
1.680846;1.0444906240897645;0.8331553965898819;0.7977459295384823;0.0001316734413346201;0.00012601426390839086;1.0450068632127965;10.000584774086223;0.8334217473189461;0.015562391683630538;0.015563038036852356;0.7178750520331396;-0.013507018764245518;0.7178764296238483
1.690846;1.0444893721096205;0.8331560824705444;0.797744574263223;0.00012969908015649369;0.00012412421340940073;1.0450046373405009;10.000560694957839;0.8334235594353597;0.015562367190964807;0.015563076568638473;0.7178762913114521;-0.013505018916153569;0.7178776056509433
1.700846;1.0444880570224067;0.8331567915883348;0.7977431964620522;0.00012772470476451935;0.00012223414586923096;1.0450023613604906;10.00053634870284;0.8334254147908323;0.015562341884124352;0.015563114705851627;0.7178774896231306;-0.013504019049432742;0.7178788018719046
1.710846;1.0444869749724335;0.8331577636447771;0.7977417997693225;0.00012651112786874638;0.00012107241632246832;1.0450000364597902;10.00051178761447;0.8334273100901306;0.015562315755804258;0.015563152497795945;0.7178776487536143;-0.013502019163168316;0.7178789828890104
1.720846;1.0444855185071398;0.8331585189528481;0.7977403876129098;0.00012453672249113063;0.00011918231381129777;1.0449976649850803;10.000487077407717;0.8334292417676971;0.015562288791041252;0.015563189988234307;0.7178787701525426;-0.013500019256593797;0.7178801684787076
1.730846;1.0444849350699756;0.833160056914195;0.7977389635612396;0.00012232269316866812;0.00011706268734836917;1.0449952499674011;10.000462287223606;0.8334312056826926;0.015562260972175272;0.015563227211352513;0.7178798555995062;-0.013499019329067304;0.7178813774432973
1.740846;1.0444833107797458;0.8331608541916442;0.7977375322389579;0.00012034825589420813;0.00011517254629172627;1.0449927946378332;10.000437486545124;0.8334331969665675;0.015562232291526479;0.015563264192190528;0.7178799081008068;-0.013497019379853674;0.7178815706162326
1.750846;1.0444815932851108;0.8331616692435334;0.7977360996286924;0.00011837380477485258;0.00011328238657818035;1.04499030181315;10.000412744705821;0.8334352098282286;0.015562202754791764;0.015563300951548112;0.7178809321826111;-0.013496019408178152;0.7178827828456549
1.760846;1.0444797761101325;0.8331624996690772;0.7977346727260903;0.00011639934090239282;0.00011139220865015353;1.0449887733032444;10.00038812895338;0.8334372371446943;0.015562172374667116;0.015563337512645697;0.7178809332344368;-0.013494019413450282;0.7178829745562001
1.770846;1.0444778524756075;0.8331633435416219;0.7977332587789373;0.00011442486552364408;0.00010950201287622433;1.0449862102343475;10.000363702008373;0.8334392706926387;0.015562141176312267;0.015563373901474317;0.7178819167056237;-0.01349201939529908;0.7178841621584416
1.780846;1.0444758162107346;0.8331641995722251;0.7977318644647873;0.00011245037984916423;0.00010761179963788971;1.0449836140996838;10.000339519706857;0.8334413026083531;0.015562109211943792;0.015563410139994047;0.7178818876277618;-0.01349101935365786;0.7178843632230061
1.790846;1.0444736626728144;0.8331647184358274;0.7977301618624876;0.00011158279603359928;0.00010678131497302152;1.044980987338922;10.000315629610775;0.8334433265342944;0.01556207656482108;0.015563446230375384;0.7178828505968636;-0.013489019289020151;0.7178855387928677
1.800846;1.044472342623933;0.8331663585482476;0.7977288246860478;0.00010936866837827109;0.00010466155943940366;1.0449783332774556;10.000292071004186;0.8334453370537336;0.015562043340518009;0.015563482135708913;0.7178838101514756;-0.013488019202370093;0.7178867260093337
1.810846;1.0444699470010195;0.8331672495274834;0.7977275248925242;0.00010739415484497035;0.00010277129646426295;1.0449756557271876;10.000268876860392;0.833447328516002;0.015562009651322758;0.015563517782802367;0.7178837707201426;-0.013486019094732179;0.7178868868877893
1.820846;1.0444674292212417;0.8331681521660387;0.7977262682887877;0.00010541963622256821;0.00010088101893853967;1.044973958215485;10.00024607900509;0.833449294649382;0.015561975602337874;0.015563553090753721;0.7178847360517088;-0.013485018966921178;0.7178880576721418
1.830846;1.044464789300583;0.8331690668300654;0.7977250599833584;0.00010344511465310134;9.899072801682829e-05;1.0449712436009846;10.000223712170087;0.8334512288372475;0.015561941290931169;0.015563587993903423;0.7178847091138904;-0.013483018819649924;0.7178881997195102
1.840846;1.0444623274551965;0.8331702338318447;0.7977239040793498;0.00010223140511646075;9.7828794329554e-05;1.0449685143724994;10.000201814323741;0.8334531246986963;0.015561906812652754;0.015563622438932835;0.717885692500351;-0.013482018653661491;0.7178893486391895
1.850846;1.0444594419304387;0.8331711742533294;0.797722804281281;0.00010025688173730922;9.593848091267566e-05;1.0449657726974986;10.000180426833778;0.8334549769191777;0.01556187225761665;0.015563656371661646;0.7178856886531062;-0.013480018469679514;0.7178894655073277
1.860846;1.0444573867894706;0.8331728882603018;0.7977217637836836;9.804272136533401e-05;9.381864407841219e-05;1.0449630201507598;10.000159596065219;0.8334567817202666;0.015561837703263316;0.015563689736141714;0.7178866996681347;-0.013479018268279559;0.717890585682991
1.870846;1.044454255852025;0.8331735048863961;0.7977204514405473;9.717509965868742e-05;9.298805363877827e-05;1.0449612575483358;10.000139372890906;0.8334585364522406;0.015561803211037756;0.015563722482925823;0.7178877268447729;-0.013477018049887808;0.7178916699793156
1.880846;1.0444510063243122;0.8331744820227232;0.7977195370785908;9.520057258233065e-05;9.109770883913984e-05;1.044958485179908;10.000119803841537;0.8334602388599738;0.015561768820924443;0.015563754577053708;0.7178877705108515;-0.013476017814957343;0.7178917544816495
1.890846;1.0444476430900922;0.8331754704060057;0.7977186880964887;9.322604637242164e-05;8.920735557713073e-05;1.0449557030072305;10.000100918564046;0.8334618867360278;0.015561734549646156;0.015563786006234143;0.71788883055227;-0.013474017564264475;0.7178927998467144
1.900846;1.044444171718608;0.8331764694852387;0.7977179059823045;9.125152169554099e-05;8.731699505411327e-05;1.0449529096707164;10.000082730343518;0.8334634781632239;0.015561700400510655;0.015563816784377831;0.7178889069398804;-0.013473017299133439;0.7178928427416843
1.910846;1.0444415519214407;0.8331782394009516;0.7977171922548428;8.903735242964835e-05;8.519711321048361e-05;1.0449501017593639;10.000065248080464;0.8334650118643775;0.015561666379234111;0.015563846943635532;0.7178899993305105;-0.013471017021356581;0.7178938442537569
1.920846;1.0444378822365945;0.8331789090451225;0.7977162136701458;8.816973030446046e-05;8.436648514938632e-05;1.0449482751069792;10.000048481851795;0.833466486772931;0.015561632504845182;0.015563876513960188;0.7178901064508098;-0.013470016732793903;0.7178938413788171
1.930846;1.0444341229332887;0.8331799363509633;0.7977156380733316;8.61952106981287e-05;8.247610879740471e-05;1.0449454263215152;10.000032444285662;0.8334679014793593;0.01556159880450214;0.015563905502097587;0.7178912261305355;-0.013469016434913772;0.7178948144504314
1.940846;1.0444302817577755;0.8331809722810802;0.7977151311913966;8.42206959580214e-05;8.058573011896143e-05;1.04494255306488;10.000017155543857;0.8334692547696725;0.015561565296625841;0.015563933887209449;0.7178913554045155;-0.013467016128677501;0.7178947451784529
1.950846;1.044426367522853;0.8331820162561117;0.7977146924917241;8.224618743445793e-05;7.8695351031084e-05;1.0449396537887372;10.000002645141091;0.8334705462376838;0.01556153198154357;0.01556396162935521;0.7178924903779818;-0.013466015814853308;0.7178956714986418
1.960846;1.044423342389626;0.8331834789239562;0.7977139876314653;8.113892646334969e-05;7.76351998275974e-05;1.044937727498651;9.999988949090953;0.833471776160412;0.015561498844557336;0.015563988677826305;0.7178926263382425;-0.013464015494364788;0.717895557475629
1.970846;1.0444193059828335;0.8331845340769581;0.7977136848641906;7.916443088698218e-05;7.57448251028048e-05;1.0449347737861023;9.999976104518051;0.8334729454472224;0.015561465857108301;0.015564014980230766;0.7178937583479809;-0.013463015168292625;0.7178964417711392
1.980846;1.0444155195028324;0.8331858307200202;0.7977134515405059;7.795075822709747e-05;7.458283905467761e-05;1.0449317931175806;9.999964141740797;0.8334740553278687;0.01556143297612013;0.015564040492178759;0.7178948821101414;-0.013461014837739201;0.7178972886192522
1.990846;1.0444113897290812;0.833186886563486;0.7977132893119566;7.59762824023829e-05;7.2692478008145e-05;1.0449287865970691;9.99995308011314;0.8334751066460447;0.015561400157067216;0.015564065177445616;0.7178949942467017;-0.013460014503867485;0.7178971372963703
2.000846;1.0444081801354779;0.8331883497041273;0.7977128657357466;7.486904606550783e-05;7.163234885538396e-05;1.0449267549832326;9.999942930476896;0.8334761000255224;0.015561367366896691;0.015564089000074138;0.7178960916526678;-0.01345901416790934;0.7178979704419202
2.010846;1.0444039936744216;0.8331893915445897;0.7977128502185988;7.289458833423803e-05;6.974200578860116e-05;1.0449236984573624;9.999933697711361;0.8334770364615242;0.015561334574286009;0.015564111924332323;0.717896170919613;-0.01345701383109611;0.7178977715161018
2.020846;1.0443997959336504;0.8331904190582357;0.7977129098398559;7.09201414892248e-05;6.785167366683968e-05;1.044920617746138;9.99992537868398;0.8334779170115391;0.015561301735409904;0.015564133926194216;0.7178972282083942;-0.013456013494708144;0.7178985792852673
2.030846;1.0443955997453147;0.8331899718575833;0.797711650661531;6.970380448528642e-05;6.668716170501131e-05;1.0449175150221266;9.999917958612537;0.8334787421872405;0.015561268797301554;0.015564155006857082;0.7178972591837599;-0.013455013160155616;0.7178983764471938
2.040846;1.0443923721107187;0.8331917186757704;0.7977118586115238;6.748970733438309e-05;6.456733158139432e-05;1.0449153939639817;9.999911412375015;0.833479511930789;0.015561235706492661;0.015564175204276902;0.7178982592468985;-0.013453012828874815;0.717899144508709
2.050846;1.0443882184014406;0.8331926806781921;0.7977121381382931;6.551528971650746e-05;6.26770357540681e-05;1.0449122596843403;9.999905708784476;0.8334802260353243;0.015561202413456796;0.015564194589979059;0.7178982242565676;-0.013452012502048895;0.7178989212823708
2.060846;1.0443841044761386;0.8331932694305244;0.7977121541556618;6.464776982808041e-05;6.184649657123399e-05;1.0449091182362873;9.999900809025862;0.8334808847453578;0.015561168883849475;0.015564213246320983;0.7178991513064812;-0.013451012180525333;0.7178996864425374
2.070846;1.0443800413305282;0.8331941814100859;0.7977125745301216;6.267337009443809e-05;5.9956228274227435e-05;1.0449069752573203;9.999896662372104;0.8334814893459886;0.015561135112754889;0.015564231257664917;0.717899038794587;-0.0134490118650342;0.7178994190626856
2.080846;1.044376992456128;0.8331954775573868;0.7977127318950717;6.156618600256368e-05;5.88961928476874e-05;1.0449038351044688;9.999893208102367;0.8334820424721786;0.015561101128561844;0.015564248723370788;0.7178998854893626;-0.013448011556286953;0.7179001533360692
2.090846;1.044373059100095;0.8331963311657552;0.7977132939794167;5.959179702209045e-05;5.700595072126852e-05;1.0449007017140215;9.999890382359558;0.8334825477269424;0.015561066987061244;0.015564265757851848;0.7178996894450287;-0.013447011254795312;0.7178998681990075
2.100846;1.0443692032981016;0.8331971521665548;0.797713925941192;5.7617412297057065e-05;5.511572099840449e-05;1.0448985794826202;9.999888125314067;0.8334830087897981;0.015561032756269674;0.015564282474802498;0.7179004477164789;-0.01344501096070253;0.7179005417978774
2.110846;1.044366386277147;0.8331983515519609;0.7977142924951791;5.6510230055236884e-05;5.4055720650939005e-05;1.0448954724592827;9.999886385555444;0.8334834289972072;0.015560998499625871;0.015564298973290229;0.7179001569789746;-0.013444010673871453;0.7179002090333567
2.120846;1.0443627066306982;0.833199105146934;0.7977150600568634;5.453584585915709e-05;5.2165513315396665e-05;1.0448923832800792;9.999885118951983;0.8334838117848493;0.015560964274239204;0.015564315328287915;0.7178998144727418;-0.013443010394085618;0.7178998486479571
2.130846;1.044359423375274;0.8331997160803882;0.7977155598374172;5.442915711795108e-05;5.2063455510581964e-05;1.0448893130615247;9.999884285144722;0.8334841612999672;0.015560930133190239;0.015564331592681764;0.7179004183448444;-0.013442010121159432;0.7179004589871923
2.140846;1.0443568931506957;0.8332011636059566;0.797716459842024;5.2215085068741745e-05;4.994374477393158e-05;1.044887261251358;9.999883848266391;0.833484482356463;0.015560896113660187;0.015564347807877727;0.7178999673691138;-0.013440009855023404;0.7179000205331753
2.150846;1.04435351305064;0.8332014684794222;0.7977170927072981;5.134758248078664e-05;4.9113313248890486e-05;1.0448842252840627;9.999883779521737;0.8334847796968243;0.015560862229280343;0.01556436400557719;0.7179004611163727;-0.013439009595779561;0.71790056889573
2.160846;1.0443502407768637;0.8332020896218041;0.7977181269001311;4.937320057012298e-05;4.722315032083645e-05;1.0448812008718247;9.999884054763958;0.8334850572833256;0.015560828484689865;0.015564380206064371;0.7178999004452418;-0.013438009343642946;0.7179000841413977
2.170846;1.0443470793716498;0.8332026791592582;0.7977192283753795;4.739882353212072e-05;4.533299842896628e-05;1.0448791826709276;9.999884649624077;0.8334853180613102;0.015560794896241743;0.015564396421660768;0.7179002871536101;-0.01343700909881493;0.7179005653961137
2.180846;1.044344984654277;0.8332036503531435;0.7977200619271831;4.629163596603412e-05;4.427307164300269e-05;1.0448761652239145;9.999885536159812;0.8334855638161239;0.015560761501059367;0.01556441265459273;0.7178996230742034;-0.013435008861451088;0.7178999952821057
2.190846;1.0443420503242424;0.8332041805939384;0.7977212931997874;4.4317272440490906e-05;4.2382944424288043e-05;1.0448731441495835;9.999886680326396;0.8334857951358201;0.015560728353701236;0.015564428891300745;0.7178999097207606;-0.013434008631790511;0.7179004126118365
2.200846;1.044339231092815;0.8332043346249145;0.7977222515730781;4.344979730053421e-05;4.155257359660741e-05;1.04487111641373;9.999888044066479;0.8334860119661168;0.015560695518058146;0.015564445103074264;0.7178991485077735;-0.013433008410180088;0.7178998005568767
2.210846;1.0443374819859768;0.8332055720333259;0.7977236015091692;4.123575679721701e-05;3.9432946820994435e-05;1.0448680795316851;9.999889592989625;0.8334862140996181;0.015560663063187416;0.015564461248310214;0.7178993409623952;-0.01343200819693704;0.7179001599814212
2.220846;1.0443348968119008;0.8332056738153127;0.7977246711157974;4.0368305672306894e-05;3.860260755506179e-05;1.0448660311434443;9.999891301736382;0.833486401036439;0.015560631059653154;0.015564477268527709;0.7178984888794269;-0.013430007992305398;0.7178994739806719
2.230846;1.0443324300111232;0.8332060974578799;0.7977261242864221;3.839399388443649e-05;3.671254336515638e-05;1.0448629696344962;9.999893153912275;0.83348657212688;0.015560599572717092;0.015564493085097629;0.7178985945386638;-0.013429007796517038;0.7178997815844985
2.240846;1.0443310350625388;0.8332069047726604;0.7977272890020831;3.728686661457169e-05;3.565270577682054e-05;1.0448598949412367;9.999895138568498;0.833486727207835;0.01556056866463555;0.015564508613003654;0.717897660717304;-0.013428007610015325;0.7178990664736988
2.250846;1.0443288033366407;0.8332069214383631;0.7977284941464982;3.641945855971912e-05;3.482241442700704e-05;1.044857808838066;9.999897243840188;0.8334868670712635;0.015560538403823288;0.01556452378022725;0.717896690325925;-0.013427007433838456;0.7178983302550204
2.260846;1.0443276405469986;0.8332080161212143;0.7977300677831926;3.420548406775457e-05;3.270286470792922e-05;1.044854714727881;9.999899454038726;0.8334869938502463;0.015560508859652612;0.015564538526838164;0.7178966860569267;-0.013426007269675676;0.7178985744264474
2.270846;1.0443256369771148;0.8332079674476629;0.7977313360149554;3.33381052327764e-05;3.187260236960059e-05;1.044851616749212;9.999901754537568;0.8334871111951214;0.01556048008206339;0.015564552792675818;0.7178956503712589;-0.013425007119463416;0.71789780105061
2.280846;1.0443237448036953;0.8332082315222095;0.7977329614894791;3.1363869623876e-05;2.998261352625774e-05;1.044849518670854;9.999904136763348;0.8334872239036782;0.015560452090859506;0.01556456651516018;0.7178955855654122;-0.01342300698505048;0.7178979927305154
2.290846;1.0443229175456996;0.8332088695948006;0.7977342724950122;3.02568067944514e-05;2.892284752209052e-05;1.0448464233143737;9.999906597942338;0.8334873371641657;0.015560424888214294;0.015564579635531525;0.7178944937939904;-0.013422006868117063;0.717897188522597
2.300846;1.0443215491643627;0.8332092962116437;0.7977359345927764;2.904341174192261e-05;2.776129729089185e-05;1.0448443325496573;9.999909138445476;0.8334874554708636;0.015560398475046061;0.015564592105925494;0.7178943769511135;-0.013421006770132736;0.7178973703716962
2.310846;1.0443199937501013;0.8332090953884767;0.7977372790758251;2.8176088504293052e-05;2.6931092847914026e-05;1.0448412479564335;9.999911757788144;0.8334875815063367;0.015560372854257454;0.015564603893003414;0.717893236027244;-0.013420006692489956;0.7178965397829878
2.320846;1.0443195068396707;0.8332096175992018;0.7977386400450156;2.706906039566674e-05;2.5871366336061634e-05;1.0448381714245074;9.999914449345132;0.8334877156479681;0.015560348030548656;0.015564614969725023;0.7178920705228385;-0.013419006636933531;0.7178956981187602
2.330846;1.0443181815552673;0.833209690859572;0.7977403520438486;2.5094894448083888e-05;2.3981445636209442e-05;1.0448361049798676;9.999917199905088;0.8334878565051694;0.015560324015753952;0.015564625303613244;0.7178918788716555;-0.013418006605826496;0.7178958468910069
2.340846;1.044317925560372;0.8332101390829243;0.7977417474407233;2.3987890071264545e-05;2.292174086372929e-05;1.0448330505653098;9.999919997504147;0.833488001908861;0.01556030083697179;0.015564634858631165;0.717890659172914;-0.013417006601909651;0.7178949880173635
2.350846;1.0443168314339553;0.8332097885320744;0.7977431593379942;2.3120620081270546e-05;2.209158131535185e-05;1.0448310099350988;9.999922839595175;0.83348814946759;0.01556027854654645;0.01556464359899988;0.7178904092438619;-0.01341600662781041;0.717895122831411
2.360846;1.044315853461733;0.8332097474198829;0.7977449196357014;2.114649962718995e-05;2.0201690759974558e-05;1.0448279843831063;9.999925734192844;0.833488296970479;0.01556025723029367;0.015564651479755819;0.7178891266359964;-0.013414006685651193;0.7178942356392026
2.370846;1.0443159461262403;0.8332100773887136;0.7977463575976937;2.003953616623103e-05;1.9142012429845145e-05;1.044824974861845;9.999928693649647;0.8334884425676725;0.015560237002435993;0.015564658439906025;0.7178888091420256;-0.013413006776882999;0.717894367628743
2.380846;1.0443152022890865;0.8332099530232581;0.7977481378817785;1.8065449531803492e-05;1.7252137948160544e-05;1.0448229825166975;9.999931724158388;0.8334885839161427;0.015560217986333977;0.015564664417225729;0.7178874552158643;-0.013412006902246981;0.7178935058443642
2.390846;1.0443155291824762;0.8332101974454673;0.7977495890548046;1.695851762640102e-05;1.6192473490043818e-05;1.044820008982782;9.99993481712153;0.8334887171782993;0.015560200297358889;0.015564669375598835;0.7178860643269694;-0.013411007061747962;0.7178926559015877
2.400846;1.0443150179353693;0.8332096370766275;0.7977510410855182;1.60913330580087e-05;1.5362353102505686e-05;1.0448180563430431;9.999937947664515;0.8334888372865165;0.015560184037598996;0.015564673321623096;0.7178856374768311;-0.013410007254654308;0.717892823116467
2.410846;1.0443146198520359;0.8332090311915885;0.797752489805489;1.5224169585081311e-05;1.4532239672739985e-05;1.0448151267213956;9.999941079680827;0.8334889389863874;0.015560169295791739;0.0155646763030671;0.717884176979935;-0.013409007479589901;0.7178920127864024
2.420846;1.0443152859716205;0.8332094862292013;0.7977542648394536;1.3010434097172145e-05;1.2412854554437349e-05;1.0448122215557325;9.999944172373944;0.8334890176868937;0.015560156146455903;0.015564678397212527;0.7178836852600784;-0.013408007734731301;0.7178922290501291
2.430846;1.0443151068999463;0.8332087780906171;0.7977556937515452;1.2143316500007977e-05;1.158275548720005e-05;1.0448103412623062;9.999947185741734;0.8334890698612658;0.015560144646247942;0.015564679694618298;0.7178821641732688;-0.013407008017904681;0.7178914763597095
2.440846;1.0443159890932865;0.8332087707969722;0.7977571062141983;1.103648748156574e-05;1.0523125144791057e-05;1.044807485515366;9.99995008516594;0.833489092934953;0.015560134826513772;0.015564680288793313;0.7178806156145534;-0.013406008326498662;0.717890758195421
2.450846;1.044316023840177;0.8332082840523781;0.7977588328211911;9.062557440623164e-06;8.63330252637403e-06;1.0448056538780002;9.999952842193737;0.833489085181114;0.01556012669089441;0.015564680278636238;0.7178800422331774;-0.013405008657417337;0.7178910772482625
2.460846;1.0443171167305723;0.8332081342840665;0.797760203388627;7.955774380011496e-06;7.573689100627894e-06;1.0448028462420047;9.999955430595561;0.8334890461419022;0.015560120222087895;0.015564679766350675;0.7178784472599575;-0.013404009007145785;0.7178904354471403
2.470846;1.0443173570304871;0.8332071416060342;0.7977615505630056;7.088754112432372e-06;6.743625217662382e-06;1.0448010625414164;9.999957824490796;0.8334889769234896;0.01556011538496139;0.015564678843533703;0.717877834083693;-0.013403009371856978;0.7178908326740848
2.480846;1.044317693944227;0.8332060602892656;0.7977628741952509;6.221759335568396e-06;5.913571741587275e-06;1.0447983027068806;9.999960003219627;0.8334888797514842;0.015560112124979576;0.015564677581484975;0.7178762063937443;-0.013402009747511068;0.717890268745854
2.490846;1.0443190758680145;0.8332059937374169;0.797764509058615;4.0081906788319484e-06;3.7942480409817965e-06;1.0447965669436012;9.99996195698224;0.8334887574589792;0.01556011037531055;0.015564676031909825;0.7178745681687589;-0.013401010129929065;0.7178897428674308
2.500846;1.044319890069797;0.8332049569941933;0.7977657887604467;3.902060881803952e-06;3.6926408296552196e-06;1.0447938550736782;9.99996368446326;0.8334886135614249;0.01556011007011659;0.015564674228307006;0.7178739229309317;-0.013400010514935893;0.7178902544168548
2.510846;1.0443214368528142;0.833204336656132;0.7977670491563165;2.7954002612991093e-06;2.6330790479216758e-06;1.0447921659517765;9.99996518343739;0.8334884523313506;0.015560111146724155;0.01556467218349136;0.7178722730634151;-0.013399010898593272;0.7178898037056272
2.520846;1.0443221029025032;0.8332028472746638;0.7977682921954296;1.9285113355400623e-06;1.803071369081633e-06;1.0447894981864165;9.999966444212209;0.8334882783487157;0.01556011353249369;0.015564669892783722;0.7178706195854477;-0.013398011277425938;0.7178893913191059
2.530846;1.0443237892488342;0.8332023557256532;0.797769854053806;-2.8495327899677434e-07;-3.1620686970595397e-07;1.0447868510384728;9.999967452331642;0.8334880958952909;0.015560117133117276;0.015564667343453515;0.7178699621071934;-0.013397011648579961;0.7178900181443919
2.540846;1.0443245810914803;0.8332006391420665;0.7977710699297514;-1.151786511888793e-06;-1.1461917415209745e-06;1.0447852242120563;9.999968197668679;0.8334879084642302;0.01556012183550477;0.015564664522588822;0.7178682990266515;-0.013396012009781934;0.7178896845849864
2.550846;1.0443263772742202;0.8331995646678335;0.7977722776072012;-2.2583425272131553e-06;-2.205709790772844e-06;1.0447826167149716;9.999968682851701;0.8334877185412479;0.015560127524105391;0.01556466142764831;0.7178676281252969;-0.013395012358975318;0.7178903889987024
2.560846;1.044327260399369;0.8331976085257665;0.7977734806761823;-3.12512022420128e-06;-3.0356741428526005e-06;1.0447810262849309;9.999968923328167;0.8334875279378853;0.015560134100475806;0.015564658080874682;0.7178659472535242;-0.013394012693845101;0.7178901297946398
2.570846;1.044329128082726;0.8331962916859519;0.7977746816040721;-4.231623425273838e-06;-4.095172691365613e-06;1.044778450321983;9.99996893835821;0.8334873384737241;0.015560141488725475;0.015564654538259727;0.7178642548625941;-0.013393013011711266;0.7178899045044728
2.580846;1.044330063808022;0.8331944418756533;0.7977762160260822;-6.205199671722288e-06;-5.984855360250949e-06;1.0447768870376677;9.999968743836826;0.8334871525206432;0.015560149621312852;0.015564650886929137;0.71786355052429;-0.01339201330987022;0.7178907102227916
2.590846;1.0443310133591024;0.8331921239778857;0.7977774178803928;-7.071896529159284e-06;-6.8147870496130014e-06;1.044774335579526;9.999968350637204;0.8334869732757368;0.015560158420700606;0.0155646472285497;0.7178618353091414;-0.013391013585966654;0.7178905443777961
2.600846;1.0443329232332663;0.8331904509663793;0.7977786230482975;-8.178325874001617e-06;-7.87425101498659e-06;1.044772795584639;9.99996776426221;0.8334868046084772;0.015560167788921999;0.015564643655648806;0.7178601119775709;-0.013390013838202873;0.7178904038963524
2.610846;1.0443338793975712;0.8331879066212411;0.7977798328066825;-9.044974025237167e-06;-8.704154675190557e-06;1.0447702666106484;9.999966987853824;0.8334866503001651;0.01556017760410148;0.015564640243049238;0.717859384946224;-0.013389014065305753;0.7178912855793073
2.620846;1.0443357838719731;0.8331860193064817;0.7977810474204879;-1.015135844620005e-05;-9.763588265010144e-06;1.044768748149662;9.999966024500178;0.8334865132486365;0.015560187729288197;0.015564637060603816;0.7178576595040609;-0.013388014266182472;0.7178911867181318
2.630846;1.0443367244354176;0.8331832743847523;0.7977822662136398;-1.1017960952074361e-05;-1.0593458702830433e-05;1.044766240599679;9.999964872359778;0.8334863953638812;0.015560198035995254;0.015564634184135355;0.7178559405714936;-0.013387014439751483;0.7178911045786089
2.640846;1.0443386044228282;0.8331812001226496;0.7977834876899906;-1.212430325086801e-05;-1.1652858058821022e-05;1.044764745368196;9.999963521422712;0.833486298027204;0.015560208422372396;0.015564631692005029;0.7178552321378632;-0.013386014585280461;0.7178920370564189
2.650846;1.0443395131538278;0.8331782813196379;0.7977847097773363;-1.2990862588595772e-05;-1.2482692204906355e-05;1.0447622635250222;9.999961960164635;0.8334862223943774;0.015560218814377129;0.01556462965373568;0.7178535373913717;-0.013386014702654013;0.7178920012781731
2.660846;1.0443413572739193;0.8331763949771459;0.7977862639617788;-1.5204012933926762e-05;-1.4601792961502218e-05;1.0447607953205347;9.999960185119035;0.8334861691208721;0.015560229165151096;0.015564628117975314;0.7178518585546722;-0.013385014792221523;0.7178919574967859
2.670846;1.0443422307167916;0.8331733288493525;0.7977874795014568;-1.607053062975662e-05;-1.5431587642220822e-05;1.0447583411067098;9.999958204532918;0.8334861379585927;0.015560239456680563;0.015564627107220499;0.7178511964974844;-0.013384014854625082;0.7178929215838145
2.680846;1.0443440432532398;0.8331709608472111;0.7977886867712595;-1.717679678101385e-05;-1.6490909399744483e-05;1.0447569017776552;9.999956034397604;0.8334861278885338;0.015560249687970235;0.015564626619897695;0.7178495511272885;-0.013383014890676512;0.7178928913896179
2.690846;1.0443448889204157;0.8331677774717322;0.7977898814572215;-1.8043278525670968e-05;-1.7320661430770225e-05;1.04475447852244;9.999953692805096;0.8334861377277885;0.015560259853539676;0.015564626636105685;0.7178479221893156;-0.013382014901057098;0.7178928648524016
2.700846;1.044346675479429;0.8331642022073593;0.7977899995008436;-1.9498308964156666e-05;-1.871388952491359e-05;1.0447530728782461;9.999951197561844;0.8334861666323571;0.015560269936189624;0.015564627125743963;0.7178473092637785;-0.013381014886073751;0.7178938408815362
2.710846;1.044348748283557;0.8331619367295935;0.797791157056016;-1.984372247643654e-05;-1.9044708727351e-05;1.044751686910594;9.999948561804134;0.8334862142044988;0.015560279920001701;0.01556462805427208;0.7178457111829534;-0.013380014845739308;0.7178938196896563
2.720846;1.044349549997799;0.8331586428567919;0.7977922918213902;-2.0710165694702875e-05;-1.987439215953896e-05;1.0447493233951917;9.999945789359641;0.8334862804303093;0.01556028980619557;0.015564629386059342;0.7178441255873762;-0.01337901478002422;0.7178938012227598
2.730846;1.0443512865802933;0.8331560905209843;0.7977934009068892;-2.1816373007168355e-05;-2.093360243200465e-05;1.0447479861270446;9.999942878009195;0.8334863657353712;0.015560299615596587;0.015564631090530972;0.7178435486888933;-0.013379014689074277;0.7178948043478366
2.740846;1.0443520492829554;0.8331527658764605;0.7977944804269523;-2.268280103234166e-05;-2.1763240763466636e-05;1.044745679942349;9.999939824191836;0.8334864710100494;0.01556030937650711;0.015564633145439757;0.7178419755276156;-0.013378014573304889;0.7178947933550326
2.750846;1.0443537448182194;0.8331501979712912;0.7977955256678065;-2.3788999854501046e-05;-2.2822407758649324e-05;1.0447444103228378;9.999936624861343;0.8334865972618333;0.01556031911290142;0.015564635532085992;0.7178404007038884;-0.01337701443337884;0.7178947885006132
2.760846;1.044354464253723;0.8331468728925621;0.7977965313127668;-2.4655421913454122e-05;-2.365200417135721e-05;1.0447421828397498;9.999933286363028;0.8334867451047261;0.015560328848498723;0.015564638231507099;0.7178398189734675;-0.013376014270198397;0.7178957909543554
2.770846;1.0443561123735772;0.8331443204037539;0.7977974916778499;-2.5761621741280428e-05;-2.4711133084690557e-05;1.0447410025942319;9.999929836292614;0.8334869146543447;0.01556033861831627;0.015564641227460768;0.7178382258111761;-0.013375014084879672;0.7178958014930802
2.780846;1.04435677739199;0.8331410267873264;0.7977984017353925;-2.6628046722225325e-05;-2.5540695331683598e-05;1.0447388739041787;9.99992632028034;0.8334871057492128;0.015560348471139913;0.015564644512234074;0.7178366181879159;-0.013374013878590356;0.7178958197801871
2.790846;1.0443583613610383;0.8331385202130956;0.7977992581235255;-2.7734254752018267e-05;-2.6599795852693084e-05;1.044737800474585;9.999922784204687;0.8334873178899701;0.015560358461420686;0.015564648094255189;0.7178359949991566;-0.0133740136523371;0.717896863632447
2.800846;1.0443589505674056;0.8331352840195673;0.7978000588980744;-2.8600687670354912e-05;-2.742933407425113e-05;1.0447367856912366;9.999919260095977;0.833487550003239;0.01556036863832061;0.015564652004804724;0.7178343566925405;-0.013373013406803134;0.7178968948959791
2.810846;1.0443604457736206;0.8331328441630682;0.797800801946153;-2.9706906911461117e-05;-2.8488415554872267e-05;1.0447348327900472;9.999915767999322;0.8334878007502146;0.01556037904538245;0.015564656293083342;0.7178327044930423;-0.013372013142288882;0.717896930181652
2.820846;1.0443618859116197;0.833130444296798;0.7978014842188664;-3.08131324892302e-05;-2.9547490298576025e-05;1.0447339451752506;9.999912326989394;0.8334880692036418;0.015560389728061145;0.015564661013395573;0.717831039978797;-0.013371012858804565;0.7178969670398752
2.830846;1.0443623099868249;0.8331273279197675;0.7978021021332908;-3.1679579710029e-05;-3.0377007519371045e-05;1.0447321263200537;9.999908958047262;0.8334883549501904;0.015560400730631366;0.015564666222027838;0.7178303649967911;-0.013370012556232484;0.71789800221801
2.840846;1.0443636190245797;0.8331250202371889;0.7978026522682006;-3.2785815839114105e-05;-3.14360741354283e-05;1.0447313788315458;9.999905678347341;0.833488657874447;0.015560412089466355;0.015564671979632488;0.7178286813480862;-0.013370012234475303;0.717898050866734
2.850846;1.0443639000259985;0.8331220023931448;0.7978031318537334;-3.365227021194095e-05;-3.226558653422642e-05;1.0447297037180818;9.999902498492952;0.8334889784471987;0.015560423836299962;0.015564678343857859;0.7178269903548394;-0.013369011893586736;0.7178980709994414
2.860846;1.0443650562727704;0.8331197979025728;0.7978035387718043;-3.4758514384495876e-05;-3.332465274220564e-05;1.0447291002685852;9.999899424154965;0.8334893178888254;0.015560435995524667;0.01556468535684242;0.7178262929545195;-0.013368011533868043;0.717899076334578
2.870846;1.0443651769698505;0.8331168863156074;0.7978038717872766;-3.5624973349342366e-05;-3.4154167791912775e-05;1.0447285659371164;9.999896457844786;0.8334896774585847;0.015560448567431944;0.015564693042519985;0.7178245902419643;-0.013367011155856387;0.7178990632620382
