time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2.880846;1.0443661664919914;0.8331147910350665;0.7978041309580671;-3.673122337233121e-05;-3.521324075085076e-05;1.044727096470952;9.999893596797392;0.8334900572630236;0.015560461523431369;0.015564701409969938;0.7178228835637219;-0.013366010760082375;0.7178990291175111
2.890846;1.0443670673769307;0.8331127549669475;0.7978043179194808;-3.78374764087852e-05;-3.627231931982294e-05;1.0447266867167684;9.99989083314889;0.8334904557417031;0.015560474826174205;0.01556471044238114;0.7178221740840554;-0.013366010346811725;0.7178999914210632
2.900846;1.0443669216521871;0.8331100225889405;0.7978044353606337;-3.870394010172995e-05;-3.710185014074472e-05;1.0447253313947218;9.999888162881232;0.8334908707923336;0.015560488450732476;0.015564720084065661;0.717820462832228;-0.013365009916158068;0.7178999135370439
2.910846;1.0443676325180726;0.8331081214091943;0.7978044862322424;-3.9810197885422485e-05;-3.816094283149221e-05;1.0447250254054308;9.999885591703679;0.8334913010895727;0.015560502387480994;0.015564730258173742;0.7178187512637833;-0.013364009468379168;0.7178998149746064
2.920846;1.0443672883102217;0.8331055358975079;0.7978044733771502;-4.067666458727838e-05;-3.899048845308436e-05;1.0447237641301481;9.99988313276519;0.8334917457121996;0.015560516632448078;0.015564740899058323;0.7178170412505529;-0.013363009003962784;0.7178996974677384
2.930846;1.0443677926062067;0.8331037935711413;0.7978043993756161;-4.178292860309965e-05;-4.004959746200216e-05;1.0447235435680646;9.999880802605686;0.8334922033647642;0.015560531176546199;0.01556475195466268;0.7178163345087023;-0.013363008523465164;0.7179005815286114
2.940846;1.0443672342867805;0.833101378032069;0.7978042668200878;-4.264940082345799e-05;-4.0879159814239776e-05;1.0447233602983765;9.999878617944493;0.8334926724617495;0.015560546001506147;0.015564763358192813;0.7178146323052929;-0.013362008027274176;0.7179004318816128
2.950846;1.0443675183252894;0.8330998147900371;0.7978040784135403;-4.375567468725794e-05;-4.1938287700876676e-05;1.044722211937253;9.999876594381755;0.8334931508653335;0.015560561084656192;0.015564775009418589;0.7178129355346631;-0.013361007515598756;0.7179002672940231
2.960846;1.0443676898958227;0.8330983444500418;0.7978038369166992;-4.4861955956435515e-05;-4.299742652720044e-05;1.0447220977549643;9.999874741747226;0.8334936350687673;0.015560576400165914;0.015564786782009263;0.7178112450365908;-0.013360006988700884;0.7179000867093414
2.970846;1.0443670961069427;0.8330960959959416;0.7978032110210115;-4.386080224838346e-05;-4.203883260650337e-05;1.0447220188487438;9.999873055080668;0.833494120338546;0.015560591910241908;0.01556479854239315;0.7178105619077811;-0.01336000644703851;0.7179009065651284
2.980846;1.0443670445644904;0.8330948065182537;0.7978028711949778;-4.496709937911852e-05;-4.309799408672201e-05;1.0447209780185294;9.9998715125;0.8334946019164325;0.015560607561467616;0.01556481016610017;0.717808887320166;-0.01335900589136984;0.7179006875818755
2.990846;1.0443659295740233;0.8330928425092634;0.7978024865391948;-4.583360368319893e-05;-4.392760921753383e-05;1.0447209791565006;9.999870083376866;0.8334950759319226;0.015560623291642836;0.015564821543312115;0.7178072221653153;-0.013358005322982255;0.7179004460667898
3.000846;1.0443656595173365;0.8330917222995239;0.7978020605038517;-4.69399157030985e-05;-4.498679244602611e-05;1.0447200262978358;9.999868737133111;0.8334955396957269;0.015560639034048964;0.015564832581517335;0.717806567039699;-0.013358004743748896;0.7179011991347054
3.010846;1.0443652812958808;0.8330906813110319;0.7978015973127465;-4.8046234839581945e-05;-4.604598580000625e-05;1.044720123459879;9.999867448217199;0.8334959918879545;0.015560654708456904;0.015564843206736678;0.7178049224866;-0.013357004155827875;0.7179009091957695
3.020846;1.0443638417046652;0.8330889545342578;0.7978011017404497;-4.8912756075627455e-05;-4.687563021448804e-05;1.0447202754455214;9.999866201375546;0.833496432633595;0.015560670206185331;0.015564853348951973;0.7178032894891647;-0.013356003561304933;0.7179005941575588
3.030846;1.0443632484656777;0.8330880585583453;0.7978005783601785;-5.001908675113317e-05;-4.7934840767058966e-05;1.0447194881454416;9.999864997239747;0.8334968631152953;0.015560685394757455;0.015564862925394581;0.7178016698738232;-0.013356002962098242;0.7179002724984948
3.040846;1.0443625481745575;0.8330868777634739;0.7977996972395603;-5.0018593302922485e-05;-4.793432148215262e-05;1.0447197677290916;9.99986385034854;0.8334972849204478;0.01556070014467989;0.015564871843677443;0.7178010660795064;-0.013355002359997488;0.717900907387388
3.050846;1.0443607885046726;0.8330853430673687;0.7977991296630025;-5.088512904995195e-05;-4.8763985147511494e-05;1.044720120033869;9.99986277635076;0.8334976999295295;0.015560714345686668;0.015564880018868918;0.7177994807182545;-0.013354001756516989;0.7179005188730758
3.060846;1.0443598797419749;0.8330846228084046;0.7977985441643505;-5.19914763883902e-05;-4.982321197083253e-05;1.0447195506450524;9.999861779860526;0.8334981105156324;0.015560727900827381;0.015564887388378815;0.717797916306344;-0.01335400115269147;0.7179001269413037
3.070846;1.0443579185456084;0.8330831919704719;0.7977979420874313;-5.285802117376866e-05;-5.065288283632061e-05;1.044720064776439;9.999860851861182;0.8334985190509551;0.015560740722803083;0.015564893909632253;0.717796375015292;-0.013353000549127995;0.7178996964226739
3.080846;1.0443568180460285;0.8330825686882155;0.7977973233729265;-5.396438059069053e-05;-5.171211517406461e-05;1.0447196665554281;9.999859975157275;0.8334989269899382;0.015560752743076294;0.015564899544339926;0.717795858705351;-0.013351999946224028;0.7179002481232686
3.090846;1.0443556309338162;0.8330819879035019;0.7977966869397873;-5.507074782684125e-05;-5.277134806161735e-05;1.0447203581591422;9.999859136556513;0.8334993343891971;0.01556076391980678;0.015564904248957906;0.7177943692470681;-0.013351999344301011;0.7178998034338292
3.100846;1.0443534099831042;0.8330803351202509;0.7977956971376627;-5.4830485392935686e-05;-5.254128380011252e-05;1.0447211398829912;9.999858337875713;0.8334997402309244;0.015560774234908035;0.015564907975073468;0.7177929088143079;-0.01335099874364089;0.7178993273836295
3.110846;1.0443520690605599;0.8330798244121053;0.7977950199110859;-5.5936871448987856e-05;-5.3600513748874336e-05;1.0447210110370406;9.999857593654756;0.8335001434486264;0.015560783683672492;0.015564910676462266;0.7177914800791056;-0.013349998144620678;0.7178988414733743
3.120846;1.0443506610976645;0.8330793413110567;0.7977943196298886;-5.704326943809104e-05;-5.4659740903551794e-05;1.0447219700960582;9.999856917811272;0.8335005435359104;0.015560792271548262;0.015564912314125256;0.7177910861739776;-0.013349997547903798;0.7178993682629264
3.130846;1.0443482397368011;0.8330781211641733;0.7977935956492571;-5.790986577976392e-05;-5.548940387952471e-05;1.0447230143543607;9.999856312581944;0.8335009399030661;0.015560800019460905;0.015564912848009088;0.7177897304088408;-0.013348996954422907;0.7178988761927653
3.140846;1.0443467202401737;0.8330776830574577;0.7977928490418359;-5.901628897528156e-05;-5.654862364447575e-05;1.0447231404998236;9.999855768778836;0.8335013311105957;0.01556080696151291;0.015564912227431612;0.7177884158873568;-0.013347996365327606;0.7178983895726312
3.150846;1.0443451570632292;0.8330769155035848;0.7977917486605997;-5.901590076652682e-05;-5.654810333390784e-05;1.0447243456518516;9.99985527458515;0.8335017150598155;0.015560813138040374;0.015564910393155601;0.7177871452104039;-0.01334799578216161;0.7178979330876748
3.160846;1.0443426054284144;0.8330757531534964;0.7977909657127707;-5.98825358687731e-05;-5.7377753806301535e-05;1.0447256277054033;9.999854820667222;0.833502089703496;0.015560818591912093;0.015564907284565041;0.7177869204292476;-0.013346995206963324;0.7178984752334091
3.170846;1.0443409816155291;0.8330753661699748;0.7977901687686902;-6.0989000822146586e-05;-5.843696210442989e-05;1.0447259848139019;9.999854399899734;0.8335024537587852;0.015560823360150917;0.015564902844998577;0.7177857431297383;-0.01334699464204035;0.7178980588530606
3.180846;1.04433933920481;0.8330749910257655;0.7977893598808543;-6.20954798910736e-05;-5.949616776405222e-05;1.0447274148796462;9.999854008131905;0.8335028071012925;0.015560827467486271;0.015564897028404653;0.7177846145625214;-0.013345994089702365;0.7178976516912209
3.190846;1.0443367302319995;0.8330735162575815;0.7977882073895127;-6.185532975075593e-05;-5.926607404700943e-05;1.0447289156415556;9.999853642999897;0.8335031503636305;0.015560830932750916;0.01556488980594559;0.7177835357965865;-0.013344993552263209;0.7178972780142838
3.200846;1.0443350668914004;0.8330731607659421;0.7977873815745602;-6.296183602383055e-05;-6.0325278102489634e-05;1.0447294844040738;9.999853303985383;0.8335034841549792;0.015560833771766255;0.01556488115945332;0.7177825077485351;-0.013344993032212102;0.7178969634013551
3.210846;1.0443333995698825;0.8330728160253624;0.7977865504739732;-6.40683564552928e-05;-6.138448360072286e-05;1.044731117297526;9.99985299989017;0.8335038090406325;0.01556083598911299;0.015564871067109617;0.7177825311499988;-0.013343992532120501;0.7178976790386644
3.220846;1.044330778687054;0.8330717233346949;0.7977857156930663;-6.493506876730073e-05;-6.221412932057128e-05;1.0447328091650974;9.999852754409625;0.8335041262550729;0.01556083757752082;0.01556485950333012;0.7177816065870757;-0.013343992054203892;0.7178974720951937
3.230846;1.0443291158911618;0.8330710585805389;0.7977845449184091;-6.493479398481238e-05;-6.221360610235149e-05;1.0447335540012923;9.999852602422301;0.8335044380009164;0.015560838527657484;0.015564846450073725;0.7177807344393913;-0.013342991600099151;0.7178973150014581
3.240846;1.0443274607165474;0.8330707619965623;0.7977837079714059;-6.604135514620162e-05;-6.327282397936742e-05;1.0447353455679986;9.9998525839364;0.8335047468789454;0.015560838835448192;0.015564831900833555;0.7177799146000463;-0.013341991171072166;0.7178972347475395
3.250846;1.0443248613088738;0.8330697268243508;0.7977828723582487;-6.690810504791725e-05;-6.410248491486483e-05;1.0447371780562058;9.999852741704206;0.833505055018764;0.0155608385041418;0.015564815858227516;0.7177801459424112;-0.0133419907682258;0.7178982553932739
3.260846;1.0443232256953865;0.8330691280042786;0.7977817048060009;-6.690786971652056e-05;-6.410198079106046e-05;1.0447390463620536;9.999853119247845;0.8335053635873041;0.015560837548014565;0.015564798336184984;0.7177794256205577;-0.01334099039257467;0.7178983428616278
3.270846;1.0443215989745176;0.8330689045577864;0.7977808738293255;-6.801446742735561e-05;-6.516122082025026e-05;1.044739946146014;9.999853757985152;0.8335056730214399;0.015560835996568326;0.015564779363616799;0.7177787491183513;-0.013340990045144182;0.717898534822177
3.280846;1.044319325093255;0.8330681896110318;0.7977800463382527;-6.812043878042977e-05;-6.526244168563644e-05;1.0447418742879915;9.999854696183926;0.8335059836423663;0.015560833884098856;0.015564758981125592;0.7177781114199422;-0.013339989727011035;0.7178987934015645
3.290846;1.0443177066743958;0.8330676794744153;0.7977788893744688;-6.812023784398e-05;-6.526196582498718e-05;1.0447438292414786;9.999855968081878;0.833506295935831;0.015560831232769119;0.015564737233530546;0.7177775080489772;-0.013339989439184548;0.7178991540249917
3.300846;1.044316086498111;0.8330675533276235;0.7977780727470695;-6.922686759429605e-05;-6.632123599073477e-05;1.044744810168303;9.999857600672769;0.8335066105120139;0.015560828055977877;0.015564714166848062;0.7177779354130188;-0.013338989182372722;0.717900576941986
3.310846;1.0443135069468619;0.8330667030043865;0.7977772648595731;-7.00936786264145e-05;-6.715095222206218e-05;1.0447468154596693;9.999859608878358;0.8335069281518636;0.015560824375838054;0.015564689830153017;0.7177773911041726;-0.013337988956761582;0.7179010783603479
3.320846;1.0443118727832408;0.833066650431245;0.7977764685919766;-7.120032695019624e-05;-6.821024506181238e-05;1.04474884238917;9.99986199283388;0.8335072498919345;0.015560820235126123;0.015564664277617607;0.7177768739771104;-0.013337988762031995;0.7179016738633834
3.330846;1.044310228952955;0.8330662856561512;0.7977753541042545;-7.120016523106944e-05;-6.820981482713968e-05;1.0447498877317722;9.999864740439879;0.8335075770128597;0.015560815698607023;0.015564637570551706;0.7177763834729224;-0.013336988597588337;0.717902323430986
3.340846;1.044308574855708;0.833066305563349;0.7977745947719986;-7.230683067830332e-05;-6.926913229104012e-05;1.0447519480896619;9.99986783085001;0.8335079110553566;0.015560810839925557;0.015564609776910973;0.7177759189818147;-0.013336988462616807;0.7179030614938154
3.350846;1.0443059565862518;0.8330652505101762;0.7977735289385098;-7.206685407656081e-05;-6.903916158850152e-05;1.0447540201166206;9.999871235960402;0.8335082539315757;0.015560805728170727;0.015564580961447033;0.7177764799287436;-0.01333598835597725;0.7179048482144551
3.360846;1.044304282839431;0.8330653378813969;0.7977728305892979;-7.317353424715232e-05;-7.009850427081078e-05;1.0447561009123938;9.999874924982784;0.8335086079657651;0.015560800427639429;0.015564551167246352;0.7177760658542532;-0.013335988276250842;0.7179057186141434
3.370846;1.0443026031324407;0.8330654556483266;0.7977721707783525;-7.428022228878266e-05;-7.115785933849062e-05;1.0447571882118718;9.999878874148086;0.8335089757611936;0.015560794994561526;0.015564520405109443;0.7177756762804101;-0.013334988221866326;0.7179066327199094
3.380846;1.044299969271893;0.8330644911190744;0.7977712193759843;-7.404026697909389e-05;-7.092792530851547e-05;1.0447592803847645;9.999883076266476;0.8335093601924155;0.015560789472795572;0.015564488672507579;0.717775310893274;-0.013334988191233318;0.7179076246614788
3.390846;1.0442982962967424;0.8330646601965332;0.7977706479381668;-7.514696923266135e-05;-7.198730500977707e-05;1.044761376151731;9.999887541209409;0.8335097646255354;0.01556078390148365;0.01556445598714292;0.7177749695746688;-0.01333398818291604;0.7179086539098024
3.400846;1.0442966393037805;0.8330648507785725;0.7977701266614994;-7.625367879326144e-05;-7.304669732516676e-05;1.0447624742119972;9.999892288001718;0.833510192886791;0.015560778321051088;0.015564422394980652;0.7177756518122622;-0.013333988195651444;0.7179107539624415
3.410846;1.0442950079961966;0.833064712872754;0.7977693253609411;-7.625357873939278e-05;-7.304636741278487e-05;1.0447645733902857;9.999897339145356;0.8335106490516727;0.015560772774419583;0.015564387957300646;0.7177753564135833;-0.013332988228183908;0.7179118846893218
3.420846;1.0442924589695648;0.8330641828080657;0.7977689141686118;-7.712046564114835e-05;-7.387621836870275e-05;1.0447666727578984;9.999902716879634;0.8335111369902023;0.015560767310157186;0.015564352743646193;0.7177750821293792;-0.013332988279078951;0.7179130800224206
3.430846;1.0442909105964877;0.8330644330435373;0.7977685593098425;-7.822719524215971e-05;-7.493564973840761e-05;1.0447687709373568;9.999908438681109;0.8335116592476568;0.015560761984472237;0.015564316830306782;0.7177748282777837;-0.013331988346673774;0.717914300245672
3.440846;1.0442894198791415;0.833064353397911;0.7977679257335758;-7.822711692320542e-05;-7.493536045942476e-05;1.044769865409853;9.999914516194938;0.8335122164682709;0.015560756861944823;0.015564280298678174;0.7177745946259582;-0.013331988429247566;0.7179155803690633
3.450846;1.0442879967403982;0.8330646405268914;0.7977676798302412;-7.93338623505581e-05;-7.599482102327792e-05;1.0447719525441934;9.999920955570328;0.8335128078521683;0.015560752010914464;0.015564243230421014;0.7177753809124447;-0.013330988525251608;0.7179178808673685
3.460846;1.0442856960310494;0.8330638347421686;0.7977671523979296;-7.909396158377595e-05;-7.57649944623017e-05;1.044774027911529;9.999927755652717;0.8335134313816904;0.015560747495541058;0.015564205698820102;0.7177751868437787;-0.013330988633458522;0.717919236317396
3.470846;1.044284432447197;0.8330641539114583;0.7977670107721853;-8.020072162193412e-05;-7.68244857101991e-05;1.0447760867441416;9.99993490714284;0.8335140838300151;0.015560743374701402;0.015564167767262294;0.7177750128105993;-0.013329988752929671;0.7179206058308435
3.480846;1.0442832578672765;0.8330644872340025;0.797766921479064;-8.13074877281748e-05;-7.788399216730053e-05;1.0447771241279955;9.999942396684457;0.8335147608052831;0.015560739708438187;0.015564129495277095;0.7177748603580415;-0.013329988882733068;0.7179220228599487
3.490846;1.0442812223762887;0.8330637241085963;0.797766551483043;-8.106760268960962e-05;-7.765421089501342e-05;1.044779134527936;9.999950211100057;0.8335154568090474;0.015560736570786866;0.015564090941069674;0.7177747315307368;-0.013328989021750164;0.7179234468236521
3.500846;1.0442802357732632;0.8330640829527642;0.7977665692146841;-8.217437489484404e-05;-7.871374837929593e-05;1.0447811117718977;9.999958334184635;0.8335161661866131;0.015560734059111857;0.01556405215998688;0.7177746277090443;-0.01332898916875295;0.7179249112609044
3.510846;1.0442793460285487;0.8330641044813373;0.7977663067339311;-8.217433529324094e-05;-7.871356782536864e-05;1.0447830502095332;9.999966741500144;0.8335168846086094;0.0155607322885292;0.015564013201583935;0.7177755491859726;-0.013327989322467699;0.7179273744805625
3.520846;1.044278555325225;0.8330644849372141;0.7977664313006311;-8.328110978790071e-05;-7.977313980054879e-05;1.044783945867897;9.999975402323775;0.8335176094256292;0.015560731378854402;0.015563974109558246;0.7177754956927039;-0.01332798948161545;0.7179288685881496
3.530846;1.0442769127606022;0.8330637642975154;0.7977662736169318;-8.304122814159808e-05;-7.954342767950693e-05;1.0447857965501905;9.999984285431035;0.8335183387199012;0.015560731442352578;0.015563934929951785;0.717775467155871;-0.013327989645055544;0.717930369084562
3.540846;1.0442763287735148;0.8330641606635439;0.7977664996677897;-8.414800277030873e-05;-8.060304022937952e-05;1.0447876013253703;9.99999336154962;0.8335190704422006;0.015560732570301253;0.015563895718908828;0.7177754642056456;-0.013326989811961273;0.7179318524059125
3.550846;1.0442758518064474;0.8330642154760122;0.797766439904109;-8.41479662523601e-05;-8.060294102414835e-05;1.0447893599551799;10.000002603166308;0.8335198028251666;0.015560734818815081;0.015563856538379335;0.717775488361049;-0.013326989981951828;0.7179333521762198
3.560846;1.0442754830382406;0.8330646268237598;0.7977667612589204;-8.525474332560324e-05;-8.166260046281037e-05;1.0447900719481613;10.000011986344258;0.8335205354574368;0.015560738204547708;0.015563817443026746;0.7177765421557794;-0.013325990155052023;0.7179358288209957
3.570846;1.0442742684505526;0.8330642856264953;0.7977671289891611;-8.612167538862499e-05;-8.249271494758597e-05;1.0447917354309892;10.00002149484999;0.8335212692807719;0.015560742717099186;0.015563778470113239;0.7177766292158618;-0.013325990331487018;0.7179373182541781
3.580846;1.0442741132660054;0.8330643650647722;0.7977672079212211;-8.61216439111723e-05;-8.249268882828068e-05;1.0447933467957178;10.000031119041457;0.8335220057357215;0.01556074833948154;0.015563739639228547;0.717776753534133;-0.013324990511525935;0.7179387821729656
3.590846;1.0442740593525635;0.8330648021828949;0.7977676647255718;-8.722842591675335e-05;-8.355242074734952e-05;1.0447949015858573;10.000040845778285;0.8335227464956946;0.015560755065382808;0.0155637009583273;0.7177769180308968;-0.013324990695436616;0.7179402571091202
3.600846;1.0442741005656038;0.8330648997877943;0.797767830525256;-8.722839949507168e-05;-8.355244073709598e-05;1.0447963957173898;10.000050649746754;0.8335234936191129;0.015560762905488256;0.015563662425970327;0.7177771240452728;-0.013323990883549245;0.7179417056764702
3.610846;1.0442742292111327;0.8330653564866422;0.7977683724784818;-8.833518719351975e-05;-8.4612216877784e-05;1.0447968254552014;10.000060494510198;0.8335242493018404;0.015560771883997257;0.0155636240293616;0.7177773722912738;-0.013323991076425857;0.7179431651443624
3.620846;1.044273482681578;0.8330647156772537;0.7977686218328194;-8.809531843337585e-05;-8.438270944218666e-05;1.0447981865467681;10.000070339810158;0.8335250153158943;0.015560782035098251;0.015563585749757849;0.7177776636801105;-0.013323991274845523;0.7179446174670543
3.630846;1.0442737591472915;0.833065198950859;0.797769245728301;-8.920211303617827e-05;-8.544252734862263e-05;1.0447994739798885;10.000080149886491;0.8335257927152578;0.015560793396828297;0.015563547566533324;0.7177789989108184;-0.013322991479472624;0.7179470443711469
3.640846;1.0442740960295636;0.833065350504657;0.7977695760369267;-8.920210332898297e-05;-8.544263097442539e-05;1.0448006819295392;10.00008989767898;0.8335265819177743;0.0155608059959483;0.015563509444347269;0.7177793775493909;-0.013322991690584185;0.7179484835289557
3.650846;1.0442744862851514;0.8330658703059811;0.7977702808287108;-9.03089105689627e-05;-8.65024878078324e-05;1.0448008038651682;10.000099562333702;0.8335273826489492;0.015560819836021459;0.015563471326423372;0.717779797995227;-0.01332199190816162;0.7179498979061044
3.660846;1.04427397160007;0.8330653018125815;0.7977706925134231;-9.006906485783105e-05;-8.6273056218793e-05;1.0448018338412906;10.00010912536764;0.8335281934721598;0.015560834897051564;0.015563433150830273;0.7177802584300211;-0.013321992132302467;0.717951324820562
3.670846;1.0442744574728655;0.8330658657121183;0.7977714800308944;-9.117588832300118e-05;-8.733294376891317e-05;1.0448027680218857;10.000118570019703;0.8335290115521177;0.015560851134556186;0.01556339486397106;0.7177807574090134;-0.01332199236355918;0.7179527452586781
3.680846;1.0442749903840123;0.8330661048667714;0.7977719777496105;-9.117591266884644e-05;-8.733310799314699e-05;1.0448036050461527;10.000127882184243;0.8335298335310861;0.015560868473060551;0.015563356415806933;0.717781293787148;-0.013320992602740053;0.7179541393429173
3.690846;1.044275572345173;0.8330667181988195;0.7977728564301311;-9.228275586335153e-05;-8.839301440020345e-05;1.0448043453925302;10.00013704953451;0.8335306569447422;0.015560886803304629;0.015563317750970121;0.7177828664726984;-0.013320992850452452;0.7179565421342726
3.700846;1.0442762063769275;0.833067009836248;0.7977734506783206;-9.228280015767048e-05;-8.839319134458587e-05;1.044803990475951;10.000146057060011;0.833531480835482;0.01556090598963795;0.01556327881236314;0.7177834738005813;-0.01331999310699299;0.7179579145989343
3.710846;1.0442762423504575;0.8330671586839262;0.7977744303207184;-9.238899782483376e-05;-8.849505416100707e-05;1.0448045423236256;10.000154883675641;0.8335323054924686;0.015560925889223247;0.015563239555091143;0.7177841127972966;-0.013319993372451603;0.7179592909571604
3.720846;1.0442769888771541;0.8330675119650843;0.7977751278090871;-9.238906228844331e-05;-8.849523112269676e-05;1.0448050039767889;10.00016350418476;0.8335331317967392;0.015560946370904258;0.015563199954248454;0.7177847792219701;-0.013319993646699198;0.7179606497363041
3.730846;1.0442777940100592;0.8330682501538285;0.7977762099330343;-9.34959447281234e-05;-8.955513714743884e-05;1.0448053794553043;10.000171893100825;0.8335339602936725;0.015560967315659414;0.015563159998907268;0.717785468464928;-0.013318993929338455;0.717961969976525
3.740846;1.0442786584474038;0.8330686805141846;0.797777005501148;-9.349602954163082e-05;-8.955530181611934e-05;1.044805672592446;10.000180023681544;0.8335347903277344;0.015560988611841423;0.015563119681490415;0.7177861766726248;-0.0133189942198124;0.717963287511103
3.750846;1.0442795824029028;0.8330691573232111;0.7977778436863909;-9.349612429322518e-05;-8.955545695079963e-05;1.0448048862013295;10.000187859728417;0.8335356196697901;0.015561010167972424;0.015563078997864724;0.7177869015124577;-0.013318994517696029;0.7179645839024263
3.760846;1.0442796117240065;0.833069274327858;0.7977790528697295;-9.436317974993929e-05;-9.038576197321434e-05;1.0448050228722117;10.00019535078452;0.833536444898563;0.015561031927821121;0.015563037955861038;0.7177886422367242;-0.013317994822860882;0.7179668417930472
3.770846;1.044280653097024;0.8330698618204943;0.7977799590200029;-9.43632932027459e-05;-9.038589317650853e-05;1.0448050859972384;10.000202440763655;0.833537262433244;0.015561053866329833;0.015562996577863447;0.7177893992774353;-0.013317995135365667;0.7179681003676542
3.780846;1.04428175168055;0.8330708632069859;0.797781223510865;-9.547022170850395e-05;-9.144574458324971e-05;1.0448050796607407;10.000209081310912;0.8335380695848408;0.01556107597286491;0.015562954894593178;0.7177901738712207;-0.013317995455388391;0.7179693420284414
3.790846;1.0442829063881915;0.8330715867016565;0.7977821715708204;-9.547035084884528e-05;-9.144584789888281e-05;1.0448050081414537;10.000215239947421;0.8335388650515646;0.015561098236850155;0.015562912938616932;0.7177909675872766;-0.013316995783324143;0.717970548614054
3.800846;1.0442841163745786;0.8330727338766843;0.7977834649706044;-9.657729243799487e-05;-9.25056700100106e-05;1.0448038755481264;10.000220904149234;0.8335396489853932;0.015561120648938664;0.01556287074711701;0.7177917815392935;-0.013316996119756239;0.7179717572044366
3.810846;1.0442844269707328;0.8330728484521379;0.7977844307972954;-9.633757258170393e-05;-9.227616954123937e-05;1.044803685599675;10.00022608349996;0.8335404232159432;0.015561143212325266;0.015562828369455666;0.7177926158448704;-0.013316996465149058;0.7179729490309503
3.820846;1.0442857441311828;0.8330741504746322;0.7977857328690638;-9.744452004176412e-05;-9.333596068073943e-05;1.0448034418763184;10.000230807544336;0.8335411915054999;0.01556116593865344;0.01556278586886861;0.7177934697143812;-0.013315996819709533;0.717974105008176
3.830846;1.0442871122353545;0.8330751816083805;0.7977867000462255;-9.74446643699234e-05;-9.333600287959035e-05;1.0448031483696165;10.00023511433883;0.833541958952019;0.015561188830991632;0.015562743321264196;0.7177943418333448;-0.013315997183744235;0.7179752609839892
3.840846;1.0442885305605116;0.8330762905021305;0.7977876635045813;-9.74448113028467e-05;-9.333602988311649e-05;1.0448028100131435;10.00023903645047;0.8335427306778703;0.015561211878266153;0.015562700816673745;0.7177962309740071;-0.013315997557910863;0.7179773963251143
3.850846;1.0442900002007074;0.8330778256543122;0.7977889542127362;-9.855176689978668e-05;-9.439577528408032e-05;1.0448014328907949;10.000242597631418;0.8335435109180847;0.015561235059969843;0.015562658460358024;0.717797136585567;-0.01331499794294064;0.7179784909040435
3.860846;1.0442905690646447;0.8330783276422207;0.7977899003757382;-9.831205970167922e-05;-9.416619767514885e-05;1.0448010240032402;10.000245814734638;0.8335443027443088;0.015561258350606013;0.015562616373307376;0.7177980586750935;-0.013314998339257655;0.7179795803966595
3.870846;1.0442921451839016;0.8330800135462104;0.7977911644766429;-9.941902294498366e-05;-9.522591243330301e-05;1.0448005910968476;10.000248695280856;0.833545107965751;0.015561281725784276;0.01556257469317874;0.7177989972346259;-0.013314998746719741;0.7179806460710199
3.880846;1.044293773919898;0.8330814219217733;0.7977920720527517;-9.941918780835606e-05;-9.522587880395952e-05;1.0448001424459243;10.000251235846731;0.8335459270804668;0.015561305166246908;0.015562533566954877;0.7177999519223476;-0.01331399916452115;0.7179816701418222
3.890846;1.04429545374142;0.8330828983428085;0.7977929504987433;-9.941936010495125e-05;-9.522583103517028e-05;1.0447996860743405;10.000253428123077;0.8335467591904917;0.015561328650529189;0.015562493130989771;0.7178009220817738;-0.013313999591489193;0.717982691185693
3.900846;1.0442971820999636;0.8330847886299915;0.7977941279562166;-0.00010052634575373366;-9.628550367075684e-05;1.0447992291349502;10.000255274457254;0.8335476018204602;0.015561352143344155;0.0155624534974856;0.71780190688717;-0.013314000026500891;0.7179836929009954
3.910846;1.0442989545132564;0.8330863922171706;0.7977949316718883;-0.00010052653715900511;-9.628543064283379e-05;1.04479777833953;10.000256803256203;0.8335484510067317;0.015561375596322771;0.01556241476042594;0.7178029051853173;-0.013313000468467147;0.7179846593559832
3.920846;1.044299811194778;0.8330872941036586;0.7977956918201768;-0.00010028687654074229;-9.605577219765444e-05;1.04479734054588;10.000258068270822;0.8335493019180342;0.015561398964526492;0.015562377001493436;0.7178049151320548;-0.013313000916075004;0.7179866296132782
3.930846;1.0443016528057474;0.833089362214708;0.797796739057719;-0.00010139389501672382;-9.711541223836056e-05;1.0447969222450253;10.000259133606335;0.8335501498480153;0.015561422225751763;0.015562340283836004;0.7178059343007602;-0.013313001367906127;0.7179875868522343
3.940846;1.0443035177841387;0.8330911364785072;0.7977974023036436;-0.00010139412367157083;-9.711531037019395e-05;1.044796528793707;10.00026006129295;0.8335509911491997;0.015561445384174085;0.015562304643504003;0.7178069598220631;-0.013312001822846786;0.7179885134450524
3.950846;1.044305397501827;0.8330933136726071;0.7977983461634699;-0.00010250117017633586;-9.817493437640349e-05;1.0447961648960393;10.000260912560101;0.8335518234147553;0.015561468458285257;0.015562270087851984;0.7178079880476871;-0.013312002280200871;0.7179894479373775
3.960846;1.04430728318331;0.8330951961130272;0.7977988989304001;-0.00010250142890936621;-9.81748174149969e-05;1.044795835678976;10.000261754414511;0.8335526448908175;0.015561491471158819;0.015562236604072724;0.7178090145695382;-0.013312002739387256;0.717990373710645
3.970846;1.0443091667083757;0.8330971329590594;0.7977993900662114;-0.00010250170426526411;-9.81746927600041e-05;1.044794546877296;10.000262657150973;0.8335534540705575;0.015561514446522954;0.015562204166642795;0.7178100347736781;-0.013312003199642458;0.7179912926198142
3.980846;1.0443100879317657;0.8330987124753085;0.7978001486168531;-0.00010336893374930878;-9.900471839835472e-05;1.044794304336495;10.000263686951625;0.8335542497628071;0.015561537402874016;0.015562172738158395;0.7178110443458017;-0.013311003660085497;0.7179921876201049
3.990846;1.0443119506367458;0.833100758036105;0.7978005018531062;-0.00010336924450227604;-9.900457789590995e-05;1.0447941135371017;10.00026490150377;0.8335550309903008;0.015561560349990056;0.015562142276509835;0.7178120397514683;-0.013311004119940878;0.7179930973368845
4.000846;1.0443137999387437;0.8331028552297842;0.7978007794056058;-0.0001033695734240576;-9.900443005545227e-05;1.0447939788673137;10.00026634763388;0.833555796770992;0.015561583289175503;0.015562112746034445;0.7178130183720464;-0.013311004578600363;0.7179940056326426
4.010846;1.0443156363296295;0.8331053486420137;0.7978013110444965;-0.00010447672291596069;-0.00010006400959688128;1.0447939026607156;10.00026806200014;0.8335565461687675;0.015561606208733694;0.015562084114489174;0.7178149780112568;-0.013310005035621233;0.7179958974513521
4.020846;1.0443174604893877;0.8331075352053755;0.7978014251389158;-0.00010447708869230228;-0.00010006385156065816;1.0447938847530862;10.000270074959111;0.8335572780779344;0.015561629082751998;0.015562056342559617;0.717815916537622;-0.01331000549070984;0.7179968144782534
4.030846;1.0443192722040278;0.8331097576011689;0.7978014530667455;-0.00010447747301215617;-0.00010006369131795782;1.044793922784042;10.000272413629538;0.8335579904848313;0.015561651881256277;0.015562029386255664;0.7178168320968382;-0.01331000594357102;0.7179977420520312
4.040846;1.0443210700199106;0.8331123584959834;0.7978017276416907;-0.00010558467798216378;-0.00010112326403645163;1.0447930130840752;10.000275102229983;0.8335586801402995;0.015561674573288506;0.015562003200842998;0.7178177232775165;-0.013310006393753756;0.7179986839650899
4.050846;1.0443218976970066;0.8331138738893883;0.7978015813492704;-0.00010534523016173608;-0.00010089352830923226;1.044793151642781;10.000278161375382;0.8335593432477179;0.015561697115904754;0.015561977735939047;0.7178185888737333;-0.013309006840703184;0.717999625256466
4.060846;1.0443236598044598;0.8331161692064792;0.7978013495295037;-0.00010534566952885268;-0.00010089336998302302;1.0447933341787623;10.000281609648997;0.833559976579936;0.015561719447480499;0.01556195293825468;0.7178194278105312;-0.013309007283964116;0.7180006057425588
4.070846;1.044325399950344;0.8331188273451282;0.797801367770403;-0.00010645292828679767;-0.00010195294668548276;1.044793555503334;10.000285463888602;0.8335605782151077;0.015561741496230625;0.015561928760772234;0.7178202393609758;-0.013309007723374466;0.7180016079698971
4.080846;1.0443271163772887;0.8331211447509944;0.797800969531723;-0.00010645340420725278;-0.00010195279172207057;1.0447938094848583;10.000289730323194;0.8335611475283885;0.015561763200574586;0.015561905164632218;0.7178210230732319;-0.013309008159171855;0.7180026311556849
4.090846;1.0443288077199426;0.8331234633773463;0.7978004899856707;-0.00010645389841930044;-0.00010195263808620513;1.044794089955611;10.000294396037335;0.8335616845721475;0.015561784523783142;0.01556188211605281;0.7178217784143399;-0.013308008592057885;0.7180036548789698
4.100846;1.0443304720689928;0.8331261247231718;0.7978002642456742;-0.00010756121199887528;-0.0001030122185778181;1.0447943915909015;10.000299435577116;0.8335621891565274;0.015561805449392686;0.015561859583419916;0.7178225045037063;-0.013308009023345325;0.7180047144025268
4.110846;1.0443321071808338;0.833128423929766;0.7977996259184026;-0.00010756174256204398;-0.0001030120660343606;1.0447937100525297;10.000304823420695;0.8335626602949712;0.015561825973832603;0.015561837533363562;0.7178242003424259;-0.013308009455054474;0.7180067898108157
4.120846;1.0443327576995258;0.8331299425078573;0.7977989113788574;-0.00010732241975459241;-0.00010278233686565719;1.044794041427873;10.000310537633823;0.8335630966354454;0.015561846113903774;0.015561815926429376;0.7178248656028224;-0.01330800988967432;0.7180078806211446
4.130846;1.0443343301910932;0.8331325460135505;0.7977984578734713;-0.00010842978526711467;-0.00010384191712555474;1.044794381415833;10.000316556208757;0.8335634971239485;0.01556186592021981;0.015561794715109255;0.717825500938068;-0.013307010329703028;0.718008967422607
4.140846;1.0443358696759013;0.8331347730820193;0.7977976018173488;-0.00010843036733292865;-0.00010384176401039321;1.0447947252365302;10.000322854579414;0.8335638608681515;0.015561885476004343;0.015561773842821529;0.717826107447751;-0.013307010777402503;0.7180100864841282
4.150846;1.0443373745975726;0.8331369710400995;0.7977966824222585;-0.00010843096508655164;-0.00010384161104881853;1.0447950683477063;10.000329409841331;0.8335641863833815;0.015561904877933496;0.015561753245672268;0.7178266863547508;-0.013307011234937006;0.7180112176328372
4.160846;1.0443388441434733;0.8331391390449477;0.7977957053709769;-0.00010843157733773385;-0.000103841458677872;1.044795406830929;10.000336205419234;0.8335644713792435;0.015561924219432113;0.015561732862234442;0.717827238988412;-0.01330701170458018;0.7180123578269841
4.170846;1.0443402787083114;0.8331416248590418;0.797795009903559;-0.00010953900266719937;-0.00010490104058324785;1.044795737129387;10.000343227396154;0.8335647136065283;0.015561943587581407;0.015561712647060636;0.717827766386752;-0.013306012188750984;0.7180134849020808
4.180846;1.0443416794404936;0.8331437293991545;0.7977939325496666;-0.00010953963963782172;-0.00010490089051354936;1.0447960559874212;10.000350454831633;0.8335649113905302;0.015561963066814462;0.015561692580830806;0.7178282689302464;-0.013306012689937795;0.7180146329419114
4.190846;1.0443430482928961;0.8331457996301491;0.7977928113792605;-0.00010954028688364603;-0.00010490074134340445;1.0447963611712565;10.000357848158284;0.8335650631499396;0.01556198274376157;0.015561672672801773;0.7178287466839561;-0.01330601321044088;0.7180157814765586
4.200846;1.0443434340720399;0.8331470725974234;0.7977916506586192;-0.00010930106966513552;-0.00010467101526103353;1.044795652440084;10.000365342856547;0.8335651672141209;0.015562002710261685;0.01556165295096846;0.7178291999444368;-0.013306013751972934;0.7180169296591703
4.210846;1.0443447463195905;0.8331494166332957;0.7977907884179917;-0.00011040853189278354;-0.00010573059887758779;1.0447959315899749;10.000372858993554;0.8335652223499448;0.015562023063509251;0.015561633442062676;0.717829628969699;-0.013306014315509603;0.718018077503107
4.220846;1.044346032481488;0.8331513717716605;0.7977895602322965;-0.00011040920063402569;-0.00010573044811902708;1.0447962012935839;10.000380320873703;0.8335652278762967;0.015562043903741973;0.015561614154676742;0.7178310330373394;-0.013305014901484667;0.7180202063947037
4.230846;1.044347293891814;0.8331532855203043;0.7977883028711146;-0.00011040987318726028;-0.0001057302951545794;1.044796464063199;10.000387672286376;0.8335651831240498;0.01556206533215609;0.015561595077769387;0.7178314102428018;-0.013305015509927862;0.7180213533462076
4.240846;1.0443485323597725;0.8331555049566544;0.797787353081236;-0.00011151734733524029;-0.0001067898720129556;1.0447967221467498;10.000394885352723;0.8335650871100894;0.015562087451746203;0.015561576188158864;0.7178317583262992;-0.01330501614034891;0.7180224991271285
4.250846;1.044349749628166;0.833157330221531;0.7977860463089383;-0.00011151802450483646;-0.00010678971158701292;1.0447969775869506;10.000401962139915;0.8335649384245789;0.015562110360599136;0.01556155745304326;0.7178320752820908;-0.013305016791638962;0.718023643758146
4.260846;1.0443509470086079;0.8331591078484517;0.7977847202716847;-0.00011151870284058656;-0.00010678954652430331;1.0447972321847099;10.000408924390998;0.8335647348742765;0.015562134131958718;0.015561538829100512;0.7178323594247326;-0.013305017462262817;0.7180247880549292
4.270846;1.0443521254935513;0.8331608359416709;0.7977833782089552;-0.00011151938152584801;-0.0001067893767587322;1.0447974880388189;10.0004158001905;0.8335644734956108;0.015562158801811084;0.015561520268242143;0.7178326093256878;-0.013304018150515367;0.7180259151269631
4.280846;1.0443532861470317;0.8331628617439799;0.7977823563374086;-0.00011262685850727172;-0.0001078489358489932;1.0447977483438056;10.000422618254554;0.8335641513092121;0.015562184373031113;0.015561501725968239;0.7178328237464103;-0.013304018854468488;0.7180270644049451
4.290846;1.04435347707935;0.8331637259025726;0.7977809885838254;-0.00011238765835048287;-0.00010761918065944205;1.0447970172114256;10.000429406748985;0.8335637660821371;0.015562210816891972;0.015561483164376383;0.7178330018082876;-0.0133040195719173;0.7180282198547961
4.300846;1.0443546092814748;0.8331652992083286;0.7977796109536271;-0.00011238833244805136;-0.00010761900106449527;1.0447972989351424;10.000436193924648;0.8335633163155047;0.015562238070371616;0.015561464553891576;0.7178331431817195;-0.013304020300611409;0.7180293832584607
4.310846;1.0443557341125893;0.8331668225600146;0.7977782256114392;-0.00011238900364244028;-0.00010761882026157852;1.044797597695469;10.000443011883224;0.8335628006750255;0.015562266045939608;0.015561445874509281;0.7178332478896581;-0.01330402103835768;0.7180305554962356
4.320846;1.044356857307858;0.8331682980267824;0.7977768342593503;-0.0001123896718631809;-0.00010761863895721506;1.0447979169438617;10.000449898664568;0.8335622181613682;0.015562294649672887;0.015561427115005067;0.7178333160521245;-0.013303021782906724;0.7180317185677167
4.330846;1.04435798405521;0.8331700759463538;0.7977757723275498;-0.00011349713515926255;-0.00010867819044635615;1.0447982588285663;10.000456892460411;0.8335615691156474;0.015562323789265402;0.015561408271424495;0.7178333479543435;-0.013303022532020651;0.7180329100534941
4.340846;1.044359118421908;0.8331714596521935;0.7977743736301742;-0.00011349779832384891;-0.0001086780085438725;1.0447986245505174;10.000464024827982;0.8335608554520306;0.015562353374180424;0.015561389343969887;0.7178333443355291;-0.01330302328373065;0.7180341117215744
4.350846;1.0443602625258221;0.8331727987047733;0.7977729744265135;-0.00011349845930818972;-0.00010867782587354031;1.044799014391434;10.000471321403936;0.8335600797852933;0.015562383325321128;0.015561370335480164;0.7178333066945902;-0.013303024036428584;0.7180353233461484
4.360846;1.044361415755051;0.8331740938292982;0.7977715773092908;-0.00011349911800851955;-0.00010867764186944447;1.0447994274031116;10.000478801892834;0.8335592448080457;0.015562413586004511;0.015561351253556998;0.7178342374038301;-0.013303024788757292;0.7180375439714483
4.370846;1.0443625757029469;0.8331756940787227;0.7977705186382689;-0.00011460657184215529;-0.00010973718908134394;1.044799861921696;10.000486474914627;0.8335583535661844;0.01556244411317685;0.015561332110143659;0.7178341395179637;-0.01330302553956962;0.7180387725362359
4.380846;1.0443637402084631;0.8331769013264774;0.7977691320983357;-0.0001146072247702893;-0.00010973700145375255;1.044800316284353;10.000494337681582;0.8335574100445208;0.015562474859743563;0.015561312919878226;0.717834016574559;-0.013302026287915785;0.7180399877789965
4.390846;1.0443639549725916;0.8331773022200066;0.7977677521239177;-0.00011436799514031236;-0.00010950723407126688;1.044799788938465;10.00050238287536;0.833556419530788;0.015562505773037062;0.01556129370476238;0.7178338726048983;-0.013302027032864004;0.7180412226349869
4.400846;1.044365128811906;0.8331784160150836;0.7977663783319846;-0.00011436863992896083;-0.00010950704442365397;1.0448002780600385;10.000510605251748;0.8335553884489446;0.015562536804489921;0.01556127449984944;0.7178337120450187;-0.013302027773281926;0.7180424535420057
4.410846;1.0443663104376315;0.8331794784047744;0.797765010663235;-0.00011436927899904624;-0.00010950685456668104;1.0448007809184277;10.000519003316546;0.833554323392946;0.015562567908346267;0.015561255357063607;0.717833539158548;-0.013302028507831395;0.7180436757029589
4.420846;1.0443675028385537;0.8331808341771092;0.797763983942747;-0.00011547670752040515;-0.0001105663977286459;1.0448012930575183;10.000527574184135;0.8335532303467964;0.015562599033009897;0.015561236348652146;0.7178333572283334;-0.013302029235151589;0.7180448851543242
4.430846;1.0443687091674059;0.8331817820226132;0.7977626322845787;-0.00011547733086173462;-0.00011056620839029142;1.0448018078129853;10.000536304892897;0.8335521149463427;0.015562630127393947;0.015561217561851796;0.7178331683212492;-0.013302029954055031;0.7180460789111897
4.440846;1.044369932023687;0.83318266768734;0.7977612925345935;-0.00011547794488399718;-0.00011056602001929197;1.0448023173015073;10.000545171335531;0.8335509825368976;0.015562661158540792;0.015561199087583272;0.7178329736099189;-0.013302030663700308;0.7180472549421199
4.450846;1.0443714733173324;0.8331837288823012;0.7977599680906954;-0.00011471773812426376;-0.00010983734212302431;1.0448028141940646;10.000554148277391;0.8335498376657341;0.015562692118162443;0.015561181014318755;0.7178327736277192;-0.01330103136357016;0.7180483931241765
4.460846;1.044372731886965;0.8331844847234746;0.7977586626928378;-0.00011471833264242731;-0.00010983715767332763;1.0448032919660528;10.000563219086407;0.8335486843072067;0.015562723017816102;0.015561163424332737;0.7178325685499306;-0.013301032053125769;0.7180495284098138
4.470846;1.0443740069851095;0.8331851748763839;0.7977573810735136;-0.00011471891704505984;-0.00010983697630898184;1.0448037438543385;10.000572375644229;0.8335475265476666;0.015562753880917301;0.01556114638804851;0.7178323585217622;-0.013301032731548446;0.7180506391321405
4.480846;1.0443752962342896;0.8331861484709455;0.7977564615474332;-0.00011582628739415494;-0.00011089653179792827;1.04480416260557;10.000581610615495;0.8335463685491266;0.015562784729162086;0.015561129961573428;0.7178321437306993;-0.013301033397899396;0.718051721480507
4.490846;1.0443765966361167;0.8331867084761111;0.7977552388813103;-0.00011582684947719736;-0.00011089636041389571;1.0448045412186229;10.000590911671202;0.8335452140996746;0.015562815562019853;0.015561114194496286;0.7178319243812715;-0.01330103405145882;0.7180527713417292
4.500846;1.044377904682887;0.8331872044207966;0.7977540475610678;-0.00011582739906797487;-0.00011089619625970955;1.0448048736211233;10.000600261830058;0.8335440666808485;0.015562846340118938;0.015561099142059758;0.717831700684381;-0.013301034691805496;0.7180537838645946
4.510846;1.0443782629696086;0.833186876010597;0.7977528867364843;-0.0001155880542958151;-0.00011066646069791509;1.0448041547792044;10.000609637950303;0.8335429298065812;0.015562876990049188;0.015561084864269058;0.7178314730173324;-0.013301035318552087;0.7180547531795476
4.520846;1.0443795762618941;0.8331872444020154;0.797751755323955;-0.00011558857666923301;-0.00011066631337229723;1.0448043804129599;10.000619003321056;0.8335418068220646;0.015562907423366747;0.015561071413219425;0.7178312424947692;-0.01330003593116937;0.7180556547122223
4.530846;1.0443808895925368;0.8331878958898598;0.7977509866861979;-0.00011669587999144462;-0.00011172590697081527;1.0448045467140072;10.000628299730238;0.8335407005258101;0.015562937546783371;0.015561058826995374;0.7178320115531998;-0.01330003652912688;0.7180575203899409
4.540846;1.0443822029993768;0.8331881307628929;0.7977499125154983;-0.00011669637277201957;-0.00011172577598789434;1.0448046498948524;10.00063744613253;0.8335396134229549;0.015562967260765826;0.015561047133873155;0.7178317841021694;-0.013300037112117507;0.7180583286636848
4.550846;1.0443835168713902;0.8331882964733832;0.7977488666696291;-0.00011669685042808384;-0.00011172565271550509;1.0448046855392221;10.000646351010829;0.8335385480474639;0.01556299645901;0.0155610363608264;0.7178315650596409;-0.013300037680133207;0.7180590770770463
4.560846;1.0443848310382065;0.8331883930588144;0.7977478492002872;-0.00011669731291100669;-0.00011172553735474369;1.0448046483717717;10.000654932074404;0.8335375065164344;0.015563025041331873;0.015561026544087576;0.7178313594775567;-0.01330003823338813;0.7180597638470831
4.570846;1.0443861442740643;0.833188421930051;0.7977468599627731;-0.0001166977602340767;-0.00011172543038313346;1.0448045325905924;10.000663123764252;0.8335364898921483;0.01556305293559846;0.015561017729059295;0.7178311720475425;-0.013300038772260056;0.7180603877163282
4.580846;1.04438745445542;0.8331883854768428;0.7977458985428992;-0.00011669819244064918;-0.0001117253322688352;1.0448043327043395;10.00067086992994;0.8335354982238278;0.015563080105020199;0.015561009950961664;0.7178310071891911;-0.013300039297285909;0.7180609482253111
4.590846;1.044388759533803;0.8331882865274384;0.7977449644140752;-0.00011669860947264424;-0.00011172524346418049;1.0448040445673057;10.000678118299591;0.8335345310991165;0.015563106533059496;0.015561003222037153;0.7178308693837654;-0.013300039809129955;0.7180614456062335
4.600846;1.0443900585483112;0.8331884767756119;0.7977443908656378;-0.00011780580665752756;-0.00011278489724864718;1.0448036656269397;10.000684820877;0.8335335879895385;0.015563132207075645;0.015560997545024713;0.7178307634158088;-0.013299040308425509;0.7180618618857219
4.610846;1.0443913513978513;0.8331882613908389;0.7977435088740774;-0.0001178061926488331;-0.00011278482980664604;1.0448031946676648;10.00069093313729;0.8335326680017442;0.015563157114384812;0.015560992924028983;0.7178306939277053;-0.013299040795509245;0.7180622349265643
4.620846;1.0443926378268422;0.8331879917993358;0.7977426508720565;-0.00011780656291261916;-0.00011278477534370468;1.0448026321324588;10.000696414159721;0.8335317696698871;0.015563181243732542;0.0155609893538063;0.7178306643789145;-0.01329904127046015;0.7180625474638784
4.630846;1.0443939171225864;0.8331876708309622;0.7977418154515711;-0.00011780691733644226;-0.00011278473596212437;1.0448019803702302;10.00070123136109;0.8335308914589523;0.015563204591718026;0.01556098681394194;0.7178306762746477;-0.01329904173352117;0.7180628011511766
4.640846;1.0443951881008104;0.8331873020772357;0.7977410017020272;-0.00011780725561516061;-0.00011278471414143099;1.0448012433238796;10.000705366322258;0.8335300321749942;0.015563227172899924;0.015560985278783296;0.7178307292908719;-0.01329904218525979;0.7180629977964166
4.650846;1.0443964484385126;0.8331868901805313;0.7977402088612884;-0.00011780757739511783;-0.00011278471244674824;1.0448004262238433;10.000708816065536;0.8335291909319239;0.01556324901987551;0.015560984726162084;0.7178308223052223;-0.013299042626262806;0.7180631391565598
