time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.660846;1.0443967406443797;0.8331856798925994;0.797739436445991;-0.00011756799909426299;-0.00011255515276141853;1.044799534796404;10.000711590500382;0.8335283675838413;0.015563270177808328;0.015560985139393088;0.7178309544043113;-0.013299043056897246;0.7180632268198625
4.670846;1.0443979678291988;0.833185198863126;0.7977386846515216;-0.00011756828712601658;-0.00011255519684124851;1.0447985739475958;10.000713711429686;0.8335275633301928;0.01556329070508424;0.015560986505411626;0.7178311250196538;-0.01329904347731027;0.7180632620993047
4.680846;1.0443991718189847;0.8331850411641668;0.797738288416165;-0.00011867535216271298;-0.00011361499730101248;1.0447965470944585;10.000715208865273;0.8335267806301029;0.015563310669555446;0.015560988806196958;0.7178313335814858;-0.013299043887372637;0.7180632459966017
4.690846;1.0444003484915534;0.8331845154697722;0.7977375812033617;-0.00011867560473294488;-0.00011361508932399327;1.0447954566290252;10.000716109202237;0.8335260227730938;0.015563330134520513;0.015560992005784305;0.7178315792254134;-0.013299044286685775;0.7180631795651774
4.700846;1.0444014945008182;0.8331839773293492;0.7977368989853546;-0.00011867583876305914;-0.0001136152051862966;1.0447943052647268;10.000716426002871;0.8335252935712104;0.015563349147210805;0.015560996050272174;0.7178318606135748;-0.013299044674897578;0.7180630645493518
4.710846;1.0444026075002524;0.8331834336316547;0.797736244465873;-0.0001186760538453736;-0.00011361534436255933;1.044793097213693;10.000716162559453;0.8335245972331191;0.015563367736560025;0.015561000880761091;0.7178321759278643;-0.01329804505201912;0.7180628850420478
4.720846;1.0444036854391097;0.8331828905025224;0.7977356211138155;-0.00011867624961369088;-0.00011361550595464431;1.0447918382622756;10.0007153183188;0.833523938306832;0.015563385913666912;0.01556100643194275;0.7178325230156127;-0.013298045418406672;0.7180626809440324
4.730846;1.0444047253556559;0.833182352549996;0.7977350330536143;-0.00011867642587847814;-0.00011361568892622924;1.0447905351635483;10.000713893123482;0.8335233213559334;0.015563403671814842;0.015561012619737564;0.7178328996243806;-0.013298045774529145;0.7180624356932996
4.740846;1.0444057222659668;0.8331818230740117;0.7977344848644412;-0.0001186765828425132;-0.00011361589226224203;1.0447891945460406;10.000711892934548;0.8335227504989557;0.015563420993118424;0.015561019348194956;0.7178333033304563;-0.013298046120838954;0.7180621494540275
4.750846;1.04440666872519;0.8331813050970043;0.7977339816131828;-0.00011867672112393765;-0.00011361611498691599;1.044787821535636;10.000709337319394;0.8335222291719361;0.0155634378645004;0.015561026530282431;0.7178337308910945;-0.013298046457836889;0.7180618207025153
4.760846;1.0444075556851218;0.8331808017932293;0.7977335283710646;-0.00011867684159777563;-0.00011361635611977621;1.044786419248278;10.00070626065414;0.8335217600057848;0.015563454292795974;0.015561034094755006;0.7178341779476595;-0.01329804678609431;0.7180614469534269
4.770846;1.0444083741279275;0.8331806644419427;0.7977334631519774;-0.00011978373961446339;-0.00011467634704367117;1.0447849894981187;10.000702703545619;0.8335213447512585;0.015563470309512493;0.01556104197635436;0.7178346395783707;-0.01329804710613264;0.7180610251927658
4.780846;1.0444091162035967;0.8331801963596361;0.7977331208871875;-0.00011978382701928762;-0.0001146766217854679;1.0447835334747742;10.000698706925958;0.8335209844884262;0.015563485971885926;0.015561050105139066;0.7178361107094298;-0.013298047418456277;0.7180615522270684
4.790846;1.0444097754930615;0.8331797460555752;0.797732837762322;-0.000119783898707749;-0.00011467691176485494;1.0447820515748178;10.000694313982812;0.8335206799200294;0.01556350136563325;0.015561058402085702;0.7178365861983973;-0.013298047723836722;0.7180610261080743
4.800846;1.0444103467655494;0.8331793128400071;0.7977326153363884;-0.0001197839549546928;-0.00011467721621570024;1.0447805431779387;10.000689566554723;0.8335204314420653;0.015563516601234971;0.015561066779203785;0.7178370612632817;-0.01329804802345165;0.7180604450184589
4.810846;1.0444108252864466;0.8331788958147773;0.7977324542513442;-0.00011978399619812738;-0.00011467753456269883;1.0447790070951364;10.000684494502257;0.8335202394312845;0.015563531804848738;0.015561075147628887;0.7178375319803751;-0.013298048318690841;0.7180598072832794
4.820846;1.0444112060055415;0.833178494114968;0.797732354200226;-0.00011978402334087607;-0.00011467786628351812;1.0447774425418745;10.000679112858748;0.8335201046177877;0.015563547106203278;0.015561083438354203;0.7178379953905942;-0.013298048610917407;0.7180591110622904
4.830846;1.0444114836407308;0.8331781074221101;0.7977323138950275;-0.0001197840377299705;-0.00011467821083948812;1.0447758496589377;10.000673433351881;0.8335200276008458;0.015563562620175766;0.015561091619417867;0.7178384492963364;-0.013298048901304324;0.718058354745565
4.840846;1.0444116535481303;0.8331777357569443;0.7977323308655679;-0.0001197840408762225;-0.00011467856765522391;1.0447742287995054;10.000667479098611;0.8335200079273983;0.015563578437329893;0.01556109968788856;0.7178388920365341;-0.013298049190575506;0.7180575373559295
4.850846;1.044411712068808;0.8331773788770468;0.7977324011771912;-0.00011978403423954798;-0.00011467893613460372;1.0447725797474956;10.000661288020417;0.8335200438942331;0.015563594629437204;0.015561107648312162;0.7178393225470775;-0.013297049478802923;0.718056640129998
4.860846;1.0444116563798496;0.8331770365264364;0.7977325191598157;-0.00011978401923399916;-0.00011467931575151236;1.044770901908334;10.000654907853173;0.8335201331957803;0.01556361125005769;0.01556111550381248;0.7178397403720344;-0.013297049765485005;0.7180557004450157
4.870846;1.044411484851187;0.8331767096694926;0.7977326772884205;-0.00011978399742364501;-0.0001146797062460808;1.0447691950995914;10.00064839195474;0.8335202738158305;0.015563628329942417;0.015561123267808036;0.7178401450594839;-0.013297050049678879;0.71805470068134
4.880846;1.0444111976141572;0.8331764014086328;0.7977328667154866;-0.00011978397078701102;-0.00011468010777915646;1.0447674601980794;10.00064179566343;0.8335204644821064;0.015563645880732889;0.015561130980488324;0.71784053551369;-0.013297050330091612;0.7180536424709967
4.890846;1.0444107963770157;0.8331761162814123;0.7977330785472502;-0.00011978394172594568;-0.00011468052072556927;1.044765698855673;10.00063517362017;0.8335207046823875;0.015563663900726136;0.015561138703734637;0.7178409103302152;-0.013297050605297098;0.7180525280776445
4.900846;1.044410283706097;0.8331762076850809;0.7977336389048946;-0.0001208907070701229;-0.00011574067761685977;1.0447639131213555;10.000628578501507;0.8335209945933122;0.01556368237809977;0.015561146501674573;0.7178412688598698;-0.013297050873905916;0.7180513601190347
4.910846;1.0444087088799032;0.8331752215743498;0.7977338732557995;-0.00012065079302068794;-0.00011551153224649552;1.044762105824436;10.00062205832719;0.8335213349573618;0.015563701298986883;0.01556115443841178;0.7178416116830351;-0.013297051134568858;0.7180501416673422
4.920846;1.044407982727469;0.8331750327103369;0.79773410981444;-0.00012065076824133634;-0.00011551197827659696;1.0447602807682717;10.00061565884484;0.8335217269835778;0.01556372065628697;0.015561162590090457;0.7178419398722213;-0.013297051386048463;0.718048876677856
4.930846;1.0444071548010703;0.8331748841761435;0.7977343439341719;-0.0001206507464261094;-0.00011551243386347094;1.0447584427337657;10.00060943418347;0.8335221722155801;0.01556374044639208;0.01556117104486226;0.7178422541357196;-0.013297051627282522;0.7180475699917219
4.940846;1.0444062285758;0.8331747787558599;0.7977345721937175;-0.00012065072786443244;-0.00011551289775369574;1.0447565975270863;10.000603449220954;0.8335226722609369;0.015563760652921144;0.015561179887205439;0.717842555011467;-0.013297051857204192;0.7180462266991389
4.950846;1.0444052081629698;0.8331747176053865;0.7977347922847398;-0.0001206507128029228;-0.00011551336828395238;1.0447537512773681;10.000597767459068;0.8335232285433003;0.015563781233859462;0.015561189183172027;0.7178428434632868;-0.013297052074481631;0.7180448516170075
4.960846;1.0444040984895595;0.833174700232896;0.7977350023700968;-0.0001206507012256713;-0.00011551384369515384;1.0447519092471247;10.00059243896166;0.8335238420137353;0.015563802128431527;0.01556119897605826;0.7178431208659974;-0.013297052277420113;0.718043449134807
4.970846;1.0444029052798147;0.83317472549246;0.7977352002844562;-0.00012065069278189392;-0.0001155143224659469;1.0447500753031853;10.000587492800657;0.8335245126438025;0.015563823277243902;0.015561209290829188;0.7178433886538405;-0.013297052464123545;0.7180420229200862
4.980846;1.044401635132148;0.8331747930135823;0.79773538326122;-0.00012065068691759597;-0.0001155148031836315;1.0447482525312008;10.000582932996512;0.8335252389948326;0.015563844640558464;0.015561220142421965;0.7178436481204122;-0.013297052632902638;0.7180405757059889
4.990846;1.0444002955280507;0.8331749036947206;0.7977355479058336;-0.00012065068304485296;-0.00011551528418917894;1.0447464441310348;10.000578745099993;0.8335260179789593;0.01556386620767937;0.015561231540413917;0.7178439001857913;-0.013297052782672437;0.718039109638258
5.000846;1.044398894642648;0.8331750588690094;0.7977356896730181;-0.00012065068054476211;-0.00011551576360050162;1.0447446534388984;10.000574908112135;0.8335268447886203;0.015563887994723254;0.015561243488219963;0.7178441450613008;-0.013297052913017058;0.7180376267428604
5.010846;1.044397441182998;0.833175259190853;0.7977358027310203;-0.00012065067867752049;-0.00011551623963283554;1.044742883422328;10.000571398337554;0.8335277133221338;0.01556391003522449;0.015561255983409817;0.717844382081222;-0.013297053023946051;0.7180361291679125
5.020846;1.0443959443993447;0.8331755040604898;0.7977358805849867;-0.00012065067653397067;-0.00011551671073199575;1.0447411366423516;10.000568188180273;0.8335286167973869;0.015563932369354997;0.015561269019421505;0.7178446094291682;-0.013297053115661093;0.7180346191066544
5.030846;1.0443944142841148;0.833175791418157;0.797735916555777;-0.00012065067292011392;-0.0001155171754832258;1.044739416055461;10.000565248249602;0.8335295481318735;0.015563955041501685;0.015561282585327517;0.7178448236399915;-0.013297053188385458;0.7180330982197544
5.040846;1.0443928619976766;0.8331761179067801;0.7977359042647;-0.0001206506663477078;-0.00011551763257401258;1.044737726075791;10.000562555866736;0.8335305004263219;0.015563978109912438;0.015561296669055705;0.7178450197478958;-0.013297053242086701;0.7180315672217322
5.050846;1.0443913000373402;0.8331764794865686;0.7977358382532508;-0.00012065065547507537;-0.00011551808090973097;1.0447360727437864;10.000560108299442;0.8335314675699266;0.015564001650011577;0.01556131126848298;0.71784519202393;-0.013297053276289723;0.7180300260011621
5.060846;1.0443897412304715;0.8331768720520556;0.7977357140155988;-0.00012065063968573393;-0.00011551851971646438;1.044734463132781;10.000557928194517;0.8335324445017718;0.01556402574379868;0.015561326402912556;0.7178453342398826;-0.013297053290238968;0.7180284737452485
5.070846;1.0443881970476732;0.8331772916680135;0.7977355276751942;-0.00012065061904196861;-0.00011551894841022655;1.0447329046145575;10.00055605484394;0.8335334270544522;0.015564050468725433;0.015561342114133512;0.717845439631424;-0.013297053283216414;0.7180269091757032
5.080846;1.044386677116058;0.8331777342751066;0.7977352761601996;-0.00012065059356788854;-0.00011551936632928616;1.044731403500611;10.000554532959276;0.833534411618726;0.015564075891015546;0.015561358450380295;0.7178455012350461;-0.013297053254698073;0.7180253311363008
5.090846;1.044385190098427;0.8331781952374514;0.7977349576903047;-0.00012065056271327449;-0.00011551977263842102;1.0447299636574818;10.000553406767525;0.8335353947193689;0.015564102054394223;0.01556137543961162;0.7178455124312526;-0.01329705320430174;0.7180237390552999
5.100846;1.044383744108583;0.833178669527546;0.7977345721967405;-0.00012065052548812172;-0.0001155201663883574;1.0447285865911538;10.000552715437804;0.8335363728374564;0.015564128962082091;0.015561393078478324;0.717845467345848;-0.01329705313171115;0.7180221326894833
5.110846;1.044382346067627;0.8331791526584537;0.7977341217573615;-0.00012065048084887025;-0.00011552054654275857;1.04472727281325;10.000552490145568;0.83353734251776;0.015564156569003588;0.015561411349552424;0.7178453610774488;-0.013297053036667936;0.7180205113862531
5.120846;1.0443810010967751;0.8331796417355488;0.7977336106026441;-0.00012065042784766995;-0.00011552091204804241;1.0447260233960214;10.00055275659882;0.833538300163915;0.01556418479678706;0.01556143024557334;0.7178451900009485;-0.013297052918977377;0.7180188739655207
5.130846;1.0443797128351366;0.8331801356815904;0.7977330441645525;-0.00012065036564761251;-0.00011552126199670945;1.0447248407238412;10.000553537936982;0.8335392420208156;0.015564213554672216;0.01556144977866511;0.7178449522402051;-0.013297052778558222;0.718017219561314
5.140846;1.044378484552914;0.8331806344053859;0.7977324277274147;-0.00012065029357693517;-0.0001155215957375005;1.044723728163215;10.000554849937545;0.8335401646876289;0.015564242741713943;0.015561469972250726;0.7178446479286961;-0.013297052615445762;0.7180155483573597
5.150846;1.0443773198580126;0.8331811377603877;0.7977317656727401;-0.00012065021109596538;-0.000115521912889732;1.0447226894135029;10.000556691694989;0.8335410651189727;0.015564272241195963;0.015561490844588481;0.7178442789935793;-0.013297052429586521;0.7180138613302212
5.160846;1.0443762222263462;0.8331816449403728;0.7977310610935748;-0.00012065011779469093;-0.00011552221323267529;1.0447217278047771;10.000559043987646;0.8335419405103086;0.015564301930214299;0.015561512392985966;0.7178438487927273;-0.013297052220657883;0.7180121594342852
5.170846;1.0443751939153219;0.8331821544184508;0.7977303157010768;-0.0001206500134873904;-0.00011552249647525939;1.044720845649172;10.000561879200196;0.8335427888702933;0.015564331689963785;0.0155615345860677;0.7178433618396558;-0.013297051988219144;0.7180104429924267
5.180846;1.0443742351118568;0.8331826640438182;0.7977295308886547;-0.00012064989815807815;-0.00011552276217413126;1.0447200442017661;10.000565171307555;0.8335436092135691;0.015564361397043485;0.01556155736483888;0.7178428231471436;-0.01329705173200773;0.7180087116448328
5.190846;1.0443733439149132;0.8331831710718812;0.7977287089363715;-0.00012064977185560106;-0.00011552300990797212;1.0447193236903924;10.000568898209602;0.833544400892697;0.015564390909480138;0.015561580645592085;0.7178422372994615;-0.013297051451989615;0.7180069649302286
5.200846;1.0443725171387002;0.8331836725251814;0.7977278527296517;-0.00012064963470269222;-0.00011552323940515053;1.0447186828962376;10.000573043437345;0.8335451630723696;0.015564420068647306;0.015561604326895137;0.7178416081949951;-0.013297051148216617;0.7180052027681696
5.210846;1.0443717511808743;0.8331841657514326;0.7977269649129718;-0.00012064948690339181;-0.00011552345045126828;1.0447181192242758;10.000577597975342;0.8335458949838284;0.015564448713646123;0.015561628302632885;0.7178409393114374;-0.01329705082092909;0.7180034252869874
5.220846;1.0443710421521386;0.8331846485564915;0.797726047972216;-0.00012064932876957677;-0.00011552364284598857;1.044717629348471;10.000582553642362;0.8335465964748213;0.015564476691688573;0.01556165247318678;0.717840233871433;-0.013297050470864092;0.7180016326312096
5.230846;1.0443703857165783;0.8331851188573327;0.7977251047515563;-0.00012064916080192194;-0.00011552381657617145;1.0447172092294466;10.00058789406204;0.8335472680789656;0.015564503863787056;0.015561676754513476;0.7178394952009037;-0.01329705009924195;0.7179998252245529
5.240846;1.0443697775992606;0.8331855744803704;0.7977241378737442;-0.00012064898376013725;-0.00011552397185924606;1.0447168534369309;10.0005935959013;0.8335479106059142;0.015564530105820474;0.015561701082666905;0.7178387270132792;-0.013297049707483284;0.7179980041315939
5.250846;1.0443692142627143;0.8331860136398754;0.797723148366196;-0.00012064879869664505;-0.0001155241088817826;1.044716555174687;10.00059963351345;0.833548524527723;0.015564555301671891;0.015561725411461383;0.7178379330898301;-0.013297049297161108;0.717996170955636
5.260846;1.0443686930398455;0.833186435657707;0.7977221355431754;-0.00012064860685331847;-0.00011552422758428466;1.0447163076644845;10.000605976206202;0.8335491092484801;0.015564579341543285;0.015561749710430405;0.7178371171035406;-0.013297048870088118;0.7179943272862359
5.270846;1.044368211668503;0.8331868410680385;0.7977210980056628;-0.00012064840938418743;-0.00011552432757988127;1.0447161055525616;10.000612586228122;0.8335496628922162;0.01556460212786909;0.015561773956432701;0.7178362828943827;-0.013297048428062617;0.7179924742911482
5.280846;1.0443677674583778;0.8331872311439981;0.7977200338936571;-0.00012064820706957114;-0.00011552440807567347;1.0447159449610541;10.000619426623848;0.8335501831780753;0.015564623574155207;0.015561798118200697;0.7178354344452913;-0.013297047972395974;0.717990612740737
5.290846;1.0443673569340333;0.8331876075597144;0.7977189406776664;-0.00012064800025406519;-0.00011552446806301691;1.0447158229351023;10.0006264716987;0.8335506685378473;0.015564643594882452;0.01556182215179457;0.7178345756516052;-0.013297047503675394;0.717988743347074
5.300846;1.0443669764511212;0.8331879723204626;0.7977178155154777;-0.00012064778899791758;-0.00011552450675161598;1.044715737629236;10.000633707900706;0.8335511182249129;0.015564662097563844;0.015561846003406139;0.7178337105106983;-0.013297047021797523;0.7179868672129941
5.310846;1.0443666233011848;0.8331883275943414;0.7977166557287171;-0.0001206475731342212;-0.0001155245237587016;1.0447156883997155;10.000641128351972;0.8335515314933888;0.015564678988066679;0.01556186961095975;0.7178328433895063;-0.013297046526131912;0.7179849860437633
5.320846;1.0443662966324097;0.8331886754712394;0.7977154591091193;-0.00012064735224220268;-0.00011552451904751322;1.044715674824379;10.000648731905363;0.8335519067548758;0.015564694187541297;0.015561892912796855;0.7178319788272327;-0.013297046015760183;0.717983102017937
5.330846;1.0443659979851527;0.8331890176538591;0.7977142242445312;-0.00012064712581896308;-0.00011552449283825263;1.04471569623367;10.00065652195216;0.8335522413467283;0.0155647076456093;0.015561915852491535;0.7178311211111386;-0.01329704548976666;0.7179812175925637
5.340846;1.0443657310013315;0.8331893551481316;0.7977129506068218;-0.00012064689354775545;-0.00011552444550971099;1.0447157525738058;10.000664499977098;0.8335525319995346;0.01556471933842292;0.015561938367632214;0.7178302738504158;-0.013297044947530885;0.7179793352696111
5.350846;1.0443654997649245;0.8331896885222203;0.7977116383310897;-0.0001206466554047482;-0.00011552437759875757;1.0447158450322;10.000672664557714;0.8335527755190797;0.01556472925408386;0.01556196037986299;0.7178294395760634;-0.013297044388845096;0.7179774574371726
5.360846;1.0443653069498937;0.8331900183309308;0.7977102879499902;-0.00012064641157122172;-0.00011552428982387605;1.0447159757959608;10.000681018705581;0.8335529695453991;0.01556473737688791;0.015561981798660461;0.7178286195672207;-0.01329704381385403;0.7179755866823578
5.370846;1.044365153376382;0.8331903449065114;0.7977089001584566;-0.00012064616225884966;-0.00011552418293586397;1.0447161476046336;10.000689573437032;0.8335531133241592;0.015564743682007241;0.015562002536805657;0.7178278139688531;-0.013297043222975414;0.7179737261468345
5.380846;1.0443650385308765;0.8331906682121434;0.7977074757997087;-0.000120645907603838;-0.00011552405763167729;1.0447163636675258;10.000698339920394;0.8335532076205875;0.015564748144344978;0.015562022528033;0.7178270221798381;-0.01329704261669213;0.7179718792146498
5.390846;1.0443649609036416;0.8331909881878556;0.797706016277402;-0.00012064564770522465;-0.00011552391479573561;1.0447166279540552;10.000707317686317;0.8335532538759944;0.015564750749374922;0.015562041730443264;0.7178262434908014;-0.013297041995276879;0.7179700490445728
5.400846;1.0443649182110166;0.8331913047271452;0.7977045239459649;-0.00012064538274657109;-0.00011552375571273256;1.0447169448476672;10.000716496431094;0.8335532534078721;0.015564751493271892;0.015562060120630588;0.717825477565295;-0.013297041358928573;0.7179682385681714
5.410846;1.044364907988887;0.833191617046624;0.7977030018276691;-0.0001206451130967151;-0.00011552358181385343;1.0447183181050346;10.00072587201505;0.8335532065220965;0.015564750377762754;0.015562077693678941;0.7178247244035445;-0.013297040708137683;0.7179664505807357
5.420846;1.0443649284612035;0.8331919231486941;0.7977014528788154;-0.00012064483936581342;-0.00011552339429553544;1.044718750561145;10.000735454493823;0.8335531119487052;0.015564747407025917;0.015562094462757595;0.7178239839791443;-0.013297040043558693;0.7179646877286803
5.430846;1.0443649791893925;0.8331922199052181;0.7976998796999302;-0.00012064456245635865;-0.00011552319413105083;1.0447192448718905;10.000745258924455;0.8335529672775285;0.015564742588611279;0.015562110450135417;0.7178232558514362;-0.0132970393656334;0.7179629525456603
5.440846;1.0443650609174873;0.8331925036899975;0.7976982849482293;-0.00012064428358861566;-0.00011552298233036215;1.0447198041740176;10.000755291896734;0.8335527697249844;0.015564735937805971;0.015562125676911802;0.7178225389856296;-0.013297038674657827;0.7179612475658026
5.450846;1.0443651749668676;0.8331927708468142;0.7976966718841253;-0.00012064400427056717;-0.00011552276015471728;1.0447204319735972;10.000765547979796;0.8335525163313283;0.015564727476357043;0.015562140160365716;0.7178218316924749;-0.013297037971126595;0.7179595756424132
5.460846;1.0443653227208762;0.8331930173780235;0.7976950446851802;-0.00012064372617419996;-0.00011552252916451278;1.0447211317687173;10.00077601578075;0.833552203784233;0.015564717222228958;0.015562153918496257;0.717821131525615;-0.0132970372558616;0.7179579402487091
5.470846;1.0443664580686045;0.8331939993362153;0.7976934084161947;-0.00012088333759022613;-0.00011575187192222063;1.0447219068079816;10.000786681981493;0.8335518287165213;0.015564705183403783;0.015562166976621796;0.7178204355065895;-0.013298036529851476;0.7179563636941054
5.480846;1.0443666707341817;0.8331938413176747;0.7976914347373537;-0.00011977627226407798;-0.00011469189529686088;1.0447227596455355;10.000797530983608;0.8335513885319203;0.01556469136270783;0.015562179370096504;0.717819740795466;-0.013298035793986158;0.7179548122900796
5.490846;1.0443669092036896;0.8331939974907816;0.7976897966693711;-0.00011977600740498135;-0.00011469164566638156;1.0447236918248137;10.000808544852655;0.8335508818954976;0.01556467576323421;0.015562191139215635;0.7178190450785823;-0.013298035048945271;0.7179533073386756
5.500846;1.0443671678918185;0.8331941158245549;0.7976881642743201;-0.00011977575049181425;-0.00011469139058047004;1.0447247041033847;10.0008197024189;0.8335503084629361;0.015564658390170474;0.015562202323046953;0.717818346068603;-0.01329803429536994;0.7179518515649277
5.510846;1.0443674430005367;0.8331941938927998;0.7976865411451963;-0.00011977550353834696;-0.00011469112984100325;1.044725796772717;10.000830977734354;0.8335496683082154;0.015564639253733827;0.015562212960974407;0.7178176406959164;-0.013298033534113267;0.7179504476013813
5.520846;1.0443677337590689;0.8331942301138516;0.7976849317319527;-0.00011977526850010587;-0.00011469086348319226;1.0447269698052355;10.000842339672905;0.8335489617689885;0.015564618370821277;0.015562223096682702;0.7178169249375619;-0.01329803276635292;0.7179490972963913
5.530846;1.0443680425375206;0.8331942243485895;0.7976833417001103;-0.0001197750473034058;-0.00011469059168983398;1.044728222630559;10.00085374893832;0.8335481898695206;0.015564595766066096;0.015562232775205626;0.7178161945120818;-0.013298031993644557;0.7179478012865225
5.540846;1.044368374126746;0.8331941787135276;0.7976817774412174;-0.00011977484173340223;-0.00011469031432307643;1.0447295538272987;10.000865153644211;0.8335473547010421;0.01556457147616886;0.01556224203647452;0.7178154459153757;-0.013298031217954748;0.7179465591980032
5.550846;1.0443687348629613;0.8331940974084121;0.7976802457086806;-0.00011977465312285395;-0.00011469003079159286;1.0447309619871232;10.000876492727537;0.8335464594603156;0.015564545560085987;0.015562250914155367;0.7178146768635304;-0.013298030441444638;0.7179453702510525
5.560846;1.044369131468882;0.8331939852876583;0.7976787534803614;-0.00011977448204177165;-0.00011468974038654909;1.0447324473071837;10.000887706967452;0.8335455083278336;0.015564518118781219;0.015562259441072354;0.7178138862090016;-0.013298029666021597;0.7179442337685547
5.570846;1.0443695698068771;0.8331938467069011;0.7976773079899224;-0.00011977432813694178;-0.00011468944260947029;1.044734011620663;10.000898747473922;0.8335445058317205;0.01556448930667753;0.015562267658804762;0.7178130740831267;-0.013298028893030634;0.7179431493883929
5.580846;1.0443700545005719;0.8331936854367744;0.7976759170259424;-0.00011977419035146867;-0.00011468913719279192;1.0447356567656556;10.000909576873275;0.8335434560089889;0.015564459314832923;0.015562275624942693;0.7178122420575472;-0.013298028123265537;0.7179421170758569
5.590846;1.0443705893070394;0.833193504831671;0.7976745888329413;-0.00011977406746656605;-0.00011468882395402332;1.0447373835384293;10.000920164784562;0.833542362397996;0.015564428345739989;0.015562283407335934;0.7178113929221538;-0.0132980273571904;0.7179411365486924
5.600846;1.0443711771043591;0.8331933076235807;0.7976733311644095;-0.00011977395845962908;-0.00011468850274235657;1.044739191858267;10.00093048159337;0.8335412283772864;0.015564396604509636;0.015562291068925016;0.7178105303507168;-0.013298026595106482;0.7179402061051566
5.610846;1.044371819795772;0.8331930957108149;0.7976721501384647;-0.00011977386247066136;-0.00011468817343426928;1.0447410806760247;10.000940496231227;0.8335400570857211;0.015564364300667924;0.015562298654952353;0.7178096587385779;-0.013298025837094033;0.7179393219726048
5.620846;1.0443725191467719;0.8331928705574702;0.7976710497322489;-0.00011977377860871339;-0.0001146878358357421;1.0447430473363934;10.00095017850506;0.8335388512596295;0.015564331644728544;0.015562306181635958;0.7178087829516875;-0.01329802508297832;0.7179384787866188
5.630846;1.0443732774741274;0.8331922849039161;0.7976696984715472;-0.00011866691132811453;-0.00011362775718986272;1.044745087708579;10.000959502948591;0.8335376126710095;0.015564298833203986;0.015562313630668127;0.717807907497606;-0.013298024332542024;0.7179376705946777
5.640846;1.0443740971613604;0.8331920375553274;0.7976687664710764;-0.00011866684816904806;-0.0001136274020439273;1.0447471970824358;10.000968454840969;0.8335363410395545;0.015564266028533513;0.015562320964083167;0.7178070355657048;-0.013299023585695005;0.7179369102281293
5.650846;1.0443749802765105;0.833191779587996;0.7976679217726168;-0.00011866679327677262;-0.00011362703780673923;1.044749370704103;10.000977035725297;0.8335350337836579;0.015564233347207985;0.0155623281540962;0.7178061691515665;-0.013299022842465395;0.7179361556849915
5.660846;1.0443759289250285;0.8331915092034632;0.797667165495357;-0.0001186667454122339;-0.00011362666433298236;1.0447516042533944;10.000985261959986;0.8335336871183048;0.015564200866279345;0.015562335202086554;0.7178053100593028;-0.013299022103047349;0.7179354212409904
5.670846;1.044376945375866;0.8331912237153306;0.7976664974899849;-0.00011866670354303537;-0.0001136262811935643;1.0447538944608854;10.000993155850272;0.8335322978163413;0.015564168643105484;0.015562342131560443;0.7178044604631364;-0.01329902136776347;0.7179347028539536
5.680846;1.0443780316229392;0.8331909205420054;0.797665916229536;-0.00011866666661983276;-0.00011362588760756962;1.0447562389538527;10.001000737084247;0.8335308648642606;0.015564136726560832;0.015562348964985144;0.717802622726445;-0.013299020636741009;0.7179329964268104
5.690846;1.0443791887540526;0.8331905969849359;0.7976654187373171;-0.00011866663342038516;-0.00011362548263235752;1.044758635707707;10.001008022336014;0.8335293895857009;0.01556410515219682;0.01556235570235563;0.7178017987725935;-0.013299019909635666;0.7179322971862137
5.700846;1.0443804164499857;0.8331902492392661;0.7976650008964444;-0.0001186666028211355;-0.00011362506535743252;1.0447610828173999;10.00101502712774;0.833527874190766;0.01556407394146611;0.01556236231342512;0.7178009895116411;-0.013299019185738769;0.7179316009175546
5.710846;1.0443817126839994;0.8331898725156086;0.7976646579359221;-0.00011866657407350194;-0.00011362463503620607;1.0447635785789666;10.001021759487722;0.833526320931505;0.015564043112714594;0.015562368747254217;0.7178001948957987;-0.013299018464365526;0.7179309033184578
5.720846;1.0443830734732342;0.833189462414269;0.7976643851141312;-0.00011866654659878661;-0.0001136241911590175;1.044766121725606;10.00102821283407;0.8335247325142252;0.015564012687350408;0.015562374949119714;0.7177994140577267;-0.013299017745291413;0.7179302001319825
5.730846;1.0443844929352906;0.8331890159739964;0.797664178765518;-0.00011866651969696365;-0.00011362373344269257;1.0447687109429402;10.00103436813685;0.8335231125758665;0.015563982685070952;0.015562380871940035;0.7177986451004725;-0.013299017029047617;0.7179294869023713
5.740846;1.0443859639882287;0.8331885316761922;0.7976640368962957;-0.00011866649258564365;-0.0001136232617974307;1.0447723439095966;10.001040199548832;0.8335214657167752;0.01556395311287742;0.015562386478688326;0.7177978852105971;-0.013299016316792233;0.7179287586599846
5.750846;1.0443874793237513;0.8331876602987065;0.797663624943432;-0.00011755967018003438;-0.00011256304383557464;1.0447750171150463;10.001045679497352;0.8335197972258531;0.01556392395464207;0.015562391736129371;0.7177971311774511;-0.013299015609776907;0.7179280100028035
5.760846;1.0443890320907652;0.8331871002208613;0.7976636111294068;-0.0001175596409957105;-0.0001125625444848989;1.044777726178028;10.001050784041986;0.8335181127513606;0.015563895177835508;0.015562396606760903;0.7177963797220195;-0.013299014908937134;0.7179272353145056
5.770846;1.0443915698911466;0.8331872657960627;0.797663662119815;-0.00011779949365277525;-0.00011279161154047394;1.0447804660312305;10.001055495556407;0.8335164180077103;0.015563866755430545;0.015562401048443985;0.7177956274377061;-0.013300014214790793;0.7179264473627189
5.780846;1.0443931793962025;0.8331866391237979;0.797663778433711;-0.00011779946100429423;-0.00011279108436914886;1.0447832311077776;10.001059803140336;0.833514718298977;0.015563838673745072;0.015562405019242798;0.7177948707833123;-0.013300013527370072;0.7179256034741389
5.790846;1.0443948083561507;0.8331859853922073;0.7976639595995471;-0.00011779942560174798;-0.00011279054312733049;1.0447860156894873;10.001063699649219;0.8335130177052535;0.015563810920647651;0.015562408484945745;0.7177941067411399;-0.013300012846212395;0.7179247170589333
5.800846;1.044396450725193;0.8331853090918375;0.7976642038170101;-0.00011779938649452408;-0.00011278998799666947;1.0447888141967205;10.001067173357331;0.8335113182754146;0.015563783476568773;0.01556241143119842;0.7177933336712851;-0.013300012170506905;0.7179237835080505
5.810846;1.0443981008281495;0.8331846146515192;0.7976645080552076;-0.00011779934263953837;-0.0001127894194977442;1.0447916212381854;10.001070201513821;0.833509619871387;0.015563756315886601;0.015562413873433106;0.7177925511554879;-0.013300011499341114;0.7179227985243274
5.820846;1.044399753085564;0.8331839061449412;0.7976648687454279;-0.00011779929302558524;-0.0001127888384816132;1.0447944317199906;10.001072754345806;0.8335079208382156;0.015563729409307248;0.015562415856685536;0.7177917590100217;-0.013300010832002643;0.7179217583558762
5.830846;1.0444014016102674;0.8331831867876205;0.7976652829509177;-0.00011779923709148402;-0.00011278824620317478;1.0447972411898818;10.001074809710474;0.8335062189104373;0.015563702721058253;0.015562417443500792;0.7177909567842202;-0.013300010168087734;0.717920660261129
5.840846;1.0444030402518465;0.8331824589996745;0.7976657492946992;-0.0001177991751040001;-0.00011278764427564998;1.0448000464528775;10.001076366984309;0.8335045115758751;0.015563676205327382;0.015562418695268926;0.7177901438876997;-0.013300009507333963;0.7179195027856723
5.850846;1.0444046630531554;0.8331813764709037;0.7976659334193443;-0.0001166923124700399;-0.00011172730201109317;1.0448028462003243;10.001077446296032;0.8335027962545436;0.015563649809889779;0.015562419663543622;0.7177893195222977;-0.013300008849482035;0.7179182858135241
5.860846;1.0444062651172656;0.8331806400437778;0.7976665023995222;-0.0001166922416527837;-0.00011172668651879462;1.0448056405877368;10.00107807461641;0.8335010709723464;0.015563623484758132;0.015562420398038897;0.7177884824002357;-0.013300008194333865;0.7179170102291279
5.870846;1.0444078432159867;0.8331799049481846;0.797667120325525;-0.00011669216873928895;-0.00011172606747398215;1.04480842989114;10.001078272153181;0.8334993349436896;0.015563597185763313;0.01556242095352787;0.7177876306542401;-0.013300007541873502;0.7179156774159722
5.880846;1.0444093956386067;0.8331791760289539;0.7976677845833182;-0.00011669209551241948;-0.00011172544701639184;1.0448112139195551;10.001078047285594;0.8334975883973128;0.01556357087557727;0.015562421388229076;0.7177867618011865;-0.013300006892332187;0.7179142891521122
5.890846;1.0444109218187043;0.8331784589930938;0.7976684923039117;-0.0001166920235876199;-0.00011172482710792871;1.044813992066815;10.001077400151116;0.8334958319630246;0.015563544534370144;0.015562421762144965;0.7177858726546301;-0.013301006246204972;0.7179128663147202
5.900846;1.0444124220756579;0.8331777600074141;0.7976692401763794;-0.00011669195406107453;-0.00011172420957775726;1.044816762671424;10.001076333905807;0.8334940662523267;0.015563518171689496;0.01556242213338749;0.71778495953958;-0.013301005604088995;0.7179113747167994
5.910846;1.04441389750659;0.833177085236582;0.7976700240997521;-0.00011669188725847647;-0.00011172359612010509;1.044819522737852;10.001074864995921;0.8334922917487028;0.015563491823277627;0.015562422555875014;0.7177840189389569;-0.013301004966376559;0.7179098357350372
5.920846;1.0444153499786575;0.8331764404744586;0.7976708393013642;-0.00011669182291350352;-0.00011172298812944933;1.0448222693501954;10.001073019181819;0.8334905088219918;0.015563465539800377;0.015562423080508918;0.717783048097942;-0.013301004333236305;0.717908251705421
5.930846;1.0444167818191066;0.8331758306092337;0.7976716803080234;-0.00011669176066666781;-0.00011172238656152213;1.0448250007840865;10.001070821555777;0.8334887178662239;0.015563439378401475;0.015562423743962965;0.7177820451176399;-0.01330100370499532;0.7179066247746192
5.940846;1.0444181953204354;0.8331749106156335;0.7976722065156087;-0.00011558490478892183;-0.00011066205943849539;1.0448277155851802;10.001068295638218;0.833486919603196;0.015563413396365642;0.015562424548982604;0.7177810085665275;-0.013301003082487595;0.7179049573408158
5.950846;1.0444195927346454;0.8331743811750832;0.7976730782431632;-0.00011558484641707435;-0.00011066147193416338;1.0448304112588327;10.00106546282908;0.8334851154197072;0.015563387647110311;0.015562425463908475;0.7177799368616208;-0.013301002466978587;0.7179032514151135
5.960846;1.044420976776041;0.8331738962047479;0.7976739539382502;-0.00011558479020267906;-0.00011066089119277622;1.0448340841489012;10.00106233556247;0.8334833073023892;0.015563362176647546;0.01556242644641302;0.7177788277101309;-0.01330100185978154;0.7179015078802042
5.970846;1.0444233046124722;0.8331742186709656;0.7976748270040971;-0.00011582461755026825;-0.00011088989642495093;1.044836730450595;10.001058915729974;0.8334814972985426;0.01556333701880041;0.01556242746872806;0.7177776781324098;-0.01330100126189653;0.7178997268507845
5.980846;1.0444246723562354;0.8331738283524635;0.7976756925339624;-0.00011582456643232191;-0.00011088932828617399;1.0448393478297453;10.001055197730157;0.8334796871990148;0.01556331219508186;0.01556242852472996;0.7177764855382427;-0.0133010006737442;0.7178979086994136
5.990846;1.0444260370602092;0.833173486445009;0.7976765472000333;-0.00011582451790016685;-0.00011088876685025254;1.0448419362747716;10.001051166648276;0.8334778786665149;0.01556328772285266;0.015562429619265556;0.717775249246765;-0.013302000095165217;0.7178960732701285
6.000846;1.044427401298948;0.8331731919885019;0.7976773888732445;-0.00011582447157389413;-0.00011088821295707996;1.044844497435826;10.001046799194723;0.833476073318807;0.015563263627487658;0.015562430757286232;0.7177739709936406;-0.013301999525783441;0.7178941853673764
6.010846;1.0444287664213905;0.8331729433103517;0.7976782158294938;-0.00011582442681923774;-0.00011088766782906918;1.0448470333957396;10.00104207356374;0.8334742728230027;0.015563239945711585;0.015562431940108517;0.7177716543085845;-0.013301998965303145;0.7178912650834955
6.020846;1.044430132549807;0.8331723901854498;0.7976786926631498;-0.00011471758630432003;-0.00010982740065664316;1.0448495454911613;10.001036974848505;0.8334724791788821;0.015563216712544512;0.015562433163239306;0.7177703038697884;-0.01330199841355739;0.7178893125928505
6.030846;1.0444314989945147;0.833172228948424;0.7976794868309545;-0.00011471754289043749;-0.00010982687921478319;1.0448520333143496;10.001031489551721;0.8334706948478906;0.015563193946854174;0.015562434420225757;0.7177689251605934;-0.013301997870565888;0.7178873281152298
6.040846;1.044432864122338;0.8331721092168849;0.7976802651062778;-0.00011471749966302398;-0.00010982637377361356;1.0448544940336248;10.001025602489213;0.83346892255317;0.015563171651214517;0.015562435709988734;0.71776752433696;-0.013301997336669811;0.7178853118185549
6.050846;1.0444342251959147;0.8331720289857478;0.7976810289856678;-0.00011471745654050704;-0.00010982588698853942;1.0448569222515092;10.001019302521794;0.8334671648468224;0.015563149820948023;0.01556243703798114;0.7177661079834157;-0.013301996812677724;0.7178832642913402
6.060846;1.044435578634406;0.833171985771058;0.7976817803115397;-0.00011471741354536902;-0.0001098254209936028;1.0448593108945465;10.001012589139048;0.8334654237574779;0.015563128451218282;0.015562438414558573;0.7177646821671051;-0.013301996300001588;0.7178811866614612
6.070846;1.0444369206490964;0.8331719764561182;0.797682521019414;-0.00011471737061574265;-0.00010982497757832577;1.044861652451265;10.001005473225652;0.8334637007518049;0.015563107546400428;0.015562439854370615;0.7177632516261715;-0.013301995800766225;0.7178790805302382
6.080846;1.0444382484747357;0.8331719971945886;0.797683253229947;-0.00011471732732671417;-0.00010982455843389293;1.044863939436348;10.000997969330761;0.8334619967457544;0.015563087137757121;0.015562441380778145;0.7177618202814535;-0.01330299531782571;0.7178769662520075
6.090846;1.044439560431214;0.8331720435581136;0.7976839799556803;-0.0001147172827942224;-0.00010982416518182671;1.0448661644155455;10.0009900867252;0.8334603121067944;0.01556306728878129;0.015562443037166147;0.7177603923079743;-0.01330299485455685;0.7178748086697221
6.100846;1.0444408538098242;0.8331717620550977;0.7976843715856948;-0.00011361043922382127;-0.0001087640666150869;1.0448683203196292;10.000981829645962;0.8334586469213825;0.015563048072739678;0.015562444887858653;0.7177589725688364;-0.01330299441451213;0.7178726282813703
6.110846;1.0444421238447843;0.8331718456687593;0.7976851014900046;-0.00011361038876688742;-0.00010876372912966153;1.0448704012129242;10.000973198512492;0.8334570012608022;0.015563029544519874;0.015562446996999331;0.7177575663115214;-0.013302994001219223;0.7178704274608003
6.120846;1.044443365540389;0.8331719416870593;0.7976858417977347;-0.00011361033348213952;-0.00010876342107689293;1.0448724029901257;10.00096418454923;0.8334553750685811;0.015563011730652554;0.015562449406257112;0.7177561785911363;-0.013302993618114376;0.7178682096071144
6.130846;1.0444445756515466;0.8331720476394183;0.7976865989203222;-0.00011361027196812917;-0.00010876314335321374;1.0448753233687287;10.000954768829805;0.8334537680509791;0.015562994636981166;0.015562452136580642;0.7177548141212677;-0.01330299326832757;0.7178659793726939
6.140846;1.0444467065623253;0.8331729233063491;0.7976873794295409;-0.00011385008166175786;-0.00010899247574203372;1.0448771615899488;10.000944927062479;0.8334521798562126;0.01556297825844558;0.015562455205969737;0.7177534775458732;-0.013302992954342726;0.7178637421001545
6.150846;1.0444478501540304;0.8331730468621401;0.7976881902571636;-0.00011385000345495174;-0.0001089922605429888;1.044878918131022;10.000934631064528;0.8334506099708219;0.015562962581638601;0.015562458635894052;0.7177521733054183;-0.013302992677850277;0.7178615028253342
6.160846;1.044448959611042;0.8331731795236883;0.7976890380634805;-0.0001138499151136643;-0.00010899207646919681;1.0448805945699335;10.000923852348693;0.8334490571843425;0.015562947581698768;0.015562462440531225;0.7177509051712935;-0.01330299243982836;0.7178592655067816
6.170846;1.0444500345172851;0.8331729734013447;0.7976895943697917;-0.00011274301771339733;-0.00010793218978575618;1.0448821938655142;10.000912570823944;0.8334475196025832;0.015562933211147581;0.015562466613774875;0.7177496761355189;-0.013303992240614257;0.7178570514807271
6.180846;1.0444510746604425;0.8331731267352118;0.7976905304768959;-0.00011274290541068451;-0.00010793206422540883;1.0448837197391874;10.00090077989587;0.8334459956500285;0.015562919393230238;0.015562471125533366;0.7177484884479228;-0.01330399207996833;0.7178548263015109
6.190846;1.0444520798435413;0.8331732904265885;0.7976915134409155;-0.00011274277892374928;-0.00010793196460811349;1.0448851750628376;10.000888487376564;0.8334444851280891;0.01556290603950141;0.015562475930184595;0.7177473436764368;-0.013303991957284036;0.7178526122541955
6.200846;1.0444530501071239;0.8331734632368875;0.7976925426305271;-0.00011274263689967311;-0.00010793188777326557;1.044886561645672;10.000875714234793;0.833442989200519;0.015562893076179541;0.015562480982774605;0.717746243419144;-0.01330399187185583;0.7178504144569874
6.210846;1.0444539858848512;0.833173643089411;0.7976936168824539;-0.00011274247825335173;-0.00010793183016045598;1.0448878817957135;10.000862489440474;0.8334415093363233;0.015562880455162291;0.015562486249647588;0.7177451904141011;-0.013303991822973338;0.7178482385467226
6.220846;1.0444548875983743;0.8331738272036003;0.7976947352632208;-0.00011274230235912397;-0.00010793178821460163;1.0448891395588638;10.000848842465524;0.8334400464866975;0.015562868156398974;0.015562491705611723;0.7177441889574835;-0.013303991809827474;0.7178460898511297
6.230846;1.044455755417996;0.8331740123916475;0.7976958969480998;-0.00011274210928025876;-0.00010793175852156464;1.0448903403257905;10.000834795934635;0.8334386010516592;0.015562856192780767;0.015562497326891078;0.7177432444173135;-0.013303991831475697;0.717843972917275
6.240846;1.044456589656451;0.8331738465814186;0.7976967669403319;-0.00011163510195716722;-0.00010687200494018383;1.044891490070554;10.000820362030195;0.8334371729582215;0.015562844604760847;0.015562503087320021;0.7177423623992846;-0.013303991886939426;0.7178418916873971
6.250846;1.0444573911298867;0.8331740246562394;0.7976980122164457;-0.00011163487714856354;-0.00010687198950640188;1.0448925956225052;10.000805549147353;0.8334357616329374;0.015562833436041852;0.015562508957574555;0.7177415480323847;-0.0133049919752893;0.7178398687578311
6.260846;1.044458161392755;0.8331741966988964;0.7976992980764699;-0.0001116346386788581;-0.00010687197640439989;1.0448936645066496;10.000790376327547;0.8334343661641823;0.015562822709876184;0.015562514908196925;0.7177398054790444;-0.013304992095708889;0.7178368716733077
6.270846;1.0444589030956575;0.833174363505059;0.7977006237577913;-0.00011163438832415066;-0.00010687196300240618;1.0448947033788238;10.000774880015982;0.833432985791646;0.015562812425981624;0.015562520918109588;0.717739137632286;-0.013304992247492318;0.7178349230769542
6.280846;1.0444596197650178;0.8331745268956848;0.7977019884574423;-0.00011163412760473966;-0.00010687194701579517;1.044895717087471;10.000759108483061;0.8334316202882752;0.015562802573456887;0.01556252698463391;0.7177385464615963;-0.013304992429920007;0.7178330274038225
6.290846;1.044460315004353;0.8331746891230749;0.797703391733616;-0.00011163385759104684;-0.0001068719264175803;1.0448977095737308;10.000743116306822;0.8334302695121265;0.015562793141335485;0.015562533122307626;0.7177380340614067;-0.013304992642186372;0.7178311884204803
6.300846;1.0444619459215965;0.8331752650688404;0.7977044997329005;-0.00011076665691683304;-0.00010604174509731765;1.0448986847402786;10.000726966743919;0.8334289325064194;0.015562784117239197;0.015562539350025821;0.7177376035005189;-0.013304992883454093;0.7178294088564888
6.310846;1.0444626083578719;0.8331754344601106;0.7977059808407744;-0.00011076637100276748;-0.00010604171049381757;1.0448996456140704;10.00071073502566;0.833427607095471;0.015562775479720506;0.015562545679093539;0.7177372589293514;-0.013304993152912526;0.7178276901745398
6.320846;1.0444632593188;0.8331756142113661;0.7977075015031938;-0.00011076607882207468;-0.00010604166712878498;1.0449005929263095;10.000694501639092;0.8334262902093288;0.015562767194500081;0.015562552105119946;0.717737004753298;-0.013304993449708346;0.7178260324605192
6.330846;1.0444639011079873;0.8331758099999266;0.7977090621342569;-0.00011076578167385017;-0.00010604161419001002;1.0449015248825533;10.000678342271465;0.8334249789275475;0.015562759216939516;0.015562558599439377;0.7177368442727625;-0.013305993772635433;0.7178244527076049
6.340846;1.0444642343450425;0.833175787261718;0.7977106622703006;-0.0001115262919572462;-0.00010677003990806769;1.0449024384387058;10.000662329233824;0.8334236719996045;0.015562751497262732;0.015562565104825721;0.7177367788675556;-0.013305994119765649;0.7178229108502061
6.350846;1.044464861341156;0.833176030186088;0.7977123003769175;-0.00011152598868603116;-0.000106769966621529;1.044903331089047;10.000646537326688;0.8334223706093353;0.015562743990640011;0.015562571546183889;0.7177368079778935;-0.013305994488412414;0.7178214217598583
6.360846;1.044465483448063;0.8331763029321182;0.7977139734304293;-0.00011152568417720087;-0.00010676988299030172;1.0449042016614758;10.000631040586708;0.8334210773043174;0.015562736662790724;0.01556257785451852;0.7177369297654324;-0.013305994875484695;0.717819982233438
6.370846;1.044466102894126;0.8331762607873927;0.7977153438203113;-0.00011041858084951513;-0.00010571005577081601;1.0449050496753383;10.00061590702219;0.8334197940685062;0.01556272947436957;0.015562583985908865;0.7177371419861913;-0.013305995277972037;0.7178185905494906
6.380846;1.0444667214748034;0.8331766054132558;0.7977170759366496;-0.00011041827818310703;-0.00010570995107139038;1.0449058744395716;10.000601200054803;0.8334185216377252;0.01556272236434237;0.01556258991469469;0.7177374420427859;-0.013305995693270246;0.7178172467999938
6.390846;1.0444673404356202;0.8331769919091818;0.7977188329254548;-0.00011041797967690207;-0.00010570983576006787;1.0449066748317366;10.000586981433473;0.8334172604196078;0.0155627152563851;0.01556259561023326;0.7177378267260581;-0.013305996119226752;0.7178159523682627
6.400846;1.0444679609459606;0.8331774237399296;0.7977206120229434;-0.00011041768831209319;-0.0001057097099167019;1.0449074491436934;10.000573309615545;0.8334160111685917;0.015562708068531874;0.015562601030815294;0.717738292542367;-0.01330699655394355;0.7178147278269263
6.410846;1.0444685844625041;0.8331779030405767;0.7977224097036225;-0.00011041740717337403;-0.00010570957371366319;1.0449081947102032;10.000560233184768;0.8334147743745718;0.015562700711873895;0.015562606138786942;0.7177388358534463;-0.01330699699549138;0.7178135386434882
6.420846;1.0444692125919723;0.8331784299834595;0.7977242216680401;-0.000110417138944584;-0.00010570942756164958;1.044908908177995;10.000547788701569;0.8334135498266656;0.015562693091411006;0.015562610914715079;0.7177394525536982;-0.013306997441941706;0.7178124063723619
