time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.430846;1.0444698463471487;0.8331786545311655;0.7977257094965383;-0.00010931008672010666;-0.00010464953901544284;1.044910586460851;10.00053601022739;0.8334123374286838;0.01556268511485375;0.015562615357906847;0.7177401379870447;-0.013306997891684828;0.7178113343738401
6.440846;1.044471438896029;0.8331800334732474;0.7977275367404724;-0.0001095497228677421;-0.00010487895225231108;1.0449112275495729;10.000524935734417;0.8334111378091028;0.015562676709363461;0.015562619476575692;0.7177408870954111;-0.0133069983434766;0.7178103262036164
6.450846;1.0444720804547305;0.8331806949296202;0.7977293652317132;-0.00010954950255112377;-0.00010487878074418032;1.0449118308105172;10.000514598525944;0.8334099517970998;0.01556266784008134;0.015562623280592571;0.7177416946492678;-0.0133069987962745;0.7178093854049956
6.460846;1.0444727217949694;0.8331813980306447;0.7977311908864086;-0.00010954929939694332;-0.00010487860213345006;1.044912396707425;10.000505016494444;0.8334087798630465;0.015562658513341977;0.015562626785008846;0.7177425555615228;-0.013306999249232402;0.7178085152882201
6.470846;1.044473359830863;0.8331821399496335;0.7977330100087289;-0.00010954911316434122;-0.00010487841654229868;1.0449129257252865;10.000496189711969;0.8334076216567216;0.015562648761334763;0.015562630019653183;0.7177424652119099;-0.013307999701775012;0.7178067377192505
6.480846;1.0444739913552652;0.8331829163314093;0.7977348193267944;-0.00010954894299552414;-0.00010487822369761616;1.0449134172809584;10.000488104187593;0.8334064754701107;0.015562638617387147;0.015562633027385067;0.7177434198631705;-0.013308000153600686;0.7178060185297315
6.490846;1.0444746129213374;0.8331833726106012;0.7977362815383274;-0.00010844198750029567;-0.0001038182897380095;1.0449138699818719;10.000480736483063;0.8334053387994237;0.015562628093520438;0.015562635843903962;0.7177444166633058;-0.013308000604646673;0.7178053794931137
6.500846;1.0444752208077301;0.8331841991373422;0.7977380605024542;-0.0001084418448781183;-0.00010381808033705838;1.0449142826992883;10.0004740501218;0.833404209567248;0.015562617184485312;0.01556263847893892;0.717745452953989;-0.013308001055116167;0.71780482276428
6.510846;1.044475811258414;0.8331850385336136;0.7977398176967289;-0.00010844171313393226;-0.00010381786181524089;1.0449146548603996;10.00046799039079;0.8334030861803728;0.015562605899578365;0.015562640910935429;0.7177465257269496;-0.013308001505409565;0.717804349126784
6.520846;1.0444763811806037;0.8331858816256787;0.7977415487947193;-0.00010844159036952416;-0.00010381763423634623;1.0449149861818152;10.000462493407488;0.8334019668194201;0.015562594282310474;0.015562643090384298;0.7177476314704347;-0.013308001955721885;0.7178039579204305
6.530846;1.0444769287602524;0.8331867192693334;0.7977432502510844;-0.00010844147487688101;-0.00010381739822238225;1.0449152770507792;10.000457500291493;0.8334008492972057;0.015562582394729494;0.015562644949198113;0.7177487658764626;-0.01330800240572097;0.7178036471613485
6.540846;1.0444774535784267;0.8331875424326238;0.7977449199720286;-0.00010844136511816854;-0.0001038171546317023;1.0449155291308962;10.000452965203694;0.8333997314547972;0.015562570285720594;0.015562646413670509;0.7177499236431929;-0.013309002854792093;0.7178034323786328
6.550846;1.0444779564665125;0.8331879936275903;0.7977462237657477;-0.00010733445989415099;-0.00010275717083197977;1.04491574531552;10.000448859277029;0.8333986116989317;0.015562557972428302;0.015562647421553322;0.7177510989778876;-0.013309003302414168;0.7178032728238083
6.560846;1.0444784392719444;0.8331887626867464;0.7977478309088227;-0.00010733435858770891;-0.00010275691363143882;1.0449159290976981;10.000445164263825;0.8333974892993117;0.01556254544099883;0.015562647935758848;0.7177522862521889;-0.013309003748168161;0.7178031829540354
6.570846;1.044479858497692;0.8331902548504931;0.7977494094308772;-0.00010757413222170094;-0.00010298622702735988;1.0449170834891046;10.000441862348664;0.8333963640489483;0.015562532654171929;0.015562647942562997;0.7177534800557926;-0.0133090041915907;0.7178031585775594
6.580846;1.0444803098714077;0.833190942064098;0.7977509610924466;-0.00010757403863066832;-0.00010298595940103819;1.044917210131727;10.000438938593668;0.8333952356066519;0.015562519565621746;0.015562647443545463;0.7177546753015904;-0.013309004632141375;0.717803195999244
6.590846;1.0444807498023863;0.8331915784520287;0.7977524868812018;-0.00010757394872015079;-0.00010298568914955635;1.0449173095315634;10.000436388836151;0.8333941033984369;0.01556250614354652;0.015562646449758823;0.7177558675098253;-0.01330900506930707;0.7178032924604055
6.600846;1.0444811796543099;0.8331921570333441;0.7977539874519586;-0.00010757386186927532;-0.00010298541831481508;1.0449173821878157;10.000434221689751;0.8333929672398868;0.01556249238055877;0.015562644973474359;0.7177570523090928;-0.01330900550278109;0.7178034459570646
6.610846;1.0444816001390722;0.8331923220108203;0.7977551290856426;-0.00010646697605171527;-0.00010192541550777238;1.0449174293095487;10.000432455203882;0.8333918276278505;0.015562478279752498;0.015562643022815686;0.7177582245574866;-0.013310005932592486;0.717803673801896
6.620846;1.0444820123285659;0.8331927644670624;0.7977565791648709;-0.00010646689238098912;-0.00010192514921441074;1.0449174520433357;10.000431108161052;0.8333906851123052;0.015562463846634652;0.015562640603916178;0.7177593782137502;-0.013310006359053758;0.7178039389235195
6.630846;1.0444824174676575;0.8331931303177585;0.7977580029517265;-0.00010646680841227398;-0.00010192488794725732;1.044917449908519;10.000430188063904;0.8333895397133899;0.015562449096098316;0.015562637722697607;0.7177605070136739;-0.013310006782533596;0.7178042609242746
6.640846;1.044482815567861;0.8331934158687059;0.7977594005342878;-0.00010646672265352748;-0.00010192463338233288;1.0449174199925635;10.000429683702023;0.8333883911991778;0.015562434052867996;0.015562634380031871;0.7177616053351248;-0.013310007203271414;0.7178046412655341
6.650846;1.0444832048650736;0.8331936187154166;0.7977607730944574;-0.00010646663362946257;-0.00010192438690416086;1.0449173573469386;10.000429567325222;0.8333872396953625;0.015562418741913166;0.015562630563116206;0.7177626685863461;-0.013310007621306713;0.7178050816547075
6.660846;1.044483582622901;0.8331933887463613;0.7977617883680046;-0.00010535973895844102;-0.00010086441615145817;1.0449172561063764;10.000429799531812;0.8333860861489575;0.015562403177640634;0.015562626243919237;0.7177626931011244;-0.013310008036340765;0.7178045839754861
6.670846;1.0444839455402755;0.8331934233749352;0.7977631155109405;-0.00010535963996020278;-0.00010086418836206648;1.0449171103335828;10.000430327735266;0.8333849327189141;0.015562387361869354;0.015562621390080215;0.7177636760684555;-0.013310008447576684;0.7178051486415669
6.680846;1.0444842899577547;0.8331933744242948;0.7977644205272728;-0.00010535953485443328;-0.00010086397085823411;1.0449169139860184;10.000431086784996;0.8333837826780993;0.015562371295416539;0.015562615979467714;0.7177646154242849;-0.013311008853856813;0.7178057936908406
6.690846;1.0444846126821208;0.8331932429279945;0.7977657023467161;-0.00010535942285777438;-0.00010086376456288711;1.0449166607092688;10.000432011216935;0.8333826395594927;0.015562354988682053;0.015562610010558446;0.7177655095053014;-0.013311009253982714;0.7178064806009792
6.700846;1.0444858652024918;0.833193791164002;0.7977669594410276;-0.0001055991719114904;-0.0001010931466663831;1.0449173440630337;10.000433045342435;0.8333815065745273;0.015562338463196034;0.01556260350298378;0.7177663568916778;-0.013311009646818592;0.7178072265999509
6.710846;1.0444861383815338;0.8331934996436625;0.797768189830544;-0.00010559904335997992;-0.0001010929671617611;1.0449169576994661;10.00043414301998;0.833380386933511;0.015562321753111117;0.015562596481788848;0.7177671565471634;-0.01331101003131662;0.7178080309714638
6.720846;1.0444863845088892;0.8331927831685049;0.7977690564560135;-0.00010449210329204808;-0.00010003307062799146;1.0449164950910836;10.000435268391904;0.8333792840856742;0.015562304909513165;0.015562588957647599;0.7177679078836791;-0.01331101040660614;0.7178088935862084
6.730846;1.0444866019615153;0.8331923423951507;0.7977702235569167;-0.00010449195607447892;-0.00010003292594835386;1.0449159498151377;10.000436399393692;0.8333782013461069;0.015562288001501497;0.015562580923910708;0.7177686107681114;-0.01331101077193381;0.7178098145788127
6.740846;1.0444867894749805;0.8331918315594445;0.7977713541966425;-0.00010449180005796293;-0.00010003280148404141;1.0449153174242922;10.000437528197123;0.8333771412242766;0.015562271110732214;0.015562572363715348;0.7177692655961279;-0.013311011126548393;0.7178107942020564
6.750846;1.04448694649847;0.8331912537593149;0.7977724471979114;-0.00010449163645337567;-0.00010003269882720619;1.0449145973501857;10.000438657960986;0.8333761048979594;0.01556225432427915;0.015562563255778093;0.7177698734401815;-0.013312011469727764;0.717811851482748
6.760846;1.044487072376493;0.833190612349651;0.797773503030521;-0.00010449146692458916;-0.00010003261954317216;1.0449137927262735;10.000439793753484;0.8333750926150605;0.015562237722871419;0.01556255358911247;0.7177704362247105;-0.013312011800820351;0.7178129497680231
6.770846;1.0444871658088475;0.8331895623377192;0.7977741888394918;-0.00010338449117388117;-9.897283165545933e-05;1.0449129085487805;10.00044093313403;0.8333741046686644;0.015562221363840124;0.015562543380609965;0.7177709566431452;-0.013312012119164895;0.7178141074593317
6.780846;1.0444872253037578;0.8331888059888946;0.7977751737962663;-0.00010338431567133584;-9.897280313277524e-05;1.0449119498394708;10.000442069732168;0.8333731418180726;0.015562205280743077;0.015562532678357544;0.7177714379540812;-0.013312012424015347;0.7178153238041879
6.790846;1.044487249483982;0.833188000407687;0.7977761255357255;-0.00010338414015054122;-9.897280145014288e-05;1.0449109209250929;10.000443204196475;0.8333722053473475;0.015562189504362566;0.015562521552732897;0.7177718841785068;-0.013312012714675393;0.7178165975483527
6.800846;1.044487236966161;0.833187152494533;0.7977770459126496;-0.00010338396640764279;-9.897282729090305e-05;1.044909825483954;10.00044434362082;0.8333712971632405;0.015562174079824216;0.015562510080870343;0.717772300552711;-0.013312012990735126;0.717817926904374
6.810846;1.044487186076576;0.8331862695759166;0.7977779365252382;-0.00010338379605310387;-9.897288112939681e-05;1.0449086661948828;10.000445490607083;0.8333704194759295;0.015562159063813459;0.015562498332056963;0.7177726936873495;-0.013313013252071874;0.7178193278710033
6.820846;1.0444880483394663;0.833186119966441;0.7977787982881525;-0.00010362349709040612;-9.920253850369874e-05;1.0449084444586827;10.000446639341881;0.8333695738537319;0.015562144509505335;0.015562486366032968;0.7177730712633862;-0.013313013498739071;0.7178207595908283
6.830846;1.0444879133926543;0.8331848408397727;0.7977792974914975;-0.00010251653378162164;-9.814291544848826e-05;1.044907161019483;10.000447780325745;0.8333687603947362;0.015562130459689079;0.01556247424305428;0.7177734412487019;-0.013313013731045785;0.717822235652711
6.840846;1.044487731435464;0.8331838978576259;0.7977801021233153;-0.00010251638001733652;-9.814305417991394e-05;1.0449058165350826;10.000448903014318;0.8333679781418853;0.015562116957314779;0.015562462028668678;0.7177738108837708;-0.01331301394957897;0.7178237506615903
6.850846;1.0444874981421963;0.8331829484962271;0.797780878866461;-0.0001025162329894852;-9.81432209457373e-05;1.0449044114866062;10.000449997515116;0.8333672264285474;0.015562104060030276;0.01556244978943153;0.7177731861391812;-0.013313014155021256;0.7178242993769617
6.860846;1.0444872088679051;0.8331819980162344;0.7977816285381194;-0.00010251609352046266;-9.814341517718934e-05;1.044902945872367;10.000451057075217;0.8333665055319002;0.015562091841562346;0.015562437596879445;0.7177735719498756;-0.01331301434800778;0.7178258759208853
6.870846;1.0444868592468017;0.8331810510697633;0.7977823512843503;-0.00010251596269777456;-9.814363594081566e-05;1.0449014191431494;10.000452076178314;0.8333658164593825;0.015562080380838221;0.015562425535779613;0.7177739725959003;-0.013313014528987591;0.717827474760602
6.880846;1.0444864458988115;0.8331797626348526;0.7977827121905379;-0.0001014090383091938;-9.708414871462649e-05;1.0448998310503188;10.000453047571852;0.8333651608808378;0.015562069755087091;0.015562413699498958;0.7177743916926779;-0.013314014697949591;0.7178291089390765
6.890846;1.0444859674935245;0.8331788327646629;0.7977833772426636;-0.00010140892803989733;-9.708441971466116e-05;1.0448981829302249;10.000453962915206;0.8333645412003139;0.015562060042064094;0.015562402181459678;0.7177748322173538;-0.013314014854287216;0.7178307368141683
6.900846;1.0444854254006743;0.8331779143768249;0.797784010293286;-0.00010140882928305369;-9.708471487938928e-05;1.0448964779688368;10.000454818252608;0.8333639603386681;0.015562051316134834;0.015562391074032855;0.7177752968351837;-0.013314014997129725;0.7178323740344486
6.910846;1.0444848229844503;0.8331770091734966;0.7977846096604915;-0.00010140874214533243;-9.708503367561549e-05;1.0448947206466177;10.000455625142392;0.8333634212494394;0.015562043636016884;0.015562380471837759;0.7177757879128086;-0.01331401512586859;0.7178340196431624
6.920846;1.0444841640988176;0.8331761182886828;0.7977851738856351;-0.0001014086661328106;-9.708537540223426e-05;1.044892916396815;10.00045641606941;0.8333629262261291;0.015562037039180831;0.0155623704748243;0.7177763070307057;-0.013314015240263382;0.717835674368885
6.930846;1.0444834522406123;0.8331748924731143;0.797785367165505;-0.00010030179716802578;-9.602600572166143e-05;1.0448910712864008;10.000457233786486;0.8333624764602109;0.015562031541741942;0.01556236118512039;0.7177768549857803;-0.013314015340102377;0.7178373400704303
6.940846;1.0444836445162564;0.8331747883342882;0.7977858554619128;-0.00010054160430223291;-9.625596536559823e-05;1.0448901914948707;10.000458117154267;0.8333620723398073;0.015562027140985469;0.015562352699596065;0.7177774324346174;-0.013315015424931206;0.7178390378657278
6.950846;1.044482836903611;0.8331739334757416;0.7977863036281309;-0.00010054155621686377;-9.625637080186306e-05;1.044888283548638;10.000459097314911;0.8333617138556667;0.015562023821741494;0.015562345106543888;0.7177780400581671;-0.013315015493904622;0.7178407337219198
6.960846;1.044481986558975;0.8331730872308207;0.7977867115607232;-0.00010054151469228251;-9.625679549174609e-05;1.0448863553970367;10.000460198556384;0.8333614006295316;0.015562021559631921;0.015562338484292962;0.7177786785898155;-0.01331501554566412;0.717842449209899
6.970846;1.0444810963202098;0.8331722486539904;0.7977870802504502;-0.00010054147832306285;-9.625723816689751e-05;1.0448844163540711;10.000461435859428;0.8333611319126805;0.015562020326098143;0.01556233289980557;0.7177793494341866;-0.013315015578528648;0.7178441868857869
6.980846;1.0444801682902733;0.8331710685449011;0.7977870772474203;-9.94346416400369e-05;-9.519796416932853e-05;1.0448824753760302;10.000462808743922;0.8333609064382802;0.015562020099514623;0.015562328413573329;0.717780054848112;-0.013315015590790976;0.7178459491526744
6.990846;1.0444792043843483;0.833170244578305;0.7977873720152922;-9.943461280485544e-05;-9.519844018308442e-05;1.044880540162111;10.000464298374679;0.83336072218093;0.015562020870383721;0.01556232508652094;0.7177807970905122;-0.013315015580696461;0.7178477388740048
7.000846;1.0444782075338919;0.8331694280119599;0.7977876321810162;-9.943458671816624e-05;-9.519893263052965e-05;1.0448786178761538;10.000465878882038;0.8333605766118325;0.01556202263502955;0.015562322980297335;0.7177815776413118;-0.013316015546408618;0.7178495781136129
7.010846;1.0444771823436876;0.8331686183171781;0.7977878594531506;-9.943456260611988e-05;-9.519944186205909e-05;1.0448767156531955;10.000467533825613;0.8333604674906686;0.015562025386915744;0.015562322152283708;0.7177823973574765;-0.013316015486189804;0.7178514335020184
7.020846;1.0444761344443902;0.8331678144627019;0.7977880552486727;-9.943453951140115e-05;-9.519996832427315e-05;1.0448748404915114;10.000469259400539;0.8333603934341621;0.015562029112175777;0.015562322649920123;0.717782256959875;-0.013316015398479193;0.7178523268883966
7.030846;1.0444750691365303;0.8331670154105104;0.797788220583351;-9.943451648611146e-05;-9.520051241790361e-05;1.0448729989594834;10.000471057803784;0.8333603538126331;0.015562033784647085;0.01556232451437326;0.7177831571268457;-0.013316015281870194;0.7178542601544261
7.040846;1.0444739905232647;0.8331658715257731;0.7977880225856663;-9.832768842195666e-05;-9.414134083404667e-05;1.04487119691021;10.000472930786614;0.8333603486010224;0.015562039362752472;0.015562327790301;0.7177840985829502;-0.013316015135333342;0.7178562353654994
7.050846;1.0444729018462389;0.8331650795179193;0.7977881303876502;-9.832766379858401e-05;-9.414192107847691e-05;1.0448694396591989;10.000474877124732;0.8333603780634362;0.015562045795590985;0.015562332526376075;0.7177850823378797;-0.013316014958477581;0.7178582545925503
7.060846;1.0444727598036017;0.8331650498829537;0.7977882105731041;-9.856749890124556e-05;-9.437209401573051e-05;1.0448687319628107;10.000476895290879;0.8333604417598213;0.01556205302756587;0.015562338774208918;0.7177861094708926;-0.01331701475132615;0.7178603382479095
7.070846;1.044471659250808;0.8331642584371816;0.7977882627197969;-9.85674711075914e-05;-9.437271245030068e-05;1.0448670774386826;10.000478984821047;0.8333605378961866;0.015562060993385283;0.015562346587449994;0.7177871806693672;-0.013317014513876894;0.7178624505784071
7.080846;1.0444705553149642;0.8331634626489965;0.7977882858382643;-9.856744121985696e-05;-9.437335104883326e-05;1.0448654783023346;10.000481139374555;0.8333606637358237;0.015562069610307656;0.015562356009906101;0.7177882961345718;-0.013317014246137857;0.7178646114942889
7.090846;1.0444694483924082;0.83316231033321;0.7977879454174331;-9.746060349646793e-05;-9.331427647156365e-05;1.0448639353219118;10.000483337115773;0.8333608165057506;0.015562078771234732;0.015562367063270872;0.7177894556093212;-0.013317013948524109;0.717866822609271
7.100846;1.0444683383148738;0.8331614961507127;0.797787909486517;-9.746056894350614e-05;-9.331495560833254e-05;1.0448624475510515;10.000485539210816;0.8333609940639617;0.015562088349054853;0.015562379739835158;0.7177906582076022;-0.013317013621962486;0.7178690849345059
7.110846;1.0444672246270355;0.8331606687376608;0.7977878443834098;-9.746053194783733e-05;-9.331565311914394e-05;1.044861012417517;10.000487694586383;0.8333611949121236;0.015562098214702908;0.015562393999645619;0.7177919021077359;-0.013317013267552425;0.7178713980549947
7.120846;1.0444661063644447;0.8331598254164548;0.7977877503478181;-9.746049245739708e-05;-9.331636653525206e-05;1.0448596263999756;10.000489741589814;0.8333614179935261;0.015562108245412593;0.015562409785980705;0.7177931843067015;-0.01331801288625102;0.7178737788602672
7.130846;1.0444649818637342;0.8331589629142621;0.7977876277210658;-9.746045046326628e-05;-9.331709320057592e-05;1.044858285554821;10.000491608306506;0.8333616627508159;0.015562118319439888;0.015562427049079187;0.7177945008194858;-0.013318012478922312;0.7178761879079467
7.140846;1.0444638490543048;0.8331577289213472;0.7977871433006469;-9.635360061054408e-05;-9.225809704404238e-05;1.0448569857899535;10.00049322176966;0.8333619288723259;0.015562128320661003;0.015562445750223067;0.7177958474891446;-0.013318012046510721;0.7178786405973385
7.150846;1.044462705753288;0.8331568186145591;0.7977869667770106;-9.635355449868786e-05;-9.225884352492627e-05;1.044855723485649;10.000494523138729;0.833362215437294;0.015562138153219031;0.015562465848286154;0.7177972208370388;-0.013318011590023385;0.7178811324602742
7.160846;1.0444615499472736;0.8331558828616255;0.7977867673352965;-9.635350725016577e-05;-9.225959742625792e-05;1.0448544961043573;10.0004954722398;0.8333625205118662;0.015562147742094795;0.015562487289704248;0.7177986179905206;-0.01331801111035268;0.7178836578057074
7.170846;1.0444613340897233;0.8331556840376485;0.7977865487412528;-9.659331851828255e-05;-9.248993076234816e-05;1.0448533019981203;10.000496039620261;0.8333628418127125;0.015562157019016126;0.015562510008456624;0.7178000361591107;-0.013318010608141258;0.7178862102710999
7.180846;1.044460150064372;0.8331547032216107;0.7977863140777982;-9.659327127288617e-05;-9.249069531650785e-05;1.044853139641238;10.000496199308285;0.8333631773278005;0.015562165921510258;0.015562533927040925;0.7178014728514991;-0.013319010083858997;0.7178888017979868
7.190846;1.0444589506777469;0.8331533556669894;0.7977857310322672;-9.548641835747795e-05;-9.143172876184406e-05;1.044852007127767;10.000495925409123;0.8333635253446477;0.0155621744076923;0.015562558956114018;0.7178019260030382;-0.013319009538024808;0.7178903889349082
7.200846;1.0444577336574257;0.8331523421984884;0.797785468209358;-9.54863735855093e-05;-9.143249671696331e-05;1.0448509020536945;10.00049519056853;0.8333638849016083;0.015562182457901228;0.015562584995869173;0.7178033932705162;-0.013319008971353173;0.7178929837382715
7.210846;1.0444564955065958;0.833151316582715;0.7977851917079238;-9.54863305926016e-05;-9.143326352338468e-05;1.044849821297959;10.000493973860701;0.8333642565872225;0.015562190057587204;0.015562611935315745;0.7178048717710163;-0.013319008384700546;0.7178955808261926
7.220846;1.0444552316673097;0.8331502804691443;0.797784901219442;-9.548628945297686e-05;-9.143402736350924e-05;1.044848760836949;10.000492276616313;0.8333646426346099;0.015562197183816294;0.015562639653504797;0.7178063589218683;-0.013319007778906008;0.7178981755718906
7.230846;1.0444539363677483;0.8331492350193789;0.7977845962648376;-9.54862501087111e-05;-9.143478633969199e-05;1.0448477161111847;10.000490126896436;0.8333650465216261;0.015562203807328812;0.015562668025111925;0.7178078533518143;-0.013319007154750123;0.7179007645061839
7.240846;1.0444526033586743;0.833147832573167;0.7977839424811904;-9.43794057784444e-05;-9.037580448516528e-05;1.0448466827301315;10.000487566296002;0.83336547268928;0.015562209903921187;0.015562696921503753;0.7178093548361985;-0.013320006513008855;0.7179033635551174
7.250846;1.0444512274143334;0.833146771548292;0.79778360793991;-9.437936962902362e-05;-9.037654681082742e-05;1.044845656620681;10.000484632456116;0.8333659263158906;0.015562215462382716;0.015562726209037196;0.7178108633808146;-0.013320005854434134;0.7179059337177404
7.260846;1.0444498051640463;0.8331457031908486;0.7977832594643245;-9.437933487467424e-05;-9.03772767176075e-05;1.0448446334847887;10.00048134671745;0.8333664129375326;0.015562220483539049;0.015562755754618329;0.7178123783668273;-0.013320005179677442;0.7179084930489251
7.270846;1.0444483352463885;0.8331446271555731;0.7977828977070868;-9.437930152352479e-05;-9.037799141770774e-05;1.0448436086058723;10.000477709707544;0.8333669377262756;0.015562224977361977;0.015562785439960262;0.7178138986848284;-0.01332000448923422;0.7179110424604459
7.280846;1.0444477719777203;0.8331443041312191;0.7977825223280631;-9.461912633738422e-05;-9.060826095924644e-05;1.0448425772360173;10.000473707568466;0.8333675046976821;0.015562228967638423;0.015562815175066469;0.7178154236836294;-0.01332000378350323;0.7179135832703458
7.290846;1.044446209651812;0.8331428637907299;0.7977817982140736;-9.351228832263623e-05;-8.954920351732756e-05;1.0448425346151766;10.00046932433402;0.8333681165605848;0.015562232504417722;0.015562844901586369;0.7178169534993649;-0.013320003063015945;0.7179161166322732
7.300846;1.044444604862791;0.8331417643845278;0.7977813916695745;-9.351225973217681e-05;-8.954985760581855e-05;1.044841475716597;10.000464550116602;0.8333687750239599;0.015562235668554065;0.015562874585472198;0.7178184886224996;-0.013321002328541063;0.7179186618981686
7.310846;1.0444429623214857;0.8331406562098564;0.797780966795337;-9.351223246348558e-05;-8.955048803874186e-05;1.0448403958175445;10.000459382771593;0.8333694807822377;0.015562238556587138;0.015562904206406925;0.717820029875378;-0.013321001580904143;0.717921182010394
7.320846;1.0444412890905137;0.8331395375721627;0.797780521221939;-9.351220553164805e-05;-8.955109411465706e-05;1.0448392919632539;10.000453827695159;0.8333702334918449;0.015562241257617345;0.015562933754671554;0.7178215786224547;-0.013321000820931917;0.7179236946541045
7.330846;1.0444395937159026;0.8331380575418927;0.7977797182548909;-9.240536954007705e-05;-8.849194151352786e-05;1.044838163773575;10.000447895432254;0.83337103215193;0.015562243841937901;0.01556296323650561;0.7178231363540054;-0.013321000049605016;0.7179261980828818
7.340846;1.0444378844355338;0.8331369116192154;0.7977792226789152;-9.240533821943473e-05;-8.849249769584683e-05;1.0448370126859443;10.000441594629994;0.8333718752475631;0.015562246368590334;0.015562992676013373;0.7178247039333946;-0.013320999268067612;0.7179286895595987
7.350846;1.044436167612117;0.8331357496275911;0.7977786968971275;-9.240530223998337e-05;-8.849302862616143e-05;1.0448358413665069;10.000434928326449;0.8333727607881609;0.015562248895878322;0.015563022103297054;0.7178262812768056;-0.013320998477488345;0.7179311653934769
7.360846;1.0444344473680982;0.833134571542454;0.7977781368581454;-9.240526058320234e-05;-8.849353445037974e-05;1.0448346541271467;10.000427900637725;0.833373686895691;0.015562251472863196;0.01556305153588184;0.7178268674202778;-0.013321997678936883;0.7179326401969178
7.370846;1.0444327262420916;0.8331333787343379;0.7977775381052524;-9.240521271860134e-05;-8.849401562619527e-05;1.044833456711918;10.000420522630414;0.8333746523424415;0.015562254116057907;0.015563080971550106;0.7178284605339178;-0.013321996873357401;0.7179350726642608
7.380846;1.0444310061416826;0.8331318246326076;0.7977765620062834;-9.129835058137015e-05;-8.743473883738132e-05;1.0448322553093639;10.00041280735657;0.8333756567176457;0.015562256796451103;0.015563110394270637;0.7178300581016233;-0.013321996061691752;0.717937478304988
7.390846;1.044430242310179;0.8331313702311779;0.7977758721115991;-9.153814288233216e-05;-8.766474429705787e-05;1.044831055686602;10.00040476214815;0.8333767006085379;0.015562259452072487;0.015563139774576285;0.7178316577434546;-0.013321995245018698;0.7179398546778318
7.400846;1.0444285275771394;0.8331301480909667;0.7977751308091303;-9.153807514137076e-05;-8.7665154218993e-05;1.0448308624637375;10.000396387680656;0.8333777852806875;0.01556226201096433;0.015563169063972458;0.7178332582202981;-0.01332199442453623;0.7179422001174766
7.410846;1.0444268146377873;0.8331289226253289;0.7977743352887268;-9.153800076972561e-05;-8.766554059588886e-05;1.0448296792456522;10.000387683290617;0.8333789114632536;0.015562264400316696;0.015563198204761406;0.7178348595100073;-0.01332199360143788;0.7179445133817017
7.420846;1.0444251018372277;0.8331276980715083;0.7977734842562635;-9.15379197797393e-05;-8.766590324673546e-05;1.0448285098993093;10.000378652010072;0.8333800783138663;0.015562266546031578;0.015563227151949672;0.7178364620179863;-0.013322992776798728;0.7179468116328235
7.430846;1.044423388194933;0.8331261303988338;0.797772244131124;-9.043102311118884e-05;-8.660650777557182e-05;1.044827359123099;10.000369300599665;0.8333812837710793;0.015562268377312494;0.015563255885703788;0.7178380660449041;-0.013322991951462795;0.717949055814272
7.440846;1.0444216740377932;0.8331249221073793;0.7977712840661674;-9.043092829450276e-05;-8.660682143208005e-05;1.0448262312482908;10.000359638121688;0.833382525824927;0.015562269831061503;0.015563284410260319;0.7178396718309621;-0.013322991125951063;0.7179512618882543
7.450846;1.0444199607494649;0.8331237287308212;0.7977702710408928;-9.043082621994584e-05;-8.660710921554623e-05;1.0448251287897206;10.000349677417029;0.8333838032424299;0.015562270851731022;0.015563312752013699;0.7178412798526146;-0.013322990300611699;0.7179534266621346
7.460846;1.0444182504351174;0.8331225536446134;0.7977692052590213;-9.043071654431583e-05;-8.660736996152738e-05;1.0448240519567231;10.000339435273908;0.8333851152589543;0.015562271390298846;0.01556334096384437;0.7178428911985826;-0.013322989476033213;0.7179555465604155
7.470846;1.0444165457782677;0.8331213994407437;0.7977680863037676;-9.043059862940862e-05;-8.660760251253523e-05;1.0448229989842295;10.000328924942623;0.8333864609798153;0.015562271398930162;0.015563369119005736;0.7178445076344446;-0.013322988653276517;0.7179576179561706
7.480846;1.0444148496448888;0.8331210262926894;0.7977676391578802;-8.897486382535412e-05;-8.521410806871184e-05;1.0448219671821786;10.000318147761933;0.8333878391135012;0.015562270829984313;0.015563397286374155;0.7178461309977212;-0.013323987833658745;0.717959655731481
7.490846;1.0444131643491275;0.8331199201466544;0.7977664111540005;-8.897472672026988e-05;-8.52142811777893e-05;1.0448209539565567;10.000307095312204;0.8333892479917187;0.015562269646921614;0.015563425511698864;0.7178477623167042;-0.01332398701833642;0.7179616188155852
7.500846;1.0444124451204522;0.833119601417623;0.7977651261834011;-8.921442981343196e-05;-8.54439952051673e-05;1.0448199570450367;10.000295754437651;0.8333906858738909;0.015562267831851533;0.015563453819543892;0.7178494015672929;-0.01332398620811545;0.7179635218203239
7.510846;1.0444107857559026;0.8331185493630504;0.797763781766881;-8.921427051524327e-05;-8.544410632868634e-05;1.044819974662293;10.000284107876116;0.8333921512251043;0.015562265386124149;0.015563482222880651;0.717851048255605;-0.013323985403605996;0.7179653614195444
7.520846;1.0444091417990127;0.8331175254196306;0.7977623758512352;-8.921410010036692e-05;-8.544418589898436e-05;1.044819006072288;10.000272140408416;0.8333936424075838;0.015562262327974932;0.015563510733276449;0.7178517019629802;-0.013323984605370718;0.717966135040513
7.530846;1.044407515272871;0.8331161820138866;0.7977605742821683;-8.81071091007612e-05;-8.438449931012871e-05;1.0448180521705261;10.000259846852225;0.8333951570269454;0.015562258678911233;0.01556353936895165;0.7178533623771338;-0.013323983813857283;0.7179678394708312
7.540846;1.044405907786173;0.8331152181521184;0.7977590471964442;-8.810691831354532e-05;-8.438451398486847e-05;1.0448171154018273;10.00024723238187;0.8333966915556579;0.01556225444128942;0.015563568149091456;0.7178550290656411;-0.013324983029299003;0.7179694900339632
7.550846;1.0444043197149524;0.8331142852681969;0.7977574649359866;-8.810671876724368e-05;-8.43844949854812e-05;1.044816198682969;10.000234313579169;0.8333982416589275;0.015562249590061207;0.01556359708118149;0.717856701176182;-0.013324982251734728;0.7179710460461396
7.560846;1.0444027502520534;0.8331133819083477;0.7977558328183039;-8.810651181755345e-05;-8.43844416250722e-05;1.0448153042078843;10.000221120398303;0.8333998028629558;0.01556224409042376;0.015563626159968678;0.7178583771529845;-0.013324981481153722;0.7179725228292806
7.570846;1.0444011988291122;0.8331125055366766;0.7977541560738542;-8.810629925020522e-05;-8.438435358792935e-05;1.0448144330349658;10.000207691296158;0.8334013706531262;0.015562237918299303;0.015563655375543045;0.7178600545323783;-0.01332498071761664;0.7179739173032281
7.580846;1.044399665896272;0.8331113047354248;0.7977521056393615;-8.699927312463731e-05;-8.332449675170365e-05;1.0448135853490137;10.000194067572593;0.8334029402626351;0.015562231065359686;0.015563684713141084;0.7178617298388331;-0.013324979961147558;0.7179752260844532
7.590846;1.0443981518665066;0.8331104750052017;0.797750354160239;-8.699905549719695e-05;-8.332433931309877e-05;1.0448127609668711;10.000180290297212;0.8334045068571138;0.015562223537101893;0.015563714138261305;0.7178633985219917;-0.013324979211561212;0.7179764457830347
7.600846;1.0443966559031435;0.833109665892606;0.7977485720669555;-8.69988382950917e-05;-8.332414729847305e-05;1.0448119597956325;10.00016639257975;0.8334060659345861;0.015562215350077634;0.015563743585284026;0.7178650550378937;-0.013325978468499202;0.7179775926335981
7.610846;1.0443961297103541;0.8331096368833699;0.7977467631929951;-8.723847217051943e-05;-8.355349223871363e-05;1.0448111822775994;10.000152388351193;0.8334076136589881;0.01556220652919656;0.015563772965489815;0.7178666933356719;-0.013325977731606844;0.7179786287068587
7.620846;1.0443946629473808;0.8331088655318241;0.7977449306666368;-8.723826072626169e-05;-8.355323288192558e-05;1.0448114294039499;10.000138269909412;0.8334091469363196;0.01556219710382952;0.01556380218297945;0.717868307551332;-0.013325977000722761;0.7179795727223014
7.630846;1.0443932057428555;0.8331077634988963;0.7977427424593053;-8.613124245746893e-05;-8.249320772555088e-05;1.0448107018217325;10.000124018061292;0.8334106629096005;0.015562187096860977;0.015563831144051202;0.7178698925749709;-0.013325976275943634;0.7179804253244493
7.640846;1.0443917537484655;0.8331070279489807;0.7977408675484994;-8.613103976575385e-05;-8.249288729102135e-05;1.0448099988647792;10.000109615188935;0.8334121579996822;0.015562176514243822;0.015563859760003532;0.7178714441326733;-0.013325975557529866;0.7179811876577677
7.650846;1.0443903027411956;0.8331063093474206;0.7977389731456043;-8.613084148116603e-05;-8.249254002179067e-05;1.044809318413313;10.00009505275854;0.8334136274804527;0.015562165347659198;0.015563887945759431;0.7178729582101034;-0.013326974845834713;0.717981879975199
7.660846;1.0443888495811868;0.8331056074670644;0.7977370616547171;-8.613064729641106e-05;-8.249216885722753e-05;1.0448086575736268;10.000080332988842;0.8334150661046972;0.015562153580991658;0.015563915618017999;0.7178744305745847;-0.013326974141247417;0.7179824672679613
7.670846;1.0443873924253047;0.833104574526466;0.7977348032600359;-8.502364548324684e-05;-8.143204277853797e-05;1.044808014023867;10.000065467580438;0.8334164689456754;0.015562141191350388;0.015563942693819595;0.7178758569820305;-0.013326973444120727;0.7179829704041664
7.680846;1.044385930164239;0.8331039101090858;0.7977328715722617;-8.50234574712245e-05;-8.143163336278003e-05;1.044807387012259;10.000050474166445;0.8334178318231646;0.015562128154696448;0.015563969083363036;0.7178762336305464;-0.013326972754758264;0.7179823915699414
7.690846;1.044384461843901;0.8331032677981597;0.7977309394457437;-8.50232713812791e-05;-8.143120963681172e-05;1.0448067765229305;10.000035367128683;0.8334191511540291;0.015562114454694789;0.01556399468516579;0.717877557293228;-0.013326972073507496;0.7179827317275179
7.700846;1.0443829864382717;0.8331026498542581;0.7977290146743119;-8.502308674028999e-05;-8.143077482261762e-05;1.0448061817191063;10.000020148037256;0.8334204232757667;0.01556210008244948;0.015564019396371283;0.7178788252594287;-0.013326971400972673;0.7179829918380845
7.710846;1.0443824570522189;0.8331028186137667;0.7977271057543475;-8.526275028287799e-05;-8.165990252338068e-05;1.0448056008438726;10.000004811994044;0.8334216441948945;0.015562085032468857;0.015564043127760312;0.7178800354770708;-0.01332797073803363;0.7179831914060625
7.720846;1.0443809671438844;0.8331019042749687;0.797724887412682;-8.415575702751402e-05;-8.059972024416434e-05;1.0448050319145745;9.999989364993125;0.8334228101268628;0.015562069307102145;0.01556406580881156;0.7178811863530711;-0.013327970085570053;0.7179832950626183
7.730846;1.0443794736892231;0.833101365345985;0.797723035408642;-8.415557891647599e-05;-8.059926949653174e-05;1.0448054727961886;9.999973827521089;0.833423917932492;0.01556205292001275;0.015564087380672288;0.7178822758917587;-0.013327969444330017;0.7179833239449511
7.740846;1.0443779811355578;0.8331008531129556;0.7977212218124831;-8.415540465449391e-05;-8.059881836826812e-05;1.0448049209856303;9.999958221516804;0.8334249653448225;0.015562035881847751;0.015564107780539817;0.7178833012625613;-0.013327968815077555;0.7179832809658655
7.750846;1.044376493616311;0.8331003682999542;0.7977194502282616;-8.41552352422296e-05;-8.059836909177303e-05;1.0448043736022448;9.999942558959843;0.833425951308445;0.01556201818505942;0.015564126930219989;0.7178842591237578;-0.01332796819882568;0.7179831694813831
7.760846;1.044375013768667;0.8330999125906823;0.7977177221904521;-8.41550716909093e-05;-8.059792365074588e-05;1.044803827426085;9.999926840245413;0.8334268760017299;0.015561999809765763;0.015564144736622562;0.7178851458090851;-0.013327967596947389;0.7179829936415401
7.770846;1.0443735424381633;0.8330991391587214;0.7977157043703403;-8.30481026542911e-05;-7.953774944962087e-05;1.0448032789563435;9.999911060742136;0.8334277406413481;0.015561980734809992;0.015564161094610686;0.7178859571349879;-0.013328967010963335;0.7179827764177604
7.780846;1.0443720797793898;0.8330987468849024;0.7977140654977232;-8.304795326314845e-05;-7.953731645378025e-05;1.0448027247402998;9.999895222694157;0.8334285473035943;0.015561960936303477;0.015564175896397903;0.7178866881335274;-0.013328966442265368;0.7179824844512721
7.790846;1.0443703266359814;0.8330981475504037;0.7977124727523407;-8.380862416629593e-05;-8.026536610893508e-05;1.0448021616418444;9.999879342353173;0.8334292982173002;0.015561940381079019;0.015564189054581038;0.7178873329986731;-0.013328965892172353;0.7179821395732748
7.800846;1.0443688878641284;0.833097820978133;0.797710927457767;-8.38084917398701e-05;-8.026495097343928e-05;1.044801586476996;9.999863446153467;0.8334299948701405;0.015561919027249242;0.015564200511423189;0.7178878856189236;-0.013328965361997217;0.7179817456699016
7.810846;1.044367468021813;0.8330975276501145;0.7977094300902341;-8.380836925262137e-05;-8.026454670410324e-05;1.0448009957509237;9.999847563997827;0.8334306378688753;0.015561896833723892;0.015564210222077662;0.7178883404105167;-0.013328964852884777;0.7179813080160062
7.820846;1.0443670256074102;0.8330976800984101;0.7977076464801977;-8.294128891913329e-05;-7.943398916045122e-05;1.044800386330294;9.999831728109724;0.83343122730042;0.015561873772788315;0.015564218141808039;0.7178886924557846;-0.013328964365901502;0.7179808329981051
7.830846;1.0443656564240544;0.8330974547313861;0.7977062442119148;-8.294118935892764e-05;-7.943361052337262e-05;1.0447997561134872;9.999815975586184;0.8334317630357531;0.015561849838023663;0.015564224230436371;0.71788893688236;-0.013329963902279387;0.71798034608928
7.840846;1.0443643160494198;0.8330972638277769;0.7977048890554175;-8.294110210656558e-05;-7.943324692463621e-05;1.044800103674263;9.999800349010227;0.8334322447287505;0.015561825049689657;0.01556422846032368;0.7178880684292447;-0.01332996346322149;0.7179788172638905
7.850846;1.0443630052049415;0.8330971079714692;0.7977035805061341;-8.294102730476377e-05;-7.943289973309721e-05;1.0447994274821637;9.999784892064701;0.8334326712652729;0.01556179946355784;0.015564230816744016;0.7178880817135275;-0.013329963049485853;0.7179782709285103
7.860846;1.0443617241942285;0.833096640002801;0.7977019833360228;-8.183415155847752e-05;-7.837283523137369e-05;1.0447987257513354;9.999769643661166;0.8334330403869931;0.015561773168607343;0.015564231287623983;0.7178879720946794;-0.013329962661222189;0.7179777121156141
7.870846;1.044360473204092;0.8330965603753135;0.7977007634585089;-8.183410122132786e-05;-7.837252320276115e-05;1.044797996838461;9.999754637704646;0.8334333495935659;0.015561746268685598;0.015564229854190618;0.7178877365512405;-0.013329962298151159;0.7179771446216869
7.880846;1.0443592519276124;0.8330965237810594;0.7976995845996379;-8.183406246971583e-05;-7.837222878057133e-05;1.0447972393542473;9.999739906741993;0.8334335974427662;0.015561718876562753;0.015564226492845928;0.7178873737735498;-0.01333096195998089;0.7179765904492711
7.890846;1.0443580592470396;0.8330965333261074;0.7976984448613179;-8.183403474530858e-05;-7.837195106734741e-05;1.0447964520366904;9.999725485034844;0.8334337831500147;0.015561691126129621;0.015564221182045689;0.717886883492468;-0.013330961646641316;0.7179760161587735
7.900846;1.044356893562149;0.8330965910242487;0.7976973436502605;-8.183401746432659e-05;-7.83716885042676e-05;1.0447956340858697;9.999711410997792;0.833433904983387;0.015561663171273445;0.015564213911591969;0.7178862659112247;-0.013330961358075797;0.7179754444164752
7.910846;1.044355753392967;0.8330963490954411;0.7976959481577395;-8.072719672824595e-05;-7.731170449138497e-05;1.0447947856881172;9.999697728772261;0.8334339601667429;0.015561635162596097;0.015564204690791124;0.7178855215785039;-0.013330961093958836;0.7179748792369778
7.920846;1.044354637968816;0.8330965057198569;0.7976949289491039;-8.072719870311772e-05;-7.731146647562319e-05;1.0447939079693465;9.999684489992207;0.8334339464626134;0.01556160723052904;0.015564193543672528;0.7178846513536269;-0.013330960853685039;0.7179743243083192
7.930846;1.044354501663524;0.8330974734877931;0.797693956024272;-8.096705067539647e-05;-7.754080661241828e-05;1.044793002494261;9.99967175366067;0.8334338631049341;0.015561579489127744;0.015564180492918708;0.7178836566618061;-0.013330960636503667;0.7179737835613561
7.940846;1.0443534391589464;0.8330977311297278;0.7976930349274961;-8.096706976942843e-05;-7.754058618543763e-05;1.0447920708809981;9.99965957984237;0.8334337105739539;0.015561552041066897;0.015564165547828754;0.71788253994825;-0.013331960441582365;0.7179732800965762
7.950846;1.0443524073959496;0.8330980392742805;0.7976921724185527;-8.096709626941293e-05;-7.754037249860044e-05;1.0447921146433363;9.999648022388667;0.8334334904150186;0.015561524971766962;0.01556414870933915;0.7178813043689828;-0.013331960267991815;0.7179727815023588
7.960846;1.0443514097093487;0.8330980486938531;0.7976910421286795;-7.986031504998169e-05;-7.648042964900619e-05;1.044791135207198;9.999637128467583;0.8334332053194278;0.015561498341556668;0.01556412998539599;0.717879953154765;-0.013331960114664336;0.7179723107151381
7.970846;1.04435044878898;0.8330984565045767;0.7976903201706;-7.986035480391681e-05;-7.648022574911385e-05;1.0447901342189507;9.9996269412484;0.8334328590546098;0.015561472185366135;0.01556410939474551;0.7178784897643664;-0.013331959980408445;0.7179718712909785
7.980846;1.0443495260382967;0.8330989131371356;0.7976896807443056;-7.986040146248873e-05;-7.648002421364476e-05;1.0447891139435286;9.999617498674352;0.8334324562069533;0.015561446524803327;0.015564086957041933;0.7178769182641304;-0.013331959864160388;0.7179714658837665
7.990846;1.0443486417033432;0.8330994176625065;0.7976891306798963;-7.986045596755756e-05;-7.647982323141225e-05;1.0447880771140308;9.999608828891219;0.8334320020255438;0.015561421383227057;0.015564062683286424;0.7178752433632581;-0.013331959765331204;0.7179710966123886
8.000846;1.044347795357618;0.8330999694708373;0.7976886746149976;-7.98605197923854e-05;-7.647962134400232e-05;1.0447870265052241;9.999600948203343;0.8334315025069448;0.015561396788321705;0.015564036573813665;0.7178724703919085;-0.01333295968375223;0.7179697839253752
8.010846;1.0443469862685282;0.833100219127158;0.7976879812898844;-7.875378031072754e-05;-7.541968266367225e-05;1.044785965482501;9.99959386433785;0.8334309640230615;0.015561372766034363;0.015564008628921787;0.7178706052703029;-0.013332959619155997;0.7179694914759344
8.020846;1.044346214136106;0.833100862603051;0.7976877201936446;-7.87538683614879e-05;-7.541947560518882e-05;1.044784898975059;9.999587579957026;0.8334303922531935;0.015561349340498009;0.015563978865768513;0.717868654588484;-0.013332959570778418;0.717969238840436
8.030846;1.044345479647618;0.833101548505954;0.7976875583646426;-7.875397145639785e-05;-7.541926386711634e-05;1.0447838331545625;9.999582093615771;0.8334297917235511;0.015561326543775969;0.015563947324714729;0.7178666258806911;-0.013332959537521076;0.7179690271708818
8.040846;1.0443457377925474;0.8331030348465241;0.7976874964037959;-7.899393035696625e-05;-7.564861356403944e-05;1.0447827744096285;9.999577401788095;0.8334291663955086;0.015561304424626558;0.015563914061767475;0.7178645278783291;-0.01333295951830565;0.7179688582498848
8.050846;1.0443450819958533;0.8331037975202977;0.7976875347953921;-7.899406897019903e-05;-7.564838724453495e-05;1.0447817291584423;9.99957349754287;0.8334285199797763;0.015561283044363078;0.015563879136659377;0.717862370398387;-0.013332959512049254;0.7179687342713181
8.060846;1.044344466098952;0.8331042467102618;0.7976873400564641;-7.78874119845934e-05;-7.458841728934784e-05;1.044781703934814;9.99957036324647;0.8334278555718869;0.015561262460582587;0.015563842610631894;0.7178601634656331;-0.013333959517437141;0.7179686760593665
8.070846;1.044343889190008;0.8331050786631903;0.7976875802743456;-7.788759149132269e-05;-7.458817332441795e-05;1.0447807047212418;9.999567973020538;0.8334271755904907;0.015561242711734998;0.015563804557802244;0.7178579160544306;-0.013333959532980728;0.7179686484831728
8.080846;1.044343349696885;0.8331059433675061;0.7976879202452412;-7.78877926218259e-05;-7.458792055795522e-05;1.0447797367161993;9.999566307835561;0.833426482187697;0.01556122381569642;0.0155637650704954;0.7178556356086766;-0.013333959557294177;0.717968671469569
8.090846;1.0443428455632568;0.8331068396990742;0.7976883567706374;-7.788801585517501e-05;-7.458765906242383e-05;1.044778805427329;9.999565363518073;0.8334257777333648;0.015561205777882151;0.015563724249412277;0.7178533285207943;-0.013333959589160173;0.7179687453231973
8.100846;1.0443423745926277;0.8331074172061894;0.7976885512701954;-7.678144608679456e-05;-7.352765401387606e-05;1.0447779171021743;9.999565144996652;0.8334250654591719;0.015561188596041916;0.015563682196038466;0.7178510005819809;-0.013333959627296185;0.7179688694743104
8.110846;1.0443419355385206;0.8331083703070744;0.7976891664582137;-7.678171516994958e-05;-7.352737513178772e-05;1.0447770773160474;9.99956565738538;0.8334243497321918;0.015561172265997517;0.015563639011677111;0.7178486569523129;-0.013333959670248223;0.7179690431281431
8.120846;1.0443415286593811;0.8331093453609885;0.7976898630683027;-7.678200877105586e-05;-7.352708739822435e-05;1.0447762898177582;9.999566905112319;0.833423635268616;0.01556115679211724;0.015563594796828558;0.7178463019596619;-0.01333495971659415;0.7179692840038958
8.130846;1.0443411549381558;0.8331103363035491;0.7976906359542264;-7.678232846240068e-05;-7.3526790627435e-05;1.0447755569143933;9.999568900496604;0.8334229259938869;0.015561142185387391;0.01556354965177318;0.7178439389251237;-0.013334959765127585;0.7179695536538807
8.140846;1.0443417691995922;0.8331120971453823;0.7976914802381764;-7.702251250138224e-05;-7.375605234060284e-05;1.044774879926209;9.99957167022641;0.8334222247585941;0.015561128447107081;0.015563503678252159;0.7178415702526654;-0.013334959814963587;0.7179698686089327
8.150846;1.0443414653188148;0.8331127504552367;0.7976920570453563;-7.591607202489238e-05;-7.269600368699996e-05;1.0447742590812585;9.999575250814027;0.833421533800692;0.015561115566526758;0.015563456990905602;0.7178391981960707;-0.01333495986566068;0.7179702260987777
8.160846;1.044341198906317;0.8331137477511417;0.7976930286045024;-7.59164773059527e-05;-7.269568318024676e-05;1.0447736936795151;9.999579680157582;0.8334208548542915;0.015561103533613408;0.01556340973517556;0.7178358258802956;-0.013334959917082846;0.717969623290076
8.170846;1.0443409718684924;0.8331147336869619;0.7976940547052681;-7.591691133671979e-05;-7.269535699684396e-05;1.0447741826109949;9.999584996192777;0.8334201887223559;0.015561092334194554;0.015563362088266175;0.7178334576522226;-0.013335959968978585;0.7179700755247107
8.180846;1.0443407855004727;0.8331157023062113;0.7976951293797312;-7.591737393139872e-05;-7.269502608847069e-05;1.0447737247328004;9.999591240177642;0.8334195351323211;0.015561081934798186;0.015563314241945698;0.7178310987759257;-0.013335960020737435;0.7179705425968682
8.190846;1.0443406394884645;0.8331166481283273;0.7976962478143587;-7.591786543595964e-05;-7.269469147960841e-05;1.0447733186417325;9.99959845543518;0.8334188934693515;0.015561072288594581;0.015563266380102922;0.7178287548437302;-0.013335960071446606;0.7179710391677437
8.200846;1.0443405312903562;0.8331172172015058;0.7976970727132988;-7.481156981186722e-05;-7.163461928634233e-05;1.044772962041376;9.999606682688375;0.8334182639013477;0.015561063351080222;0.015563218655363453;0.7178264312897986;-0.013335960119983508;0.7179715610856177
