time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.210846;1.0443404566796517;0.8331181028486335;0.7976982698096574;-7.481212089564172e-05;-7.163428039018767e-05;1.0447726517561784;9.999615960002856;0.8334176478463862;0.015561055087295666;0.015563171175951233;0.7178241333043701;-0.013335960165057139;0.7179721047950831
8.220846;1.044340411016012;0.8331189536774524;0.7976995035763516;-7.481270224180322e-05;-7.163394076411393e-05;1.044772384419521;9.999626326554361;0.8334170477228453;0.015561047477273448;0.015563124015131852;0.7178218657141417;-0.013335960205268367;0.7179726680430492
8.230846;1.0443403901858295;0.8331197689688461;0.7977007726915396;-7.481331380771881e-05;-7.16336014167849e-05;1.0447721563883203;9.999637821667369;0.8334164663534466;0.015561040522445878;0.015563077235997477;0.7178196329495126;-0.013336960239192484;0.7179732684032567
8.240846;1.0443403906801327;0.8331205493945778;0.7977020759500062;-7.481395514545386e-05;-7.163326319458461e-05;1.04477196260705;9.999650474761605;0.8334159061478813;0.015561034248290107;0.015563030913964496;0.7178174395427775;-0.013336960265478778;0.71797386836056
8.250846;1.0443413630228346;0.8331217081779007;0.7977030782668817;-7.394764193388155e-05;-7.080275818050402e-05;1.044771796188597;9.999664292005882;0.8334153685002331;0.015561028699776592;0.015562985147045892;0.717815290379193;-0.013336960283056615;0.7179744865001134
8.260846;1.0443413965633705;0.8331224222265489;0.7977044464117714;-7.394833954776744e-05;-7.08024229731274e-05;1.0447716496890536;9.999679249946846;0.8334148534878034;0.015561023925834007;0.01556294005359873;0.7178131900426556;-0.013336960291339612;0.7179751233737504
8.270846;1.0443414419224037;0.8331231038166796;0.797705845060042;-7.394906336621351e-05;-7.080208922754842e-05;1.044771516922664;9.999695297538421;0.8334143597474843;0.015561019962676597;0.015562895766296717;0.7178111420943383;-0.013336960290075396;0.7179757800306071
8.280846;1.0443414957811323;0.8331237526447378;0.7977072730136964;-7.394981203166829e-05;-7.080175741293607e-05;1.044772393803636;9.999712362906672;0.8334138851378001;0.015561016837306431;0.015562852430630414;0.7178091494041134;-0.013336960278952724;0.7179764575481252
8.290846;1.0443415548962525;0.8331243682288841;0.7977087294160035;-7.395058397469699e-05;-7.080142847873648e-05;1.0447722777308208;9.999730365904147;0.8334134280520454;0.015561014582830351;0.015562810204635229;0.7178072150928753;-0.013337960257476768;0.7179771752877114
8.300846;1.0443416165662496;0.8331246013077376;0.7977098798617274;-7.284455981492552e-05;-6.974136856812733e-05;1.0447721664132807;9.99974923009297;0.8334129879541409;0.015561013241384595;0.015562769252622854;0.7178053426427221;-0.013337960225089351;0.7179778968522994
8.310846;1.0443416785567;0.8331251488627929;0.7977113926001226;-7.284537356007312e-05;-6.974104916324942e-05;1.0447720574574502;9.99976888144385;0.8334125650217687;0.015561012859426794;0.015562729728526773;0.7178035348781604;-0.013337960181176941;0.7179786422397861
8.320846;1.04434173881587;0.8331256610135442;0.7977129351199284;-7.284620573147298e-05;-6.974073663818718e-05;1.0447719488738543;9.999789237962604;0.8334121599708061;0.015561013487174062;0.01556269175863224;0.7178007930447601;-0.013337960125064685;0.7179784143085517
8.330846;1.0443417960412467;0.8331261358501313;0.797714509574127;-7.284705455693615e-05;-6.974043237527922e-05;1.0447718396605046;9.99981020372323;0.8334117740930441;0.015561015180493213;0.01556265544657118;0.7177991170878583;-0.013337960056184588;0.7179792165815699
8.340846;1.0443418506477145;0.83312622178874;0.797715783708017;-7.174110081920252e-05;-6.868040258977784e-05;1.0447717298907684;9.999831669824738;0.8334114090504742;0.015561018006190357;0.015562620893469466;0.7177975067396064;-0.01333795997422863;0.7179800535497575
8.350846;1.0443419041748137;0.8331266134828219;0.7977174258687195;-7.17419789915977e-05;-6.868011861569966e-05;1.0447716204861108;9.999853520832831;0.833411066469074;0.015561022053388131;0.015562588202084587;0.7177959625447771;-0.01333895987916493;0.717980948139857
8.360846;1.0443429109272402;0.8331277207330849;0.7977191015282179;-7.19827013551622e-05;-6.890941263317096e-05;1.0447715128810688;9.99987564493326;0.8334107476114672;0.015561027434201404;0.01556255746570791;0.7177944863096767;-0.01333895977120055;0.7179818679935884
8.370846;1.0443429618658477;0.833128020787728;0.7977208098413848;-7.198360446363907e-05;-6.890915369873389e-05;1.0447714085929505;9.999897943897603;0.8334104533334632;0.01556103425793582;0.015562528760741228;0.7177930804732097;-0.013338959650685345;0.7179828371660282
8.380846;1.0443430082592884;0.833128274627188;0.7977225494393625;-7.198451789177606e-05;-6.890890884172849e-05;1.044771308911389;9.999920342310148;0.8334101842940804;0.015561042607417613;0.015562502146858479;0.7177917470767725;-0.013338959517965742;0.7179838607818306
8.390846;1.0443430481984495;0.8331281350066888;0.7977239842753283;-7.087862079842907e-05;-6.784894394325531e-05;1.0447722148848373;9.999942790269357;0.833409941210994;0.015561052546365577;0.015562477670979747;0.7177904875096013;-0.013338959373295455;0.7179849421811203
8.400846;1.0443430808351717;0.8331283021598389;0.7977257796222775;-7.087954869638084e-05;-6.784873051355147e-05;1.0447721273592494;9.999965253125861;0.8334097251704031;0.015561064132319516;0.015562455366000875;0.7177893027214499;-0.013338959216815403;0.717986082493901
8.410846;1.0443431060299453;0.8331284305532708;0.7977275981177451;-7.088048028645728e-05;-6.784853467633866e-05;1.0447720465736603;9.999987699660654;0.8334095379371206;0.015561077413048739;0.01556243524447975;0.7177881932270143;-0.01333995904859834;0.7179872996747076
8.420846;1.044343123800039;0.8331285232956599;0.7977294349391143;-7.088141309166461e-05;-6.784835773579492e-05;1.044771971497949;10.000010100900637;0.8334093818178903;0.015561092426498339;0.015562417305170231;0.7177871588761267;-0.013339958868768638;0.7179885548131772
8.430846;1.0443431335258075;0.8331285824378836;0.7977312837468936;-7.088234465236398e-05;-6.784820092434858e-05;1.0447718997344606;10.000032436728262;0.8334092592276637;0.01556110920570925;0.015562401547981629;0.7177861987499737;-0.013339958677563638;0.717989864346524
8.440846;1.0443431333054551;0.8331282600430906;0.7977328035118281;-6.977645375335301e-05;-6.678832993819836e-05;1.0447718283909375;10.000054702640751;0.8334091726056879;0.015561127769410026;0.015562387973246333;0.7177853113966095;-0.013339958475324447;0.7179912263495266
8.450846;1.0443431196316273;0.8331282540614665;0.797734655657155;-6.97773760788511e-05;-6.678821534005723e-05;1.0447717553633529;10.000076909973373;0.8334091247212663;0.01556114811059304;0.015562376573868055;0.7177844950701666;-0.01333995826251171;0.7179926390769704
8.460846;1.0443430869081107;0.8331282162729778;0.797736501485031;-6.977829100754081e-05;-6.678812174525884e-05;1.0447716798602147;10.000099079620705;0.833409118878919;0.015561170200022907;0.015562367336651346;0.7177837479640724;-0.013339958039625387;0.7179941004360685
8.470846;1.0443439813332525;0.8331289082396957;0.7977383380753519;-7.001902608139401e-05;-6.701761406207911e-05;1.0447716020282753;10.00012123492644;0.8334091584529665;0.015561193994388762;0.015562360240388456;0.7177830683705959;-0.013340957807016607;0.7179956264724577
8.480846;1.0443438871837618;0.8331288085269253;0.797740163488344;-7.001992234390864e-05;-6.701756071003465e-05;1.0447715226900443;10.000143397206026;0.8334092457870318;0.01556121944053735;0.015562355245691217;0.7177814545107291;-0.013340957564882338;0.7179961778213342
8.490846;1.0443437508417166;0.8331283284762033;0.7977416420848871;-6.891398742735524e-05;-6.595779098810267e-05;1.0447714434803992;10.000165586080357;0.8334093816786847;0.015561246479988005;0.015562352287602596;0.717780904636468;-0.013340957313440243;0.7179977709477364
8.500846;1.044343566406451;0.8331281648807543;0.7977434403243558;-6.891486001402885e-05;-6.595777463500528e-05;1.0447713667623388;10.000187823740248;0.8334095662676801;0.015561275049786867;0.015562351275481678;0.7177804174128609;-0.013340957052892444;0.7179994044280847
8.510846;1.0443433292372708;0.8331279692137656;0.7977452224913989;-6.891571905459175e-05;-6.595777597851123e-05;1.0447722952724938;10.000210138638597;0.8334098001976961;0.015561305073252294;0.015562352096331996;0.7177799916840579;-0.013340956783228787;0.7180010758643731
8.520846;1.0443430355792225;0.8331277433004941;0.7977469857743587;-6.89165640001188e-05;-6.595779491482536e-05;1.0447722321369421;10.000232565043481;0.8334100849616498;0.015561336451700804;0.015562354615682035;0.7177796259854551;-0.013340956504351872;0.7180027815599812
8.530846;1.0443426827836393;0.8331274901298797;0.7977487260525353;-6.891739461587006e-05;-6.595783141672082e-05;1.044772181340388;10.00025513933324;0.8334104226744247;0.015561369067354662;0.015562358681007119;0.7177793185922663;-0.013341956216468666;0.7180045355595117
8.540846;1.0443422694094044;0.8331268646329405;0.7977501043119734;-6.781139066028704e-05;-6.489815016159587e-05;1.044772148530666;10.000277898260947;0.8334108155345812;0.015561402790253174;0.01556236412975086;0.7177790675851486;-0.013341955920227641;0.7180062960929466
8.550846;1.0443417944156688;0.8331265683673907;0.7977517833221544;-6.781219165496861e-05;-6.489822167584934e-05;1.044772141968953;10.000300876092888;0.8334112652583204;0.015561437486167107;0.015562370792208414;0.7177788705470586;-0.013341955616620422;0.7180080772904168
8.560846;1.0443412565570835;0.8331262560956877;0.7977534247835646;-6.78129767876311e-05;-6.489831097072255e-05;1.0447721724105112;10.000324093625364;0.8334117729011795;0.01556147302589227;0.015562378495169529;0.7177787243161021;-0.013341955307081474;0.7180098744140478
8.570846;1.044340654580081;0.8331259307320226;0.7977550255233048;-6.781374498317185e-05;-6.489841840505446e-05;1.0447722514032498;10.00034754979837;0.8334123387985342;0.015561509283499288;0.01556238707160176;0.7177786248254356;-0.013341954993674047;0.7180116821842037
8.580846;1.044340940808492;0.8331263554110612;0.7977565833265253;-6.805432166423936e-05;-6.512810898858124e-05;1.044772389166444;10.000371228429778;0.833412962487555;0.015561546119327899;0.015562396360819642;0.7177785669032561;-0.013341954678941505;0.7180134950876838
8.590846;1.0443402060587674;0.8331256617416755;0.797757762778275;-6.694823098060069e-05;-6.406851772045182e-05;1.0447725931938552;10.000395107532503;0.8334136430285334;0.015561583366972819;0.015562406199139886;0.7177785441281499;-0.013342954365557748;0.7180153262522722
8.600846;1.0443394033720177;0.8331253106112982;0.7977592310502127;-6.694894013512999e-05;-6.406867980464926e-05;1.044772868168891;10.000419156459008;0.833414379392656;0.015561620842582526;0.015562416421034257;0.7177785490301745;-0.013342954056233038;0.7180171331650202
8.610846;1.04433853362433;0.8331249567435689;0.7977606542616154;-6.694962594802612e-05;-6.40688592139618e-05;1.044773216868843;10.000443332146615;0.8334151706036512;0.015561658362463173;0.015562426874725822;0.7177785739194475;-0.013342953753800665;0.7180189292854436
8.620846;1.0443375983928609;0.8331246046594741;0.7977620327807936;-6.695028621499216e-05;-6.406905486812431e-05;1.044774640715397;10.00046758651369;0.8334160160211622;0.015561695740360445;0.015562437435723851;0.7177786117853275;-0.013342953461040849;0.7180207101241316
8.630846;1.044336599285101;0.8331242593791935;0.79776336696647;-6.69509190577127e-05;-6.406926542231157e-05;1.044775139662283;10.000491873023766;0.8334169153389359;0.015561732778471565;0.015562448002088187;0.7177786567791332;-0.013342953180298697;0.7180224724142981
8.640846;1.044335538455748;0.8331235766544605;0.7977643235771794;-6.58447020486196e-05;-6.300975420773243e-05;1.044775712791247;10.000516141691913;0.8334178680251841;0.015561769283177896;0.01556245847983431;0.7177777043725263;-0.013342952913238471;0.718023214260531
8.650846;1.0443344193038975;0.8331232574089115;0.7977655717337365;-6.584527662665202e-05;-6.300999090560622e-05;1.0447763594693968;10.000540334572907;0.833418873066616;0.015561805088181922;0.015562468782079735;0.7177777509365169;-0.01334395266078066;0.718024952481527
8.660846;1.0443332464689064;0.8331229552573154;0.7977667788417905;-6.584582119871437e-05;-6.301023954268885e-05;1.044777079131256;10.000564394268329;0.8334199290692337;0.015561840059674863;0.015562478841211647;0.7177777930058414;-0.013343952423244213;0.7180266492304667
8.670846;1.0443320248163146;0.833122672220463;0.7977679462645594;-6.584633521563995e-05;-6.30104998001198e-05;1.0447778702077564;10.000588275282043;0.8334210343363351;0.015561874093346395;0.015562488615705146;0.7177778268605914;-0.01334395220068575;0.7180283230752353
8.680846;1.0443307579344907;0.8331224100691966;0.7977690753210698;-6.58468179199087e-05;-6.301077156693603e-05;1.0447787300995361;10.000611943107465;0.8334221872016052;0.01556190711018155;0.015562498083983722;0.7177778485465076;-0.013343951993192693;0.7180299745856845
8.690846;1.0443304013789114;0.8331225826458389;0.7977698333093631;-6.498027074584593e-05;-6.218088354064817e-05;1.0447796554781053;10.000635366339532;0.8334233862552565;0.015561939045372272;0.01556250723485541;0.717777854433426;-0.01334395180094513;0.7180316043250131
8.700846;1.0443290484866448;0.8331223679648245;0.7977708894895829;-6.49806885701268e-05;-6.218117791426986e-05;1.0447806418459926;10.0006585137981;0.8334246301215038;0.015561969839341014;0.015562516069608283;0.7177778419528452;-0.013343951624088609;0.7180332126147438
8.710846;1.0443276540291768;0.8331221798814745;0.797771910974193;-6.498107295440563e-05;-6.218148263390004e-05;1.044781683219275;10.000681355195487;0.8334259171248387;0.015561999437777248;0.015562524607119023;0.7177778099649089;-0.013344951462622727;0.7180348181636526
8.720846;1.0443262194942877;0.8331220194636171;0.7977728982729335;-6.498142313163369e-05;-6.218179625257561e-05;1.0447827724024246;10.000703856531983;0.8334272448850364;0.015562027793667946;0.015562532871219302;0.7177777587296383;-0.013344951316449364;0.7180363832832904
8.730846;1.04432474675762;0.8331218863153914;0.7977738513924619;-6.498173836906694e-05;-6.218211665342732e-05;1.0447849011330312;10.000725971413056;0.8334286102365756;0.015562054875024496;0.015562540871481742;0.7177776894853619;-0.013344951185527554;0.7180379245929454
8.740846;1.044323238438124;0.8331214291382644;0.7977744363670528;-6.387519602605526e-05;-6.112270579186366e-05;1.0447860600289436;10.000747642970309;0.8334300097751566;0.015562080670769717;0.015562548603720545;0.7177776037434453;-0.013344951070054093;0.7180394384340538
8.750846;1.0443216983299763;0.833121341082202;0.7977753215593925;-6.38754404421201e-05;-6.11230320235184e-05;1.0447872391666322;10.000768818015478;0.8334314404348151;0.015562105177170977;0.01556255606446874;0.7177775026888707;-0.01334495097054853;0.71804092023991
8.760846;1.0443201314285948;0.8331212681703498;0.7977761738624681;-6.387564933284295e-05;-6.112335797940455e-05;1.0447884290748384;10.000789457085563;0.8334328998220089;0.01556212838590141;0.015562563258482676;0.7177773869971191;-0.013344950887677265;0.7180423657510943
8.770846;1.0443185437807252;0.8331212061906291;0.7977769942955022;-6.387582253065288e-05;-6.112368234127198e-05;1.044789620807907;10.000809533884292;0.8334343862956777;0.015562150287808376;0.015562570200598461;0.7177772571034945;-0.0133459508219308;0.7180437902720166
8.780846;1.044316941845431;0.8331211528069973;0.7977777840703896;-6.387595988122536e-05;-6.112400393990669e-05;1.0447908053032533;10.000829030549102;0.8334358985200436;0.015562170868540403;0.015562576918447741;0.7177771134759876;-0.013345950773508336;0.7180451540700864
8.790846;1.0443153316828453;0.8331207581848371;0.7977782105568049;-6.276923910510581e-05;-6.006458596988464e-05;1.0447919736250653;10.000847934606584;0.8334374347822783;0.015562190093851918;0.015562583453157192;0.717776956428101;-0.013345950742476853;0.7180464729627072
8.800846;1.044314672883001;0.8331214797335866;0.7977789428171644;-6.300912561629274e-05;-6.0294461354553873e-05;1.0447931180014343;10.000866235838302;0.8334389928238244;0.01556220789710247;0.015562589858286348;0.7177767858327326;-0.013345950728891902;0.7180477429609191
8.810846;1.04431306431496;0.83312144522783;0.7977796479630945;-6.300915456652143e-05;-6.029476642567433e-05;1.0447942322563448;10.000883920671399;0.8334405704203381;0.015562224174213806;0.015562596196696974;0.7177756014267579;-0.013345950732780967;0.7180479588596034
8.820846;1.0443114667104532;0.833121412887146;0.7977803274779364;-6.300914648155115e-05;-6.029506375323062e-05;1.0447953116695579;10.00090097131105;0.8334421663011382;0.015562238798903812;0.015562602533869334;0.7177754035747942;-0.013345950754187645;0.7180491144018933
8.830846;1.0443098868503689;0.8331213797559327;0.7977809840172736;-6.300910082350836e-05;-6.029535253906285e-05;1.0447963528784057;10.0009173725167;0.8334437806806663;0.015562251648574537;0.015562608930311462;0.717775193512106;-0.013346950793186225;0.7180502232324317
8.840846;1.0443083307172076;0.8331209939513703;0.7977812875038675;-6.190219403957113e-05;-5.923589647042617e-05;1.044797353314791;10.000933117719846;0.8334454150682339;0.015562262618833544;0.015562615438248021;0.7177749726908739;-0.013346950849723;0.7180512445404517
8.850846;1.0443068030720513;0.8331209499122749;0.7977819102487945;-6.190207309576393e-05;-5.923616601114897e-05;1.0447993103263746;10.000948209517073;0.8334470719344739;0.015562271636422646;0.015562622107543944;0.7177747420430243;-0.013346950923477697;0.7180521942691486
8.860846;1.044305307563676;0.8331208957729674;0.7977825223312071;-6.190191545283625e-05;-5.92364250915703e-05;1.0448002208219265;10.000962655542626;0.8334487545105375;0.015562278672591813;0.015562628991809057;0.7177745018080817;-0.013346951013927764;0.7180530700955846
8.870846;1.0443038477900661;0.8331208290354724;0.7977831269838136;-6.190172214197961e-05;-5.923667300438117e-05;1.044801081378015;10.000976462352478;0.8334504661614497;0.0155622837406642;0.015562636139236145;0.7177742518072638;-0.01334695112057118;0.718053869899347
8.880846;1.0443024276215962;0.8331207484161758;0.7977837267207671;-6.190149409034053e-05;-5.9236908785619024e-05;1.0448018887023927;10.000989628989812;0.8334522096241315;0.015562286888207395;0.015562643577846216;0.7177739918627642;-0.013346951243044377;0.7180545917291304
8.890846;1.0443010501054961;0.8331203052921243;0.7977839896887265;-6.0794408662943554e-05;-5.8177395760590534e-05;1.044802640124459;10.001002140790272;0.8334539869361699;0.015562288191639417;0.015562651311017956;0.7177737223011598;-0.013347951381051265;0.718055252664061
8.900846;1.0442997170446398;0.8331201983721928;0.7977845856485738;-6.0794113220695854e-05;-5.8177603876106694e-05;1.0448033336903735;10.001013966565065;0.8334557995299261;0.015562287746628644;0.015562659318334506;0.7177734444809624;-0.013347951534321001;0.7180558151821331
8.910846;1.0442984296597722;0.8331200799536644;0.7977851822017142;-6.0793785405963e-05;-5.817779672927354e-05;1.0448039682164871;10.001025061280021;0.8334576479573692;0.015562285661742387;0.015562667560255379;0.7177731610155536;-0.013347951702646757;0.7180562989144597
8.920846;1.0442981426815914;0.8331207115925551;0.7977857804161351;-6.1033245375161985e-05;-5.8407536765624703e-05;1.0448045435553892;10.001035374067092;0.8334595319898226;0.015562282055858644;0.015562675986421224;0.7177728754653997;-0.013347951886031576;0.7180567059352974
8.930846;1.0442969491687282;0.8331205726222861;0.7977863808062265;-6.103285676648937e-05;-5.840769811609992e-05;1.044805060583651;10.001044860943896;0.8334614511018359;0.015562277052852342;0.015562684539242966;0.7177725915345298;-0.013347952084901376;0.7180570392062886
8.940846;1.044295802944161;0.8331200763730852;0.7977866492800796;-5.992561559992827e-05;-5.734810801165772e-05;1.044805520503453;10.001053493960718;0.8334634042769125;0.015562270779275071;0.015562693154850983;0.7177723125087714;-0.013347952300054096;0.7180573022237754
8.950846;1.0442947037011898;0.8331199215632357;0.7977872527217404;-5.992517257717761e-05;-5.734823778544133e-05;1.044805924546558;10.001061257805661;0.8334653889684249;0.015562263365564334;0.015562701764258518;0.7177720416857268;-0.013348952532344274;0.7180575168456893
8.960846;1.044293651319007;0.8331197604096092;0.7977878550803096;-5.992470524939279e-05;-5.734835224702231e-05;1.0448062747719242;10.001068144154877;0.8334674004418977;0.01556225493884159;0.015562710294365623;0.7177717828573936;-0.01334895278245997;0.7180576484249573
8.970846;1.0442926460729025;0.8331195942636699;0.7977884538964614;-5.992421565891511e-05;-5.734845248750344e-05;1.0448075744760903;10.001074153779046;0.8334694326348909;0.015562245608778918;0.01556271867515996;0.7177715398361236;-0.013348953050838332;0.7180577172436668
8.980846;1.0442916878490043;0.8331194241434647;0.7977890469461129;-5.992370580002855e-05;-5.734854013742164e-05;1.0448078275814583;10.001079294206745;0.8334714798729292;0.015562235460710729;0.015562726852115513;0.7177703159039855;-0.01334895333763262;0.7180567243710548
8.990846;1.0442907752475084;0.8331189010902246;0.7977892979917869;-5.88163531560309e-05;-5.6288881375291104e-05;1.0448080382436136;10.001083568635917;0.8334735380218178;0.0155622245605945;0.015562734792170255;0.7177701140655969;-0.013348953642790557;0.7180566701104073
9.000846;1.044289905780975;0.8331187220847706;0.7977898723067168;-5.881580848614987e-05;-5.62889491692923e-05;1.0448082110620975;10.001086968406739;0.8334756048959436;0.015562212969551945;0.01556274247900777;0.7177699372652613;-0.013348953966274944;0.7180565558235159
9.010846;1.0442890766635817;0.8331185383969865;0.7977904333415142;-5.881524922642548e-05;-5.6289009437291236e-05;1.0448083512246817;10.001089474942171;0.8334776802510339;0.015562200759346057;0.015562749903008682;0.7177697878188937;-0.013348954308331853;0.7180563835281644
9.020846;1.044288285163328;0.8331183510177964;0.7977909789408408;-5.8814677393905884e-05;-5.628906373314225e-05;1.0448084645422138;10.001091069651816;0.8334797653253533;0.015562188018061491;0.015562757048688146;0.7177696669520687;-0.013349954669559133;0.7180561743454117
9.030846;1.0442884820192775;0.8331189229270477;0.7977915070657039;-5.905391184216197e-05;-5.651867591379636e-05;1.0448085572440702;10.00109174747653;0.8334818621322333;0.015562174839715451;0.015562763882172056;0.7177695751853366;-0.013349955050682448;0.7180558934813898
9.040846;1.0442877554154026;0.833118387482829;0.7977916816319993;-5.794649594799733e-05;-5.545898721576122e-05;1.0448086353286847;10.001091525807253;0.833483972944497;0.015562161299712239;0.015562770348919381;0.7177695129357952;-0.013349955452251991;0.7180555615210572
9.050846;1.0442870531611463;0.8331182080896407;0.7977921686960815;-5.794589967489516e-05;-5.545903269437847e-05;1.0448087042547556;10.001090439569644;0.8334860998968386;0.015562147439232548;0.015562776386458806;0.7177694806906039;-0.013349955874439613;0.7180551807673923
9.060846;1.0442863691308018;0.8331180409904388;0.7977926331808707;-5.794529941535527e-05;-5.545907779389155e-05;1.044808768913278;10.00108852816421;0.8334882444281917;0.015562133278801429;0.015562781938907906;0.7177694789537549;-0.013349956317046868;0.7180547545786822
9.070846;1.0442856989500295;0.8331178905379789;0.7977930742410508;-5.79446968157986e-05;-5.5459123663251994e-05;1.0448088329605039;10.0010858300851;0.8334904069970624;0.015562118846161512;0.015562786961150482;0.7177695082415784;-0.013349956779760593;0.7180542868616048
9.080846;1.0442850399309722;0.833117760910906;0.7977934908617877;-5.794409315777107e-05;-5.5459171519668537e-05;1.044809898086829;10.001082381381462;0.8334925873310491;0.015562104190619064;0.015562791418190614;0.7177695690145897;-0.0133509572623794;0.7180537995407583
9.090846;1.044284389402756;0.8331173081950383;0.7977935484588405;-5.683666371904605e-05;-5.43994869508628e-05;1.0448099642060455;10.001078208213348;0.8334947847096935;0.015562089379893729;0.015562795290439775;0.7177696614860071;-0.013350957764755195;0.7180532573636791
9.100846;1.0442837435760788;0.8331172353737835;0.797793915315037;-5.683606005060145e-05;-5.4399542778899977e-05;1.0448100301528;10.001073322452275;0.833496998195344;0.015562074496386843;0.015562798584735745;0.7177697852750147;-0.013350958286620541;0.7180526789913961
9.110846;1.0442827970745099;0.8331169587354684;0.7977942582598956;-5.759626903748505e-05;-5.512806378864327e-05;1.044810094064149;10.001067727995302;0.8334992272653468;0.015562059635693102;0.015562801335288446;0.7177699390956553;-0.013350958827525424;0.7180520627224867
9.120846;1.0442821457655234;0.8331169616911629;0.7977945779252419;-5.759566638196504e-05;-5.51281318657534e-05;1.0448101534109793;10.00106143199154;0.8335014725236705;0.015562044897647141;0.015562803587792107;0.717770120899695;-0.013350959386871582;0.7180514057451397
9.130846;1.0442814838814316;0.8331170069389231;0.797794874537605;-5.759506448646312e-05;-5.512820673705461e-05;1.0448102050054817;10.001054452373351;0.8335037353499208;0.015562030378239167;0.015562805386653566;0.71777032825959;-0.013350959963934012;0.7180507046727088
9.140846;1.0442808067301583;0.8331170959073082;0.7977951482654017;-5.759446368159606e-05;-5.5128288879259514e-05;1.0448102451406562;10.001046816820057;0.833506016701681;0.015562016170733444;0.015562806778127325;0.7177705587814794;-0.013351960557787233;0.7180499744177393
9.150846;1.04428106407926;0.8331176416067527;0.7977950647891006;-5.6726852228904294e-05;-5.429820398102706e-05;1.0448102702283149;10.001038559539072;0.833508316669565;0.015562002369230376;0.015562807820880487;0.7177698106275228;-0.01335196116722424;0.7180481743981832
9.160846;1.0442803446065443;0.8331178211495371;0.7977952910583387;-5.6726255027005284e-05;-5.429830312020828e-05;1.0448102779808228;10.001029725615457;0.8335106350131084;0.015561989069413319;0.015562808595556647;0.7177700826223055;-0.013351961790771754;0.7180473198358454
9.170846;1.0442795983264597;0.8331180474693111;0.7977954918927408;-5.672566025291391e-05;-5.4298412101509704e-05;1.0448102679201385;10.00102037716266;0.8335129713744989;0.015561976361367944;0.015562809204963678;0.7177703736284313;-0.013351962426703133;0.7180464085257751
9.180846;1.0442788225355586;0.8331183202347746;0.7977956661363431;-5.672506847922521e-05;-5.429853164295033e-05;1.0448102404982655;10.001010590670864;0.833515324754728;0.015561964317636453;0.0155628097587796;0.717770681867645;-0.013351963073065378;0.7180454390285717
9.190846;1.0442780164369108;0.8331186375764987;0.7977958127882435;-5.672448047516656e-05;-5.4298662372195816e-05;1.0448101957588816;10.001000450345403;0.8335176933440313;0.015561952987541858;0.015562810351560867;0.7177710048327399;-0.013351963727873048;0.7180444109771975
9.200846;1.0442771808929139;0.8331186480515852;0.7977955972348316;-5.561707023613191e-05;-5.323906860094785e-05;1.0448101324026278;10.000990045321297;0.8335200750026257;0.01556194240204827;0.015562811048924109;0.7177713396750567;-0.013351964389326319;0.7180433242105579
9.210846;1.044276317744966;0.8331190463847855;0.7977956870312288;-5.561649144995128e-05;-5.3239222449198835e-05;1.0448110477775026;10.000979467989305;0.8335224673196754;0.01556193259122465;0.015562811886410424;0.7177716837558233;-0.013352965055843382;0.7180421964295218
9.220846;1.0442754295921415;0.8331194804984591;0.7977957479995795;-5.561591753639807e-05;-5.32393868465057e-05;1.0448109386804656;10.000968812177067;0.8335248671644405;0.015561923605778209;0.015562812877080294;0.7177720350276118;-0.013352965725956522;0.7180409889372367
9.230846;1.0442745197591141;0.833119946714445;0.7977957801022885;-5.56153483873342e-05;-5.323956045327212e-05;1.0448108019742757;10.00095817238858;0.833527270605072;0.015561915525041093;0.015562814019329354;0.7177723919853972;-0.013352966398223731;0.7180397188733246
9.240846;1.0442735919505493;0.8331204414385688;0.7977957837323283;-5.561478385434037e-05;-5.323974223627825e-05;1.044810635280145;10.00094764227487;0.833529673182553;0.015561908445391895;0.015562815297177422;0.717772753394481;-0.013352967071288656;0.7180383852034179
9.250846;1.0442726502404178;0.833120612426677;0.7977954258879364;-5.450739731398932e-05;-5.218019574339497e-05;1.0448104381467969;10.00093731225691;0.8335320700718634;0.015561902454633198;0.015562816681882469;0.717773118043432;-0.013352967743970726;0.7180369872343464
9.260846;1.044271698949675;0.8331211534427014;0.7977953755571633;-5.4506842341695374e-05;-5.218039342618493e-05;1.044810212337774;10.000927265688185;0.8335344562768138;0.015561897609394974;0.015562818140397545;0.7177734846627418;-0.01335296841514497;0.718035524277911
9.270846;1.044271695207212;0.8331224719728298;0.7977952993730862;-5.474610351704943e-05;-5.241015979769137e-05;1.0448099609813197;10.000917576227431;0.8335368270985039;0.015561893940208385;0.015562819635434611;0.7177738521007573;-0.013353969083559342;0.7180340143052176
9.280846;1.0442707334311838;0.8331230412881173;0.7977951975304494;-5.4745558401328796e-05;-5.2410374411175405e-05;1.0448096878707611;10.00090831232072;0.8335391786434491;0.015561891480661168;0.015562821112612623;0.7177742194770806;-0.01335396974781782;0.7180324198474025
9.290846;1.044269769090255;0.8331236165718249;0.7977950701129591;-5.4745017743256136e-05;-5.2410597799682004e-05;1.0448093971045498;10.000899545127904;0.8335415078837355;0.015561890284891678;0.015562822489267268;0.7177745861224967;-0.013353970406450174;0.7180307592350752
9.300846;1.044268804263613;0.8331241917588643;0.7977949171971683;-5.474448142557293e-05;-5.24108300351692e-05;1.0448090925970355;10.000891353366587;0.8335438124465285;0.015561890415714846;0.01556282366028934;0.7177749515829399;-0.013353971057974506;0.7180290313332749
9.310846;1.0442678408778026;0.8331244119345067;0.7977944044581863;-5.3637121865562836e-05;-5.1351334831291996e-05;1.0448087774094663;10.000883820659665;0.8335460907795219;0.01556189191780397;0.015562824521532433;0.7177753157074679;-0.013353971700936433;0.7180272340508226
9.320846;1.0442668808624802;0.8331249686437245;0.7977941987013573;-5.363659491263186e-05;-5.1351584508703446e-05;1.044808453349369;10.000877022743323;0.8335483422558969;0.01556189479886266;0.01556282499543618;0.7177756785280045;-0.013353972333982644;0.7180253652573545
9.330846;1.044265927063097;0.8331255068121003;0.7977939642644448;-5.36360730075883e-05;-5.135184266528974e-05;1.044809121314126;10.000871020066029;0.83355056650636;0.015561899031585414;0.015562825044877016;0.7177750400339936;-0.013353972956078375;0.7180224235927504
9.340846;1.0442649829999304;0.8331260200791321;0.7977936989161779;-5.363555629852993e-05;-5.1352109113812975e-05;1.04480878170276;10.000865865796637;0.8335527625196826;0.015561904566791124;0.015562824664045504;0.7177754000443473;-0.013354973566726313;0.718020426353493
9.350846;1.0442640512446377;0.8331265028061263;0.7977934000411916;-5.3635044836076804e-05;-5.135238377842575e-05;1.0448084342967623;10.000861610760936;0.8335549286154601;0.015561911343237624;0.015562823853385059;0.7177757582433084;-0.0133549741659313;0.7180183362215196
9.360846;1.0442631323324594;0.8331266016283312;0.7977927313559905;-5.2527710594608736e-05;-5.029293074850616e-05;1.0448080782226967;10.000858299356103;0.8335570630726813;0.015561919296819372;0.015562822607320285;0.7177761146016077;-0.013354974754041033;0.7180161723961469
9.370846;1.0442622252528069;0.8331270101594386;0.7977923595012518;-5.252720861512575e-05;-5.029322335323736e-05;1.0448077119742094;10.000855963784545;0.8335591640504579;0.015561928371891192;0.015562820917271111;0.7177764699026896;-0.01335497533173182;0.7180139361483266
9.380846;1.044261328746417;0.8331273756691191;0.797791950484406;-5.252671073884878e-05;-5.029352655636239e-05;1.0448073329985959;10.000854612286961;0.8335612290771459;0.015561938523151377;0.015562818770514304;0.7177768256062806;-0.013354975900013865;0.7180116288643267
9.390846;1.0442613961137635;0.8331284548515371;0.7977915049530045;-5.27660258355434e-05;-5.052340118829575e-05;1.0448069376006601;10.0008542211998;0.8335632553735732;0.015561949706034521;0.01556281614806326;0.7177771831206601;-0.013354976459945003;0.7180092517136871
9.400846;1.0442605205304525;0.8331287219607209;0.797791023707098;-5.276553635557664e-05;-5.052372851218495e-05;1.044806521697488;10.000854746594607;0.8335652406493007;0.015561961871643918;0.015562813032383462;0.7177775432957685;-0.013355977012122659;0.7180068243669574
9.410846;1.0442596574600076;0.8331289341825959;0.7977905074672592;-5.276505151130038e-05;-5.0524068728764236e-05;1.0448060815917117;10.000856143921716;0.8335671834488785;0.015561974971549361;0.015562809417287044;0.7177779063580867;-0.013355977556528629;0.7180043108080003
9.420846;1.044258809287102;0.8331287398492779;0.7977896230097633;-5.1657742673415317e-05;-4.946468584138184e-05;1.044805614369058;10.00085837795859;0.8335690830800072;0.015561988959478112;0.015562805310160605;0.7177782718706819;-0.01335597809289047;0.7180017307271205
9.430846;1.0442579785731365;0.8331288342967383;0.7977890392426306;-5.165726772695285e-05;-4.94650526013077e-05;1.0448051182058797;10.000861422975056;0.8335709395532422;0.015562003783823516;0.015562800728862883;0.7177786389060743;-0.013355978620932163;0.7179990844805486
9.440846;1.0442571675550676;0.8331288669010335;0.7977884239299631;-5.165679799541751e-05;-4.946543230775028e-05;1.04480459246082;10.000865258179408;0.8335727536532667;0.01556201937869085;0.015562795697666519;0.7177790067989018;-0.013355979140360946;0.7179963717543609
9.450846;1.044256378278206;0.8331288363570104;0.7977877796564645;-5.165633413250042e-05;-4.946582409211397e-05;1.0448050375166984;10.000869861441013;0.8335745269013171;0.015562035658814491;0.01556279024412562;0.7177793756834281;-0.013355979650947526;0.7179935927607979
9.460846;1.0442556128288618;0.8331287422132497;0.7977871095290692;-5.165587706394957e-05;-4.946622687995643e-05;1.04480445492295;10.000875206838929;0.8335762612334287;0.015562052519646085;0.015562784395009282;0.7177797460954788;-0.013355980152545266;0.7179907491835558
9.470846;1.0442548727162897;0.8331282362793468;0.7977860826514268;-5.054859854929147e-05;-4.840690330317072e-05;1.0448038477194712;10.000881268205621;0.8335779585259835;0.015562069846003964;0.01556277817095533;0.7177801182815294;-0.013356980644949014;0.7179878624791536
9.480846;1.0442541580703726;0.8331280176649606;0.7977853697928577;-5.054815651185493e-05;-4.840732500985983e-05;1.0448032198299444;10.000888021872907;0.8335796201818425;0.015562087524744661;0.015562771590055;0.7177804920826303;-0.01335698112793864;0.7179848986026034
9.490846;1.0442534679150184;0.8331277395313916;0.7977846399742464;-5.054772200608697e-05;-4.8407754744500614e-05;1.0448025748194705;10.000895443683014;0.8335812470403691;0.015562105449597468;0.015562764679116497;0.7177808672677912;-0.01335698160149889;0.717981879135351
9.500846;1.0442528012278645;0.8331274038413365;0.7977838960462706;-5.054729516287064e-05;-4.84081917054668e-05;1.0448019155726656;10.000903503501672;0.8335828395802699;0.01556212351981499;0.015562757473065642;0.7177812436303396;-0.013356982065864477;0.7179788068932386
9.510846;1.0442521574900476;0.8331270126746712;0.7977831402245151;-5.0546876370824055e-05;-4.840863508899026e-05;1.0448012449083852;10.000912160950381;0.8335843979048303;0.015562141640774631;0.015562749998490442;0.7177806208008295;-0.013356982521364002;0.7179746849740586
9.520846;1.0442524902658652;0.8331273296119271;0.7977823746602634;-5.0786272658771806e-05;-4.8638643167066566e-05;1.044800565826941;10.000921365740421;0.8335859214275257;0.015562159723205161;0.015562742262774995;0.7177809982611645;-0.013356982968346656;0.717971516376813
9.530846;1.0442518919065467;0.8331264879960628;0.7977812682114782;-4.9679040734281016e-05;-4.7579360571549784e-05;1.0447998809856562;10.000931060191764;0.8335874087196133;0.015562177685503656;0.015562734262018414;0.7177813756017615;-0.013356983407292213;0.7179683051981526
9.540846;1.044251316025515;0.8331259506584788;0.7977804915317827;-4.967864695494443e-05;-4.7579818969931625e-05;1.0447991923943454;10.00094117859549;0.8335888577210682;0.015562195464970962;0.015562725992799025;0.7177817527649917;-0.013357983838969854;0.7179650743881907
9.550846;1.0442507627127497;0.8331253733258738;0.7977797124962697;-4.9678260819524704e-05;-4.758028206530694e-05;1.044798501895905;10.000951649775912;0.8335902661507059;0.015562213016566795;0.015562717455936733;0.7177821303282274;-0.01335798426455499;0.7179617912742089
9.560846;1.044250232912044;0.8331247602653802;0.79777893232382;-4.9677881911972526e-05;-4.758075032216097e-05;1.0447978117870083;10.00096240328942;0.8335916318970572;0.01556223029395705;0.015562708660247448;0.7177825098958887;-0.01335798468555094;0.7179584792424104
9.570846;1.0442497284621006;0.8331241152275347;0.7977781529426763;-4.967751022085536e-05;-4.758122449170047e-05;1.0447971251053638;10.00097336947853;0.8335929533262558;0.015562247240468945;0.015562699626239478;0.7177828941067341;-0.013357985103542802;0.7179551434752304
9.580846;1.0442492516389066;0.8331230923045503;0.7977770437923083;-4.8570316164037236e-05;-4.652196916553791e-05;1.0447974456946503;10.000984479478166;0.83359422956288;0.015562263789647663;0.01556269038162709;0.7177832857295442;-0.01335798552015532;0.7179517895296823
9.590846;1.044248805341623;0.8331223908654332;0.7977762770760948;-4.85699602930952e-05;-4.652245820919772e-05;1.0447967784126881;10.0009956748658;0.8335954608474608;0.01556227986400359;0.015562680955086224;0.717783686391307;-0.013357985937173616;0.7179484231483603
9.600846;1.044248393737534;0.8331216630329245;0.7977755231681025;-4.856961321883953e-05;-4.652295577243134e-05;1.0447961294527097;10.001006915115445;0.8335966485730479;0.015562295390170145;0.015562671381166742;0.7177840960168167;-0.013357986356511455;0.7179450500845647
9.610846;1.0442480222072705;0.8331209098424729;0.7977747858507778;-4.856927590502668e-05;-4.652346176107666e-05;1.0447955057567566;10.001018171350664;0.8335977944059394;0.015562310327598673;0.015562661707960087;0.7177845132470967;-0.013358986780024259;0.7179416947568296
9.620846;1.044247696495013;0.8331201333484034;0.79777406774516;-4.856894990646199e-05;-4.6523975571895696e-05;1.044794913721739;10.001029417654948;0.8335988995388184;0.015562324674724445;0.015562651983657336;0.7177849363295862;-0.013358987209272364;0.7179383257846347
9.630846;1.044247421826687;0.8331193364439087;0.7977733701215327;-4.8568637364666904e-05;-4.6524496292386626e-05;1.0447943591841833;10.001040630528172;0.8335999652402322;0.015562338448961245;0.015562642237058427;0.7177853636845439;-0.013358987645446001;0.7179349670157946
9.640846;1.0442481560214238;0.8331189340544262;0.7977723595271954;-4.770131408191284e-05;-4.569484479053143e-05;1.0447938483109354;10.001051792938185;0.8336009933289752;0.015562351669727486;0.015562632487847776;0.7177857937043554;-0.013358988089618645;0.7179316222060419
9.650846;1.0442479943064837;0.8331181047592394;0.7977717042703959;-4.770103572290626e-05;-4.56953757505446e-05;1.0447933870157684;10.001062899067394;0.8336019854889118;0.015562364349658086;0.015562622767531521;0.7177862241963201;-0.013358988543021316;0.7179282932170175
9.660846;1.044247892752811;0.833117263170851;0.7977710706363716;-4.770077742899796e-05;-4.569590966011875e-05;1.0447929796047135;10.00107395565356;0.8336029428186809;0.015562376484290994;0.015562613115673236;0.717786652204912;-0.013358989006840767;0.7179249806593405
9.670846;1.0442478542067724;0.8331164120880565;0.7977704586273586;-4.770054043569516e-05;-4.5696444981710067e-05;1.044792628856902;10.001084976641325;0.8336038663922017;0.015562388050231484;0.015562603567382798;0.7177870746744763;-0.013359989481736998;0.7179217036456269
9.680846;1.044247882198153;0.8331155545440045;0.7977698679085132;-4.7700325621048057e-05;-4.569698038685033e-05;1.0447923369187997;10.001095975813907;0.8336047577330182;0.015562399019109847;0.015562594157325933;0.7177874893225887;-0.013359989967812104;0.7179184258886447
9.690846;1.0442479808919;0.8331146941106666;0.7977692973384349;-4.770013363699525e-05;-4.5697514722186267e-05;1.0447921058775398;10.001106964005652;0.8336056185910016;0.015562409373223236;0.015562584927975756;0.7177878946448305;-0.013359990465007935;0.7179151674072124
9.700846;1.044248155070951;0.8331134863114169;0.7977684103727027;-4.6593133819313845e-05;-4.4638310441812815e-05;1.044791938111981;10.001117954105784;0.8336064505004969;0.015562419106743008;0.015562575931377044;0.7177872894790166;-0.013359990973255544;0.717910930282343
9.710846;1.044248409873084;0.8331126329749883;0.7977678710801657;-4.6592988800428334e-05;-4.463883982903938e-05;1.0447928361171672;10.001128968145958;0.8336072544723954;0.015562428217294469;0.0155625672293839;0.7177876730689842;-0.013359991492262639;0.7179077165178503
9.720846;1.0442487506888511;0.8331117881760247;0.7977673415277338;-4.65928679934098e-05;-4.463936588080733e-05;1.0447928014963728;10.001140034115581;0.8336080308833513;0.015562436705682005;0.015562558884164355;0.717788045278834;-0.013359992021356425;0.7179045292682562
9.730846;1.0442491828152731;0.8331109530114958;0.7977668187068531;-4.659277186494041e-05;-4.463988819857995e-05;1.0447928335741816;10.001151174501048;0.8336087794950867;0.015562444582336646;0.015562550946542283;0.7177884062300853;-0.013359992559590743;0.7179013724678545
9.740846;1.0442497106664725;0.8331101272368217;0.797766300971352;-4.6592700574428395e-05;-4.464040630248308e-05;1.0447929292673555;10.001162401044837;0.833609499404287;0.015562451868598835;0.015562543457111895;0.7177887554100968;-0.013360993105976132;0.717898269656804
9.750846;1.0442503376897596;0.8331089613457504;0.7977654534434929;-4.548582296673838e-05;-4.3581182991879525e-05;1.0447930848645004;10.001173720378775;0.8336101891549625;0.015562458594315987;0.015562536448491373;0.717789090874456;-0.013360993659566014;0.71789518939698
9.760846;1.0442510667139313;0.8331081526299601;0.7977649425905201;-4.54858013201757e-05;-4.358169042862275e-05;1.044793297674485;10.001185139718796;0.8336108472555801;0.015562464796045578;0.015562529945467033;0.7177894091369754;-0.013360994219417104;0.7178921568072207
9.770846;1.0442528532093618;0.8331081134839777;0.7977644315799409;-4.572560578853097e-05;-4.3811748878130004e-05;1.044793566440452;10.001196664627605;0.8336114726804782;0.015562470515438584;0.015562523967047803;0.7177897056339827;-0.013360994784694588;0.7178891792249549
9.780846;1.0442537896601198;0.8331073234566753;0.797763915721283;-4.572563411357892e-05;-4.381224152890061e-05;1.044793890941103;10.001208297005522;0.8336120650351406;0.015562475796423718;0.015562518523622094;0.7177899754641032;-0.013360995354873255;0.7178862649543171
9.790846;1.0442548285831852;0.8331065455683723;0.7977633885870572;-4.57256871210549e-05;-4.381272491332254e-05;1.0447942713081528;10.001220035368744;0.8336126243990835;0.015562480684494376;0.015562513611645961;0.7177902146485317;-0.013360995929809237;0.717883422867959
9.800846;1.044255967985302;0.8331057826073183;0.7977628431738122;-4.57257645195517e-05;-4.3813197926691186e-05;1.0447947084451523;10.00123186992494;0.8336131508513167;0.01556248523342781;0.01556250921271868;0.7177904212642631;-0.013360996509618544;0.7178806614702062
9.810846;1.0442572049078214;0.8331046881457876;0.7977619392620132;-4.461903386121064e-05;-4.275392322552395e-05;1.0447952050800653;10.00124377974946;0.8336136440096698;0.015562489508415486;0.015562505292352875;0.7177905951614145;-0.013360997094416462;0.7178779881096926
9.820846;1.0442585351437932;0.8331039613376285;0.7977613399101813;-4.461915918594046e-05;-4.275437366216e-05;1.044795765063452;10.001255739912722;0.8336141032232702;0.015562493575709947;0.015562501798718539;0.7177907367878671;-0.0133619976840998;0.7178754274396126
9.830846;1.0442599532528611;0.8331032542460123;0.7977607078478767;-4.461930753292702e-05;-4.2754812495236114e-05;1.0447963915682326;10.001267724743826;0.8336145283479952;0.015562497499307446;0.015562498672150404;0.7177908464512678;-0.013361998278269678;0.717872947133775
9.840846;1.0442614525109788;0.833102567099217;0.7977600412954133;-4.4619477982300645e-05;-4.275523978873089e-05;1.044797086186757;10.001279699271896;0.8336149201298197;0.015562501355710367;0.015562495854558432;0.7177909239696454;-0.013361998876247618;0.7178705693496528
9.850846;1.0442630249028637;0.8331019000204469;0.7977593399686753;-4.461966956061786e-05;-4.2755655615638845e-05;1.0447988486431397;10.0012916156489;0.8336152797409251;0.01556250524355886;0.015562493279357192;0.7177909684092983;-0.013361999477126466;0.7178682958587401
9.860846;1.0442646618666216;0.8331012539326582;0.7977586048707256;-4.4619881142797785e-05;-4.275605966420987e-05;1.0447996768642358;10.001303420599664;0.8336156080191987;0.015562509276366255;0.015562490859251234;0.7177909782214387;-0.013362000079705335;0.7178661269790745
9.870846;1.0442663555109817;0.8331002819703147;0.7977575040433744;-4.351327916698068e-05;-4.16967143492827e-05;1.0448005675652106;10.001315062954218;0.8336159049328391;0.01556251356590235;0.01556248850143073;0.7177909516573117;-0.013362000682342955;0.7178640625400112
9.880846;1.0442680988162651;0.8330996837676948;0.7977567080055354;-4.351352661300873e-05;-4.169709159344351e-05;1.0448015166980469;10.001326498338567;0.833616169433205;0.015562518202653457;0.01556248613699817;0.7177908871310728;-0.01336200128308;0.717862102205088
9.890846;1.0442698850247694;0.8330991114635197;0.7977558855287279;-4.351378975076495e-05;-4.169745374249169e-05;1.0448025198381339;10.001337689362764;0.833616399941731;0.015562523246674946;0.015562483727244414;0.7177907835468241;-0.013363001880012847;0.7178602639380095
9.900846;1.0442726616656721;0.8330993252436169;0.7977550393323073;-4.3753865973238084e-05;-4.1927357315674296e-05;1.0448035731693024;10.00134860318059;0.8336165951161612;0.015562528736498426;0.015562481253160176;0.7177896404592196;-0.013363002471560545;0.7178575101215292
9.910846;1.044274516388104;0.8330988018223464;0.7977541724098646;-4.375415619101794e-05;-4.192768739354455e-05;1.0448046741885035;10.00135921346572;0.8336167542004032;0.015562534700557124;0.015562478719693117;0.7177894578480496;-0.013363003056554376;0.7178558590752999
9.920846;1.0442763998364877;0.833098300001703;0.797753287758675;-4.375445837904409e-05;-4.1928000737556476e-05;1.0448058210099012;10.001369503828748;0.8336168771958199;0.015562541156673874;0.015562476164495671;0.7177892356131904;-0.013363003634146818;0.7178543115185106
9.930846;1.044278310218992;0.833097468826634;0.7977520539290429;-4.2647938650127724e-05;-4.086856024263994e-05;1.0448070109889318;10.001379470329006;0.8336169648608943;0.015562548109494746;0.015562473655161724;0.7177889732454599;-0.01336300420355689;0.7178528678919917
9.940846;1.0442802463721863;0.8330970040036327;0.7977511408186843;-4.264826318602245e-05;-4.0868838869072305e-05;1.0448082396932357;10.001389122934746;0.8336170181569165;0.015562555553267769;0.015562471284657261;0.7177886700348988;-0.013363004763941397;0.7178515283926454
9.950846;1.0442822073452611;0.83309655613244;0.7977502163945122;-4.264859796583985e-05;-4.0869099236824675e-05;1.0448095006573042;10.001398476975861;0.8336170376434199;0.015562563466674237;0.015562469161568433;0.717788325674229;-0.013363005314559914;0.7178502931886765
9.960846;1.044284192412136;0.8330961261217483;0.7977492824012221;-4.264894202393581e-05;-4.086934035960345e-05;1.0448107862065554;10.0014075399076;0.8336170233327783;0.015562571801987182;0.015562467395909831;0.7177879408222058;-0.013364005854995165;0.7178491805118397
9.970846;1.0442862005920959;0.8330957156883065;0.797748339464516;-4.264929429954929e-05;-4.0869560963722716e-05;1.0448120886939358;10.001416313660178;0.8336169749124793;0.01556258048710874;0.015562466097998237;0.7177875169602927;-0.013364006385133827;0.7178481513622925
9.980846;1.0442882298592935;0.8330953271313518;0.7977473863268224;-4.26496538694759e-05;-4.0869759532647955e-05;1.0448144009304214;10.001424806008291;0.8336168921076004;0.015562589446130067;0.015562465391782403;0.7177870555512428;-0.013364006904941252;0.7178472210885668
