time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
9.990846;1.0442902772761262;0.8330946144769018;0.7977460863426604;-4.1543186512740696e-05;-3.981019774314683e-05;1.0448157160734453;10.001433029453269;0.8336167749443261;0.015562598629919948;0.015562465432918128;0.7177865577652779;-0.013364007414245822;0.7178463853252909
10.000846;1.044292339505248;0.8330942779307399;0.7977451047628394;-4.154355766769668e-05;-3.981034764091231e-05;1.044817028146779;10.001440994130377;0.8336166237399143;0.015562608028699958;0.015562466417845608;0.7177860250679954;-0.013364007912658965;0.7178456390825674
10.010846;1.04429441252098;0.8330939699563369;0.797744106151411;-4.154393221725448e-05;-3.981047157163079e-05;1.044818332772431;10.001448709860606;0.8336164388249109;0.015562617648786968;0.015562468571571482;0.7177854595714189;-0.01336400839957326;0.7178449772814239
10.020846;1.044296491334624;0.833093689428932;0.7977430903704931;-4.154430790484307e-05;-3.9810568952955516e-05;1.0448196269658583;10.001456190305921;0.8336162202737823;0.015562627484162917;0.015562472118685678;0.7177848638181402;-0.013364008874076877;0.7178443950126047
10.030846;1.0442985707812733;0.8330934326746164;0.7977420583031933;-4.154468221000165e-05;-3.9810639455179854e-05;1.0448209082584625;10.001463451343088;0.8336159678938722;0.015562637516241682;0.01556247725143638;0.7177842403866079;-0.013365009334855403;0.717843905932622
10.040846;1.0443016001433394;0.8330939551099378;0.7977410115274153;-4.178484929171141e-05;-4.004023957921608e-05;1.0448221742410533;10.00147050863888;0.8336156812800655;0.015562647730469602;0.015562484114073785;0.7177835916920566;-0.013365009780254991;0.7178434676328973
10.050846;1.0443036680302393;0.8330933804304165;0.7977396184317798;-4.067837915457692e-05;-3.898051959782526e-05;1.0448234227618431;10.001477376166875;0.8336153596719611;0.01556265812779123;0.015562492803980121;0.717782920326275;-0.013365010208452013;0.7178430936683322
10.060846;1.0443057245593315;0.8330931618053705;0.7977385500678043;-4.067873549831975e-05;-3.898051026929847e-05;1.0448246519992386;10.001484063033637;0.8336150019003268;0.015562668724941107;0.015562503369244423;0.7177822297273986;-0.013365010617689962;0.7178427796341559
10.070846;1.0443077661137121;0.833092946059518;0.7977374759541476;-4.067908225980535e-05;-3.8980475347789494e-05;1.0448258604301206;10.001490567509617;0.8336146069613507;0.015562679540222958;0.015562515810004;0.7177815244089044;-0.013365011006642917;0.7178425220158113
10.080846;1.0443097892211661;0.8330927290670629;0.7977363992388242;-4.067941802321913e-05;-3.898041503119615e-05;1.0448270471980616;10.001496873887293;0.8336141751017014;0.015562690575177326;0.015562530094401837;0.7177808094649946;-0.013365011374659336;0.7178423180061283
10.090846;1.0443117911692545;0.8330925066401701;0.797735322703966;-4.0679741733325566e-05;-3.898032914621247e-05;1.0448282118962928;10.001502958304298;0.8336137084545202;0.015562701810300202;0.01556254616694999;0.7177800901419226;-0.01336501172158261;0.7178421650567511
10.100846;1.0443137708109667;0.8330922745953965;0.7977342489304234;-4.068005279832433e-05;-3.8980217535088083e-05;1.0448293534501676;10.001508797240255;0.8336132106765479;0.0155627132132374;0.015562563940881546;0.7177783719118279;-0.013365012047379094;0.7178410608014187
10.110846;1.0443157291420766;0.8330916803642955;0.7977328463148544;-3.9573516479741396e-05;-3.7920343591772326e-05;1.0448304697618307;10.001514370319212;0.8336126861459221;0.015562724746673366;0.015562583300057439;0.7177776602494612;-0.013366012351936043;0.717841021455187
10.120846;1.044317669737602;0.8330914190169543;0.7977317846766211;-3.957380135513569e-05;-3.792018153398837e-05;1.0448325584638496;10.001519655192531;0.8336121393919734;0.015562736373764886;0.015562604119728584;0.7177769599576087;-0.013366012635070318;0.7178410088804135
10.130846;1.0443195986323401;0.8330911405835081;0.7977307314038681;-3.9574072522509093e-05;-3.7919995566686024e-05;1.0448336172163413;10.001524617957582;0.8336115750256814;0.015562748067437687;0.0155626262848366;0.7177762750536352;-0.013366012896599137;0.7178410409652628
10.140846;1.044321522915821;0.8330908442558449;0.7977296877373266;-3.9574329499567385e-05;-3.791978708968672e-05;1.0448346429444983;10.00152920649272;0.8336109978404266;0.01556275981478945;0.015562649694009457;0.7177756093034854;-0.01336601313638258;0.7178411162675896
10.150846;1.0443234489740238;0.8330905289846674;0.7977286555018686;-3.957457179718505e-05;-3.791955761398127e-05;1.044835631211526;10.001533350678066;0.8336104123371566;0.015562771607237852;0.015562674254037994;0.7177749664574371;-0.013366013354437463;0.7178412324475887
10.160846;1.0443253820149132;0.8330901936843432;0.7977276373005676;-3.957479872091983e-05;-3.7919308499809724e-05;1.0448365766742318;10.001536972083137;0.8336098220194085;0.01556278343296005;0.015562699871699082;0.7177743498851893;-0.013366013551032726;0.7178413870487227
10.170846;1.04432732667631;0.8330898374549027;0.7977266364572745;-3.957500937307464e-05;-3.7919041025823974e-05;1.044837473831212;10.001539999295925;0.8336092293420857;0.015562795286388226;0.015562726446709918;0.7177737622917536;-0.013366013726593875;0.7178415783114883
10.180846;1.044330241030486;0.8330898715775098;0.7977253230616315;-3.870816189535389e-05;-3.708857548394177e-05;1.0448383171806084;10.00154237516545;0.8336086360557841;0.015562807186076333;0.01556275386559423;0.7177732061221559;-0.013366013881604948;0.7178418051447463
10.190846;1.0443322209930912;0.8330894713530226;0.7977243696561966;-3.870833812931073e-05;-3.7088274622846214e-05;1.0448391018867187;10.001544052373012;0.8336080435087053;0.015562819180880537;0.015562781998624235;0.7177726840172202;-0.013367014016605444;0.717842085284704
10.200846;1.0443342226810715;0.833089047949934;0.7977234469541717;-3.8708496792540424e-05;-3.7087957878735815e-05;1.0448398255401667;10.001544989783572;0.8336074527405741;0.01556283133732886;0.015562810701349114;0.7177721984701049;-0.013367014132219936;0.7178423802629796
10.210846;1.0443362475744968;0.8330886000088452;0.7977225592025241;-3.8708637704421925e-05;-3.708762523289506e-05;1.0448404889293212;10.001545157186714;0.8336068641989727;0.015562843726027864;0.015562839820147514;0.7177717514191365;-0.01336701422943978;0.717842706215887
10.220846;1.044338295791364;0.8330881260500986;0.7977217099120651;-3.8708760584457784e-05;-3.708727665355549e-05;1.0448410949696076;10.00154453930336;0.8336062775986057;0.015562856420588439;0.015562869195980461;0.7177713447392573;-0.01336701431003558;0.7178430594641932
10.230846;1.044340365464842;0.8330876254074935;0.7977209015537626;-3.870886510188797e-05;-3.708691243108561e-05;1.0448416473721465;10.00154313027609;0.8336056921604876;0.015562869499852527;0.015562898662546879;0.7177709809136096;-0.013367014376413824;0.7178434365683358
10.240846;1.0443424530872947;0.8330867494553048;0.7977198013587126;-3.760211545065809e-05;-3.602679636839787e-05;1.0448421498050926;10.00154092480175;0.8336051067502729;0.015562883043991529;0.015562928052052666;0.7177706630565593;-0.013367014430924907;0.7178438348531468
10.250846;1.044344554428175;0.8330861962204067;0.7977190771563862;-3.7602182693603474e-05;-3.602640322142923e-05;1.044842605584686;10.00153791515435;0.8336045199837776;0.015562897129949595;0.015562957212598899;0.7177703946561;-0.01336701447537204;0.7178442514294039
10.260846;1.0443466654688482;0.8330856178014175;0.7977183937218806;-3.7602231560370234e-05;-3.6025997026149156e-05;1.0448430179320674;10.00153409749652;0.8336039305300401;0.015562911832962815;0.015562986017464116;0.7177701790092103;-0.013368014510941677;0.7178447014049449
10.270846;1.0443487829094955;0.833085016260217;0.7977177487031738;-3.76022627090772e-05;-3.6025578560138805e-05;1.044844390132252;10.001529480659325;0.8336033376426047;0.015562927228156236;0.015563014356314036;0.7177700184168981;-0.013368014538287785;0.7178451440925181
10.280846;1.0443509042030195;0.8330843948668056;0.7977171388990774;-3.7602277111767943e-05;-3.6025148475853236e-05;1.0448447252987485;10.001524083902916;0.8336027419274833;0.015562943389658817;0.015563042123591119;0.7177699144778034;-0.013368014557688974;0.7178455951316274
10.290846;1.0443530275898834;0.8330837572442359;0.7977165603497745;-3.7602276053544346e-05;-3.6024707494100535e-05;1.0448450261465474;10.001517928447173;0.8336021454999938;0.015562960394048525;0.015563069219637297;0.7177698693383343;-0.013368014569313363;0.7178460516410909
10.300846;1.044355151800283;0.8330831066771458;0.7977160085283308;-3.760226106687544e-05;-3.60242566462408e-05;1.0448452948822993;10.001511038412675;0.8336015510203475;0.015562978321832689;0.01556309555952784;0.7177698857973325;-0.013368014573392914;0.7178465105370504
10.310846;1.0443572753902495;0.8330820976064318;0.7977151450128298;-3.649539812555779e-05;-3.496406042255061e-05;1.0448455335398392;10.001503445089586;0.8336009609510943;0.01556299724859254;0.015563121071339302;0.7177689660049579;-0.01336801457008327;0.7178459689463733
10.320846;1.0443603502580077;0.8330821921732925;0.79771463373297;-3.6735150703793425e-05;-3.5193149349847004e-05;1.044845744905472;10.001495183346975;0.8336003776390608;0.01556301723317781;0.015563145680110038;0.7177691105905353;-0.013368014559313905;0.7178464239284296
10.330846;1.0443624664820148;0.8330815243398079;0.797714137011294;-3.673510194913104e-05;-3.5192677260283714e-05;1.0448459328352029;10.001486288654664;0.833599803125179;0.015563038314102334;0.015563169299302338;0.7177693190534162;-0.013368014540926766;0.7178468737095314
10.340846;1.0443645747871968;0.8330808601629334;0.7977136509625529;-3.6735043764854506e-05;-3.519220077568957e-05;1.0448461014317656;10.001476803125621;0.8335992386647473;0.015563060520784688;0.015563191840674402;0.7177695905168837;-0.013369014514813354;0.7178473351014109
10.350846;1.0443666720351226;0.8330802059580587;0.7977131719778617;-3.67349769405853e-05;-3.519172176714704e-05;1.0448462542578696;10.001466783827363;0.8335986846287311;0.015563083887669615;0.015563213226234059;0.7177699241630559;-0.013369014480916028;0.7178477682763501
10.360846;1.0443687557135946;0.8330795686584355;0.7977126975769102;-3.673490225690369e-05;-3.519124258868325e-05;1.0448463941827293;10.001456303186945;0.8335981406189104;0.015563108451651611;0.015563233390701956;0.717770319644349;-0.013369014439331472;0.7178481882556241
10.370846;1.044370824150342;0.8330786062211664;0.7977118928391032;-3.562798390316126e-05;-3.4131028665601796e-05;1.044846523232962;10.001445439234399;0.8335976055314499;0.01556313424142198;0.01556325228260749;0.7177707773315116;-0.013369014390480747;0.7178485909652172
10.380846;1.0443728765290967;0.8330780225742795;0.7977114259133135;-3.5627896269524136e-05;-3.41305560799877e-05;1.0448466425223986;10.001434262634678;0.8335970773952108;0.015563161273332397;0.015563269870438465;0.7177712979235628;-0.013369014335141526;0.7178489726198818
10.390846;1.0443749129677973;0.8330774751138269;0.7977109637252289;-3.562780391179377e-05;-3.413008940366811e-05;1.044846753188823;10.001422830246705;0.8335965531131976;0.015563189548305847;0.015563286142606256;0.717771881698508;-0.01336901427430403;0.717849330273264
10.400846;1.044376934424512;0.8330769700223343;0.7977105071320505;-3.5627708124446026e-05;-3.412962984167898e-05;1.0448468575555945;10.001411189088135;0.8335960286327988;0.015563219047505954;0.015563301094587503;0.7177725280525442;-0.013369014208872548;0.7178496618293443
10.410846;1.044378942500433;0.8330765130813204;0.7977100562065153;-3.562761028047349e-05;-3.4129178605238046e-05;1.0448469587502067;10.001399387368624;0.8335954992813313;0.015563249732752462;0.015563314716345424;0.7177732356235375;-0.013369014139367419;0.7178499657402176
10.420846;1.044380939278483;0.8330761088889986;0.7977096099241096;-3.5627511890944884e-05;-3.41287371741027e-05;1.0448480591407254;10.00138748442032;0.8335949597728073;0.015563281548854068;0.015563326996059498;0.7177740028681207;-0.013370014065858839;0.7178502596923335
10.430846;1.0443829267634104;0.8330757605083919;0.7977091668575752;-3.5627414639648655e-05;-3.4128307164611796e-05;1.0448481594477264;10.001375551145744;0.833594404561159;0.015563314422854147;0.015563337939193138;0.7177748286800848;-0.01337001398814541;0.7178505068011046
10.440846;1.0443849059015624;0.8330751209583119;0.7977083922680397;-3.452048360008209e-05;-3.306815294669849e-05;1.0448482593455877;10.0013636646241;0.8335938287860752;0.015563348266431682;0.015563347582445599;0.7177757125791011;-0.013370013906027727;0.7178507277150346
10.450846;1.0443868758082706;0.8330748885879217;0.7977079541131842;-3.4520393564590424e-05;-3.306774940985964e-05;1.044848358551845;10.001351904861481;0.8335932288407448;0.015563382984179216;0.015563355992860285;0.7177766545916484;-0.013370013819520113;0.7178509254992202
10.460846;1.0443888336533507;0.8330747143874081;0.7977075186068251;-3.45203088629526e-05;-3.306735998424943e-05;1.0448484571035734;10.001340350663341;0.8335926022688287;0.015563418480371436;0.015563363261977324;0.7177776551709644;-0.013370013728890191;0.7178511036127022
10.470846;1.0443917289235216;0.8330753582585502;0.7977070853365454;-3.476001920750896e-05;-3.329653931800344e-05;1.0448485550121016;10.001329074106486;0.833591947614273;0.015563454660521106;0.015563369496449429;0.7177787149737244;-0.013370013634511584;0.7178512659438363
10.480846;1.0443936488626349;0.8330752971415303;0.7977066534645573;-3.475994772746792e-05;-3.329617771459291e-05;1.0448486522439642;10.00131813687704;0.833591264672268;0.01556349142846185;0.01556337480236076;0.7177798344370591;-0.013370013536579854;0.7178514168197866
10.490846;1.0443955414315107;0.8330752899049853;0.7977062225210761;-3.475988406055452e-05;-3.329582916989047e-05;1.0448487491187703;10.00130758644373;0.8335905545508628;0.015563528681831276;0.015563379278770976;0.7177810133913757;-0.01337001343494701;0.7178515605640999
10.500846;1.0443974010536086;0.8330749851262502;0.7977054588782378;-3.3652990596784866e-05;-3.223575552358065e-05;1.0448488467437134;10.001297455681838;0.8335898189014085;0.01556356631370491;0.015563383032267657;0.7177822510367933;-0.013370013329327631;0.7178517011057342
10.510846;1.0443992230909274;0.8330750766566808;0.7977050307651443;-3.365294233655382e-05;-3.2235429215930896e-05;1.0448489472474691;10.0012877681617;0.833589059226821;0.015563604222230574;0.01556338619095982;0.7177835466759247;-0.01337101321953441;0.7178518606425297
10.520846;1.0444010037173528;0.8330752107738287;0.7977046037149449;-3.365290041971766e-05;-3.2235110763818445e-05;1.0448490536888804;10.001278538857878;0.8335882767617017;0.01556364231526174;0.015563388900102565;0.7177849004194634;-0.013371013105387481;0.7178520051777054
10.530846;1.0444027394479376;0.8330753820483178;0.797704176338191;-3.3652863387659803e-05;-3.2234797516857584e-05;1.044849169468029;10.00126976810766;0.8335874721492081;0.015563680505442259;0.015563391310330023;0.7177853126374988;-0.013371012986627033;0.717851156199331
10.540846;1.044404427057488;0.8330755853893314;0.7977037462781774;-3.365282949184509e-05;-3.223448697840631e-05;1.044849297249678;10.001261440146713;0.833586645073731;0.015563718708721084;0.015563393562072059;0.7177867830819492;-0.013371012862996934;0.7178513154839035
10.550846;1.0444060639525732;0.8330758166705718;0.7977033099423421;-3.365279718574722e-05;-3.223417696255553e-05;1.0448494386673088;10.001253528034358;0.833585794829396;0.015563756849020007;0.015563395768128528;0.7177883110120381;-0.01337101273418425;0.7178514849656544
10.560846;1.0444076485156837;0.8330760732514472;0.7977028629433889;-3.365276569017601e-05;-3.2233865416863884e-05;1.0448495954345485;10.001245996448748;0.8335849215833204;0.015563794859839386;0.015563398009336895;0.7177898954506681;-0.013371012599642839;0.7178516659752822
10.570846;1.0444091800788249;0.8330760052964912;0.7977020669636607;-3.254589719929464e-05;-3.117381316372302e-05;1.0448497701399806;10.001238801028721;0.8335840269728125;0.015563832681703329;0.015563400345578335;0.7177915347537221;-0.013371012458550144;0.7178518594103469
10.580846;1.044410658885482;0.8330763104892936;0.7977015857978006;-3.254586760712057e-05;-3.117349236916332e-05;1.0448509659019927;10.001231890227494;0.833583113781616;0.015563870260777112;0.015563402827771633;0.7177932263201877;-0.01337101230986494;0.7178520663751088
10.590846;1.044412086321803;0.8330766407681062;0.7977010816435397;-3.2545839416558656e-05;-3.117316411991879e-05;1.0448511857562757;10.001225210578559;0.8335821854175005;0.015563907550858043;0.015563405496292393;0.7177949669253908;-0.013372012152448839;0.7178523074555765
10.600846;1.0444134651651311;0.8330769971793044;0.797700551601804;-3.25458125584219e-05;-3.117282681267795e-05;1.0448514324002918;10.00121871144761;0.8335812453457275;0.015563944515899021;0.015563408373508544;0.7177967531876276;-0.013372011985328074;0.7178525479954291
10.610846;1.0444147993837936;0.8330773808065467;0.7976999943923546;-3.254578670981698e-05;-3.117247909123479e-05;1.0448517084904783;10.001212348025513;0.8335802965566343;0.01556398113023846;0.015563411471443099;0.7177985817549565;-0.013372011808007166;0.7178528091763687
10.620846;1.0444160930048618;0.8330777928816836;0.7976994096795897;-3.2545761489961834e-05;-3.117211997603374e-05;1.0448520168866977;10.001206083608743;0.8335793411637481;0.015564017374486145;0.015563414806549868;0.7178004489268919;-0.013372011620591769;0.7178530931934208
10.630846;1.044418302319207;0.8330789957153465;0.7976987968209737;-3.278552300448541e-05;-3.140130284342003e-05;1.0448523605280278;10.001199891437475;0.8335783801063731;0.01556405322511759;0.015563418399112157;0.7178023500403614;-0.013372011423600392;0.7178534018198932
10.640846;1.0444195202577125;0.8330791201473081;0.7976978209191106;-3.167865815803472e-05;-3.0341181748034553e-05;1.0448527422420024;10.001193752734153;0.8335774135866924;0.015564088648112493;0.015563422264966265;0.7178042795828063;-0.013372011217541462;0.7178537361685489
10.650846;1.0444206996955896;0.8330796250024821;0.7976971492867555;-3.1678630506616674e-05;-3.034078431957442e-05;1.0448531644324766;10.00118765139267;0.8335764422536712;0.015564123604014808;0.015563426419421428;0.7178062316903081;-0.01337201100260729;0.717854096296306
10.660846;1.0444218394772407;0.8330801612925495;0.7976964477999983;-3.1678600692279694e-05;-3.034037265486373e-05;1.0448536291735584;10.001181571246374;0.8335754679076843;0.015564158047516876;0.015563430885182427;0.7178081999013742;-0.013372010778866406;0.7178544811037016
10.670846;1.044422938968273;0.8330807289980231;0.7976957164483401;-3.167856861939186e-05;-3.033994622020957e-05;1.0448541389765664;10.001175493124906;0.8335744932478814;0.015564191918227742;0.015563435685051115;0.7178101769073367;-0.013373010546687124;0.7178549074922292
10.680846;1.044423998243497;0.8330813285230934;0.7976949555721938;-3.167853413236455e-05;-3.0339504464380945e-05;1.0448546975442798;10.001169389381543;0.8335735212407436;0.015564225142406303;0.015563440826250111;0.7178121554673941;-0.01337301030683907;0.717855336819379
10.690846;1.0444250177363976;0.833081960244272;0.7976941661137789;-3.167849680811386e-05;-3.033904676487555e-05;1.0448553097252058;10.001163223698219;0.8335725548838396;0.015564257642282;0.015563446296382953;0.7178141294191864;-0.01337301006027295;0.7178557873111595
10.700846;1.0444259981900446;0.8330826240330879;0.797693349371391;-3.167845611006629e-05;-3.0338572714009877e-05;1.044855980195431;10.001156955964111;0.8335715975567252;0.015564289339213994;0.015563452071953848;0.7178160937612834;-0.01337300980797304;0.7178562593317032
10.710846;1.0444266407561542;0.8330827305954108;0.7976921724096951;-3.133238489699321e-05;-3.0006789544803493e-05;1.0448567120425694;10.001150543920225;0.8335706534662506;0.015564320154931607;0.01556345812472709;0.717818044701654;-0.01337300955111998;0.717856753260482
10.720846;1.0444275501071616;0.8330834557993863;0.7976913035297342;-3.1332335983528926e-05;-3.0006283295035163e-05;1.0448575065199779;10.001143943180137;0.8335697276822127;0.015564350013174423;0.015563464415875352;0.7178199800472745;-0.01337300929130022;0.7178572690443591
10.730846;1.0444284314487093;0.8330842088647894;0.7976904082452225;-3.133228184335476e-05;-3.0005761840978742e-05;1.0448583631207693;10.001137113241443;0.8335688254164597;0.015564378839134549;0.015563470884691056;0.717821899062146;-0.0133730090303476;0.717857806310633
10.740846;1.0444292915356819;0.8330849865895796;0.7976894853304329;-3.1332221193458234e-05;-3.0005226347800876e-05;1.0448602795223694;10.001130026280185;0.8335679512329637;0.015564406555480293;0.01556347745129818;0.7178238014768098;-0.01337300876997677;0.7178583648389755
10.750846;1.0444301358124533;0.833085785515837;0.7976885331896221;-3.1332152563095726e-05;-3.0004678595266987e-05;1.0448612521944474;10.001122668667815;0.833567109068543;0.015564433076665158;0.015563484034218289;0.7178256864155173;-0.013373008511608676;0.7178589449580051
10.760846;1.044430967816902;0.8330866027930238;0.7976875501450055;-3.133207457666177e-05;-3.0004120747035288e-05;1.0448622774675687;10.001115038416154;0.8335663024916035;0.015564458311417003;0.015563490562660813;0.7178265521326637;-0.01337400825628714;0.7178585661863566
10.770846;1.044431791132789;0.8330874363779562;0.7976865347277988;-3.133198603105216e-05;-3.0003555041048252e-05;1.0448633524918107;10.001107145875327;0.8335655345640142;0.01556448217486116;0.015563496983030724;0.7178283963523192;-0.013374008004479491;0.7178591914867687
10.780846;1.0444326111378606;0.8330879363255288;0.7976851523884194;-3.022504685838736e-05;-2.894324632107198e-05;1.0448644759524766;10.00109900911117;0.8335648073629436;0.015564504597541816;0.01556350326638204;0.7178302163385724;-0.013374007756020165;0.7178598396028266
10.790846;1.0444343883751352;0.8330895612336937;0.79768407192694;-3.0464716890917633e-05;-2.9172224940540073e-05;1.0448656480557366;10.001090642500117;0.8335641214892416;0.015564525521481062;0.015563509404766149;0.717832008688567;-0.013374007510329067;0.7178605097789265
10.800846;1.0444352221921347;0.8330904426187267;0.7976829616575698;-3.04645893211983e-05;-2.9171650674733985e-05;1.0448668696728325;10.001082050920163;0.8335634761715428;0.015564544888234793;0.015563515398085747;0.7178337695603582;-0.013374007266597382;0.7178612010781789
10.810846;1.0444360727871103;0.8330913449010998;0.7976818244125699;-3.04644465688226e-05;-2.9171078794093726e-05;1.0448681411147163;10.001073229592953;0.8335628699823113;0.015564562634701256;0.01556352124381689;0.717835495416741;-0.013374007023920801;0.7178619129834819
10.820846;1.0444369462702463;0.8330922728460767;0.79768066312539;-3.0464288247636573e-05;-2.917051164303957e-05;1.0448694612556022;10.001064164323475;0.8335623013480453;0.01556457870378585;0.015563526928481035;0.7178371836527755;-0.013374006781610808;0.7178626456026055
10.830846;1.0444378483504209;0.8330932320573405;0.7976794808620247;-3.0464114391225247e-05;-2.916995161172346e-05;1.0448708278631105;10.001054832834521;0.8335617685055168;0.01556459305661852;0.01556353242318492;0.7178388329626088;-0.013374006539503944;0.7178633995578931
10.840846;1.0444387843189078;0.833094228886266;0.7976782807719508;-3.0463925275549403e-05;-2.9169401179574402e-05;1.044872238625123;10.001045208906145;0.8335612699137044;0.015564605669640293;0.015563537688426499;0.7178404434446604;-0.013374006297986749;0.7178641754338941
10.850846;1.0444397597978377;0.833095269550411;0.7976770656103107;-3.0463721405632598e-05;-2.916886266550952e-05;1.0448736915514276;10.001035268067518;0.8335608054515381;0.01556461652564321;0.015563542686868147;0.7178420160072085;-0.013375006057858038;0.7178649917648632
10.860846;1.0444407814750243;0.8330960101116385;0.7976755033181366;-2.935666355626685e-05;-2.8108600335823282e-05;1.0448751844343698;10.001024986542;0.8335603763900289;0.015564625612864771;0.015563547397848003;0.7178435515864768;-0.013375005820224698;0.7178658103717673
10.870846;1.0444418566131568;0.8330982582053865;0.7976753225431984;-2.900763721128919e-05;-2.777413837789029e-05;1.0448767138232777;10.00101433160697;0.8335599836205895;0.015564632925398815;0.015563551828438065;0.7178450510182458;-0.013375005586388;0.7178666480368173
10.880846;1.0444429916386757;0.8330994535066509;0.7976740703266365;-2.900739478185459e-05;-2.777364454519175e-05;1.0448782745903245;10.001003257737509;0.8335596266558043;0.015564638465875085;0.015563556021904928;0.7178465150926971;-0.01337500535774275;0.7178675019477062
10.890846;1.0444441908537938;0.8331007049913614;0.7976728066605805;-2.9007142208667417e-05;-2.7773166820739422e-05;1.0448798608426233;10.00099171407812;0.8335593042591775;0.015564642251395125;0.015563560052080289;0.7178479443855412;-0.013375005135837056;0.7178683689602599
10.900846;1.0444454558961622;0.8331020152303338;0.7976715318424352;-2.9006881065374e-05;-2.7772705302185797e-05;1.0448824671985812;10.000979652639481;0.833559015347702;0.015564644311824336;0.015563563999593964;0.7178493392619759;-0.013375004922393852;0.717869246373571
10.910846;1.0444467858453652;0.8331033861712893;0.7976702464698573;-2.9006612940160294e-05;-2.777226007232447e-05;1.0448840891194606;10.000967034380489;0.8335587596194047;0.015564644686413045;0.015563567937809742;0.7178506999484713;-0.013375004719112965;0.7178701321937334
10.920846;1.0444481777820223;0.8331048179155383;0.7976689513966295;-2.9006339385590347e-05;-2.777183114614699e-05;1.0448857224161354;10.000953833957668;0.8335585377039045;0.01556464342294313;0.01556357193678024;0.7178520262472431;-0.013375004527482593;0.7178710250580872
10.930846;1.0444496280123667;0.83310595975431;0.7976673136160007;-2.789922178493454e-05;-2.6711681002894127e-05;1.044887362735543;10.000940040296152;0.8335583504400976;0.015564640571883153;0.015563576062782023;0.7178533171358442;-0.013375004348747119;0.7178719241070152
10.940846;1.0444511331323272;0.8331075054742143;0.7976660021322257;-2.789894112967553e-05;-2.6711285175111497e-05;1.044889005456555;10.000925656258062;0.833558197828295;0.015564636174398941;0.01556358037345799;0.717854570752269;-0.013376004184101668;0.7178728475367541
10.950846;1.0444536437881773;0.8331098617568512;0.7976646841807856;-2.813843904019247e-05;-2.6940459028034868e-05;1.0448906461831569;10.00091069672113;0.8335580786300854;0.015564630243188717;0.015563584923456832;0.7178557846687407;-0.013376004035029606;0.7178737580007201
10.960846;1.0444552491697547;0.8331115011976667;0.7976633608453438;-2.813815359962594e-05;-2.6940098172226356e-05;1.044892281277931;10.000895183023223;0.8335579906926409;0.015564622751919667;0.015563589766861011;0.7178569561891542;-0.013376003903377199;0.7178746743630214
10.970846;1.0444568988943372;0.8331131790168657;0.7976620330509796;-2.813786632673882e-05;-2.6939755404077938e-05;1.0448939073832928;10.000879145143323;0.8335579314916948;0.015564613655839365;0.015563594941220489;0.717858082897975;-0.013376003790978112;0.717875597313322
10.980846;1.0444585874033772;0.8331148894587895;0.7976607016105751;-2.8137577666568102e-05;-2.6939430987967348e-05;1.0448955204527672;10.000862629297146;0.8335578984660633;0.015564602923588999;0.015563600460358427;0.7178591633205141;-0.013376003699131502;0.7178765280964949
10.990846;1.0444603085122257;0.8331166269782934;0.7976593673716709;-2.8137287979995372e-05;-2.6939125121800037e-05;1.044897115582639;10.000845691925496;0.8335578890963822;0.015564590546639546;0.015563606334771198;0.7178601970484466;-0.01337600362839444;0.7178774680556502
11.000846;1.0444620566439664;0.8331183874604782;0.7976580319016371;-2.813699763400027e-05;-2.6938838282112727e-05;1.044898687796842;10.000828389626443;0.8335579012997539;0.015564576538728048;0.015563612589862096;0.7178611842750969;-0.013376003578782866;0.7178784176498864
11.010846;1.0444638269384117;0.8331198195597987;0.7976563642426067;-2.7029865928824405e-05;-2.5878834008732293e-05;1.0449002332874946;10.000810783647283;0.833557934129656;0.015564560941773276;0.015563619259348061;0.7178611251112457;-0.013376003550097484;0.7178783760588311
11.020846;1.0444656145968776;0.8331216186958396;0.7976550368188345;-2.7029575435757158e-05;-2.5878589676358996e-05;1.0449017500409008;10.000792945726507;0.8335579877468483;0.015564543817137604;0.015563626370892055;0.717862018941289;-0.013376003542134612;0.7178793407506628
11.030846;1.0444674140750354;0.8331234334347332;0.7976537212194647;-2.7029285222781054e-05;-2.5878369986003523e-05;1.0449032371820957;10.000774952066163;0.833558062679756;0.015564525219858573;0.015563633950714013;0.7178628642444784;-0.01337700355468886;0.7178803278412835
11.040846;1.0444692187831883;0.8331252609478477;0.7976524233455273;-2.702899519204113e-05;-2.5878177259368223e-05;1.0449046941739595;10.000756872985187;0.8335581595010182;0.015564505187681469;0.015563642043159411;0.7178636592486171;-0.013377003587516204;0.7178812976814242
11.050846;1.0444710222194558;0.833127098575294;0.7976511490737129;-2.7028704864604346e-05;-2.5878013223551288e-05;1.0449061211304131;10.000738766502785;0.8335582789455448;0.015564483758457847;0.015563650717712162;0.7178644027380989;-0.01337700364046271;0.7178822671699867
11.060846;1.0444728195069672;0.8331289434710013;0.7976499043895727;-2.702841338884916e-05;-2.58778786800348e-05;1.0449075198708395;10.000720679083148;0.833558421836247;0.01556446099249216;0.015563660058687081;0.7178650940926489;-0.01337700371356945;0.7178832348758153
11.070846;1.0444746078136604;0.8331307924587078;0.7976486958258809;-2.702811974578652e-05;-2.587777359852537e-05;1.04490889450391;10.000702652136717;0.8335585889532221;0.0155644369727516;0.01556367015388777;0.7178657331132317;-0.013377003807030123;0.7178841993124436
11.080846;1.0444763858794344;0.8331322938954422;0.7976471965243669;-2.5920981961953508e-05;-2.4817959738392938e-05;1.0449112508947054;10.000684727201927;0.8335587809585236;0.015564411788915837;0.015563681087468261;0.7178663201788372;-0.013377003921167998;0.7178851587686336
11.090846;1.044478153405632;0.8331341431755921;0.7976460815931349;-2.592068176571302e-05;-2.481791169764624e-05;1.0449125952566138;10.000666943004617;0.8335589980731951;0.01556438552422758;0.01556369293429328;0.7178668560459652;-0.013377004056369508;0.7178861112305113
11.100846;1.0444799105038427;0.8331359893546402;0.7976450238830562;-2.592037792202557e-05;-2.4817890808032495e-05;1.0449139328962462;10.000649326936509;0.8335592398541808;0.015564358251980992;0.015563705757689143;0.7178673414798469;-0.013377004212776081;0.7178870545172862
11.110846;1.0444816569558615;0.83313782983296;0.7976440294111818;-2.5920070588366846e-05;-2.4817895636677852e-05;1.0449152681648115;10.00063188946318;0.8335595054091043;0.01556433004063296;0.015563719609881533;0.7178677775044376;-0.013377004389985632;0.7178879864277569
11.120846;1.044483391853635;0.8331396615885421;0.7976431032730568;-2.5919760067332657e-05;-2.4817924314896066e-05;1.0449166050471346;10.00061462489216;0.8335597933213024;0.015564300953630502;0.01556373453635946;0.7178681658047279;-0.013377004587171176;0.7178889049245907
11.130846;1.0444860677631551;0.8331422419132296;0.7976422494419648;-2.6159225542467713e-05;-2.5047526820913478e-05;1.0449179470451049;10.000597519563925;0.8335601012181073;0.015564271040609843;0.015563750585995507;0.7178685086308161;-0.01337800480347057;0.7178898270963698
11.140846;1.0444877759961715;0.8331440451657369;0.7976414705870768;-2.615890951491116e-05;-2.5047598119864498e-05;1.044919296331985;10.000580563054404;0.8335604260084626;0.015564240344484368;0.015563767814929559;0.717868808309108;-0.013378005038327976;0.7178907148393208
11.150846;1.0444894694792086;0.833145828237067;0.7976407681489172;-2.615859118969919e-05;-2.5047689126430154e-05;1.044920652968579;10.000563752655154;0.833560764944185;0.015564208925152092;0.01556378627433682;0.7178690668648756;-0.013378005291658357;0.7178915866253186
11.160846;1.0444911480132106;0.83314723910625;0.7976398085169626;-2.5051428685410366e-05;-2.3988061551987995e-05;1.0449220148198097;10.000547092401776;0.833561116632396;0.015564176865136274;0.015563805993819723;0.7178692860975221;-0.013378005563718008;0.7178924426011654
11.170846;1.044492811858374;0.8331489728031422;0.7976392588388315;-2.5051106909155978e-05;-2.3988190849485143e-05;1.0449233781702238;10.000530591207625;0.8335614809406073;0.0155641442533398;0.0155638269783645;0.7178694679674232;-0.01337800585477073;0.7178932825979273
11.180846;1.044494461320978;0.8331506781185042;0.7976387836162497;-2.5050784311213553e-05;-2.3988339485344155e-05;1.044924738097381;10.000514259184477;0.8335618576185214;0.015564111179254896;0.015563849216241763;0.7178696149967324;-0.013378006164789432;0.7178941056584102
11.190846;1.0444960965001373;0.8331523524646257;0.7976383806646011;-2.5050461616443454e-05;-2.3988508026291565e-05;1.0449260881651579;10.000498105799375;0.8335622451851342;0.015564077746381823;0.015563872683418422;0.717869730060647;-0.01337800649338913;0.7178949099435636
11.200846;1.0444977172974292;0.8331539933468968;0.7976380468331103;-2.5050139525014706e-05;-2.3988697315230472e-05;1.0449274206419998;10.000482141236963;0.8335626412403144;0.015564044078374195;0.01556389734461729;0.7178698154935238;-0.013378006839968674;0.7178956931098824
11.210846;1.0444993234596462;0.8331555987339968;0.7976377779924831;-2.5049818935516392e-05;-2.3988908251972815e-05;1.044928727952714;10.000466376754387;0.833563043287985;0.015564010299708959;0.01556392315705849;0.7178698725274454;-0.013378007203765818;0.7178964530688486
11.220846;1.0445009144285944;0.833157166962926;0.7976375696095708;-2.504950112294282e-05;-2.398914153742522e-05;1.0449300038234455;10.000450822136798;0.833563449054288;0.015563976511664085;0.015563950074279298;0.7178699013965786;-0.01337800758384144;0.7178971886200947
11.230846;1.044502488992269;0.8331586964894465;0.7976374170506;-2.504918766466417e-05;-2.3989397773518337e-05;1.044931243036516;10.000435481866068;0.8335638563187221;0.015563942788294916;0.015563978047693824;0.7178699018124405;-0.013379007979148913;0.7178979180900584
11.240846;1.044504044666087;0.8331598374612617;0.7976369812896639;-2.3942038047855315e-05;-2.292993995981118e-05;1.0449324410419645;10.00042035774131;0.8335642626100149;0.015563909183206444;0.015564007025702908;0.7178698737217927;-0.013379008388459124;0.7178986040973997
11.250846;1.0445055772539358;0.8331612878327227;0.7976369247066323;-2.394173835995785e-05;-2.293024467845669e-05;1.0449335943293128;10.000405458199575;0.833564665058854;0.015563875734983591;0.01556403694980183;0.7178698178473285;-0.013379008810105068;0.7178992646758637
11.260846;1.044507081143528;0.8331627010099799;0.797636908180269;-2.3941447725391084e-05;-2.2930575232222453e-05;1.0449357008637303;10.000390798963894;0.8335650600555082;0.015563842480171064;0.01556406775058374;0.7178697355777358;-0.013379009241778502;0.7178998988245306
11.270846;1.0445085506284086;0.8331640804862569;0.7976369275166327;-2.3941167166320903e-05;-2.293093256414899e-05;1.0449367603638893;10.00037639389743;0.8335654425567295;0.015563809475670947;0.015564099346643373;0.7178686284520864;-0.013379009680501252;0.7178995059505361
11.280846;1.044509981782468;0.8331654304023117;0.7976369795555411;-2.394089769148045e-05;-2.2931317210633545e-05;1.0449377745012747;10.000362251196728;0.833565805978122;0.015563776808206349;0.015564131646756863;0.7178684977169772;-0.013379010123050287;0.717900085709902
11.290846;1.044511373078931;0.8331667553673242;0.7976370622864991;-2.3940640680840355e-05;-2.2931729129374496e-05;1.0449387466221305;10.000348375177108;0.8335661429451486;0.01556374457434678;0.015564164552252159;0.7178683441921065;-0.013379010566695314;0.7179006390944529
11.300846;1.0445127243453474;0.8331680601457224;0.7976371752024725;-2.3940398051809156e-05;-2.2932167701562896e-05;1.0449396816014742;10.00033476876127;0.8335664463099708;0.015563712850820642;0.015564197953571321;0.7178681683536545;-0.013379011009463435;0.7179011672628919
11.310846;1.0445149895072365;0.8331701097494589;0.7976373192255;-2.4179948731320095e-05;-2.3162183047685366e-05;1.0449405861669405;10.000321438831369;0.833566710160875;0.01556368168059207;0.015564231726947013;0.7178679703999463;-0.01337901144991698;0.717901670934004
11.320846;1.0445162613820886;0.8331713857963577;0.7976374961289022;-2.4179741537531063e-05;-2.316267146682458e-05;1.0449414685223788;10.000308398650018;0.8335669301464665;0.015563651067233467;0.015564265743610285;0.7178677501792508;-0.013379011887063943;0.7179021496904612
11.330846;1.0445174944230344;0.8331723028326145;0.7976373744236481;-2.307271155765022e-05;-2.210344503508616e-05;1.0449423373728552;10.000295662566222;0.8335671029674029;0.015563620967288855;0.015564299881668653;0.7178675073157389;-0.01338001232035086;0.7179026206377793
11.340846;1.04451868957145;0.8331735603259726;0.7976376252657491;-2.307254690823025e-05;-2.2103978195997156e-05;1.0449432015325415;10.000283239627377;0.8335672260010969;0.015563591295085855;0.015564334027905432;0.7178672416910881;-0.013380012749404632;0.7179030445968323
11.350846;1.0445198479784388;0.8331748101962422;0.7976379181731895;-2.3072405670105278e-05;-2.2104531567744175e-05;1.0449440695963437;10.00027113140323;0.833567296988612;0.01556356194606997;0.015564368076231235;0.7178669537052107;-0.013380013173645901;0.7179034385340621
11.360846;1.0445209713088324;0.8331760516813026;0.7976382563527983;-2.3072289405409822e-05;-2.210510352580291e-05;1.04494494899441;10.000259334537043;0.8335673136904184;0.01556353282247317;0.015564401924790515;0.7178666441021676;-0.013380013592181746;0.7179038010894231
11.370846;1.0445220620318045;0.8331772827435486;0.7976386425235135;-2.307219989182128e-05;-2.2105692220414262e-05;1.0449458452516107;10.000247847700477;0.8335672740686977;0.015563503848964377;0.015564435470374876;0.7178663138541653;-0.013380014004037785;0.7179041308066548
11.380846;1.04452312332719;0.8331785004146693;0.7976390786558318;-2.3072139065303867e-05;-2.210629543971454e-05;1.04494676180087;10.00023667765577;0.8335671763627582;0.015563474971671322;0.015564468607461263;0.7178659642661973;-0.013380014408255416;0.7179044255022997
11.390846;1.0445241583892997;0.8331797015124255;0.7976395661416845;-2.3072108708509448e-05;-2.2106910825701036e-05;1.0449477001440122;10.000225838170621;0.8335670188825813;0.015563446141254099;0.015564501235322471;0.7178655968942264;-0.01338001480364955;0.7179046823770007
11.400846;1.0445251697648787;0.833180883544854;0.7976401059322182;-2.307211000107034e-05;-2.2107536162638007e-05;1.044948660505857;10.000215344996642;0.8335668002156181;0.015563417303255098;0.015564533264986396;0.7178652131413585;-0.013380015188627987;0.717904899107698
11.410846;1.0445261600004678;0.8331816962028991;0.7976403642686752;-2.1965299863676906e-05;-2.104843145946987e-05;1.0449496427037894;10.000205212664422;0.8335665195467902;0.015563388403536892;0.015564564620255858;0.7178648137818312;-0.013380015561435756;0.7179050744725558
11.420846;1.0445271331447494;0.8331828366447319;0.7976410084464373;-2.1965364245466346e-05;-2.1049070286964215e-05;1.0449506467119147;10.000195450834777;0.8335661768392754;0.015563359386187007;0.015564595239032582;0.7178643986000459;-0.013380015920536536;0.7179052080055273
11.430846;1.0445280950757947;0.8331839569700454;0.797641703473464;-2.1965458478068906e-05;-2.10497125596405e-05;1.0449516726103956;10.000186060007168;0.8335657730924326;0.015563330187464653;0.015564625068351053;0.7178639664614662;-0.013381016264585075;0.717905318533264
11.440846;1.0445290524556456;0.8331850588150396;0.7976424481067015;-2.196558116507019e-05;-2.105035633699851e-05;1.0449527202466626;10.000177036751797;0.8335653104778105;0.015563300746918784;0.015564654045140283;0.7178635155870176;-0.013381016592181506;0.717905370076385
11.450846;1.0445300121502223;0.8331861436332062;0.7976432408108501;-2.196573108812403e-05;-2.1051000072412083e-05;1.0449537893760623;10.000168386258398;0.8335647920295653;0.015563271026121655;0.015564682084041602;0.7178630435911463;-0.0133810169018562;0.7179053837751134
11.460846;1.0445309814214223;0.8331872128316258;0.7976440797058322;-2.1965907026442978e-05;-2.105164238090453e-05;1.0449558801526027;10.000160125838184;0.8335642211010715;0.015563241013613666;0.015564709087121868;0.717862547967548;-0.013381017192250412;0.7179053627688008
11.470846;1.0445319678127103;0.8331882682277595;0.7976449629323259;-2.1966107571864376e-05;-2.105228159541592e-05;1.0449569933399658;10.000152280200712;0.833563601175535;0.015563210715522378;0.015564734962459099;0.7178620268829892;-0.013381017462389065;0.7179053100384951
11.480846;1.0445329787512052;0.8331893120982613;0.7976458887975865;-2.1966331163865647e-05;-2.1052915618055107e-05;1.0449581302147928;10.000144877501647;0.8335629360045519;0.015563180144187698;0.015564759633697694;0.7178614790408597;-0.01338101771181927;0.7179052280825499
11.490846;1.0445340208564764;0.8331903475315053;0.7976468549361955;-2.1966576214554938e-05;-2.1053542205816754e-05;1.0449592920840316;10.000137944322192;0.8335622297435303;0.015563149314386108;0.015564783035561957;0.717860903140209;-0.013381017940421803;0.717905119512838
11.500846;1.0445360523967047;0.8331917910131027;0.7976475236830163;-2.1099771263539128e-05;-2.022397180851901e-05;1.0449604794026701;10.00013149968433;0.8335614869983927;0.015563118251224627;0.015564805111087055;0.7178602979751073;-0.013381018148163192;0.7179049878885765
11.510846;1.0445371673601105;0.8331928243492175;0.7976485586136878;-2.1100055215196244e-05;-2.0224577105200184e-05;1.044961691473072;10.000125554918167;0.8335607124361991;0.015563087000939783;0.015564825819534724;0.7178596625754629;-0.013381018335045798;0.7179048375389026
11.520846;1.0445383186086636;0.8331938659066532;0.7976496217574119;-2.110035750450365e-05;-2.0225168747050798e-05;1.0449629271174115;10.000120121602764;0.8335599099767886;0.015563055631820404;0.01556484514300141;0.7178589956759314;-0.013381018501248107;0.7179046726790398
11.530846;1.0445395042004673;0.8331949212330894;0.7976507097726449;-2.1100678036481417e-05;-2.0225744973527474e-05;1.0449641852604332;10.000115217254665;0.8335590822907989;0.015563024228538171;0.015564863084411453;0.7178582949989021;-0.013381018647261416;0.7179044972512914
11.540846;1.044540722307023;0.8331959942104791;0.7976518203527856;-2.110101716261384e-05;-2.022630437125643e-05;1.0449654648665878;10.000110858558122;0.8335582310804225;0.015562992888261348;0.015564879659105496;0.7178575571535681;-0.01338201877386927;0.7179043338988761
11.550846;1.0445419716519888;0.8331970872490078;0.797652952309037;-2.110137579011429e-05;-2.022684586957927e-05;1.0449667647333265;10.00010705305487;0.833557358051141;0.015562961717557552;0.01556489488594079;0.7178557780746245;-0.013382018882126007;0.7179031493634027
11.560846;1.0445432511461543;0.833198202295872;0.7976541048227713;-2.1101755330390953e-05;-2.0227368663809947e-05;1.044968083680252;10.000103805323384;0.833556465946111;0.015562930827397466;0.01556490878208772;0.717854953354363;-0.013382018973420201;0.7179029651731134
11.570846;1.0445445593078817;0.8331993413070264;0.7976552766770866;-2.1102157533312437e-05;-2.0227872280222192e-05;1.0449694209826295;10.0001011265412;0.8335555588816146;0.015562900324413513;0.015564921360144365;0.7178540784431436;-0.013382019049488242;0.7179027840182827
11.580846;1.0445458943628534;0.8332005054236347;0.7976564661362594;-2.1102584272081602e-05;-2.022835657432227e-05;1.044970776287136;10.000099029657129;0.833554641717739;0.015562870305221965;0.015564932630855463;0.717853149155855;-0.013382019112363112;0.717902608093534
11.590846;1.0445472546564685;0.8332013452999152;0.7976573370803025;-1.9996192736164383e-05;-1.916908358302855e-05;1.044972149078054;10.000097518563173;0.8335537191974468;0.015562840862347705;0.015564942612200205;0.7178521623210828;-0.013382019164270011;0.717902439978612
11.600846;1.0445486381102398;0.8332025562888309;0.7976585546850301;-1.999667302223914e-05;-1.916952928366001e-05;1.044973538369219;10.000096584874315;0.8335527960957265;0.015562812084687667;0.01556495133771216;0.7178511160672338;-0.013382019207401003;0.7179022828295414
11.610846;1.044550041030063;0.8332037860757614;0.7976597819202607;-1.9997181623557074e-05;-1.916995564648298e-05;1.044974942171007;10.000096212439471;0.8335518779207749;0.015562784043401924;0.015564958860584037;0.7178500098095962;-0.013382019243705117;0.7179021399062535
11.620846;1.0445514576962673;0.8332050302889338;0.7976610163577738;-1.9997719313701134e-05;-1.917036246534708e-05;1.044976356468862;10.000096387241568;0.8335509708019698;0.015562756788181972;0.015564965248876614;0.7178488441946703;-0.013382019274791898;0.7179020139041962
11.630846;1.0445528805748783;0.833206284105148;0.7976622569952612;-1.999828657966327e-05;-1.9170749429764355e-05;1.0449777748933973;10.00009710387402;0.8335500809582007;0.015562730362242878;0.015564970574572847;0.7178476208071122;-0.013382019301811274;0.7179019062366153
11.640846;1.0445543005037263;0.8332075427584645;0.7976635038576741;-1.999888352299947e-05;-1.9171116314464923e-05;1.0449791896519327;10.00009835581695;0.8335492144513208;0.015562704812601504;0.01556497491005808;0.717846341560977;-0.013383019325473582;0.7179018353504127
11.650846;1.0445557076252745;0.8332088019581642;0.7976647570080756;-1.9999509862260846e-05;-1.917146311552858e-05;1.0449805928569602;10.000100117504896;0.8335483768808299;0.015562680183300471;0.015564978331479738;0.7178450081771226;-0.013383019346428172;0.7179017625804474
11.660846;1.0445570930137462;0.8332100577825786;0.7976660159297922;-2.0000164871821028e-05;-1.9171790038799883e-05;1.0449829776031307;10.000102339021169;0.8335475728997811;0.015562656502369043;0.015564980916184542;0.7178436220553622;-0.013383019365605323;0.7179017045762442
11.670846;1.0445584491005695;0.8332113064812017;0.7976672793531369;-2.000084738170074e-05;-1.917209742903866e-05;1.0449843387559805;10.000104953573816;0.8335468058638058;0.01556263377405674;0.015564982729017898;0.7178421845172136;-0.01338301938408951;0.7179016591093155
11.680846;1.0445597686616932;0.8332121954681176;0.7976682111622223;-1.8894711626385185e-05;-1.811264764692115e-05;1.0449856733173535;10.000107883143478;0.8335460779703473;0.015562611989447672;0.015564983814686172;0.7178406972181874;-0.013383019402860434;0.7179016241235872
11.690846;1.044561044482018;0.8332134179555922;0.7976694763509629;-1.889544538953757e-05;-1.8112916690757985e-05;1.044986980365903;10.000111043319539;0.8335453907745451;0.01556259115001984;0.015564984211190385;0.7178391624650501;-0.0133830194229234;0.717901597912721
11.700846;1.0445632238511668;0.8332153809055091;0.7976707376992904;-1.9135974534574213e-05;-1.8342716064135875e-05;1.0449882604308385;10.000114356206502;0.8335447453232744;0.015562571264983865;0.015564983961233453;0.7178375833448462;-0.013383019445628848;0.7179015787013001
11.710846;1.044564393939021;0.8332165576295542;0.7976719917633696;-1.913675618824102e-05;-1.8342945322240657e-05;1.0449895142451848;10.000117761723395;0.8335441420705393;0.015562552321182586;0.01556498310437992;0.717835963775979;-0.013383019472669636;0.7179015642833092
11.720846;1.0445655043273605;0.83321770444738;0.7976732352135124;-1.9137560785688553e-05;-1.8343153735335836e-05;1.0449907418159856;10.000121215448736;0.833543581297331;0.015562534269268506;0.01556498166899366;0.7178343083553035;-0.01338301950573335;0.7179015524468312
11.730846;1.044566551939615;0.8332188176595916;0.7976744652967145;-1.9138387528520886e-05;-1.8343340923314912e-05;1.0449919424528262;10.000124682318244;0.8335430631980147;0.015562517035690646;0.01556497967347745;0.7178326217370039;-0.013383019546204047;0.7179015417247085
11.740846;1.0445675348352406;0.8332198943171417;0.7976756797220466;-1.9139235512604052e-05;-1.8343506895936006e-05;1.0449931156764605;10.00012813504318;0.8335425870985679;0.015562500540928883;0.015564977127420896;0.7178309078541901;-0.013383019595186138;0.7179015315051609
11.750846;1.0445684517926235;0.8332209317449625;0.7976768762289813;-1.9140103816849194e-05;-1.8343652137815155e-05;1.0449942624800617;10.000131554225923;0.8335421511526572;0.015562484710628537;0.015564974031716515;0.7178291695984984;-0.013383019653692945;0.7179015214830445
