time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
11.760846;1.0445693015314235;0.833221927072095;0.797678052648843;-1.9140991648100145e-05;-1.834377748382081e-05;1.0449953856124248;10.000134929721815;0.8335417527408621;0.015562469471194704;0.015564970378542714;0.7178274091897897;-0.013384019722661919;0.717901529768458
11.770846;1.0445700824365702;0.833222528520234;0.7976788733958441;-1.8035052834227057e-05;-1.728414578660548e-05;1.0449964889094046;10.000138260396263;0.833541388463922;0.015562454738117099;0.015564966150395989;0.7178256288813131;-0.013384019802714826;0.717901518190247
11.780846;1.0445707927894465;0.8332234310223329;0.7976800053591839;-1.8035977904222893e-05;-1.7284234051502753e-05;1.0449975769539188;10.000141546950289;0.8335410538851116;0.015562440415766743;0.015564961327872343;0.7178238311952557;-0.01338401989391097;0.7179015047092072
11.790846;1.0445714308269745;0.833224283669739;0.7976811141792743;-1.8036920672018862e-05;-1.7284305155613925e-05;1.0449986547812606;10.000144782212155;0.833540743934483;0.015562426409850887;0.015564955909445824;0.717822018615415;-0.013384019995724649;0.7179014899537673
11.800846;1.0445719945135081;0.8332250845742529;0.797682200255553;-1.8037880462541522e-05;-1.7284360445053815e-05;1.0449997271157472;10.000147946987271;0.833540454030025;0.015562412639653604;0.015564949923846928;0.7178201935632935;-0.013384020107234036;0.7179014762457744
11.810846;1.0445724812422457;0.8332258315614056;0.797683264706593;-1.803885655315017e-05;-1.728440169813805e-05;1.0450007978001183;10.000151012944587;0.8335401807374627;0.015562399043055281;0.015564943417788205;0.7178183586876211;-0.013384020227437536;0.7179014666033479
11.820846;1.0445728879867517;0.8332265219188681;0.7976843089449001;-1.8039848304987434e-05;-1.7284430922186222e-05;1.0450018698256154;10.000153948722671;0.8335399211836064;0.015562385578092487;0.015564936435011703;0.7178165166950505;-0.013384020355523742;0.7179014634268197
11.830846;1.0445732121256925;0.8332271523727687;0.7976853342633722;-1.80408553000736e-05;-1.7284450219958437e-05;1.0450029457449246;10.00015672701877;0.8335396723025374;0.015562372227157773;0.015564929013565822;0.7178146698149561;-0.013384020490949122;0.7179014678456455
11.840846;1.0445734519138756;0.8332277190839246;0.7976863415801502;-1.8041877213594765e-05;-1.7284461618450722e-05;1.0450040279421153;10.00015933033868;0.833539430885464;0.01556235900279653;0.015564921196356109;0.7178128199416753;-0.013384020633482714;0.717901479757847
11.850846;1.0445736061068827;0.8332282175945289;0.797687331409191;-1.8042913611329003e-05;-1.7284466892331477e-05;1.045005118601726;10.000161749019007;0.8335391940751634;0.01556234594740447;0.015564913027662157;0.7178109697163219;-0.013384020783275942;0.7179014983694786
11.860846;1.044573673605601;0.8332282943869018;0.7976879698231699;-1.693711847415603e-05;-1.6224729539220846e-05;1.0450062194532872;10.000163972828263;0.8335389598024725;0.015562333123118612;0.015564904532130651;0.7178081235407479;-0.013384020940662985;0.7179005230550207
11.870846;1.0445736534165961;0.8332286428881863;0.797688924262081;-1.693818258143693e-05;-1.6224727165863662e-05;1.0450073311916042;10.000165985071895;0.8335387266767055;0.015562320598668172;0.015564895708175824;0.7178062875256823;-0.013385021105687678;0.7179005718271394
11.880846;1.0445735445969018;0.8332289110555555;0.7976898602437504;-1.693925995847431e-05;-1.6224723115716888e-05;1.0450094531060095;10.000167762748353;0.8335384934064535;0.01556230844253327;0.01556488654546136;0.7178044684358561;-0.013385021277821652;0.7179006081383462
11.890846;1.0445733465977955;0.8332290963274626;0.7976907772461913;-1.6940349743838685e-05;-1.6224718826147114e-05;1.045010583223198;10.000169282111207;0.8335382587161928;0.015562296719305964;0.015564877036134626;0.7178026726887425;-0.013385021456004705;0.7179006519296685
11.900846;1.044573060390477;0.8332291967047666;0.7976916742226741;-1.6941450584842555e-05;-1.6224715674582706e-05;1.0450117183104681;10.000170521400259;0.8335380216817492;0.015562285478133693;0.015564867169120068;0.7178009057687098;-0.013385021638707941;0.717900704728612
11.910846;1.0445736429522456;0.8332299715760468;0.7976925494967804;-1.7182329563802513e-05;-1.6454264129301725e-05;1.045012853775436;10.000171454051005;0.8335377815455364;0.015562274740440427;0.01556485692727389;0.7177991714047544;-0.013385021824002962;0.7179007680689574
11.920846;1.0445731915157974;0.8332298984469875;0.7976934015973138;-1.7183446586588105e-05;-1.6454266586946856e-05;1.0450139842937947;10.00017204495555;0.8335375372229499;0.015562264504595715;0.015564846298134276;0.7177974708400331;-0.013385022009816823;0.7179008436005314
11.930846;1.0445726650220528;0.833229737794457;0.7976942299978169;-1.718456780394837e-05;-1.645427280048954e-05;1.0450151047007392;10.000172255411222;0.8335372871358564;0.015562254762556627;0.015564835285391791;0.7177958032210506;-0.013385022194217826;0.7179009331030746
11.940846;1.0445720679540067;0.8332294896189835;0.7976950350558292;-1.7185690319065012e-05;-1.6454282514989984e-05;1.0450162099205829;10.00017204389643;0.8335370296818628;0.01556224551411585;0.015564823907741688;0.7177941666795042;-0.013385022375482692;0.7179010382511929
11.950846;1.0445714027280297;0.8332291539568796;0.7976958176543846;-1.7186811200523083e-05;-1.6454295026216404e-05;1.0450172941570086;10.000171363335461;0.8335367641929228;0.015562236772864295;0.015564812192755129;0.7177925588411118;-0.013385022552002811;0.7179011602288579
11.960846;1.0445706694376429;0.8332283820618182;0.7976962450110519;-1.608108073623296e-05;-1.5394571584268606e-05;1.0450183502855943;10.000170162647624;0.8335364910450549;0.01556222855825205;0.015564800176828077;0.717790977063723;-0.013385022722217633;0.7179012991682305
11.970846;1.044569867159356;0.833227871818186;0.7976969861590061;-1.608218908970957e-05;-1.539458821455274e-05;1.0450193696742833;10.000168388614416;0.8335362108496128;0.015562220884508562;0.015564787905915905;0.7177894192834571;-0.013385022884698483;0.7179014537771007
11.980846;1.044568995210267;0.8332272750617762;0.7976977082935014;-1.6083286380182428e-05;-1.539460646508858e-05;1.0450203423863038;10.000165988138864;0.8335359244807761;0.015562213761127867;0.015564775426108063;0.7177878847220918;-0.013385023038289109;0.7179016220666534
11.990846;1.0445680534444435;0.8332265927456165;0.7976984130140019;-1.6084369454229875e-05;-1.539462586991527e-05;1.0450212581172649;10.000162915772945;0.8335356335898113;0.01556220719633194;0.01556476276634834;0.7177863736378488;-0.013386023182088948;0.7179018212026665
12.000846;1.0445670414736257;0.8332258260125506;0.7976991023825128;-1.608543528533012e-05;-1.5394645690214602e-05;1.0450221075719204;10.000159143761767;0.8335353403143264;0.01556220119916993;0.015564749932745169;0.7177848867657767;-0.013386023315350585;0.7179020131985664
12.010846;1.0445659577982163;0.833224975844138;0.797699778368986;-1.6086480813737137e-05;-1.5394664895343873e-05;1.0450228830895236;10.000154668439054;0.8335350468546543;0.015562195782814462;0.015564736924576123;0.7177834251867958;-0.013386023437385874;0.7179022164661453
12.020846;1.044564800255843;0.8332240432658022;0.797700442306652;-1.6087502832500972e-05;-1.5394682316219935e-05;1.0450235784005901;10.000149508627596;0.8335347555900462;0.015562190968262541;0.015564723749023873;0.7177819904234127;-0.013386023547408742;0.7179024312734216
12.030846;1.0445635673827158;0.8332230303829757;0.7977010948878329;-1.6088498272871476e-05;-1.5394696911204146e-05;1.045024188001356;10.000143694642997;0.8335344694235818;0.015562186791713584;0.015564710417256152;0.7177805844535797;-0.013386023644466635;0.7179026587168146
12.040846;1.0445622592444201;0.833221940867076;0.7977017366580477;-1.6089464544923397e-05;-1.5394707826517097e-05;1.0450247063656746;10.000137253224326;0.8335341920729301;0.015562183304043492;0.01556469694286786;0.7177792097807916;-0.013386023727614273;0.7179029007616127
12.050846;1.044560877139301;0.8332207792806626;0.7977023683319642;-1.6090399570112007e-05;-1.539471431483219e-05;1.0450251278747853;10.000130201445225;0.8335339279308936;0.015562180554284237;0.0155646833516749;0.7177778693100054;-0.01338602379614321;0.717903159634105
12.060846;1.0445594227075745;0.8332192016791332;0.7977026569800797;-1.4984454975626848e-05;-1.4334977651752067e-05;1.045025447618938;10.000122553875533;0.8335336814549582;0.015562178580231052;0.015564669676681908;0.7177765656695113;-0.013386023849660316;0.7179034369699892
12.070846;1.0445578970020655;0.8332179108253968;0.7977032722119701;-1.498532255320782e-05;-1.4334973893844733e-05;1.0450256619688447;10.000114330681468;0.8335334567191924;0.01556217742118537;0.0155646559334444;0.7177753003061508;-0.013386023888015632;0.7179037335563071
12.080846;1.0445563000376776;0.8332165634991171;0.7977038825751376;-1.498615413243542e-05;-1.4334964722779554e-05;1.0450257681244832;10.00010556064176;0.8335332574236549;0.0155621771339866;0.015564642103630321;0.7177740728899388;-0.01338602391119365;0.7179040496921049
12.090846;1.0445546312889853;0.833215165967361;0.7977044909237441;-1.4986948463052345e-05;-1.4334949970460804e-05;1.0450257628374036;10.000096282772388;0.8335330872906378;0.01556217779357578;0.01556462814087099;0.7177728816207303;-0.01338602391928802;0.7179043857519524
12.100846;1.0445528905195094;0.8332137255577349;0.7977051000973245;-1.498770481612988e-05;-1.4334929448411558e-05;1.0450256419216863;10.000086546750632;0.833532950705201;0.0155621794780403;0.015564613988642206;0.7177717244666609;-0.01338602391244316;0.7179047427787175
12.110846;1.0445510782572833;0.8332122502285578;0.7977057127592435;-1.4988422929769942e-05;-1.4334903006179638e-05;1.0450264009782944;10.000076411647846;0.8335328531095613;0.015562182242789097;0.015564599598456309;0.7177706002976953;-0.013386023890665006;0.7179051225352601
12.120846;1.0445491957571034;0.8332107479090979;0.7977063312355192;-1.4989102823183924e-05;-1.4334870663470604e-05;1.0450260354624594;10.000065940696627;0.8335328006648243;0.015562186098777476;0.015564584945224282;0.7177695091474418;-0.013387023853833982;0.7179055455596719
12.130846;1.0445472441503683;0.8332092262016438;0.7977069573303172;-1.4989744698517336e-05;-1.433483272373966e-05;1.0450255404181883;10.00005519266855;0.8335327991654129;0.01556219101018444;0.015564570035175033;0.7177684519637197;-0.013387023801962033;0.7179059762018625
12.140846;1.044546177097686;0.8332084522693277;0.7977075921275095;-1.5230115519729094e-05;-1.4564338359289217e-05;1.0450249115316321;10.000044218878429;0.8335328529623334;0.015562196900512103;0.015564554900667146;0.7177674303986464;-0.013387023735296606;0.7179064345043715
12.150846;1.0445440857372672;0.8332069085370272;0.7977082360004507;-1.5230682180411117e-05;-1.4564290658832484e-05;1.0450241465444035;10.000033067168957;0.8335329646785709;0.015562203657748885;0.015564539590406507;0.7177664462979266;-0.013387023654278622;0.7179069215541017
12.160846;1.044541922431928;0.8332053581420509;0.7977088890058686;-1.5231211262189185e-05;-1.4564238279683485e-05;1.0450232456044288;10.00002178447872;0.8335331354105731;0.015562211149233524;0.015564524164549474;0.7177655007711949;-0.01338702355953961;0.7179074379758931
12.170846;1.0445396867350172;0.8332034540929423;0.7977092172412377;-1.4124854348903874e-05;-1.3504442487378979e-05;1.0450222107220175;10.000010417929333;0.8335333650119431;0.015562219244315369;0.015564508691765844;0.7177645937262862;-0.013387023451886264;0.7179079838866745
12.180846;1.044537379583029;0.8332018953279962;0.7977098884513024;-1.412530586007985e-05;-1.35043792551635e-05;1.0450210453743531;9.999999017553323;0.8335336527173912;0.015562227828090835;0.015564493244967805;0.7177637241002723;-0.013387023332224381;0.7179085591590563
12.190846;1.0445350034305114;0.833200333479251;0.7977105682324063;-1.4125716777470271e-05;-1.3504310017700254e-05;1.0450197549102562;9.999987636202444;0.8335339976928439;0.015562236800209104;0.015564477890887983;0.7177618903335454;-0.013387023201475376;0.7179081640115255
12.200846;1.0445325621429693;0.8331987680222547;0.7977112557135037;-1.4126086036578427e-05;-1.3504234708978257e-05;1.045018346968989;9.999976326500454;0.8335343988754725;0.015562246067723788;0.015564462679253805;0.7177610907959168;-0.01338702306053504;0.7179087981942303
12.210846;1.0445300604552359;0.8331971978146855;0.7977119494736615;-1.4126412783910379e-05;-1.3504153416684917e-05;1.045016831017869;9.999965138388587;0.8335348547471759;0.015562255538296566;0.015564447645247764;0.7177603236490012;-0.013387022910234563;0.7179094614422193
12.220846;1.0445275031962538;0.8331956214627695;0.7977126480874009;-1.4126696400383405e-05;-1.3504066524973094e-05;1.0450152175802565;9.99995411725954;0.8335353635100788;0.01556226511901056;0.015564432817963398;0.7177595861253737;-0.01338702275126417;0.7179101527263599
12.230846;1.0445248949917587;0.8331940374493199;0.79771335068584;-1.4126936628698552e-05;-1.3503974670563645e-05;1.0450135178922066;9.99994330519572;0.8335359230796229;0.01556227473013102;0.015564418229376355;0.7177588744193482;-0.013387022584104718;0.7179108710737594
12.240846;1.0445222400954761;0.833192444255849;0.7977140567364415;-1.4127133776188791e-05;-1.3503878264088606e-05;1.045011743413752;9.999932743063054;0.8335365308529704;0.01556228432509561;0.015564403926817431;0.71775818462552;-0.013387022409021303;0.7179116158887024
12.250846;1.044519541824887;0.8331908408073551;0.7977147656387358;-1.4127288761704894e-05;-1.3503777162997702e-05;1.0450099051660213;9.999922467459832;0.8335371838859829;0.015562293896400688;0.015564389973789401;0.7177575134944337;-0.013388022226156404;0.7179124051294907
12.260846;1.0445168022473632;0.8331892268327877;0.7977154763747608;-1.4127402878899755e-05;-1.3503670906257078e-05;1.0450080139782274;9.999912509281476;0.8335378795787067;0.015562303461612711;0.015564376431249088;0.7177568584700994;-0.013388022035721257;0.7179132003997507
12.270846;1.0445140223268123;0.833187602789631;0.7977161870976224;-1.4127477439549019e-05;-1.350355919183655e-05;1.0450060811399022;9.99990290159077;0.8335386159788126;0.015562313044284907;0.015564363338307624;0.7177562174901198;-0.013388021838101411;0.7179140192267933
12.280846;1.044511202533329;0.8331856210823139;0.7977165611774453;-1.3020665659240542e-05;-1.2443703827994005e-05;1.0450041182756074;9.999893683994092;0.8335393910924129;0.015562322665348467;0.015564350710068595;0.7177555888245117;-0.013388021633729612;0.7179148605290318
12.290846;1.0445083437484803;0.8331839814666749;0.7977172632234717;-1.3020663654832533e-05;-1.2443581606278445e-05;1.045002137037581;9.999884890073131;0.8335402022242894;0.01556233234153845;0.015564338550746373;0.7177549711680697;-0.013388021422918171;0.7179157223333975
12.300846;1.0445054475550757;0.8331823379993452;0.7977179553369994;-1.3020623949308052e-05;-1.2443454599188623e-05;1.0450001493974022;9.999876533440306;0.8335410462314312;0.0155623420871136;0.015564326869219249;0.7177543636642666;-0.013388021205773414;0.7179166009364571
12.310846;1.0445025158835193;0.8331806932268465;0.797718632877994;-1.3020546750615295e-05;-1.244332340702147e-05;1.0449981679725346;9.99986861133507;0.8335419201232342;0.015562351920671355;0.015564315688190179;0.7177537652915681;-0.013388020982168434;0.7179174914107214
12.320846;1.044499550710403;0.8331790486185746;0.7977192907601965;-1.3020432191403375e-05;-1.2443188826017662e-05;1.0449962056207527;9.999861114277545;0.8335428215451933;0.01556236187563734;0.015564305047065083;0.7177531742142396;-0.013388020751859875;0.7179183891286378
12.330846;1.0444965540501485;0.8331774048717056;0.7977199240310003;-1.3020280263109218e-05;-1.2443051448125717e-05;1.04499427462524;9.999854022894093;0.8335437489973389;0.015562372011544328;0.015564294996614946;0.7177525880757126;-0.013388020514686296;0.7179192907670982
12.340846;1.0444935279909704;0.8331757624591536;0.797720528620611;-1.3020090912552318e-05;-1.244291155054799e-05;1.044992386501427;9.999847298314993;0.8335447014976803;0.015562382411440576;0.015564285586639406;0.717752004823239;-0.013388020270683207;0.7179201942066833
12.350846;1.0444904744281838;0.8331741217863026;0.7977211019145886;-1.3019864392211261e-05;-1.2442769320174384e-05;1.0449915522648026;9.999840886312732;0.8335456779295246;0.0155623931603686;0.015564276858320686;0.7177514228733676;-0.013388020020057557;0.7179210979309437
12.360846;1.0444873946090243;0.8331724836323746;0.7977216429008566;-1.3019601340198063e-05;-1.2442625011598388e-05;1.044989781790836;9.999834736584493;0.8335466767251178;0.015562404326135407;0.01556426884090861;0.7177508405572192;-0.013388019763165757;0.7179220004758745
12.370846;1.0444842888464327;0.8331708496822762;0.797722151451647;-1.3019302451397977e-05;-1.244247892108128e-05;1.0449880824007536;9.999828816770913;0.8335476961292878;0.015562415953752571;0.01556426154689943;0.717750256006449;-0.01338801950066144;0.7179229004254912
12.380846;1.0444811566648369;0.8331692225126266;0.7977226272483847;-1.3018968232284474e-05;-1.2442331332160756e-05;1.0449864585628992;9.999823108673992;0.8335487344979694;0.015562428068602897;0.015564254973339017;0.7177496676542441;-0.013388019233550829;0.7179237967558301
12.390846;1.0444789510684132;0.83316801737568;0.7977227358055184;-1.2151514509311338e-05;-1.1611992291003571e-05;1.044984913318285;9.999817595822778;0.8335497903481065;0.015562440683180344;0.015564249110595174;0.7177490743199452;-0.013389018962954313;0.7179247075005744
12.400846;1.0444757642209348;0.8331664140701881;0.7977231450404562;-1.2151110326319272e-05;-1.161184295325556e-05;1.044983449397726;9.999812255214469;0.8335508627330893;0.015562453801339351;0.015564243949754721;0.7177484750086579;-0.013389018689915462;0.7179255951834161
12.410846;1.0444725510096478;0.8331648289512512;0.7977235216243803;-1.2150671504315705e-05;-1.1611693786351782e-05;1.0449820685017313;9.999807058242098;0.8335519517224986;0.015562467418986543;0.01556423948513351;0.7177478691055755;-0.013389018415421275;0.7179264788160834
12.420846;1.0444693142825001;0.8331632663852855;0.7977238663767982;-1.2150198453275721e-05;-1.161154583232495e-05;1.0449807707503145;9.999801977082088;0.8335530581258404;0.015562481521782153;0.01556423570859663;0.7177472566292643;-0.013389018140366834;0.7179273587973325
12.430846;1.044466057505445;0.8331617301272388;0.7977241807002552;-1.2149691638972835e-05;-1.1611400366772607e-05;1.0449795558135042;9.999796989802372;0.8335541826713136;0.015562496077016338;0.0155642325935555;0.7177466381084513;-0.013389017865462259;0.7179282349207639
12.440846;1.0444627837263871;0.8331602231197969;0.7977244673236837;-1.2149151630684405e-05;-1.1611258699247645e-05;1.0449784237077295;9.999792084253759;0.8335553252739387;0.015562511028029087;0.015564230083010382;0.7177460142158121;-0.013389017591266343;0.7179291062539924
12.450846;1.044459495861016;0.8331587477101297;0.7977247300086517;-1.2148579162411287e-05;-1.161112197430957e-05;1.0449773741515678;9.999787261004458;0.8335564848965515;0.015562526305164887;0.015564228096360886;0.7177453856699791;-0.013389017318196758;0.7179299713254548
12.460846;1.0444561972654418;0.8331573058732398;0.7977249724351295;-1.2147975081938338e-05;-1.1610991195493442e-05;1.0449764057714332;9.999782533107851;0.8335576604600746;0.015562541841541913;0.01556422654623528;0.717744753378764;-0.013389017046478791;0.7179308287649206
12.470846;1.0444528918021285;0.8331558998072556;0.7977251972917169;-1.2147340272349327e-05;-1.1610867361564596e-05;1.0449755161048253;9.99977792351908;0.8335588522997329;0.01556255757193388;0.015564225345740952;0.7177441182760408;-0.013389016776283168;0.7179316779366202
12.480846;1.0444495839955128;0.8331545329963586;0.7977254061062165;-1.2146675585397211e-05;-1.161075138393172e-05;1.0449747022321731;9.999773460900498;0.8335600626721308;0.015562573419652453;0.01556422440151459;0.7177434810057428;-0.01338901650790694;0.7179325182354873
12.490846;1.044446279233316;0.8331532105756507;0.7977255997787303;-1.2145981932425501e-05;-1.161064391288003e-05;1.0449739614931195;9.999769173226598;0.8335612946273213;0.015562589287779673;0.01556422360742389;0.7177428418297116;-0.013389016241641299;0.7179333476593083
12.500846;1.0444429832056958;0.8331515896574708;0.7977254452838413;-1.1038411747451493e-05;-1.0550806974772453e-05;1.0449732919862575;9.999765083115658;0.8335625506911273;0.0155626050640299;0.015564222844002312;0.7177422008224573;-0.013389015977428266;0.7179341626159942
12.510846;1.044439701023113;0.8331503733722433;0.7977256118872548;-1.1037664726312952e-05;-1.0550717487852055e-05;1.0449726925729985;9.999761210576896;0.8335638326260596;0.01556262063529735;0.01556422197636835;0.7177415581989569;-0.013389015714690726;0.7179349588728206
12.520846;1.0444364371481183;0.8331492176418406;0.7977257678704408;-1.1036894247033174e-05;-1.05506371515341e-05;1.0449721624607398;9.999757577808928;0.8335651415832622;0.015562635895013777;0.015564220852638852;0.7177409145174847;-0.013389015452619528;0.7179357321888146
12.530846;1.0444331955048367;0.83314812665868;0.7977259163246184;-1.1036102673165274e-05;-1.0550565851715162e-05;1.044971701004281;9.999754210039821;0.8335664779529739;0.015562650743651442;0.015564219308278844;0.7177402709729289;-0.013390015190661766;0.7179364969266917
12.540846;1.0444299785976636;0.8331471046454003;0.7977260602286254;-1.1035292385643998e-05;-1.0550503268895894e-05;1.0449713077037486;9.99975113820498;0.8335678411102282;0.015562665095809058;0.015564217178517515;0.7177396297200467;-0.013390014928596804;0.7179372112455925
12.550846;1.0444267868252537;0.8331461561246168;0.797726201563966;-1.103446573476977e-05;-1.0550449005477339e-05;1.0449709818733697;9.999748403207208;0.8335692295856413;0.01556267888680967;0.015564214308140506;0.717738993798537;-0.013390014666266024;0.7179378891043626
12.560846;1.0444236194527607;0.8331452856135392;0.7977263411012531;-1.1033625112087483e-05;-1.0550402682187327e-05;1.044970721993492;9.999746053922124;0.8335706418497651;0.015562692068572798;0.01556421054577769;0.7177383669173181;-0.013390014403399998;0.7179385261180111
12.570846;1.0444204761274714;0.8331444968599887;0.7977264783476157;-1.1032773045319932e-05;-1.0550363962086461e-05;1.044970525156785;9.999744139269643;0.8335720768713211;0.015562704601524882;0.015564205735918525;0.7177367531432955;-0.013390014139604695;0.7179381185343096
12.580846;1.0444173575106799;0.8331437923502926;0.7977266118431343;-1.1031912056130364e-05;-1.0550332666052153e-05;1.044970387031122;9.999742702590108;0.833573533649555;0.015562716452417753;0.015564199729171781;0.717736156253105;-0.01339001387443142;0.7179386621968799
12.590846;1.04441426542428;0.8331431736740241;0.7977267397828857;-1.1031044405791335e-05;-1.055030881257337e-05;1.0449703024654586;9.99974178315782;0.8335750104180287;0.015562727602758269;0.015564192405526383;0.7177355793661591;-0.013390013607391815;0.7179391534945835
12.600846;1.0444112030218216;0.8331426422996104;0.797726860451501;-1.1030171978304281e-05;-1.0550292442353608e-05;1.0449702663301565;9.999741415477336;0.8335765047324324;0.015562738057750212;0.015564183691463571;0.7177350252979827;-0.013390013337853139;0.7179395888307664
12.610846;1.0444081745563876;0.8331422000601582;0.7977269722380922;-1.1029296283841735e-05;-1.0550283479711568e-05;1.0449702741256994;9.999741622314257;0.8335780141163964;0.015562747839509743;0.015564173562379815;0.7177344970063283;-0.01339001306496402;0.7179399648506792
12.620846;1.0444051845909514;0.8331415005598174;0.7977267393236999;-9.921569572692406e-06;-9.490543480437009e-06;1.0449713226185473;9.999742414872138;0.8335795363020547;0.015562756972737523;0.015564162031037063;0.7177339974971528;-0.013390012787732513;0.7179402785981545
12.630846;1.0444022370628436;0.8331412443622511;0.7977268271809103;-9.920690320411965e-06;-9.49054930573887e-06;1.0449714104030972;9.999743799630739;0.8335810693956969;0.01556276548232864;0.015564149132076464;0.7177335293928484;-0.013390012505239893;0.7179405274618179
12.640846;1.0443993346393157;0.8331410854054402;0.7977268990620894;-9.919809800477039e-06;-9.490563040419603e-06;1.0449715373878377;9.99974577720776;0.8335826124936497;0.015562773400600353;0.015564134918601678;0.7177330946160579;-0.013390012216785182;0.7179407086359988
12.650846;1.0443974324624614;0.8331417856723891;0.7977269526120029;-1.0158688760219267e-05;-9.720132610769977e-06;1.0449717036126795;9.999748334924108;0.8335841663937251;0.015562780772267795;0.015564119469431916;0.7177326942167571;-0.013390011921796346;0.7179408188678481
12.660846;1.0443946234032133;0.8331418227027884;0.7977269867854625;-1.0157804253585446e-05;-9.720163791361254e-06;1.0449719088544105;9.999751444728448;0.833585733662372;0.015562787657724068;0.01556410289169204;0.7177323284797389;-0.013390011619685413;0.7179408547935784
12.670846;1.0443918606520368;0.8331419547433153;0.7977270015942424;-1.0156916676190779e-05;-9.72020416233506e-06;1.0449721528902065;9.99975506836604;0.8335873178741052;0.01556279412787107;0.01556408531440034;0.7177319972889993;-0.013390011309798335;0.717940813300529
12.680846;1.0443891425804175;0.8331421777389271;0.7977269974252408;-1.0156025734806495e-05;-9.720253748602983e-06;1.044972435327235;9.999759165114726;0.8335889229898917;0.015562800241428408;0.01556406687638437;0.7177317002729562;-0.013391010991408478;0.7179407105207528
12.690846;1.04438646649352;0.8331424864818772;0.7977269753452081;-1.0155131649479435e-05;-9.720312437921894e-06;1.0449727549402137;9.999763697914375;0.8335905532828842;0.01556280602631505;0.0155640477101553;0.7177314369370723;-0.013391010663830997;0.7179405076640996
12.700846;1.044383828166329;0.8331428748418526;0.7977269376252806;-1.0154234859075638e-05;-9.720380014148314e-06;1.0449731092577066;9.99976863722827;0.8335922132948744;0.015562811483024153;0.015564027926016685;0.7177312069465943;-0.013391010326653236;0.7179402229258486
12.710846;1.0443812213857078;0.8331433359401166;0.7977268873105472;-1.015333570704833e-05;-9.720456201608228e-06;1.0449734944656175;9.999773962749403;0.8335939077284082;0.015562816600832521;0.015564007607606189;0.7177310099740501;-0.01339100997981798;0.7179398561438352
12.720846;1.0443786382345566;0.8331438627221126;0.7977268272598136;-1.015243441540763e-05;-9.72054065507654e-06;1.0449739053770706;9.999779658414298;0.8335956410787644;0.015562821378215302;0.0155639868254051;0.7177308453302479;-0.013391009623508822;0.717939406833432
12.730846;1.0443760698741642;0.8331444487483882;0.7977267592197264;-1.0151531127060078e-05;-9.72063281516932e-06;1.044974336060435;9.999785702661288;0.8335974168945951;0.015562825839077381;0.015563965645787173;0.717730712097675;-0.013391009258110776;0.7179388747515932
12.740846;1.0443735073076583;0.8331450882884355;0.7977266831907017;-1.0150625816741249e-05;-9.720731896512693e-06;1.044974781335779;9.999792064158203;0.8335992371748756;0.015562830037308753;0.015563944120428615;0.7177306096635276;-0.013391008884207606;0.717938260988313
12.750846;1.0443709419769143;0.833145426610716;0.7977262634947317;-9.042868323185082e-06;-8.661098588182015e-06;1.0449752376593935;9.999798703328205;0.8336011020652281;0.01556283404994775;0.015563922285072546;0.717730538185494;-0.013391008502439218;0.7179375681084689
12.760846;1.0443683665581696;0.8331461546013335;0.7977261651687542;-9.041958559066012e-06;-8.661208836723522e-06;1.044975702281073;9.999805572024425;0.8336030096795505;0.01556283796273495;0.01556390018225467;0.7177304985649133;-0.013391008113540357;0.7179367994931244
12.770846;1.044365775630754;0.8331469163086727;0.7977260510206198;-9.041046627257015e-06;-8.661322907919239e-06;1.0449761716643364;9.99981261151967;0.8336049562829345;0.015562841853591795;0.015563877881214935;0.7177304918174828;-0.013391007718584036;0.7179359588141776
12.780846;1.044363165158906;0.833147703852927;0.7977259179765793;-9.040132693289494e-06;-8.661439237163045e-06;1.0449766404506513;9.999819754468055;0.8336069369876634;0.01556284577517626;0.015563855473069344;0.7177305185200009;-0.013391007318939977;0.7179350498073492
12.790846;1.0443605312768178;0.8331485079412021;0.7977257632725872;-9.039216794164419e-06;-8.661556248145617e-06;1.0449771013910014;9.999826934162197;0.8336089467431747;0.015562849743233053;0.01556383304799353;0.7177305790001851;-0.013391006915891871;0.7179340761105861
12.800846;1.044357870133824;0.8331493187714599;0.7977255846774952;-9.038298841041084e-06;-8.661672654555334e-06;1.044977545678304;9.99983409651853;0.833610981073869;0.015562853741840221;0.015563810678366926;0.7177306739546578;-0.013391006510329677;0.7179330411800027
12.810846;1.0443551790386003;0.8331501281254824;0.7977253808812356;-9.037378697140304e-06;-8.661787582169458e-06;1.0449779627742841;9.99984120505097;0.8336130357254807;0.015562857734697188;0.015563788421543441;0.7177308045861583;-0.01339100610286167;0.7179319486630216
12.820846;1.044352457345975;0.8331509302349227;0.7977251511723031;-9.036456119074483e-06;-8.661900415216826e-06;1.0449783409796625;9.999848239484384;0.8336151056620434;0.015562861671417478;0.015563766329736009;0.7177309719306068;-0.013391005694204853;0.7179308031077315
12.830846;1.0443497062249099;0.8331517210156553;0.7977248948538047;-9.035530730910767e-06;-8.66201053623943e-06;1.0449786697844978;9.999855191975554;0.8336171848680577;0.01556286549682584;0.0155637444489359;0.7177311764351929;-0.013392005285392895;0.7179296287651976
12.840846;1.0443469279849265;0.8331524974082011;0.7977246114759349;-9.034602224154647e-06;-8.662117241817389e-06;1.0449789414279507;9.99986205864276;0.8336192669597963;0.015562869161067382;0.015563722813430195;0.7177314188526098;-0.013392004877614275;0.7179283939709755
12.850846;1.0443441257474768;0.833153257688193;0.7977243012684777;-9.033670700185477e-06;-8.662219853139862e-06;1.044979149769444;9.99986883091605;0.8336213458375415;0.015562872627321134;0.015563701455970429;0.7177317014218632;-0.01339200447200773;0.7179271216445876
12.860846;1.0443413035355003;0.8331540019082799;0.7977239649486872;-9.032736939225685e-06;-8.662317825653526e-06;1.0449792884442886;9.999875493633214;0.8336234163125074;0.015562875877156735;0.015563680427356492;0.7177320276478121;-0.013392004069743883;0.7179258146377555
12.870846;1.044338466202526;0.8331547318050002;0.7977236033428511;-9.031802416054697e-06;-8.662410743902115e-06;1.0449793503798244;9.999882024858795;0.8336254743557575;0.015562878899665112;0.015563659798752285;0.7177324009329511;-0.013392003672140922;0.7179244757987748
12.880846;1.0443356189325514;0.8331551017076686;0.7977228834729456;-7.924019113076802e-06;-7.602759782043069e-06;1.0449793285335687;9.999888390150554;0.8336275163659034;0.015562881668749348;0.015563639647473886;0.7177328235676357;-0.013392003280543137;0.7179231086612831
12.890846;1.0443327668661448;0.8331558134352343;0.7977224747750481;-7.923089182138632e-06;-7.6028415785291255e-06;1.0449792173045456;9.99989453823088;0.833629537830045;0.015562884128383993;0.01556362004620787;0.7177332967173384;-0.013392002896166691;0.7179217167518767
12.900846;1.0443299152179928;0.8331565229408814;0.7977220457214339;-7.92216456156311e-06;-7.602917743884885e-06;1.0449790136563766;9.999900407496087;0.8336315322841171;0.01556288618489172;0.015563601054425573;0.7177338207148448;-0.01339200252001697;0.7179203029074014
12.910846;1.0443270698669718;0.8331572347179383;0.7977215993244051;-7.921246863344339e-06;-7.602988764366092e-06;1.0449787165269606;9.99990593520978;0.8336334913320559;0.015562887709423422;0.015563582710866152;0.7177343950900857;-0.01339200215277021;0.7179188691728653
12.920846;1.0443242380398894;0.8331579525883943;0.7977211384376428;-7.920337509354622e-06;-7.603055258437593e-06;1.0449793253918682;9.99991105978391;0.8336354057828853;0.015562888564217472;0.015563565041360432;0.7177350189735929;-0.013392001794719987;0.7179174170735089
12.930846;1.0443214281483577;0.8331586797220214;0.7977206651907689;-7.919437833413938e-06;-7.603117577938128e-06;1.0449788401032634;9.999915722152007;0.8336372668181713;0.01556288863329131;0.01556354807816766;0.7177356921723484;-0.013392001445901412;0.7179159484481398
12.940846;1.0443186485181246;0.8331594187053467;0.7977201808133786;-7.9185490554986e-06;-7.603175526768021e-06;1.044978261496816;9.99991987026325;0.8336390666156634;0.015562887826387541;0.015563531865159082;0.7177364156628251;-0.013392001106180646;0.717914466338643
12.950846;1.0443168596534675;0.8331609323693719;0.7977196858550322;-8.157431066537803e-06;-7.832775075190094e-06;1.0449775911499346;9.999923461504183;0.8336407986902231;0.01556288606567259;0.015563516444317142;0.7177371908094554;-0.013392000775180418;0.7179129748018294
12.960846;1.044314158583538;0.8331617005203249;0.7977191808410433;-8.156566797982573e-06;-7.832821771214698e-06;1.0449768307878942;9.999926462228755;0.8336424578190086;0.015562883284203872;0.01556350184990958;0.7177380185040674;-0.013392000452277236;0.7179114780264928
12.970846;1.0443115024452387;0.8331624846780236;0.7977186668250903;-8.155715609335807e-06;-7.832861778133044e-06;1.0449759824391973;9.999928848958701;0.8336440398856253;0.015562879439997367;0.015563488115117366;0.7177388990878838;-0.013392000136656628;0.7179099801005578
12.980846;1.0443088948688193;0.8331632848691497;0.7977181454065775;-8.154877900215196e-06;-7.832895295288749e-06;1.044975048822003;9.999930610607347;0.8336455417341023;0.01556287452662917;0.015563475272588091;0.7177398324515792;-0.0133919998272973;0.7179084854056252
12.990846;1.0443063400317973;0.8331641006334205;0.7977176184336273;-8.154054211852694e-06;-7.832923096905743e-06;1.0449740331435036;9.999931747883519;0.8336469602271356;0.015562868570363146;0.015563463350311437;0.7177408182128708;-0.013391999523164597;0.7179069986403624
13.000846;1.044303842603664;0.8331649307330152;0.7977170877795476;-8.15324540177461e-06;-7.832946245227368e-06;1.044972938990688;9.999932272524998;0.8336482914510361;0.01556286161934322;0.01556345236866181;0.7177408562904349;-0.01339299922358332;0.7179045432856785
13.010846;1.0443014080862592;0.8331657728138834;0.7977165551517414;-8.152452625546148e-06;-7.832965904746049e-06;1.0449717711176212;9.999932205052598;0.833649531333945;0.01556285372938437;0.015563442338315003;0.7177419470422224;-0.013392998928302438;0.7179030863707159
13.020846;1.04429904267311;0.8331662747824852;0.7977156878125059;-7.0448260086354435e-06;-6.773244634900305e-06;1.0449705361730939;9.999931567354157;0.8336506765179729;0.015562844951407315;0.015563433265327976;0.7177430905980903;-0.013392998637256369;0.7179016518489372
13.030846;1.0442967528676073;0.8331671302322589;0.7977151538671096;-7.044068812735868e-06;-6.773260617060786e-06;1.0449692418700243;9.999930379433835;0.8336517245690536;0.015562835324186656;0.01556342515931195;0.7177442863319686;-0.013392998350461531;0.7179002450654964
13.040846;1.044294545284751;0.8331679858993682;0.7977146180268753;-7.043330553035254e-06;-6.7732763092771885e-06;1.0449678951249053;9.99992866337901;0.8336526739163859;0.015562824871738152;0.015563418034474108;0.7177455331135617;-0.013392998068080276;0.7178988706291283
13.050846;1.044292425995884;0.8331688372235382;0.7977140774682818;-7.042611448117158e-06;-6.7732924723213734e-06;1.0449665016791783;9.999926445753408;0.8336535234830205;0.015562813603046809;0.015563411908336792;0.7177468299118512;-0.013392997790365565;0.7178975314934228
13.060846;1.0442903999230282;0.8331696798474447;0.7977135290352103;-7.041911443937983e-06;-6.773309553394321e-06;1.0449650677502487;9.999923757670587;0.833654271956128;0.015562801509409717;0.015563406800710784;0.7177481757613541;-0.013392997517524156;0.717896228668984
13.070846;1.0442884712438774;0.8331705094704999;0.7977129706071114;-7.041230234074748e-06;-6.773327836224288e-06;1.044963600859878;9.999920634569301;0.8336549174846498;0.015562788569133531;0.015563402729437067;0.7177495692638409;-0.013392997249675173;0.7178949617509485
13.080846;1.0442866440486478;0.8331713214490907;0.7977124013434956;-7.040567297108978e-06;-6.773347595820059e-06;1.0449621087902248;9.999917113972735;0.8336554582134559;0.015562774768607327;0.015563399709499577;0.7177510086610003;-0.013392996986872324;0.7178937297335426
13.090846;1.044284922205172;0.8331721109782295;0.7977118206948545;-7.039922128691286e-06;-6.773369022444573e-06;1.0449605988329431;9.999913231523953;0.8336558925500357;0.0155627601191843;0.015563397749965522;0.7177524921035086;-0.013392996729185298;0.7178925313166682
13.100846;1.0442833087547176;0.8331728739318806;0.7977112272095578;-7.039294400098203e-06;-6.773392058282419e-06;1.0449590779476778;9.999909018519865;0.8336562186395708;0.015562744654433282;0.015563396844214766;0.717754017453685;-0.013392996476807579;0.7178913649324579
13.110846;1.0442818057452214;0.8331736075253909;0.7977106181431849;-7.038683824397584e-06;-6.773416284063587e-06;1.0449575526306132;9.999904502935143;0.8336564342664847;0.01556272842129711;0.015563396969942384;0.7177555823570824;-0.013392996230026983;0.7178902288599778
13.120846;1.044280414809426;0.8331743103378022;0.7977099898544394;-7.0380900552365065e-06;-6.773440741366179e-06;1.0449560280875407;9.999899713126176;0.8336565375859336;0.015562711476057617;0.015563398095878773;0.7177571849845332;-0.013392995989100473;0.7178891213836017
13.130846;1.0442791378719394;0.8331749818464521;0.797709338373819;-7.037512879832496e-06;-6.7734639292495846e-06;1.044954507408396;9.999894680232915;0.8336565274051791;0.015562693879116154;0.015563400183627596;0.7177588244404913;-0.013392995754202655;0.7178880410051935
13.140846;1.0442779773168713;0.8331756219823231;0.7977086602146236;-7.036952398961806e-06;-6.773484222548833e-06;1.044952991806969;9.999889436012031;0.8336564024363304;0.015562675688643364;0.015563403187436759;0.7177605001447371;-0.013392995525500485;0.7178869864732732
13.150846;1.044276935643428;0.8331762312021171;0.7977079535200113;-7.0364088632376645e-06;-6.7735002986196805e-06;1.0449514818495185;9.999884012166717;0.8336561608752878;0.015562656959940182;0.01556340705041686;0.7177622110303762;-0.01339299530334508;0.7178859566213807
13.160846;1.0442760148649917;0.8331764618887492;0.7977068846759149;-5.929031180525788e-06;-5.7137724777157965e-06;1.0449499784341738;9.999878444673918;0.8336558012000914;0.015562637748728613;0.015563411699630643;0.7177639556217933;-0.013392995088386699;0.7178849499969716
13.170846;1.0442752162802331;0.8331770130230237;0.7977061232920484;-5.9285211698990485e-06;-5.713776527513403e-06;1.0449484826125188;9.99987277629052;0.8336553231038211;0.015562618118495807;0.015563417044400672;0.7177657326485639;-0.01339399488148124;0.7178839830775031
13.180846;1.0442745411322867;0.8331775365078278;0.7977053370437094;-5.9280269961177655e-06;-5.713772292003541e-06;1.0449469945842937;9.99986705477488;0.8336547277005865;0.015562598150205772;0.015563422976499836;0.7177675411953784;-0.013393994683665101;0.7178830158650702
13.190846;1.0442739910131222;0.8331780320249227;0.7977045267683;-5.927547699341057e-06;-5.713758119521856e-06;1.0449455133069656;9.999861328888734;0.8336540171006084;0.015562577943771728;0.01556342937891779;0.7177693804753795;-0.01339399449627697;0.7178820645592624
13.200846;1.0442735669923393;0.8331784984369246;0.7977036927493564;-5.92708215048004e-06;-5.71373236460582e-06;1.0449440371829635;9.99985564443656;0.8336531937350701;0.015562557613470366;0.015563436145785066;0.7177712500733294;-0.013393994320896446;0.7178811274497189
13.210846;1.0442732686132181;0.8331789340659987;0.7977028350561437;-5.926629340831681e-06;-5.713693407047087e-06;1.0449425646100314;9.999850042032534;0.8336522601551041;0.015562537285774801;0.01556344320049212;0.7177731504036959;-0.0133939941591019;0.7178802034168117
13.220846;1.0442730938667693;0.8331793373096323;0.797701953664167;-5.92618871496234e-06;-5.713639765580848e-06;1.0449410938115102;9.999844553435324;0.8336512192212621;0.015562517092953768;0.0155634505003145;0.7177750823515542;-0.013393994012358332;0.7178792912362043
13.230846;1.0442730398173272;0.8331797074483783;0.7977010484895368;-5.925760218829689e-06;-5.7135701288997555e-06;1.0449396226927503;9.9998391980161;0.8336500740435189;0.01556249715857298;0.015563458027656565;0.7177770461505626;-0.013393993882020993;0.717878389507005
13.240846;1.0442731032370933;0.8331800448534521;0.7977001191869799;-5.925344161344225e-06;-5.713483286395731e-06;1.0449381487512843;9.999833984785752;0.8336488279810563;0.01556247758442606;0.015563465774438033;0.7177790404177392;-0.013393993769224476;0.7178774974628058
13.250846;1.044273280661455;0.8331803504635167;0.7976991650545022;-5.924941101232673e-06;-5.7133781216223845e-06;1.0449376683502176;9.999828916308248;0.8336474850600364;0.01556245844384051;0.01556347372518171;0.7177810620941175;-0.013393993674684895;0.7178766152059372
13.260846;1.0442735679286983;0.8331806252802646;0.7976981856178906;-5.92455163744157e-06;-5.7132537513451046e-06;1.0449361762380633;9.999823990539122;0.8336460501919877;0.015562439782678444;0.015563481846377772;0.7177831072909269;-0.013393993598608848;0.7178757429142119
13.270846;1.0442749139678118;0.8331816313212118;0.7976971810234231;-6.16393271031843e-06;-5.942655713653285e-06;1.0449346663520982;9.999819203656385;0.8336445287502466;0.015562421630440637;0.015563490089561522;0.7177851720558497;-0.013393993540762619;0.717874880374565
13.280846;1.0442754066900204;0.8331818485297577;0.7976961515287452;-6.163570712229774e-06;-5.942491346519965e-06;1.0449331326298525;9.99981455609809;0.8336429259656823;0.015562404010652562;0.0155634984051836;0.7177872524847454;-0.013393993500645154;0.7178740273287944
13.290846;1.0442759967417412;0.833182038972745;0.7976950967758596;-6.163221626288198e-06;-5.942306527763536e-06;1.044931568676547;9.999810058024329;0.8336412466050005;0.015562386944444296;0.01556350675428785;0.7177893449618636;-0.013393993477646107;0.7178731834631658
13.300846;1.044276682821336;0.8331822029322983;0.7976940154551944;-6.162884737907912e-06;-5.942101269307462e-06;1.0449299672684642;9.999805727593163;0.833639495160983;0.015562370454304458;0.01556351510664312;0.7177914468226206;-0.013393993471029859;0.7178723479630189
13.310846;1.0442774648335875;0.8331819913739918;0.7976925715821049;-5.0557074235190144e-06;-4.8821370343674765e-06;1.0449283207056053;9.99980158536709;0.8336376763928839;0.015562354562054827;0.01556352343076391;0.7177935563276081;-0.013393993479841639;0.717871519756091
13.320846;1.044278343007411;0.8331821021077356;0.7976914309317675;-5.055394126595261e-06;-4.881891120127248e-06;1.0449266219652824;9.999797651287917;0.8336357954873724;0.01556233928315251;0.015563531689661656;0.7177956717228864;-0.013393993503002933;0.717870698276338
13.330846;1.0442793171380835;0.8331821878382484;0.7976902578437236;-5.05509288364341e-06;-4.881624799666996e-06;1.0449248658336594;9.99979393627267;0.833633858142422;0.015562324626974586;0.015563539842640037;0.7177977905261353;-0.01339399353952702;0.7178698838544912
13.340846;1.0442800856262018;0.8331820119881393;0.797689051309302;-5.815617433086264e-06;-5.6097686605970145e-06;1.044923049087675;9.999790431832253;0.8336318712320663;0.015562310595595685;0.015563547847166535;0.7177999095170075;-0.013393993588698864;0.7178690776081981
13.350846;1.0442812479806676;0.8331820584325167;0.7976878112421656;-5.815341591235546e-06;-5.60946125994283e-06;1.0449211701326688;9.999787117251714;0.8336298428700023;0.015562297183068716;0.015563555661185675;0.7178020251963974;-0.013393993650201576;0.717868281009457
13.360846;1.0442825020863806;0.8331820917885382;0.7976865382671025;-5.815079024291082e-06;-5.609132837501145e-06;1.0449192287758737;9.999783976631965;0.8336277812776934;0.015562284385813616;0.015563563247003533;0.7178041343565124;-0.01339499372403617;0.7178675139796331
13.370846;1.044283846929945;0.8331821154618123;0.7976852331753134;-5.814829646626088e-06;-5.608782823652279e-06;1.0449172258944757;9.99978100275748;0.8336256940741059;0.015562272217101889;0.015563570578820608;0.7178062342097955;-0.01339499381029408;0.7178667400939304
13.380846;1.044285282504383;0.8331821317745459;0.7976838967848149;-5.8145929443744834e-06;-5.6084107428921e-06;1.0449151632053062;9.999778190718763;0.8336235885824779;0.015562260709344298;0.015563577654408233;0.71780832202969;-0.013394993909008676;0.7178659789104054
13.390846;1.044286809755448;0.8331821424228129;0.7976825308408031;-5.8143682017454025e-06;-5.608016432014194e-06;1.0449130433236327;9.99977553645696;0.8336214719879419;0.015562249899080791;0.015563584501186329;0.7178103948320842;-0.013394994019923591;0.7178652316277996
13.400846;1.0442884295924018;0.8331821486569689;0.7976811386883819;-5.8141546608154365e-06;-5.607600179544362e-06;1.0449108692115838;9.99977303755227;0.8336193511329952;0.015562239810398228;0.01556359116651076;0.717812449581134;-0.01339499414213698;0.7178644995343544
13.410846;1.0442901414583674;0.8331821512378002;0.797679724449265;-5.813951498337701e-06;-5.607162650012493e-06;1.04490864322761;9.999770688906121;0.8336172325358604;0.015562230456684185;0.01556359769661716;0.7178144838891101;-0.013394994274100017;0.7178637837375516
13.420846;1.0442919426267467;0.833182150433115;0.7976782919577292;-5.813757850328003e-06;-5.606704628074633e-06;1.044906366916466;9.999768480602263;0.8336151223612484;0.01556222185801421;0.015563604123683445;0.717816496326399;-0.013394994414073122;0.7178630853391939
13.430846;1.0442938287231178;0.8331821458832798;0.7976768446066049;-5.813572961695196e-06;-5.606226847957927e-06;1.0449040413619861;9.999766401296181;0.8336130263406026;0.015562214054055395;0.015563610476324395;0.7178184857855812;-0.013394994560479682;0.7178624057319073
13.440846;1.0442957944740383;0.833182136599762;0.7976753855851478;-5.813396232946278e-06;-5.605729913035819e-06;1.044901667864751;9.999764439011258;0.833610950052715;0.015562207099879792;0.015563616798455355;0.7178204507082835;-0.013394994711899455;0.7178617464537691
13.450846;1.0442978339293842;0.8331821211577476;0.797673918262669;-5.813227221184235e-06;-5.605214250852375e-06;1.0448992489500424;9.99976257698754;0.8336088990752759;0.01556220104993954;0.01556362315078757;0.7178223890540204;-0.013394994866952418;0.7178611088571898
13.460846;1.0442999408291067;0.8331820980187418;0.7976724465899903;-5.813065836527423e-06;-5.604680265092538e-06;1.0448967890122332;9.999760788312736;0.8336068789088485;0.015562195944409956;0.015563629598759217;0.7178242986764186;-0.013394995024133136;0.7178604939493237
13.470846;1.044302109410175;0.8331817174506075;0.7976706411058194;-4.70606029408636e-06;-4.544389727716148e-06;1.044894293830085;9.99975903344145;0.8336048952329569;0.015562191804968544;0.015563636203920704;0.7178261774681891;-0.01339499518165808;0.717859902267049
13.480846;1.0443043349249;0.8331816772861882;0.7976691742095776;-4.705915963725729e-06;-4.543821823407757e-06;1.0448917692717783;9.999757267231779;0.8336029538200798;0.015562188637236444;0.015563643019975525;0.7178280234361372;-0.013394995337715633;0.7178593336718855
13.490846;1.044306613338396;0.8331816298888308;0.7976677158554921;-4.705781956773154e-06;-4.543239265617725e-06;1.0448892208346343;9.999755452529202;0.8336010595370987;0.015562186438980039;0.015563650089718802;0.7178298349927353;-0.013394995490903384;0.7178587871084052
13.500846;1.0443089401431522;0.8331815768327677;0.7976662692969583;-4.705659832316548e-06;-4.542643732421179e-06;1.044886654398259;9.999753566073997;0.8335992156626212;0.015562185212573701;0.015563657446748749;0.7178306113871843;-0.01339499564019528;0.7178572608493332
13.510846;1.04431130917954;0.8331815200640088;0.7976648380373891;-4.705551132385041e-06;-4.542036759498607e-06;1.0448840768624192;9.999751599196053;0.833597424278474;0.015562184966328472;0.015563665124769421;0.717832352740571;-0.013394995784665705;0.7178567525354947
13.520846;1.044313712750837;0.833181461708709;0.7976634265885201;-4.7054574018417196e-06;-4.541419838999878e-06;1.044881496233413;9.999749561277788;0.8335956870559185;0.015562185702086286;0.015563673164193692;0.7178340592707178;-0.013394995923493419;0.7178562609947644
