time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.530846;1.0443161424212948;0.8331814032576447;0.7976620400383022;-4.70538024478609e-06;-4.540794582627368e-06;1.0448789213178513;9.999747474974363;0.8335940057962311;0.015562187416471149;0.015563681603774466;0.7178357305557982;-0.013394996056107408;0.7178557854523737
13.540846;1.0443185893620166;0.833181344795195;0.7976606833870612;-4.7053212315667075e-06;-4.540163025400796e-06;1.04487636106904;9.999745364204783;0.8335923823604942;0.015562190118660432;0.01556369046684736;0.7178373655280145;-0.013394996182207441;0.7178553250013353
13.550846;1.04432104471865;0.8331812852138775;0.7976593615312392;-4.7052820917821325e-06;-4.539527886990295e-06;1.0448738239847568;9.999743250325029;0.8335908180993983;0.015562193836326899;0.01556369976466426;0.7178389628260053;-0.013394996301648402;0.7178548781025379
13.560846;1.044323500168266;0.8331812233105071;0.7976580792356454;-4.705264975356585e-06;-4.538892317174225e-06;1.0448713177033453;9.9997411548547;0.8335893134493884;0.015562198607877263;0.01556370951810327;0.7178405213830955;-0.013395996414324169;0.7178544611075293
13.570846;1.044325948149048;0.8331811583957257;0.7976568406168253;-4.705272231137876e-06;-4.538259238925387e-06;1.0448688487405189;9.999739103108212;0.8335878681653854;0.015562204474112393;0.015563719771286537;0.7178420409588065;-0.013395996520227622;0.7178540336018118
13.580846;1.0443283819199078;0.8331810899130214;0.7976556484812537;-4.705306096375643e-06;-4.537631014463301e-06;1.0448664224362423;9.999737128842622;0.8335864821459719;0.015562211467315961;0.015563730582878037;0.7178435220045737;-0.013395996619634334;0.7178536105561107
13.590846;1.044330795848375;0.8331810172662755;0.7976545039961543;-4.705368619126963e-06;-4.537009606014818e-06;1.0448640424521425;9.999735275921218;0.8335851561897519;0.015562219603769023;0.015563742010885473;0.7178449653168703;-0.013395996713226613;0.7178531882537557
13.600846;1.0443331856304536;0.8331809403127213;0.7976534068907136;-4.7054614724677825e-06;-4.536396701021e-06;1.044861709778846;9.999733593798199;0.8335838921093837;0.01556222888824602;0.015563754102559965;0.7178463721757584;-0.013395996802082782;0.7178527633989822
13.610846;1.0443355473658644;0.8331808597288832;0.7976523561151503;-4.70558567848671e-06;-4.535793690214323e-06;1.044859422937683;9.999732128324975;0.8335826923957231;0.015562239318756624;0.015563766890942915;0.7178477444230537;-0.01339599688739879;0.7178523330992318
13.620846;1.0443378760580961;0.8331807768858963;0.7976513507748426;-4.705741649700217e-06;-4.53520176622009e-06;1.0448581791904836;9.999730915507033;0.8335815599192409;0.015562250883958875;0.01556378039905023;0.7178490838835676;-0.013395996970098658;0.7178518949649187
13.630846;1.0443401656917015;0.8331806934516172;0.7976503909785668;-4.7059294542341636e-06;-4.5346221093944414e-06;1.0448559749607362;9.99972998471487;0.833580497959753;0.015562263563023036;0.015563794642427157;0.7178503917420477;-0.013395997050807693;0.7178514477325655
13.640846;1.044343364149688;0.8331810230135385;0.797649144141543;-3.839050020940681e-06;-3.703861837097912e-06;1.0448538059815549;9.999729360276659;0.8335795098003237;0.01556227733474172;0.01556380962651207;0.7178516684664296;-0.013395997130085829;0.7178509915304696
13.650846;1.0443455583549268;0.8331809427017258;0.797648280348604;-3.839300764434011e-06;-3.703310549971808e-06;1.044851668323716;9.99972905265308;0.8335785973376956;0.015562292187419509;0.015563825345418779;0.7178529140531076;-0.013395997208519602;0.7178505272481353
13.660846;1.04434769642587;0.8331808650264121;0.7976474679011782;-3.839582469233206e-06;-3.702775485640968e-06;1.0448495597883691;9.999729056405986;0.8335777603536414;0.01556230811439118;0.0155638417804384;0.717854128316565;-0.013395997286797879;0.717850056128979
13.670846;1.0443497728690807;0.8331807897788105;0.7976467083545608;-3.839894938499459e-06;-3.70225787702502e-06;1.0448474805570445;9.999729358615797;0.8335769974012663;0.015562325101623867;0.015563858896405852;0.7178553109886465;-0.013395997365924905;0.7178495803321897
13.680846;1.044351783328525;0.8331807164657733;0.797646002093914;-3.84023798391632e-06;-3.70175850924018e-06;1.0448454326673742;9.9997299380294;0.8335763069145108;0.015562343132879825;0.01556387663958541;0.7178564616825875;-0.01339599744729087;0.7178491033632957
13.690846;1.044353725504325;0.8331806445232951;0.7976453481014043;-3.840611213229263e-06;-3.701277650500398e-06;1.0448434192495282;9.999730761081636;0.8335756877642696;0.015562362209874071;0.015563894941249988;0.7178575801716425;-0.013395997532402634;0.7178486292693796
13.700846;1.0443555992745053;0.833180572831378;0.7976447439003703;-3.841013875338261e-06;-3.7008152150111614e-06;1.0448414445219025;9.999731789176732;0.8335751394386789;0.0155623823577224;0.015563913727718762;0.7178586668651893;-0.013395997622512545;0.7178481613235629
13.710846;1.0443574059235738;0.833180499304298;0.7976441860289236;-3.8414448969991046e-06;-3.7003708635142816e-06;1.0448395137261801;9.999732985884386;0.8335746617419323;0.015562403611577423;0.015563932926122367;0.717859722831822;-0.013395997718525484;0.7178477016797898
13.720846;1.0443591474100604;0.8331804212216101;0.7976436708330158;-3.841903022999924e-06;-3.6999441329433884e-06;1.0448376322186963;9.999734316193983;0.8335742544948715;0.015562426002857758;0.015563952459062986;0.7178607491143374;-0.013395997821186703;0.7178472519751984
13.730846;1.0443608263896813;0.8331803355737957;0.7976431948872241;-3.84238699441341e-06;-3.6995346838370875e-06;1.0448358047623991;9.999735745272515;0.8335739174812564;0.015562449548922826;0.015563972235602786;0.7178617458215146;-0.013395997931204873;0.717846813648574
13.740846;1.0443624463563657;0.8331802388920522;0.7976427551868647;-3.842895778225807e-06;-3.699142357527339e-06;1.0448340356515144;9.999737240356366;0.8335736499989185;0.015562474248228509;0.015563992141065196;0.7178627116326943;-0.013395998049263778;0.7178463875526154
13.750846;1.044364011037846;0.8331801276830458;0.797642349439501;-3.843428672418502e-06;-3.698766964064955e-06;1.0448323289965948;9.999738772452183;0.8335734503183695;0.015562500087143563;0.015564012029576585;0.7178636439003064;-0.013395998176175003;0.7178459733907444
13.760846;1.044365523645474;0.8331799998556988;0.797641976213004;-3.84398520108445e-06;-3.6984081439991724e-06;1.0448306888418148;9.999740313751072;0.8335733154898991;0.015562527042172015;0.015564031731088751;0.7178645392935475;-0.013395998313075854;0.7178455695890669
13.770846;1.0443669873981958;0.8331798553735734;0.7976416348578365;-3.844564902522956e-06;-3.6980654402553463e-06;1.04482911936149;9.999741832696579;0.833573241198748;0.015562555069018472;0.015564051066956712;0.717865394519038;-0.013395998461255346;0.7178451738442254
13.780846;1.0443684066930459;0.8331796955262031;0.7976413253164624;-3.845167096626383e-06;-3.6977383514113536e-06;1.0448276250523176;9.999743293729711;0.8335732219366802;0.015562584106536366;0.015564069859288395;0.7178662066161543;-0.013396998621606579;0.7178448025541375
13.790846;1.0443697870362598;0.8331795220010377;0.7976410478531194;-3.845790792915582e-06;-3.6974263134304897e-06;1.0448262105776454;9.99974466057098;0.8335732517253334;0.015562614101565841;0.015564087937351265;0.7178669729771423;-0.013396998794292219;0.717844416336372
13.800846;1.044371133986155;0.8331793362101494;0.7976408025997902;-3.846434754863655e-06;-3.69712876449536e-06;1.044824880124599;9.999745897975146;0.8335733249828732;0.01556264502517173;0.015564105150932829;0.7178676911575997;-0.013396998978885402;0.7178440315861525
13.810846;1.0443724527514175;0.8331791391547088;0.7976405892056241;-3.847097561456164e-06;-3.6968452784514805e-06;1.0448236364514631;9.999746975977686;0.8335734369702803;0.015562676869846094;0.015564121380717343;0.717868358466913;-0.013396999174565714;0.7178436461701427
13.820846;1.0443737489260638;0.8331785833417066;0.7976400733607507;-2.7409243997712294e-06;-2.636836555029122e-06;1.0448224805870316;9.999747878273986;0.8335735834522152;0.015562709634556362;0.015564136527391028;0.7178689718687801;-0.0133969993801017;0.7178432593586722
13.830846;1.044375029069554;0.8331783685313037;0.7976399232736887;-2.741620556884644e-06;-2.6365805231473093e-06;1.0448214123204207;9.99974860352474;0.83357376035762;0.015562743305969429;0.015564150492317304;0.7178695284476214;-0.013396999593822768;0.717842872262508
13.840846;1.0443763001315176;0.833178148692159;0.7976398055391628;-2.742331345217746e-06;-2.6363379445759863e-06;1.0448204301264932;9.999749154247345;0.8335739644555247;0.015562777847758655;0.015564163177215451;0.7178700258371854;-0.013396999813842765;0.717842486970899
13.850846;1.044377568823783;0.8331779269883463;0.7976397198856591;-2.7430552389294625e-06;-2.636108577533462e-06;1.0448195308292378;9.999749526020494;0.8335741942813788;0.015562813198062663;0.015564174499527659;0.7178704624052195;-0.013397000038450601;0.7178421061042938
13.860846;1.0443788418652196;0.8331777071417551;0.7976396648765028;-2.7437905703238167e-06;-2.635892146816258e-06;1.0448187101654394;9.999749706222751;0.8335744503068542;0.015562849270058868;0.015564184404500574;0.7178708376104056;-0.013397000266212735;0.7178417330033047
13.870846;1.0443801262874441;0.8331774931358643;0.7976396380956735;-2.7445357786899775e-06;-2.6356884554149756e-06;1.0448179637667092;9.999749678555574;0.8335747346314217;0.015562885961109456;0.015564192869525095;0.7178711521016089;-0.013397000495741421;0.7178413713641935
13.880846;1.0443814291043731;0.8331772888246171;0.7976396363152877;-2.7452895816129257e-06;-2.635497511962014e-06;1.0448172877255264;9.999749427154981;0.8335750502366017;0.015562923171976219;0.015564199902440826;0.7178714071865221;-0.01339700072554643;0.7178410248018314
13.890846;1.0443827567294894;0.8331770979300874;0.7976396556026899;-2.7460509528019443e-06;-2.6353195525278974e-06;1.0448166783600497;9.99974893607192;0.8335753996982431;0.01556296081931302;0.015564205535052032;0.7178716043751538;-0.013397000954020445;0.7178406970669488
13.900846;1.0443841147807138;0.8331769238628527;0.7976396916798795;-2.746819033294559e-06;-2.635154935944442e-06;1.0448161316144116;9.99974818882041;0.8335757843014499;0.015562998826329678;0.015564209816295119;0.7178717453285779;-0.01339700117951121;0.7178403923156906
13.910846;1.0443855081439053;0.8331767691789083;0.7976397407533525;-2.7475930104616965e-06;-2.635004006987214e-06;1.0448156431273137;9.999747174357058;0.8335762042073012;0.01556303710823383;0.015564212801527939;0.717871831787314;-0.01339700140048355;0.717840115070672
13.920846;1.0443869409140085;0.8331766353176593;0.7976398002653982;-2.7483720115039203e-06;-2.6348670112218395e-06;1.0448152086162306;9.999745894597844;0.8335766588750263;0.015563075574857116;0.015564214537546608;0.7178718651933327;-0.013397001615602663;0.717839869902276
13.930846;1.0443884164625155;0.8331765230578122;0.7976398690123705;-2.749155187894109e-06;-2.6347439791932954e-06;1.044814823593003;9.999744364775689;0.8335771472980048;0.015563114137720394;0.015564215059956601;0.7178718463558272;-0.01339700182390317;0.7178396608903265
13.940846;1.044389937300442;0.8331764331203703;0.7976399467609144;-2.74994189624579e-06;-2.634634589896573e-06;1.0448144829823982;9.99974260441291;0.8335776685785665;0.015563152700235698;0.01556421439986011;0.7178717756923464;-0.013397002025044328;0.7178394913028473
13.950846;1.0443915043271457;0.8331763662605541;0.7976400337867368;-2.750731666360361e-06;-2.6345382436164615e-06;1.0448141810155354;9.999740628258309;0.8335782225826952;0.015563191142793628;0.015564212581957776;0.7178716536472622;-0.013397002219128106;0.7178393634965281
13.960846;1.0443931166969234;0.8331763229322549;0.7976401303665732;-2.7515239964817738e-06;-2.63445428725635e-06;1.0448139108283006;9.999738446610873;0.8335788101240205;0.015563229324974627;0.01556420962411054;0.7178714805499905;-0.013397002406229118;0.7178392788021453
13.970846;1.0443947726883844;0.833176302676003;0.7976402361477458;-2.752318168022967e-06;-2.634382048273496e-06;1.044813664383885;9.999736068778548;0.8335794327423011;0.015563267096134963;0.015564205547122005;0.7178712562836185;-0.013397002586308718;0.7178392377402509
13.980846;1.0443964698756267;0.8331763034319941;0.7976403498881138;-2.7531129184814595e-06;-2.634320721955711e-06;1.0448134332684733;9.999733504283295;0.8335800922421771;0.015563304302135447;0.015564200380028346;0.7178709805536352;-0.013397002759353094;0.7178392406488603
13.990846;1.0443982045593234;0.8331763214989707;0.7976404697633411;-2.7539060576066347e-06;-2.634269472037368e-06;1.0448132096638534;9.999730764186253;0.8335807903242309;0.015563340793879122;0.015564194154975933;0.7178706536020311;-0.01339700292522966;0.7178392884120087
14.000846;1.0443999720536041;0.8331763526548847;0.7976405939673041;-2.754694588771555e-06;-2.6342277012418933e-06;1.0448129873088419;9.999727858435282;0.8335815283343815;0.015563376427557642;0.015564186902064842;0.7178702767788238;-0.013397003083433211;0.7178393826891768
14.010846;1.0444017675620334;0.8331763934866458;0.7976407213684521;-2.755475236843365e-06;-2.6341950874064265e-06;1.0448127625217163;9.9997247893512;0.8335823069481555;0.01556341105179656;0.015564178652945888;0.717869852773415;-0.013397003233017643;0.7178395250389078
14.020846;1.0444035863146302;0.8331760928432556;0.797640518007506;-1.6493914227487535e-06;-1.5744322791065269e-06;1.044812534272496;9.999721550710438;0.8335831263325508;0.015563444504240137;0.015564169447853523;0.7178693852677019;-0.013398003372740025;0.7178397345759961
14.030846;1.0444054227339918;0.8331761466003677;0.7976406530082888;-1.6501467047367976e-06;-1.5744169444072492e-06;1.0448123027153575;9.999718135338316;0.8335839867664266;0.015563476623971022;0.015564159336006035;0.7178688779185757;-0.013398003501310861;0.7178399735390368
14.040846;1.044407269503729;0.833176204643283;0.797640794827146;-1.6508848772998844e-06;-1.5744096314670353e-06;1.0448120675953838;9.999714544094275;0.8335848885138898;0.015563507262898185;0.015564148367931775;0.7178683332493395;-0.013398003617461901;0.7178402602206848
14.050846;1.0444091175009202;0.8331762659113447;0.7976409470468826;-1.6516032353992267e-06;-1.5744102105617282e-06;1.0448118280508563;9.999710788488555;0.8335858310772141;0.015563536291589911;0.015564136584250774;0.7178677521012583;-0.013398003719889817;0.7178405951088318
14.060846;1.0444119100819784;0.8331770903833794;0.7976411142876232;-1.8920501962311636e-06;-1.8039630921933935e-06;1.0448125834598143;9.99970688552456;0.8335868131799518;0.015563563608362438;0.015564124014936759;0.7178671338664544;-0.01339800380739672;0.7178409801073722
14.070846;1.0444137284100503;0.833177155867582;0.7976413014276208;-1.8927208199916108e-06;-1.8039802154467069e-06;1.0448123340216595;9.999702851070651;0.8335878333910361;0.015563589141486648;0.01556411069100703;0.7178664771310925;-0.01339800387904928;0.7178414185915933
14.080846;1.0444155148690093;0.8331772229366643;0.797641512586554;-1.8933635784324704e-06;-1.8040059907816381e-06;1.0448120804817773;9.999698697767577;0.8335888905660285;0.015563612831669809;0.01556409664096344;0.7178657803004374;-0.01339800393411406;0.7178419143371549
14.090846;1.0444172595228358;0.8331772916787141;0.7976417507934441;-1.893976083790417e-06;-1.804040316157543e-06;1.0448118235690091;9.99969443382219;0.8335899839170213;0.01556363461576794;0.01556408186585174;0.7178650421201247;-0.013398003971952193;0.7178424701156904
14.100846;1.0444189546932638;0.8331773621700418;0.7976420184068681;-1.8945562914969972e-06;-1.8040827070468041e-06;1.0448115639221929;9.999690063027392;0.8335911126675576;0.01556365442561578;0.015564066323820328;0.7178642619611563;-0.013398003992077015;0.7178430873939304
14.110846;1.0444205946157605;0.833177434087876;0.7976423176888129;-1.8951024803466304e-06;-1.8041322662964736e-06;1.0448113021724896;9.999685592240914;0.8335922757064539;0.01556367218877466;0.015564049939438534;0.7178634400507616;-0.01339800399430874;0.7178437667948568
14.120846;1.0444221748258666;0.8331775068298315;0.797642650999235;-1.8956132245945968e-06;-1.804187892354916e-06;1.0448110383392153;9.999681036751879;0.8335934717415302;0.015563687832222601;0.015564032625197417;0.7178615777540456;-0.013398003978795288;0.7178435084280954
14.130846;1.0444236913962468;0.8331775797138854;0.7976430205109288;-1.8960873272865276e-06;-1.8042485987299424e-06;1.044810771104918;9.999676412379445;0.8335946994143217;0.015563701295742704;0.015564014298332984;0.7178606775346683;-0.013398003945941154;0.7178443110148663
14.140846;1.044425140465876;0.8331776517583454;0.7976434278975256;-1.896523841079226e-06;-1.8043135764331461e-06;1.044810498273794;9.99967172381323;0.8335959569608368;0.015563712542398361;0.015563994886300433;0.7178597426892956;-0.013398003896404326;0.7178451726503853
14.150846;1.0444265186996042;0.8331777214624837;0.7976438744017534;-1.8969223492340454e-06;-1.804382043857758e-06;1.044810218245726;9.999666963640374;0.8335972418954528;0.015563721551674547;0.01556397432678274;0.7178587771104447;-0.01339800383096843;0.7178460897935179
14.160846;1.0444278234547735;0.8331777870448449;0.7976443610401804;-1.8972831900865143e-06;-1.8044531296681935e-06;1.0448099310769934;9.999662121104631;0.8335985509131396;0.015563728303542801;0.015563952570098379;0.7178577849465146;-0.013398003750347571;0.7178470574402339
14.170846;1.0444290518077572;0.8331778470616255;0.7976448884800365;-1.8976073742015133e-06;-1.8045258761095822e-06;1.044809638249163;9.999657187177148;0.8335998799619518;0.015563732769886604;0.015563929588276567;0.7178567703062784;-0.013398003655203059;0.7178480696730343
14.180846;1.0444302000140513;0.8331779011393311;0.7976454567364494;-1.8978964059611402e-06;-1.8045994056200666e-06;1.044809341817508;9.99965214829035;0.8336012246876562;0.015563734910267323;0.015563905385575498;0.717855737201052;-0.013398003546126393;0.7178491205183908
14.190846;1.044431264223878;0.8331779505217427;0.797646065137298;-1.898152176849429e-06;-1.8046730150511327e-06;1.044809043841956;9.999646976500886;0.8336025809167739;0.015563734670931254;0.01556387999678772;0.7178546894597361;-0.013398003423489731;0.7178502045584703
14.200846;1.044432240884387;0.8331779978920285;0.7976467124377103;-1.8983769315731662e-06;-1.8047459598500412e-06;1.044808745705871;9.999641631750388;0.8336039442966968;0.015563731995921645;0.01556385347647071;0.7178536303041992;-0.013398003287423056;0.7178513169827452
14.210846;1.0444331261305324;0.8331780460925307;0.7976473968921278;-1.8985731819069075e-06;-1.8048172731585603e-06;1.0448084471062324;9.999636075750777;0.8336053092661788;0.015563726843398854;0.01556382589309203;0.7178525616348768;-0.013398003137886668;0.7178524535843843
14.220846;1.0444339157178517;0.833178096699397;0.7976481165582768;-1.8987433843756195e-06;-1.8048859136307815e-06;1.0448081456283458;9.999630276153008;0.8336066687422191;0.015563719197211685;0.01556379732291563;0.7178514837993911;-0.0133980029747635;0.717853611029396
14.230846;1.0444346062368897;0.8331778011056424;0.7976485359278285;-7.92035066592415e-07;-7.452118559589785e-07;1.0448078373818794;9.999624199087508;0.8336080151404516;0.015563709071462204;0.015563767839114164;0.7178503961917613;-0.013398002797863486;0.7178547868105979
14.240846;1.0444351960387919;0.833177856544557;0.7976493220194499;-7.921584734243477e-07;-7.452726946796309e-07;1.044807518504816;9.999617810580077;0.8336093416537772;0.015563696504361233;0.015563737510930176;0.717849297735359;-0.013398002606823101;0.7178559788431815
14.250846;1.0444356848011913;0.8331779138945702;0.7976501401568857;-7.922601441510942e-07;-7.453285710935055e-07;1.0448071867266198;9.999611083381824;0.8336106425153106;0.01556368154257852;0.015563706413740507;0.7178481870825438;-0.013398002401258897;0.7178571854276764
14.260846;1.044436072840226;0.8331779729356811;0.7976509885066497;-7.923409017338841e-07;-7.453786571834647e-07;1.044806841448075;9.999603992318146;0.833611912440316;0.015563664225311765;0.015563674625040507;0.7178470630726633;-0.013398002181100228;0.7178584057457832
14.270846;1.0444363612816696;0.8331780333064525;0.7976518630998205;-7.924013794595424e-07;-7.454221173769392e-07;1.044806482534423;9.999596506242316;0.8336131459626823;0.015563644579328396;0.015563642200232387;0.71784592497662;-0.013398001946571595;0.7178596402563184
14.280846;1.0444365527369308;0.8331780942113766;0.797652757806783;-7.924419478956947e-07;-7.454581336448324e-07;1.0448061097201673;9.9995885889488;0.833614336822868;0.01556362263038151;0.015563609163669294;0.7178447724748696;-0.013399001697939459;0.7178609091006156
14.290846;1.0444366514697265;0.8331781544537781;0.7976536651444316;-7.924627596624768e-07;-7.454858511872031e-07;1.0448057229818852;9.999580204081036;0.8336154777620476;0.015563598423412503;0.015563575534148916;0.7178436057602448;-0.013399001435445378;0.7178621767595775
14.300846;1.0444366628676105;0.8331782123488191;0.797654577164761;-7.924639272887558e-07;-7.455044736537477e-07;1.044805323022706;9.999571317900934;0.8336165608897347;0.015563572037066686;0.015563541350829942;0.717842425304679;-0.013399001159226062;0.7178634633723558
14.310846;1.0444365928957127;0.8331782652984936;0.7976554858542138;-7.924456465926391e-07;-7.455133630655273e-07;1.0448049115040765;9.99956189914716;0.8336175780520739;0.015563543589998136;0.015563506674840752;0.7178412314932238;-0.013399000869071379;0.7178647697020026
14.320846;1.0444364472523457;0.8331783098331711;0.7976563833459611;-7.924081160815008e-07;-7.45512080058353e-07;1.0448044908831742;9.999551918350695;0.833618520925191;0.01556351324021333;0.015563471582748567;0.7178400247363033;-0.013399000564464685;0.717866095824725
14.330846;1.0444362302005927;0.8331783423433649;0.7976572624384454;-7.92351399293122e-07;-7.455003972069847e-07;1.0448040640792282;9.999541350416564;0.8336193812715029;0.01556348116771219;0.015563436160276539;0.7178388055840912;-0.01339900024502672;0.7178674414833134
14.340846;1.0444359443889688;0.833178359509081;0.7976581167393554;-7.922754106334529e-07;-7.454781836046968e-07;1.04480363441405;9.999530179704406;0.8336201513470691;0.015563447545638948;0.0155634004931478;0.7178375744175066;-0.013398999910757221;0.7178688063196887
14.350846;1.0444355916763792;0.8331783578328325;0.7976589400918623;-7.921800710588382e-07;-7.454454176653956e-07;1.0448032057139198;9.999518405169608;0.8336208239891069;0.015563412521348402;0.015563364663955378;0.7178363310070045;-0.013398999561751652;0.7178701894294697
14.360846;1.0444351743972382;0.8331783331429631;0.7976597265856759;-7.920654578389695e-07;-7.45402345671355e-07;1.0448027824747215;9.999506044205543;0.8336213925575744;0.015563376214924483;0.01556332875813417;0.7178350746152379;-0.013398999197910525;0.7178715885273278
14.370846;1.0444346968452372;0.8331782809837488;0.7976604716255827;-7.91931785790066e-07;-7.453494197908472e-07;1.0448023699972735;9.9994931308403;0.8336218507473075;0.01556333872389765;0.015563292868645462;0.7178338049427924;-0.013398998819008232;0.7178729997312192
14.380846;1.0444341653292513;0.833178197622043;0.7976611727101246;-7.917793937374371e-07;-7.452872331851037e-07;1.0448019740788619;9.9994797074648;0.8336221923853862;0.015563300123514453;0.01556325708982139;0.7178325230475346;-0.013398998424811997;0.7178744180513623
14.390846;1.0444335864893646;0.8331780807964019;0.7976618292889602;-7.916088181280289e-07;-7.452166934824179e-07;1.044801600633263;9.999465816945703;0.8336224119997517;0.01556326047175034;0.015563221506756347;0.7178312313232834;-0.013398998014997825;0.717875837735997
14.400846;1.04443296658936;0.8331779296888693;0.7976624423331398;-7.914207894856874e-07;-7.45139123085538e-07;1.0448012556141848;9.99945149929389;0.8336225057162256;0.015563219824519268;0.015563186193153163;0.7178299325408641;-0.013398997588949373;0.717877252507636
14.410846;1.044432312704403;0.8331777445055243;0.7976630136765549;-7.912162229577443e-07;-7.450561092025898e-07;1.0448009446672135;9.999436790853478;0.8336224715759906;0.01556317824861894;0.015563151214497079;0.717828628571884;-0.013398997145583071;0.7178786565876312
14.420846;1.044431633594493;0.833177526091956;0.7976635448676335;-7.9099634992225e-07;-7.4496924163101e-07;1.0448006724838301;9.999421722938113;0.8336223094887092;0.015563135825283212;0.015563116632531893;0.7178273198074906;-0.013398996683308318;0.7178800460651358
14.430846;1.0444309390862152;0.8331772755446956;0.7976640362266468;-7.907629039284762e-07;-7.448798695643828e-07;1.044800442250711;9.999406317833788;0.8336220208319274;0.015563092646112315;0.015563082514597796;0.717826005866832;-0.0133989962001442;0.7178814190249595
14.440846;1.044430238759793;0.8331769940432434;0.7976644869477123;-7.905182377065621e-07;-7.447890169610037e-07;1.044800255580998;9.99939058651008;0.8336216075845286;0.015563048808409934;0.015563048943349592;0.7178246868859554;-0.013398995693913191;0.7178827742625624
14.450846;1.0444295411701054;0.8331766829718417;0.7976648958106755;-7.902652008674587e-07;-7.446975094662517e-07;1.0448001131778906;9.999374534586556;0.8336210717074158;0.015563004411720817;0.015563016015199055;0.7178233641603597;-0.013398995162485602;0.7178841099389794
14.460846;1.0444288541877393;0.8331759952758574;0.7976649275218528;3.168476919957017e-07;3.151329309986742e-07;1.0448000151530203;9.999358168075887;0.8336204151107727;0.015562959554228109;0.01556298382149324;0.7178220396332419;-0.013398994604043469;0.7178854233009422
14.470846;1.0444281852923045;0.8331756305689362;0.797665248382456;3.1710879210305243e-07;3.1522287409828656e-07;1.0447999607225917;9.999341491920758;0.8336196397755151;0.015562914336292647;0.015562952431158576;0.7178207148700195;-0.01339899401726468;0.7178867113586115
14.480846;1.0444275408013308;0.8331752419048498;0.7976655226449496;3.173700530407956e-07;3.1531020370879503e-07;1.0447999484432307;9.99932451023336;0.8336187481212537;0.015562868867660883;0.015562921899293801;0.7178193908499859;-0.013398993401413215;0.7178879714480365
14.490846;1.0444269254228231;0.8331748306537681;0.7976657485733029;3.1762932076071467e-07;3.153940294781611e-07;1.0447999766200304;9.999307228074661;0.8336177436990596;0.015562823271723748;0.015562892281479883;0.717818068598008;-0.013398992756283912;0.7178892010497934
14.500846;1.0444263430977399;0.8331743979600487;0.797665924808209;3.1788497099755707e-07;3.1547397619063115e-07;1.0448000437602754;9.999289649844556;0.8336166313279398;0.015562777693327687;0.015562863620953014;0.7178167494288252;-0.013398992082013549;0.7178903972805472
14.510846;1.044425797700885;0.8331739449160833;0.7976660504333296;3.181360685419964e-07;3.155500192407317e-07;1.044800149728268;9.999271776960622;0.8336154163349709;0.015562732305111801;0.015562835924946011;0.7178154347572703;-0.013398991378997973;0.7178915567586984
14.520846;1.0444252930523465;0.8331734722639162;0.7976661248974302;3.183823175151068e-07;3.1562252197233983e-07;1.0448002959754004;9.999253605350757;0.8336141038602545;0.01556268729959349;0.015562809157097152;0.7178141260365996;-0.013398990648022129;0.7178926760766416
14.530846;1.044424832966654;0.833172980070136;0.7976661481617969;3.186238406402573e-07;3.1569224967243907e-07;1.0448004843321352;9.999235128320661;0.8336126987006891;0.015562642874107493;0.015562783249507725;0.7178128247738079;-0.0133989898905157;0.7178937526323954
14.540846;1.0444244211833495;0.8331724681389571;0.7976661208178673;3.1886094324126645e-07;3.1576020616256555e-07;1.0448007166017115;9.999216349413919;0.8336112048962431;0.015562599223187564;0.015562758133538338;0.7178115326055764;-0.013398989108732613;0.7178947852815484
14.550846;1.0444240612677285;0.8331719369243337;0.7976660439195129;3.190940048270181e-07;3.158275248694872e-07;1.0448009949612265;9.999197293461917;0.8336096251014534;0.015562556533213659;0.01556273376634917;0.7178102514102146;-0.01339898830553941;0.7178957740348718
14.560846;1.0444237565837742;0.8331713876605555;0.7976659187344683;3.1932354715950555e-07;3.15895442836028e-07;1.0448013220053298;9.999178004093343;0.8336079609995886;0.015562514969876361;0.015562710129476973;0.7178089833892936;-0.0133989874839094;0.7178967190238693
14.570846;1.0444235098068506;0.8331708217270968;0.7976657466286086;3.195501929811121e-07;3.15965282956779e-07;1.0448017006232868;9.99915853155636;0.833606214484254;0.015562474667301155;0.015562687216378263;0.7178077309535624;-0.01339998664664134;0.717897638827162
14.580846;1.0444242758967892;0.8331710010691438;0.797665529195556;8.002545869598079e-08;8.649477988332434e-08;1.0448031334172232;9.999138921017531;0.833604388393113;0.015562435722089821;0.015562665027374729;0.7178064960242813;-0.013399985796398133;0.7178984964227194
14.590846;1.0444241467180706;0.8331704049274931;0.7976652683928863;8.024711432487179e-08;8.657227446044574e-08;1.0448036218823562;9.999119208159382;0.833602486757931;0.015562398188203975;0.015562643567182049;0.7178052792863352;-0.013399984935810265;0.7178993115232333
14.600846;1.0444240742907624;0.8331697949432548;0.7976649664994986;8.046590573491317e-08;8.665496603982005e-08;1.0448041661869796;9.999099423724426;0.833600514685598;0.015562362086415852;0.015562622843494496;0.7178040802920076;-0.01339998406755247;0.7179000855011007
14.610846;1.0444240566990837;0.8331691722410506;0.7976646261297292;8.068114086895592e-08;8.674335822047356e-08;1.0448047652738603;9.999079601575986;0.8335984780024421;0.015562327431652178;0.015562602872623383;0.7178028978665988;-0.013399983194252648;0.7179008195528563
14.620846;1.0444240922614472;0.83316853825335;0.7976642502057987;8.089184724494469e-08;8.6837983245264e-08;1.0448054170500554;9.999059782461423;0.8335963831112555;0.015562294251619781;0.015562583686468186;0.7178017300903332;-0.013399982318231649;0.7179015147537595
14.630846;1.0444241794722269;0.8331678946568334;0.7976638417686597;8.109689943481881e-08;8.693951202622844e-08;1.044806119009428;9.99904001211282;0.833594236951729;0.015562262584197387;0.015562565328941394;0.7178005741916323;-0.013399981441409916;0.7179021723288405
14.640846;1.0444243164181357;0.8331672438768786;0.7976634041242769;8.1295063750868e-08;8.704847009374202e-08;1.0448068690519694;9.999020338046844;0.833592046658801;0.015562232468964158;0.015562547847078216;0.7177994267684233;-0.013399980565443193;0.7179027936151127
14.650846;1.0444245000812513;0.8331665895243978;0.7976629413364443;8.148498141829424e-08;8.71649260780426e-08;1.0448076654974732;9.999000808008702;0.8335898187445964;0.015562203942909867;0.015562531289124807;0.7177982843370965;-0.013399979691759335;0.7179033798971799
14.660846;1.0444247267703464;0.8331659358344683;0.7976624583614975;8.166538067598846e-08;8.728847394519241e-08;1.04480850641995;9.998981470738537;0.8335875586816778;0.015562177038775476;0.015562515704729737;0.7177971436910762;-0.013399978821409631;0.7179039324488792
14.670846;1.0444249934063206;0.8331652866684444;0.797661960851655;8.183551826910064e-08;8.741839585027741e-08;1.0448093897681459;9.998962382026047;0.833585271709687;0.015562151780563692;0.0155625011368148;0.7177960016559651;-0.013399977955085225;0.7179044525967243
14.680846;1.0444252982029378;0.8331646452131162;0.7976614550311928;8.199535371774673e-08;8.755370960351865e-08;1.044810313722967;9.998943615017874;0.8335829634492248;0.015562128174074933;0.01556248760821984;0.717794854794257;-0.013399977093549138;0.7179049415845039
14.690846;1.0444256405904202;0.8331640147185018;0.7976609473786661;8.214531898038853e-08;8.769303235609457e-08;1.0448112756306112;9.998925262763418;0.8335806393082722;0.015562106203868383;0.015562475112397202;0.7177936996727726;-0.01339997623821077;0.7179054007133174
14.700846;1.0444260212837555;0.8331633993087587;0.7976604442233598;8.228612677816761e-08;8.783434525703497e-08;1.0448122707521228;9.998907427823568;0.8335783039709285;0.015562085843711016;0.015562463613533679;0.7177925332263463;-0.013399975391256503;0.7179058318198428
14.710846;1.0444264425491419;0.8331624547789639;0.7976596177070769;1.1892743977027817e-06;1.1477141831924522e-06;1.044813292821282;9.998890213157924;0.8335759617645827;0.01556206706722248;0.015562453056335518;0.7177913526929394;-0.013399974555155236;0.717906237332502
14.720846;1.044426907909771;0.8331618824718161;0.7976591412781272;1.1894006256517792e-06;1.1478510392658928e-06;1.0448143355038755;9.998873722084955;0.8335736171166193;0.015562049846651268;0.01556244338118775;0.7177901555944349;-0.013399973732084321;0.717906619983483
14.730846;1.044427421039586;0.8331613357264269;0.7976586853692917;1.189522575955341e-06;1.1479812613777305e-06;1.0448153929612247;9.998858057374534;0.8335712742991284;0.015562034150885555;0.015562434535074048;0.7177889398620618;-0.01339997292375511;0.7179069827191422
14.740846;1.0444279843657354;0.8331608152194655;0.7976582530769543;1.1896428093338877e-06;1.148102207678647e-06;1.0448164594777942;9.99884331564565;0.8335689368924873;0.015562019954755577;0.015562426472520296;0.717787703721092;-0.013399972131524652;0.7179073285873944
14.750846;1.0444285982895385;0.8331603205163794;0.7976578469011337;1.1897637568279248e-06;1.148211425911566e-06;1.0448175289771702;9.998829580774208;0.8335666078095942;0.015562007246734596;0.015562419155537403;0.7177864458655555;-0.013399971356534457;0.7179076604402829
14.760846;1.044429261424527;0.833159850181299;0.7976574693747792;1.1898874097585568e-06;1.1483066545805408e-06;1.0448185948029447;9.9988169158922;0.8335642895584102;0.01556199602824242;0.015562412556878975;0.7177851660674744;-0.013399970599777714;0.7179079807311745
14.770846;1.0444299710764844;0.8331594021402143;0.797657122775494;1.1900154371128797e-06;1.1483859746679725e-06;1.0448196499278573;9.998805354873415;0.8335619843380176;0.015561986319380074;0.015562406657438793;0.7177838651982563;-0.013399969862031222;0.7179082914152392
14.780846;1.0444307235744512;0.8331589744388045;0.7976568084284485;1.1901494689671866e-06;1.1484479755465185e-06;1.0448206874595667;9.998794899330075;0.8335596942884136;0.015561978167112267;0.015562401436723498;0.7177825445652495;-0.013399969143652853;0.7179085941326044
14.790846;1.0444315150190353;0.8331585657335866;0.7976565265799535;1.1902910674302552e-06;1.1484917456589583e-06;1.044821700857852;9.998785528478406;0.8335574216081244;0.015561971635816579;0.015562396866570799;0.717781205405449;-0.013399968444424738;0.7179088909478992
14.800846;1.044432342061429;0.8331581751909399;0.7976562766594607;1.190441344568111e-06;1.1485168304222594e-06;1.0448226837768986;9.998777217015114;0.8335551682408735;0.015561966786875372;0.015562392916593396;0.7177798484898086;-0.013399967763621531;0.7179091849719328
14.810846;1.0444332018256746;0.8331578023800987;0.7976560574807369;1.190600616138656e-06;1.1485233108594396e-06;1.0448236298850229;9.998769945820078;0.8335529359333641;0.015561963663642308;0.015562389561825353;0.7177784738654817;-0.013399967100374263;0.7179094802974983
14.820846;1.044434091681288;0.833157447298961;0.7976558672096602;1.1907683837801661e-06;1.1485117678957423e-06;1.0448245331114483;9.998763703900979;0.8335507268212257;0.015561962281519856;0.015562386775409536;0.7177770813452927;-0.013399966454087846;0.7179097815207317
14.830846;1.0444350099812965;0.833157109977083;0.7976557032893432;1.1909435781649821e-06;1.1484830636649465e-06;1.0448253886544225;9.998758486591022;0.8335485432572682;0.015561962627077475;0.015562384516378721;0.7177756709710701;-0.013399965824513818;0.7179100929619225
14.840846;1.0444359569163246;0.8331567901828585;0.7976555628096462;1.1911247702390704e-06;1.1484382143844268e-06;1.044826193742463;9.998754289334233;0.833546386852569;0.01556196466677818;0.015562382730606915;0.7177742423164429;-0.013399965211679412;0.7179104177826405
14.850846;1.0444369341803812;0.8331564878461072;0.7976554429728092;1.1913103207133986e-06;1.1483784761104645e-06;1.044826947014744;9.998751098853608;0.8335442581756656;0.015561968354395004;0.01556238135649688;0.7177727936602485;-0.013399964615972147;0.7179107575619147
14.860846;1.044437944080935;0.8331562033166894;0.7976553411610964;1.1914986961814343e-06;1.148305448580545e-06;1.0448276472420062;9.998748881460939;0.8335421570554223;0.015561973637082262;0.015562380324856868;0.7177713225612269;-0.01339996403814028;0.7179111124898472
14.870846;1.0444389889754904;0.8331559371574593;0.7976552547013038;1.1916888390587828e-06;1.148220917187499e-06;1.0448282925146097;9.998747574710677;0.8335400826012874;0.015561980462676242;0.015562379559094218;0.7177698271049427;-0.013399963479122834;0.7179114818912434
14.880846;1.044440070788587;0.8331556902265534;0.7976551806410979;1.1918802452576314e-06;1.148126472985194e-06;1.0448288798153857;9.998747098615775;0.8335380335774529;0.015561988781601229;0.015562378979766534;0.7177683063516281;-0.013399962939913614;0.7179118648155783
14.890846;1.0444411908332438;0.8331554636029125;0.7976551160611549;1.1920727343133823e-06;1.1480232049025792e-06;1.0448294045533;9.998747377563546;0.8335360093785819;0.01556199854195634;0.015562378508475808;0.7177667601392105;-0.013399962421530007;0.7179122603875063
14.900846;1.0444423502838907;0.8331552577914272;0.7976550587124738;1.1922662413077877e-06;1.1479116193206445e-06;1.0448298605706474;9.998748344797486;0.8335340101795182;0.015562009686729954;0.015562378065924082;0.7177651889793328;-0.013400961924977065;0.7179126866316603
14.910846;1.04444355030175;0.8331550722391068;0.7976550071476928;1.192460867031494e-06;1.147791754604772e-06;1.04483024095682;9.998749929686765;0.8335320362649785;0.01556202215715825;0.01556237756761653;0.7177635938780486;-0.01340096145119336;0.7179131060712497
14.920846;1.0444447911993113;0.8331549057525695;0.7976549603720232;1.1926570366193082e-06;1.1476634546735045e-06;1.044830538899478;9.998752047151552;0.8335300876752123;0.015562035893113281;0.015562376920991394;0.7177619756974644;-0.013400961001164804;0.7179135376522459
14.930846;1.0444460718890658;0.8331547569495975;0.7976549176028481;1.1928555082978018e-06;1.1475267112020005e-06;1.0448307484845698;9.998754597660968;0.8335281637970458;0.015562050822345838;0.015562376024491802;0.7177593347200198;-0.013400960576093864;0.7179129818013166
14.940846;1.0444473908290939;0.8331546243762262;0.7976548781250169;1.1930571950510434e-06;1.1473817875890552e-06;1.0448308654452034;9.998757478497005;0.8335262626876211;0.015562066847917728;0.015562374774266629;0.7177576711322492;-0.013400960177315277;0.7179134383971293
14.950846;1.0444487477749278;0.8331545067943492;0.7976548410284408;1.1932629481122972e-06;1.1472291057386271e-06;1.0448308868718623;9.998760596999057;0.8335243807604333;0.015562083852822338;0.01556237307999171;0.717755985530227;-0.013400959806038084;0.7179139081154746
14.960846;1.0444501441191683;0.8331544034078087;0.7976548050925396;1.1934734579795693e-06;1.147069225206954e-06;1.0448308104146062;9.998763871735957;0.8335225127718473;0.01556210171943631;0.015562370886688204;0.7177542786036497;-0.01340095946315094;0.7179143915812352
14.970846;1.0444515813989521;0.8331543137812968;0.7976547690737663;1.1936891658676138e-06;1.1469028814197478e-06;1.0448306344540497;9.99876722618356;0.8335206518839849;0.015562120342512645;0.01556236818732461;0.7177525509144765;-0.013400959149167627;0.7179148894623197
14.980846;1.0444530602352389;0.8331542380647468;0.7976547323896771;1.1939100348191521e-06;1.1467309418132203e-06;1.0448303586034429;9.998770588940934;0.8335187902489044;0.015562139629405915;0.015562365007479914;0.7177508034159847;-0.013400958864312884;0.7179154028166641
14.990846;1.0444545803265695;0.8331541774558334;0.7976546957149335;1.1941354582519942e-06;1.1465544526015915e-06;1.0448299834875516;9.998773899320815;0.8335169202855095;0.01556215949534988;0.015562361377159582;0.7177490378183236;-0.013400958608566061;0.7179159329813962
15.000846;1.0444561403630186;0.8331537853837744;0.7976543269972788;2.3012201899123175e-06;2.2061139347773864e-06;1.0448295104670737;9.998777113712165;0.8335150354401792;0.015562179859861781;0.015562357317196452;0.7177472563518319;-0.013400958381451562;0.7179164812140941
15.010846;1.0444577381412368;0.8331537618787702;0.7976542969050137;2.301452696016333e-06;2.2059322554218183e-06;1.0448289417584518;9.9987802134484;0.8335131296437639;0.01556220064559402;0.015562352845191984;0.7177454616790951;-0.013400958181877027;0.7179170488952273
15.020846;1.0444593711575378;0.8331537595647176;0.7976542746212838;2.3016886711361974e-06;2.20574980248437e-06;1.0448282802686868;9.998783206405943;0.8335111965759558;0.01556222177617784;0.015562347985583808;0.7177436569678055;-0.013400958008346717;0.7179176375974149
15.030846;1.0444610367366678;0.8331537780877663;0.7976542626161383;2.301928490947478e-06;2.205567237948852e-06;1.044827528967655;9.998786115932875;0.8335092299933025;0.015562243170843728;0.015562342767913427;0.7177418455541014;-0.013400957859156525;0.7179182484856466
15.040846;1.0444627316093802;0.8331538157190898;0.7976542620820456;2.3021723126708337e-06;2.2053845956327393e-06;1.0448266904857997;9.998788968466812;0.8335072251835118;0.015562264739248459;0.015562337220691332;0.7177400308013056;-0.013400957732323733;0.7179188818239448
15.050846;1.0444644514641857;0.8331538706584481;0.7976542734940782;2.3024197467075995e-06;2.205201432759071e-06;1.0448257674006354;9.998791791824253;0.8335051800646162;0.015562286383206142;0.01556233136865064;0.7177382165800659;-0.013400957625602916;0.7179195371469465
15.060846;1.0444661907130646;0.8331539421233259;0.7976542970203832;2.3026697439186644e-06;2.2050171551329284e-06;1.0448247629846823;9.99879461759239;0.8335030946998198;0.01556230800869633;0.015562325223432217;0.7177364077105435;-0.013400957536592609;0.7179202135026354
15.070846;1.0444679427850359;0.8331540303243813;0.7976543317517454;2.302920739940683e-06;2.204831295898891e-06;1.0448236814517717;9.998797478059474;0.8335009702814195;0.015562329540620284;0.015562318775672363;0.7177346101023013;-0.013400957462716401;0.7179209093272693
15.080846;1.044469700444157;0.8331541356897553;0.7976543748453262;2.30317097647751e-06;2.2046436748367854e-06;1.0448225273843292;9.998800401686108;0.8334988085856938;0.015562350926815825;0.01556231201024237;0.7177328305936702;-0.013400957401273502;0.7179216226349928
15.090846;1.044471456283169;0.8331542579750456;0.7976544215849034;2.3034188225532922e-06;2.204454387843402e-06;1.0448213053729845;9.998803415383579;0.8334966114005667;0.015562372129988742;0.01556230492919361;0.717731076420458;-0.013400957349647148;0.7179223516144536
15.100846;1.044473204504273;0.8331543959287122;0.797654466298959;2.3036628291649294e-06;2.2042635473343762e-06;1.0448200198450472;9.998806553609596;0.8334943798404065;0.015562393116025882;0.015562297550739386;0.7177293545139994;-0.013400957305493816;0.7179230949264436
15.110846;1.0444749422402846;0.8331545480787439;0.7976545034278145;2.3039015577422085e-06;2.2040708803992456e-06;1.0448186747502384;9.998809865358606;0.8334921142342196;0.0155624138495009;0.015562289898176918;0.7177276709548122;-0.013400957266901657;0.7179238518117423
15.120846;1.0444766680390378;0.8331547135747472;0.7976545279872685;2.3041335243494872e-06;2.2038755713570847e-06;1.0448172738815464;9.998813412729707;0.8334898148085638;0.015562434305082216;0.01556228200849391;0.7177260308513633;-0.013400957232525624;0.7179246220719236
15.130846;1.0444783792753918;0.8331548918374254;0.7976545358625658;2.3043572194525827e-06;2.203676492447301e-06;1.0448158216553853;9.99881726460407;0.8334874825452173;0.015562454477808052;0.01556227394753161;0.7177244383386298;-0.013400957201741693;0.7179254055299542
15.140846;1.0444800711920321;0.8331550820122142;0.7976545244017303;2.304571002299197e-06;2.203472546059483e-06;1.0448143236539729;9.998821489864916;0.8334851197143724;0.015562474374718159;0.015562265806216011;0.717722896510274;-0.013400957174792085;0.7179262015343374
15.150846;1.044481737493055;0.8331552835743437;0.7976544928605408;2.3047729920285126e-06;2.2032628992346026e-06;1.0448127869092867;9.99882614962277;0.833482730212363;0.015562494006233399;0.015562257681707594;0.7177214075573103;-0.013400957152673799;0.7179270091592946
15.160846;1.044483371302461;0.8331554973751122;0.7976544423662671;2.3049611897280097e-06;2.2030469769430315e-06;1.0448112198522206;9.998831289897359;0.8334803194230999;0.01556251339292059;0.015562249656403885;0.7177199728758018;-0.01340095713687493;0.717927827673134
15.170846;1.0444849662443432;0.8331557256218644;0.7976543751985223;2.305133762542061e-06;2.202824169568093e-06;1.0448096316170827;9.998836941844072;0.8334778932282331;0.01556253257243717;0.015562241784636176;0.7177185931586825;-0.013400957129133964;0.7179286569496766
15.180846;1.0444865178180542;0.8331559706627458;0.7976542935504819;2.305289068952606e-06;2.2025934332263718e-06;1.0448080310008494;9.998843132264708;0.8334754569527265;0.015562551587537367;0.015562234093302568;0.7177172685398588;-0.01340095713107956;0.71792949783762
15.190846;1.0444880241964054;0.8331562341024881;0.7976541986545591;2.3054254359921767e-06;2.202353110914402e-06;1.0448064258577958;9.998849894289517;0.8334730151716568;0.015562570461968822;0.015562226590744672;0.7177159984299432;-0.013400957143926858;0.7179303521754956
15.200846;1.0444894858066216;0.833156517083053;0.7976540908695208;2.305541186760078e-06;2.2021012404688314e-06;1.044804822684434;9.998857266825606;0.8334705721866348;0.015562589190042962;0.015562219276365108;0.7177147814710023;-0.013400957168473724;0.7179312224821166
15.210846;1.0444909040599384;0.8331568204183406;0.7976539704971676;2.3056348772448554e-06;2.201836112770727e-06;1.0448032262195883;9.998865286823653;0.8334681325499863;0.015562607746970884;0.015562212147672333;0.7177136156662389;-0.013400957205283937;0.7179321117232076
15.220846;1.0444922797688856;0.8331571438886463;0.7976538384407155;2.3057053796713506e-06;2.2015566401211097e-06;1.0448016398244688;9.998873983341207;0.8334657014196544;0.015562626102864106;0.01556220520662378;0.7177124980939196;-0.013400957254899986;0.7179330232386099
15.230846;1.0444945664961942;0.8331582464390739;0.7976536959926889;2.066005228680567e-06;1.9717194514496894e-06;1.0448000664780397;9.998883373710413;0.8334632845848384;0.015562644233451323;0.015562198466133133;0.7177114246918347;-0.013400957317858201;0.7179339607561919
15.240846;1.044495856491426;0.8331586030728881;0.7976535443313227;2.0660273285513823e-06;1.971410709600418e-06;1.0447985095056531;9.998893464026478;0.8334608880780782;0.01556266213304864;0.015562191947083076;0.7177103906163423;-0.013400957394438518;0.7179349281492925
15.250846;1.0444971036163684;0.8331589708811722;0.7976533845315061;2.0660248740865736e-06;1.9710880998622903e-06;1.0447979725053178;9.99890425269668;0.833458517932833;0.015562679822800981;0.015562185664509825;0.7177093908889486;-0.013400957484489;0.7179359287800094
15.260846;1.0444983076822378;0.8331593471760821;0.7976532179080291;2.0659978108959924e-06;1.970752702837958e-06;1.0447964586218994;9.998915730852255;0.8334561805136921;0.015562697342854677;0.015562179623281488;0.7177084208456421;-0.01340095758752269;0.7179369650231833
15.270846;1.0444994682193962;0.8331597308009266;0.7976530463209052;2.0659460520804963e-06;1.9704058233410488e-06;1.0447949699540557;9.998927885368447;0.8334538828660184;0.015562714732213758;0.015562173834426988;0.7177074761190495;-0.013400957702843795;0.7179380381636808
15.280846;1.044500584865305;0.8331601222016329;0.7976528722316535;2.0658697291197965e-06;1.9700486757029186e-06;1.0447935073718626;9.9989407058215;0.8334516324638532;0.015562732012737742;0.015562168329328252;0.7177065526767074;-0.013400957829565236;0.7179391485080414
15.290846;1.0445016571230448;0.8331605233469283;0.7976526984105318;2.0657696379248724e-06;1.9696822222456206e-06;1.0447920705937186;9.998954186691433;0.833449436939198;0.015562749188290583;0.01556216314857681;0.7177056475663793;-0.013401957966676491;0.7179403142959538
15.300846;1.0445026839590847;0.8331609368382468;0.7976525274781523;2.0656473080712938e-06;1.9693072621688715e-06;1.044790658771974;9.998968326937444;0.8334473045496038;0.015562766254561879;0.015562158317902128;0.7177047602656302;-0.013401958113131949;0.7179414970165244
