time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.310846;1.0445036638406004;0.8331613647119646;0.7976523614869051;2.0655046816838596e-06;1.968924625963062e-06;1.0447892711888778;9.99898312904483;0.8334452445114601;0.015562783210786645;0.015562153837692374;0.7177038932904088;-0.013401958267906161;0.7179427134936796
15.320846;1.044504595095219;0.8331618080212435;0.7976522016364815;2.0653438591868854e-06;1.968535414206752e-06;1.0447879068202721;9.998998593099188;0.8334432660119748;0.015562800064439329;0.015562149692804554;0.7177030508884159;-0.013401958430227205;0.7179439618910353
15.330846;1.0445054763776218;0.8331619185616821;0.7976517145387061;3.1720235884126028e-06;3.0278805231316853e-06;1.0447865633250175;9.999014711199793;0.8334413765164574;0.015562816824280191;0.015562145870422987;0.7177022372719138;-0.01340195859994021;0.7179452409095337
15.340846;1.0445063070400522;0.8331623946733023;0.797651568664116;3.171832300136247e-06;3.0274832394120905e-06;1.0447852371553663;9.999031467260657;0.8334395809498437;0.0155628334862172;0.015562142370818604;0.7177014561111646;-0.013401958777611574;0.7179465494816415
15.350846;1.044507087613845;0.8331628884715451;0.7976514311094656;3.171627885461524e-06;3.0270850748516697e-06;1.0447839244803265;9.999048835942512;0.8334378821948555;0.015562850018522971;0.015562139207293553;0.7177007106828426;-0.013401958964186557;0.7179478859551137
15.360846;1.044507820166132;0.8331634007145694;0.7976513034357515;3.1714111061299625e-06;3.0266883487961282e-06;1.0447826220530005;9.999066781117754;0.8334362820590492;0.015562866361010202;0.015562136399792786;0.7177000038507303;-0.013401959160490754;0.7179492475203798
15.370846;1.0445085077350675;0.8331639315004346;0.7976511874244026;3.1711825151336563e-06;3.0262955645267737e-06;1.0447813279706941;9.99908526103943;0.8334347819435906;0.015562882442311929;0.015562133968469902;0.7176993381000835;-0.01340195936710231;0.7179506300129009
15.380846;1.0445091534490782;0.8331644794687889;0.7976510844631868;3.1709425811921115e-06;3.025909291189619e-06;1.0447800418701052;9.999104237501122;0.8334333830118499;0.01556289818994279;0.015562131936023717;0.7176987156938129;-0.01340195958459523;0.7179520278833551
15.390846;1.0445097605284086;0.8331650413114114;0.7976509949150626;3.170691606524512e-06;3.0255318223716646e-06;1.0447787644442244;9.999123681511925;0.8334320860060667;0.015562913528119891;0.01556213033142826;0.7176981384326588;-0.0134019598136485;0.7179534345740338
15.400846;1.0445103325189127;0.8331656117320421;0.7976509180326553;3.170429572761645e-06;3.025164952884801e-06;1.0447774969301675;9.999143572771327;0.833430891053734;0.01556292838771403;0.015562129185602179;0.7176976070969391;-0.013401960054958337;0.7179548431720748
15.410846;1.0445108726968066;0.8331661838653361;0.7976508527022954;3.170156014874162e-06;3.024810137795955e-06;1.0447762410399062;9.999163896870243;0.8334297975838207;0.015562942715696172;0.015562128521559714;0.7176971211732964;-0.013401960309261376;0.7179562468478187
15.420846;1.0445113833333146;0.8331667501647962;0.7976507981233396;3.1698701672949257e-06;3.0244687320441546e-06;1.0447749995528002;9.999184644072129;0.8334288042132879;0.015562956458288318;0.015562128339772021;0.7176966787568404;-0.013401960577449185;0.7179576391748768
15.430846;1.0445118656557169;0.8331673029114045;0.79765075338306;3.169571367653092e-06;3.0241420384800816e-06;1.0447737769982643;9.999205807534448;0.8334279087870371;0.015562969540807116;0.015562128616443714;0.7176962765015308;-0.013401960860601424;0.71795901455074
15.440846;1.0445123201924778;0.8331678343898209;0.7976507163679095;3.169259347669321e-06;3.023831235974304e-06;1.0447725793341665;9.99922738141719;0.8334271089336343;0.015562981865898122;0.015562129322652413;0.7176959098299686;-0.013401961159880077;0.7179603683411304
15.450846;1.0445127469853064;0.8331683373703331;0.7976506834287711;3.16893431546625e-06;3.023537253176306e-06;1.0447714124388525;9.999249358020146;0.8334264028369057;0.015562993320787356;0.015562130435269488;0.7176955732098458;-0.013401961476232445;0.7179616962787113
15.460846;1.0445131457767403;0.8331688049409326;0.7976506501544017;3.168596880479138e-06;3.023260739689792e-06;1.044770280265078;9.999271721115488;0.833425789509452;0.015563003788083698;0.01556213192701347;0.7176952605374539;-0.013401961810061341;0.7179629935506713
15.470846;1.0445135167655957;0.8331692295840564;0.7976506121437568;3.1682479420191553e-06;3.0230022218201117e-06;1.0447691840878117;9.999294443612854;0.8334252683156412;0.01556301315682809;0.01556213375788407;0.7176949661083041;-0.013401962161153323;0.7179642545794969
15.480846;1.044513861539336;0.8331696033961331;0.797650565197008;3.16788872036227e-06;3.0227622898850114e-06;1.0447681234370358;9.999317496958676;0.8334248381785839;0.015563021328933828;0.015562135879867193;0.7176946856287935;-0.0134019625288824;0.7179654735244446
15.490846;1.0445141830506735;0.8331699195386459;0.7976505054372812;3.1675207665224274e-06;3.0225417171749664e-06;1.0447670973328926;9.999340862239361;0.8334244972242315;0.015563028221281102;0.015562138241896119;0.7176944161610483;-0.013401962912655007;0.7179666447584566
15.500846;1.0445144845973684;0.8331701731231879;0.7976504297563674;3.1671457103369426e-06;3.02234141943935e-06;1.0447661046017245;9.999364530331809;0.8334242429900663;0.015563033768908108;0.015562140791862319;0.7176941554116874;-0.01340196331238045;0.7179677630968625
15.510846;1.0445147686666603;0.8331703610441654;0.797650336196131;3.166765003299516e-06;3.022162279342707e-06;1.0447651436459273;9.999388496940808;0.8334240726981744;0.015563037930913893;0.015562143483342195;0.717693901383833;-0.013401963728309717;0.7179688237306433
15.520846;1.0445150365177251;0.8331704815016633;0.7976502239225791;3.1663799804890634e-06;3.0220050280132426e-06;1.0447642122919354;9.999412761153899;0.8334239835454278;0.015563040689494994;0.01556214628613233;0.71769365240714;-0.013401964160269883;0.7179698218899508
15.530846;1.0445152885367806;0.8331705336018818;0.7976500934146772;3.1659919336985346e-06;3.0218701063312212e-06;1.0447633078862273;9.999437323143269;0.8334239730408812;0.015563042043675111;0.015562149198204546;0.7176934072009898;-0.013401964607249616;0.7179707527304474
15.540846;1.0445155244968363;0.833170516816388;0.7976499469652574;3.1656019712200806e-06;3.021757486021511e-06;1.044762427628688;9.999462176798966;0.8334240389955304;0.015563042012050993;0.015562152250343558;0.7176931648954039;-0.013401965067684804;0.7179716118947179
15.550846;1.0445157436111756;0.8331704303661868;0.7976497883507637;3.1652110426894884e-06;3.021666724439776e-06;1.0447615689089833;9.999487299558497;0.833424179190013;0.015563040637115087;0.015562155493378008;0.7176929249500191;-0.013401965539847053;0.7179723965017295
15.560846;1.044515944981216;0.8331702732537257;0.7976496213435249;3.164820045605754e-06;3.021597185987263e-06;1.0447607293736123;9.999512647223217;0.8334243911975547;0.015563037976791561;0.01556215897507267;0.7176926867886543;-0.013401966021849045;0.7179731052275151
15.570846;1.0445161278922412;0.8331700450666516;0.797649448366481;3.1644295602392e-06;3.0215482100873837e-06;1.0447599069010587;9.999538158238076;0.8334246725841415;0.015563034095340853;0.015562162725606272;0.7176924494126423;-0.013401966511446546;0.7179737369357295
15.580846;1.0445162911947325;0.8331697465913415;0.7976492706579922;3.164039576253986e-06;3.021519239693354e-06;1.0447590996028042;9.999563761469904;0.8334250212360115;0.015563029060809709;0.015562166759609725;0.717692211391396;-0.013401967006100723;0.7179742896457717
15.590846;1.044516432371052;0.8331693795921494;0.7976490894431675;3.1636497387136103e-06;3.021509853815846e-06;1.0447583059703893;9.999589381886839;0.8334254355544267;0.015563022940685983;0.01556217107901976;0.7176919708569491;-0.013401967503313447;0.7179747609733359
15.600846;1.0445165472080893;0.8331689460812475;0.7976489062774536;3.163259814877918e-06;3.0215197336258283e-06;1.0447575254859245;9.999614941344612;0.8334259143850283;0.015563015801304632;0.01556217567108303;0.7176917253673364;-0.013401968000827366;0.717975148937044
15.610846;1.044516630452692;0.8331684475916846;0.7976487222249605;3.1628699049346038e-06;3.0215487183805826e-06;1.044756758899973;9.999640354145106;0.833426456581438;0.015563007717259778;0.015562180515326818;0.717691472218509;-0.013401968496594746;0.7179754523485752
15.620846;1.0445166767381426;0.8331678850554466;0.7976485373504085;3.162480413934391e-06;3.02159678293909e-06;1.044756007272194;9.99966552718004;0.8334270607124058;0.015562998780022775;0.01556218559309576;0.7176912089015011;-0.013401968988650226;0.717975670970284
15.630846;1.0445166807763737;0.8331672598510704;0.7976483512136017;3.1620920567252133e-06;3.0216637582073654e-06;1.0447552705713163;9.999690372350472;0.8334277253213468;0.015562989095277802;0.01556219088840104;0.7176909329444189;-0.013401969475035996;0.7179758052134152
15.640846;1.0445166371319392;0.8331665751854271;0.7976481633654855;3.1617058690470677e-06;3.0217490808102873e-06;1.0447545471977324;9.999714819946067;0.8334284490372618;0.015562978775930882;0.015562196387584817;0.7176906417257377;-0.013401969954024423;0.7179758554821621
15.650846;1.0445165402488883;0.8331658361993066;0.7976479733804416;3.161322920228227e-06;3.0218517395601875e-06;1.0447538345415603;9.999738817125612;0.8334292299848882;0.01556296793911774;0.01556220207952031;0.7176903330647135;-0.013401970424387915;0.7179758222773888
15.660846;1.0445163849234886;0.8331650490619108;0.7976477811734834;3.1609438331786322e-06;3.0219702339374117e-06;1.0447531294571613;9.999762315802524;0.833430065148048;0.015562956702034846;0.01556220795495053;0.7176900058965968;-0.013401970885289907;0.717975707210584
15.670846;1.0445161671073633;0.8331642205561649;0.7976475873498129;3.1605686606540645e-06;3.0221025957091127e-06;1.0447524282035863;9.999785268312591;0.833430950169283;0.015562945175296087;0.015562214008641823;0.7176896599652295;-0.013401971336055415;0.7179755136518321
15.680846;1.0445158844140057;0.8331633582462271;0.7976473927725651;3.160197256277298e-06;3.022246602100613e-06;1.0447517262530335;9.999807636253205;0.8334318793557455;0.01556293346124452;0.015562220236334266;0.7176892950844314;-0.01340197177612108;0.7179752463994975
15.690846;1.044515535883742;0.8331624704816355;0.7976471979933678;3.159829611424063e-06;3.0224000421045175e-06;1.0447510182444464;9.999829398677788;0.8334328458901425;0.015562921654165018;0.0155622266254467;0.7176889113846627;-0.013401972204992993;0.7179749107379048
15.700846;1.0445151215183237;0.8331615662299744;0.7976470033019909;3.159465820957076e-06;3.022560790625527e-06;1.044750298430669;9.99985054689092;0.8334338421813526;0.015562909833889842;0.015562233148171796;0.7176885102351637;-0.013401972622084295;0.7179745115371196
15.710846;1.0445146420678788;0.8331603061293315;0.7976464750345772;4.265962582786602e-06;4.082465978948568e-06;1.0447495614772977;9.99987107450306;0.8334348600709492;0.015562898060406434;0.01556223974980672;0.7176880944355755;-0.013401973026567121;0.717974053066081
15.720846;1.0445140985404575;0.8331593972673502;0.7976462814964524;4.26560642435695e-06;4.0826345319219425e-06;1.044748803195034;9.99989097741748;0.8334358909675033;0.01556288637718286;0.015562246336975949;0.7176876676891399;-0.013401973417451795;0.7179735392594767
15.730846;1.0445134913655931;0.833158499696898;0.7976460892687111;4.265253577288161e-06;4.0828033913190276e-06;1.0447480209955196;9.999910257953019;0.8334369263727676;0.015562874813666057;0.015562252787943555;0.7176872341961322;-0.013401973793910296;0.7179729738778589
15.740846;1.0445128202397287;0.8331576210091742;0.7976458986337398;4.264903226926568e-06;4.0829705070171105e-06;1.0447472134569822;9.999928924462836;0.8334379586594769;0.01556286338716857;0.015562258979398452;0.7176867984603601;-0.013401974155481888;0.7179723607475316
15.750846;1.0445120847588663;0.8331567672989079;0.7976457092755238;4.264554373929233e-06;4.083134296758871e-06;1.0447463792337641;9.999946990103053;0.8334389813339858;0.015562852114074424;0.015562264800400174;0.7176863650850235;-0.013401974501883306;0.7179717039103233
15.760846;1.0445112849189166;0.8331559430555656;0.7976455205704677;4.264206248912369e-06;4.0832934675275775e-06;1.0447455167428734;9.999964471859998;0.8334399886952164;0.015562841016772678;0.015562270144564275;0.7176859385468454;-0.013402974832802582;0.7179710261186314
15.770846;1.0445104215430399;0.8331551508300328;0.7976453321009144;4.263858624032304e-06;4.0834468239617075e-06;1.0447446248395846;9.999981389517934;0.8334409753581534;0.015562830115728963;0.015562274898435789;0.7176855230159599;-0.013402975148023898;0.7179702941625989
15.780846;1.0445094968800712;0.8331543908054112;0.7976451434047337;4.263511779166856e-06;4.083593097065253e-06;1.0447437031013878;9.999997766310898;0.8334419360020378;0.01556281942458664;0.015562278938545813;0.7176851222996397;-0.013402975447563557;0.7179695310391303
15.790846;1.0445085142266965;0.833153660997865;0.7976449532890967;4.263166125020401e-06;4.083730687984388e-06;1.0447427511554024;10.000013629587407;0.8334428651735585;0.01556280895734228;0.015562282135877478;0.717684739808939;-0.013402975731643046;0.7179687410427189
15.800846;1.0445074766936275;0.8331529582443443;0.7976447600795266;4.262821909746949e-06;4.083857614178238e-06;1.0447417685077975;10.000029011588888;0.8334437571178829;0.015562798736529236;0.015562284367898888;0.7176843783693656;-0.0134029760006323;0.7179679278870061
15.810846;1.0445063872195037;0.8331522791517569;0.7976445629971941;4.262479344459202e-06;4.083971860100709e-06;1.0447407558610755;10.000043952005727;0.8334446064970695;0.015562788794376173;0.01556228552966399;0.7176840399964076;-0.013402976254924467;0.7179670944094858
15.820846;1.0445052495554052;0.8331516206378116;0.7976443632561269;4.2621387792385935e-06;4.084071692543387e-06;1.0447397163488636;10.000058500829466;0.833445409753222;0.015562779164742762;0.015562285533608979;0.7176837257600913;-0.013402976494831154;0.7179662426039126
15.830846;1.044504067981565;0.8331509804343114;0.7976441636813721;4.261800530664113e-06;4.084155556851042e-06;1.044738655218786;10.000072719228488;0.8334461654572348;0.015562769864487729;0.01556228430974359;0.7176834355339692;-0.013402976720640225;0.7179653738273236
15.840846;1.0445028459054155;0.8331503574053231;0.7976439675566567;4.261464681089433e-06;4.084221930970758e-06;1.0447375787297357;10.00008667817399;0.8334468734607894;0.015562760873774398;0.01556228181109354;0.7176831678200791;-0.0134029769327157;0.7179644893805416
15.850846;1.0445015851341153;0.8331497515008838;0.797643778174719;4.2611311739379425e-06;4.084269617941986e-06;1.044736493539846;10.00010045271981;0.8334475341667221;0.015562752129448305;0.015562278010544332;0.7176829200633531;-0.013402977131511864;0.7179635910504899
15.860846;1.0445002862438377;0.8331491637025014;0.7976435986931284;4.2608000169037325e-06;4.084298287080739e-06;1.0447354068791797;10.000114104739868;0.8334481483700356;0.015562743537452765;0.015562272888939466;0.7176826891938402;-0.013402977317460998;0.7179626808386035
15.870846;1.044498949329367;0.83314859566865;0.7976434315195146;4.26047150513243e-06;4.084308691600116e-06;1.0447343266850782;10.000127660945523;0.8334487172835029;0.015562734997994007;0.015562266423388857;0.7176824721102986;-0.013402977490752985;0.7179617603599762
15.880846;1.0444975746368723;0.8331480490622483;0.7976432783652476;4.260146382909318e-06;4.084302360599697e-06;1.0447332609085958;10.000141109432075;0.8334492425479771;0.015562726421692373;0.015562258587481002;0.7176822659305649;-0.013402977651208275;0.7179608308678479
15.890846;1.0444961627265632;0.8331475251641005;0.7976431415261385;4.259825693242739e-06;4.084281137429511e-06;1.044732216461916;10.000154417710824;0.8334497262283831;0.015562717731489685;0.015562249366306454;0.7176820675763994;-0.013402977798377144;0.7179598934715188
15.900846;1.044494714111546;0.833147024535455;0.7976430248852269;4.259510460244117e-06;4.0842469821936895e-06;1.0447311984492118;10.00016755143229;0.833450170964359;0.015562708863101848;0.015562238759286032;0.7176818730383371;-0.013402977931719325;0.717958948954801
15.910846;1.0444932290661748;0.8331465469504845;0.7976429335968339;4.25920150801196e-06;4.084202020041689e-06;1.0447302100474498;10.00018048112904;0.8334505799550962;0.015562699762956813;0.015562226763105464;0.7176816773910756;-0.013402978050689055;0.7179579979193477
15.920846;1.0444917083067786;0.8331460920305427;0.7976428729040107;4.25889941750197e-06;4.0841484988204776e-06;1.0447292534078243;10.000193180694202;0.8334509563215096;0.015562690385894468;0.015562213366337837;0.7176814756359127;-0.013402978154654313;0.7179570413057129
15.930846;1.044490153948616;0.8331456599677961;0.7976428467658088;4.258604632056585e-06;4.084088456015467e-06;1.0447283304526105;10.000205626605602;0.8334513027926334;0.01556268070015496;0.01556219856512646;0.7176812634102253;-0.013402978242741417;0.7179560803942503
15.940846;1.0444885693756907;0.8331452517097403;0.7976428570343745;4.258317676083159e-06;4.084023343497217e-06;1.0447274420658912;10.000217803424933;0.8334516222993996;0.01556267069588609;0.015562182379408051;0.7176810371875137;-0.013402978313882432;0.7179551165355833
15.950846;1.0444869584269845;0.8331448683924197;0.7976429035474707;4.258039231965974e-06;4.0839540104760715e-06;1.0447265871737994;10.000229713787242;0.8334519183755222;0.015562660392066479;0.015562164858956512;0.7176807942326325;-0.01340297836717541;0.7179541512482218
15.960846;1.0444853254703124;0.8331445108152252;0.7976429844174631;4.257769989181277e-06;4.083880998598858e-06;1.0447257637895833;10.000241381899144;0.8334521949813127;0.015562649835798113;0.01556214608112344;0.7176805324689115;-0.013402978402238962;0.7179531863330442
15.970846;1.044483676130175;0.8331441796222702;0.797643096324108;4.257510385800997e-06;4.083804808103555e-06;1.0447249704886705;10.000252840370042;0.8334524564854119;0.015562639091673087;0.015562126137858909;0.7176802504446972;-0.01340297841919343;0.717952223644013
15.980846;1.044482017209;0.8331438752824104;0.7976432353894699;4.257260416198669e-06;4.083725981421784e-06;1.0447242062506832;10.000264109440197;0.8334527081887618;0.015562628231455742;0.015562105116351478;0.7176799473460088;-0.013402978418430524;0.7179512649087737
15.990846;1.0444803557625824;0.8331435975723284;0.797643398356487;4.257019675962073e-06;4.083645062117332e-06;1.0447234692489251;10.00027518902664;0.8334529568011908;0.015562617329321555;0.015562083094106147;0.7176796228686788;-0.013402978400550714;0.717950311974381
16.000846;1.044478698434263;0.8331433453545037;0.7976435831279064;4.256787599430897e-06;4.083562579136328e-06;1.0447227556699044;10.000286066475365;0.83345320971584;0.015562606458290483;0.015562060151264672;0.7176792771961557;-0.01340297836633289;0.7179493674522676
16.010846;1.0444770511271535;0.8331431167864679;0.7976437882507235;4.256563694906281e-06;4.083479156421243e-06;1.0447220593395314;10.000296726635561;0.8334534734151378;0.015562595687943609;0.015562036376745343;0.7176789112961293;-0.013402978316468837;0.7179484353353287
16.020846;1.044475418680545;0.8331429097809698;0.797644012196531;4.256347580202275e-06;4.08339562407508e-06;1.0447213724359754;10.000307160073381;0.833453752764686;0.015562585085073256;0.015562011862362215;0.7176785274772436;-0.013402978251253493;0.7179475208617117
16.030846;1.0444738052442553;0.8331427223369621;0.7976442533977242;4.256138700997104e-06;4.083312856111603e-06;1.0447206863670127;10.000317368854022;0.8334540515626853;0.015562574717678327;0.015561986698021436;0.7176781298130614;-0.0134029781705723;0.7179466295765422
16.040846;1.0444722154542512;0.8331425521644513;0.7976445109014114;4.2559360002441915e-06;4.083231394655511e-06;1.0447199924104418;10.000327359994534;0.8334543730939685;0.015562564657670459;0.01556196096962528;0.7176777238622633;-0.013402978074176414;0.717945766430534
16.050846;1.044470654589749;0.8331423959608034;0.7976447849316378;4.255738008558959e-06;4.083151278640796e-06;1.044719282456959;10.000337129468681;0.8334547199081294;0.015562554975834135;0.015561934757231478;0.7176773160916036;-0.013402977961895608;0.7179449355058224
16.060846;1.0444691269933746;0.8331422490360946;0.7976450766043007;4.25554327681225e-06;4.083072242796197e-06;1.0447185497615994;10.000346654238129;0.8334550933147642;0.015562545736736504;0.015561908135594037;0.7176769137331069;-0.013402977833651039;0.7179441402376004
16.070846;1.0444676347382664;0.8331421054026096;0.7976453870897845;4.255350665793075e-06;4.082994138101051e-06;1.0447177896020057;10.000355892768702;0.8334554934769081;0.015562537003254159;0.015561881174363175;0.7176765246822973;-0.013402977689433822;0.7179433839472977
16.080846;1.044466177626979;0.8331419583606576;0.7976457171868819;4.255159319644179e-06;4.082917280258599e-06;1.0447169996072205;10.0003647865889;0.8334559199175707;0.015562528844908195;0.015561853937285122;0.7176761569327758;-0.013402977529240988;0.7179426703437687
16.090846;1.0444647537672536;0.8331418015485621;0.7976460670526915;4.2549684454250866e-06;4.08284241977474e-06;1.0447161793666;10.000373268495027;0.8334563714962605;0.015562521339412275;0.015561826488438214;0.7176758180042722;-0.013402977352979814;0.7179420034259739
16.100846;1.0444633602343663;0.8331416299903026;0.7976464357635378;4.254777086442144e-06;4.0827704634060145e-06;1.0447153293161133;10.000381276184127;0.8334568462654789;0.015562514567169896;0.015561798901840609;0.7176755148836318;-0.013402977160635427;0.7179413870222666
16.110846;1.0444619937195778;0.8331414403779264;0.7976468214413562;4.2545841184486014e-06;4.082702268628709e-06;1.0447144493845646;10.000388759400256;0.8334573419709077;0.015562508603403831;0.015561771262177525;0.7176752541843666;-0.013402976952515716;0.7179408243607085
16.120846;1.0444606510204701;0.8331412303553407;0.7976472218852902;4.25438849302631e-06;4.082638544994376e-06;1.0447135386549613;10.000395678620727;0.8334578564180731;0.015562503507172714;0.015561743656986583;0.7176750422717835;-0.013402976729061588;0.7179403175639244
16.130846;1.0444593294140412;0.8331409975620598;0.7976476349014868;4.254189418438892e-06;4.082579951451577e-06;1.0447125966536255;10.000402001560655;0.8334583873896206;0.015562499308413047;0.01556171616174363;0.7176748854251179;-0.013402976490554571;0.7179398673721653
16.140846;1.0444580271482282;0.8331407393179389;0.797648058363864;4.253986366979008e-06;4.082527341193439e-06;1.0447116247425257;10.00040770197917;0.8334589328355211;0.015562496001627067;0.015561688827003883;0.7176747896041625;-0.013402976237263671;0.7179394732899532
16.150846;1.044456743743808;0.8331404530790743;0.7976484901334627;4.253779123294158e-06;4.082481859402642e-06;1.0447106262334425;10.000412762535376;0.8334594912602025;0.015562493551079982;0.01556166168333618;0.717674759821252;-0.013402975969779216;0.7179391337156822
16.160846;1.0444554795849437;0.8331401369379906;0.7976489277003483;4.253567802838299e-06;4.082444967081949e-06;1.0447096057339176;10.000417179755232;0.8334600616410729;0.015562491902920765;0.015561634755024764;0.7176747998661032;-0.013402975689140334;0.7179388459007569
16.170846;1.0444551892467615;0.8331405503763906;0.7976493680497952;4.013608337220921e-06;3.852875912411404e-06;1.044708568497926;10.000420968005345;0.8334606429918554;0.015562490997142214;0.015561608065698765;0.7176749123659721;-0.01340297539673183;0.7179386062151928
16.180846;1.0444539671785007;0.8331398220326796;0.797649473918026;5.120248123860623e-06;4.9126001014353695e-06;1.0447075198783609;10.000424158175683;0.8334612343157453;0.015562490767062575;0.015561581639265031;0.7176750987234195;-0.013402975093999176;0.7179384109600385
16.190846;1.044452771541197;0.8331394100252202;0.7976499093597349;5.120028353295902e-06;4.912596819070093e-06;1.0447064650245996;10.000426786451648;0.8334618347945266;0.015562491123603596;0.015561555504893394;0.71767535915328;-0.013402974782119397;0.7179382571022805
16.200846;1.0444516089672398;0.8331389664178729;0.7976503357126559;5.119808332558701e-06;4.9126056450148e-06;1.044705409112468;10.000428879883886;0.8334624437523498;0.015562491953522694;0.015561529701965863;0.7176756930354321;-0.013402974461882738;0.7179381423460153
16.210846;1.04445048689822;0.833138493265243;0.7976507478067922;5.119589836538064e-06;4.912626740197906e-06;1.0447043579637445;10.000430452916858;0.8334630607694143;0.015562493145419968;0.015561504276408351;0.7176760990821294;-0.013402974133833685;0.7179380647073978
16.220846;1.0444494125071364;0.833137993437975;0.7976511408212988;5.119374852120249e-06;4.912660287444534e-06;1.0447033184559704;10.000431514325832;0.8334636857452681;0.015562494608904236;0.015561479268973895;0.7176755752221121;-0.01340297379838941;0.7179370223065767
16.230846;1.0444483924648642;0.8331374705153252;0.7976515106655524;5.119165353414955e-06;4.912706283493067e-06;1.044703298030069;10.0004320719657;0.833464318475325;0.015562496267682144;0.015561454704213967;0.717676118794232;-0.013402973455715802;0.7179370127817202
16.240846;1.0444474331025233;0.8331369291685492;0.7976518537856573;5.1189629932296225e-06;4.912764459644905e-06;1.0447023034960865;10.000432135593327;0.8334649585471166;0.01556249804986141;0.015561430591010115;0.717676726926706;-0.013402973105691152;0.7179370345877708
16.250846;1.0444465402351908;0.8331363756385133;0.7976521669285144;5.118768985904597e-06;4.912834372919136e-06;1.044701340857533;10.00043172132518;0.8334656057899348;0.015562499890926682;0.015561406929920522;0.7176773965405682;-0.01340297274819347;0.717937086076506
16.260846;1.0444457187580838;0.8331358176177408;0.7976524472953128;5.118584224243541e-06;4.912915576619038e-06;1.0447004166250606;10.0004308483473;0.8334662602454481;0.015562501736220065;0.015561383709680167;0.7176781241047044;-0.01340297238337319;0.717937165473667
16.270846;1.0444449727756024;0.8331352630395703;0.797652692565777;5.118409530857352e-06;4.913007788743271e-06;1.0446995383523354;10.000429530313301;0.833466921785792;0.015562503531929532;0.015561360898181777;0.7176789056095885;-0.01340297201171617;0.7179372710856474
16.280846;1.044444305785216;0.8331347187899203;0.7976529007921477;5.118245889991125e-06;4.913110909596909e-06;1.044698713558641;10.000427773777197;0.8334675902887784;0.01556250521830432;0.015561338447335977;0.7176797368967361;-0.013402971633924567;0.7179374012622655
16.290846;1.044443720373242;0.8331341905258262;0.7976530710066894;5.118094495362706e-06;4.913224858497501e-06;1.0446979487836028;10.000425578833354;0.8334682660692627;0.015562506735142884;0.015561316307619227;0.7176806140282027;-0.01340297125074315;0.7179375542116021
16.300846;1.0444432182073202;0.8331336827113053;0.7976532040214609;5.117956630584622e-06;4.913349348152169e-06;1.044697249526355;10.00042293895344;0.8334689500180222;0.015562508022541598;0.015561294436585993;0.7176815332339552;-0.013402970862974983;0.7179377282525586
16.310846;1.044442800238774;0.833133198026524;0.7976533023069174;5.1178334399305786e-06;4.913483706438784e-06;1.0446966204771355;10.000419848213493;0.8334696436438305;0.015562509008049537;0.015561272801890125;0.7176824906529408;-0.013402970471632783;0.7179379220211425
16.320846;1.0444424661955418;0.8331327369502937;0.7976533693005688;5.11772562859582e-06;4.913626808557689e-06;1.0446960653793869;10.000416310211714;0.8334703493405221;0.015562509600899208;0.015561251381034397;0.717683482478694;-0.013402970078042111;0.7179381340994265
16.330846;1.0444422142125849;0.8331322982057922;0.7976534088870142;5.117633308416765e-06;4.913777167071806e-06;1.0446955863951983;10.00041233636332;0.833471070705964;0.015562509705195128;0.015561230154398527;0.7176845052131947;-0.013402969683883914;0.7179383623432237
16.340846;1.0444420413260413;0.8331318799097976;0.7976534248216621;5.11755613814693e-06;4.913933115252563e-06;1.0446951837958418;10.00040793481779;0.8334718123801564;0.015562509235570447;0.015561209100761428;0.7176855556391438;-0.013402969291134612;0.7179386034785171
16.350846;1.044441943546365;0.8331314805054444;0.7976534196961335;5.117493685120126e-06;4.914093004668554e-06;1.0446948564687866;10.000403102638009;0.8334725794370449;0.015562508118721523;0.01556118819967442;0.7176866309117493;-0.013402968901870482;0.717938853766883
16.360846;1.0444419150459119;0.8331310986055858;0.7976533941097851;5.117445707574512e-06;4.914255517784926e-06;1.0446946026159796;10.00039782962413;0.8334733768333072;0.01556250628274259;0.015561167428197518;0.7176877288417316;-0.013402968518119816;0.7179391105058578
16.370846;1.0444419476672704;0.833130732299816;0.7976533470744911;5.1174121184650715e-06;4.914420016305702e-06;1.0446944197255663;10.000392106645764;0.8334742089627852;0.015562503653532605;0.015561146751577418;0.717688847999638;-0.01340296814186303;0.7179393726971224
16.380846;1.0444420316581173;0.8331303790408411;0.7976532773292576;5.1173928366045555e-06;4.9145866138516255e-06;1.044694304133464;10.000385929207294;0.8334750791122707;0.015562500170578551;0.015561126122373094;0.7176899875585812;-0.013403967774952442;0.7179396590103133
16.390846;1.0444421570201525;0.8331300362018251;0.7976531843707977;5.117387677009233e-06;4.914755945910778e-06;1.0446942515392141;10.000379295698744;0.8334759890656863;0.015562495802342707;0.015561105490588104;0.7176911470002392;-0.013403967418953607;0.7179399322467634
16.400846;1.0444423140106254;0.8331297018089563;0.7976530685805036;5.117396327236036e-06;4.914928897836959e-06;1.0446942581579084;10.000372205991988;0.8334769391923933;0.015562490541680622;0.015561084815856193;0.717692325822664;-0.013403967075143039;0.7179402110218177
16.410846;1.0444424926633114;0.833129375149609;0.7976529305924924;5.117418526775696e-06;4.915106516722177e-06;1.0446943209766721;10.000364667304506;0.8334779289703336;0.015562484388145677;0.015561064077239239;0.7176935234721968;-0.013403966744568714;0.7179404946658439
16.420846;1.0444426825684447;0.8331290570047918;0.7976527706044573;5.1174542632722325e-06;4.915290022672867e-06;1.044694437294583;10.00035670130707;0.8334789577155445;0.015562477333796851;0.015561043275004552;0.7176947395864985;-0.013403966428040835;0.7179407812430484
16.430846;1.0444428734478548;0.8331287493825437;0.7976525883323569;5.117503852110627e-06;4.915480658822637e-06;1.0446946045328485;10.000348339049973;0.8334800251338085;0.015562469366029863;0.015561022419055265;0.7176959741440019;-0.013403966126102548;0.7179410675596067
16.440846;1.0444430555653565;0.8331284550453117;0.7976523835620447;5.117567963155154e-06;4.91567946631678e-06;1.0446948205913986;10.000339608148296;0.833481131404656;0.015562460476804686;0.015561001515245308;0.7176972271423062;-0.013403965839070397;0.7179413501380049
16.450846;1.0444432192895787;0.8331281771909932;0.7976521565635679;5.117647484209003e-06;4.915887159023648e-06;1.0446950847856977;10.000330528335754;0.8334822769633211;0.015562450657325453;0.015560980567725816;0.7176984980014283;-0.013403965567255363;0.7179416261965825
16.460846;1.0444433545630598;0.8331279190690655;0.7976519079752568;5.11774326833352e-06;4.9161039687860926e-06;1.0446953983448974;10.00032111931938;0.8334834622060411;0.015562439890855873;0.015560959595972333;0.7176997849135045;-0.013403965311251436;0.7179418939032014
16.470846;1.04444345090569;0.8331276833935349;0.7976516385484863;5.117856111055967e-06;4.916329511203583e-06;1.0446957634810916;10.000311412201128;0.833484687228749;0.015562428161533474;0.015560938645679402;0.7177010844267645;-0.013403965072015234;0.717942152157875
16.480846;1.0444434978717254;0.8331274720264209;0.7976513490754462;5.117986958230452e-06;4.916562901075659e-06;1.044696182158997;10.000301452894524;0.8334859517330139;0.01556241546205944;0.015560917783601221;0.7177023917729966;-0.01340396485069817;0.7179424002297494
16.490846;1.0444434856955274;0.833127285821935;0.7976510403760192;5.118136947232405e-06;4.916802995759938e-06;1.0446966559839705;10.000291295687456;0.8334872548160788;0.015562401788658845;0.015560897089203754;0.7177037016535369;-0.01340396464850698;0.7179426374912987
16.500846;1.0444434057092704;0.833127124345877;0.7976507133131747;5.118307156242898e-06;4.9170485749029015e-06;1.0446971871127035;10.000280999797411;0.8334885944851805;0.015562387136734248;0.015560876650764126;0.7177050088062347;-0.013403964466788019;0.7179428635179577
16.510846;1.0444432504727033;0.8331269860445181;0.79765036899056;5.118498285451731e-06;4.917298479215783e-06;1.044697778919853;10.000270635540502;0.8334899673918974;0.01556237149964094;0.015560856560028032;0.7177063083316193;-0.013403964307180235;0.7179430783010876
16.520846;1.044443013942655;0.8331268689051525;0.7976500089440199;5.118710560862921e-06;4.917551749205377e-06;1.0446984352169797;10.000260287244117;0.8334913691908354;0.015562354864364627;0.015560836911022061;0.7177075958125436;-0.013403964171647948;0.7179432822082659
16.530846;1.0444426917088958;0.833126770789215;0.7976496349441544;5.118943948719045e-06;4.917807744539353e-06;1.0446991586881933;10.00025004112787;0.8334927954797663;0.0155623372052461;0.01556081780665697;0.7177088671512112;-0.013403964062327044;0.7179434757282629
16.540846;1.0444422808819405;0.8331266895759663;0.7976492484272748;5.119198321170845e-06;4.918066077293164e-06;1.0446999504098116;10.000239968575825;0.8334942424430939;0.015562318482594305;0.015560799357246833;0.7177101184684986;-0.013403963981299291;0.7179436592248373
16.550846;1.044441779474292;0.8331266240408982;0.7976488501613628;5.119473288024458e-06;4.918326369646305e-06;1.0447008104634001;10.000230122080252;0.8334957064617461;0.01556229865135453;0.015560781664743386;0.7177113463951391;-0.013403963930530614;0.7179438330255972
16.560846;1.0444411859694667;0.8331265748019743;0.797648440669418;5.119768040589955e-06;4.918588245687483e-06;1.0447017381489865;10.000220540064241;0.8334971835738342;0.015562277673155295;0.015560764801783736;0.7177125484301761;-0.013403963911946227;0.7179439976471377
16.570846;1.0444404997788737;0.8331265438428502;0.7976480206926942;5.120081501944184e-06;4.91885157562829e-06;1.0447027318774167;10.000211247442504;0.83349866961213;0.015562255525410114;0.01556074879460039;0.7177137229850318;-0.013403963927505673;0.7179441535729738
16.580846;1.0444397216684376;0.8331265333196454;0.7976475908220293;5.120412535424238e-06;4.919116455876262e-06;1.044703789652979;10.000202256435928;0.8335001604898632;0.015562232207458353;0.01556073361822436;0.7177148695643931;-0.013403963979193408;0.7179443007440645
16.590846;1.0444388528590105;0.8331265450072619;0.7976471511515514;5.120760047853364e-06;4.919382913978248e-06;1.044704909751295;10.000193575430462;0.833501652279149;0.015562207738658464;0.015560719205391618;0.7177159893225489;-0.013403964068802595;0.7179444382053766
16.600846;1.044437894030379;0.8331265801693433;0.7976467018379033;5.12112305912985e-06;4.919650882822629e-06;1.0447060907562629;10.000185214681371;0.83350314135015;0.015562182148043384;0.01556070546029366;0.7177170850876029;-0.013403964197590011;0.7179445641901284
16.610846;1.0444368458510678;0.8331266397852554;0.7976462434891433;5.121500759461581e-06;4.919920588051513e-06;1.0447073311464572;10.000177179688615;0.8335046244252138;0.015562155468238982;0.015560692271794109;0.7177181605864837;-0.01340396436609694;0.71794467667871
16.620846;1.0444357100529842;0.8331267253382102;0.7976457764771315;5.1218924841182995e-06;4.920192776092613e-06;1.044708629484119;10.000169464564612;0.8335060982670822;0.015562127733928902;0.015560679528624515;0.7177192195543103;-0.01340396457427903;0.7179447737342137
16.630846;1.0444344897760305;0.8331268394587609;0.7976453004174782;5.122297574682141e-06;4.9204682349429005e-06;1.0447099851370878;10.00016205333987;0.8335075595101846;0.015562098973426298;0.015560667130325733;0.7177202649618835;-0.013403964821782171;0.7179448536017585
16.640846;1.0444331892229237;0.8331269858461493;0.7976448146837778;5.122715256542784e-06;4.920747086785956e-06;1.0447113982795062;10.000154920635817;0.8335090051984834;0.015562069199912165;0.015560654985920259;0.7177212987917239;-0.013403965108144116;0.7179449153065546
16.650846;1.04443181338193;0.8331271686178394;0.7976443186526919;5.12314452366276e-06;4.921028684992985e-06;1.0447128691676615;10.00014803314336;0.8335104334253166;0.01556203840971698;0.015560643006768007;0.7177223223367833;-0.013403965432745342;0.7179449590219356
16.660846;1.0444303683338487;0.8331273914994477;0.7976438113300238;5.123583967081629e-06;4.921311899297443e-06;1.0447143976168638;10.000141361226163;0.8335118432719067;0.015562006580648045;0.015560631105306593;0.7177233360954418;-0.013403965794536165;0.7179449853295707
16.670846;1.0444288611938977;0.8331276575265352;0.7976432915645553;5.124031824205582e-06;4.9215951907370425e-06;1.0447159831889032;10.000134892798558;0.8335132342747527;0.015561973672213333;0.015560619206587559;0.7177243394924318;-0.013403966191972982;0.7179449942889155
16.680846;1.0444272991665073;0.8331279696209852;0.7976427586517173;5.124486427114292e-06;4.9218765467017665e-06;1.0447176257025894;10.000128635350206;0.8335146058864296;0.015561939632355318;0.015560607261627401;0.7177253312786569;-0.013403966623278545;0.7179449853044911
16.690846;1.0444256889597276;0.8331283311824484;0.7976422124838551;5.1249465562257476e-06;4.922153520151416e-06;1.0447193249330418;10.000122606507169;0.8335159572303112;0.01556190440015379;0.01556059524351668;0.7177263103924826;-0.01340396708655816;0.717944957545076
16.700846;1.0444240370200943;0.833128745751248;0.7976416534440839;5.125411228328697e-06;4.922423413025572e-06;1.0447210796605464;10.000116821485678;0.8335172873110012;0.01556186790228642;0.015560583138294845;0.7177272761273534;-0.0134039675797256;0.7179449104044018
16.710846;1.0444223497241172;0.833129216282304;0.7976410824403052;5.125879437243945e-06;4.922683581823957e-06;1.0447228871411145;10.000111286957228;0.8335185951751164;0.015561830058706268;0.015560570948133786;0.7177282271328036;-0.013403968100659528;0.7179448439156711
16.720846;1.044420633847216;0.8331297449614964;0.7976405008889879;5.126350345888734e-06;4.9229316631168974e-06;1.0447247429964528;10.000106006533127;0.8335198796557981;0.01556179079982741;0.015560558686614953;0.7177291607605363;-0.0134039686475416;0.717944758957605
16.730846;1.0444188975451045;0.8331303335658428;0.7976399103960219;5.126823393863248e-06;4.9231655999166616e-06;1.0447266413091194;10.000100987072939;0.8335211389579401;0.015561750082724878;0.015560546359916503;0.7177300738573145;-0.013403969218941854;0.7179446568809997
16.740846;1.0444171497825476;0.833130983822774;0.7976393124091389;5.127298059746052e-06;4.923383664880822e-06;1.0447285748716382;10.000096236331911;0.8335223703081921;0.015561707899426392;0.015560533964989976;0.7177309638418881;-0.013403969813543491;0.717944538810799
16.750846;1.0444153981953703;0.8331316972860113;0.7976387080722005;5.127773762168118e-06;4.923584578616929e-06;1.044730535341496;10.000091759153648;0.8335235700961517;0.015561664272512807;0.01556052150632856;0.7177318289738317;-0.013403970429786154;0.7179444053134799
16.760846;1.044413648435033;0.83313247497864;0.7976380981973784;5.12824997653161e-06;4.92376761639521e-06;1.0447325136544587;10.000087554311492;0.8335247347753224;0.015561619240719604;0.01556050900127708;0.7177326680769719;-0.01340397106572865;0.7179442566484814
16.770846;1.044411905433068;0.8331333173581812;0.7976374832960758;5.128726334133686e-06;4.923932604612402e-06;1.0447345010957536;10.000083609062228;0.8335258617010689;0.015561572853111766;0.015560496469956844;0.7177334802550593;-0.013403971719191833;0.7179440935488662
16.780846;1.0444101745746257;0.8331342241215404;0.7976368636307384;5.12920267250809e-06;4.924079757691728e-06;1.0447364902900131;10.000079900796628;0.8335269489641715;0.015561525182338831;0.01556048392940969;0.7177342648261358;-0.013403972387978011;0.7179439180662063
16.790846;1.0444084617441236;0.8331351935597738;0.7976362393683419;5.129678957662467e-06;4.924209361606441e-06;1.0447384753888558;10.000076411580665;0.8335279946832297;0.015561476342667503;0.015560471394732503;0.7177350212224832;-0.013403973069909474;0.7179437336099818
16.800846;1.0444067727219675;0.8331362225556048;0.7976356108632199;5.130154972688822e-06;4.924321465162363e-06;1.0447404521261554;10.000073142643892;0.8335289968929281;0.015561426490708567;0.015560458875299395;0.7177357488277901;-0.013403973762720338;0.7179435441292138
16.810846;1.0444051131217045;0.8331369587634545;0.7976346448528306;6.237487741573808e-06;5.984155323333337e-06;1.0447424181735623;10.00007011365346;0.8335299541636052;0.015561375805204843;0.01556044637101205;0.7177364470816104;-0.013403974463988288;0.7179433532695895
16.820846;1.044403488504136;0.8331380966631405;0.7976340101342905;6.2379604433436565e-06;5.984232005699268e-06;1.044744372757715;10.000067349557051;0.8335308663967778;0.015561324462665223;0.015560433881701374;0.7177371154766872;-0.013403975170965475;0.7179431642126572
16.830846;1.0444019036132128;0.8331392848997174;0.7976333736276909;6.238429543565e-06;5.984291203366825e-06;1.0447463152855045;10.00006486815299;0.8335317352654453;0.015561272626177576;0.015560421421287683;0.7177377534517411;-0.013403975880349297;0.7179429801044873
16.840846;1.0444003616851414;0.8331405210903233;0.7976327358803006;6.238894179397604e-06;5.984333263437928e-06;1.0447482444592955;10.00006267405241;0.8335325638087085;0.015561220450928144;0.015560409019081114;0.7177383607801483;-0.013403976588471698;0.7179428043512639
16.850846;1.0443988649336593;0.8331418028794881;0.7976320971474792;6.239354177787609e-06;5.984358351431757e-06;1.0447501584994847;10.000060759159323;0.8335333554552847;0.015561168093968887;0.01556039671111045;0.7177389379073639;-0.013403977291875679;0.7179426405953231
16.860846;1.044397415716677;0.8331431280784789;0.7976314578590188;6.239809995401961e-06;5.984366513622391e-06;1.0447520555501844;10.000059110872886;0.8335341131265271;0.015561115717016275;0.015560384533787242;0.7177394855269854;-0.013403977987761023;0.7179424926012385
16.870846;1.0443960172190305;0.8331444946689965;0.7976308189761178;6.2402623540074384e-06;5.9843579004655666e-06;1.0447539340656915;10.000057725773377;0.8335348389582663;0.015561063483693858;0.015560372515564688;0.7177400038167685;-0.013403978674138853;0.7179423639651416
16.880846;1.044394672809902;0.8331459008411579;0.7976301818424848;6.240711753580336e-06;5.984332856313705e-06;1.0447557934503164;10.000056618361635;0.8335355351508512;0.015561011557980509;0.01556036066380062;0.7177404919758407;-0.013403979349857396;0.7179422578787024
16.890846;1.0443933849107283;0.8331473451884924;0.7976295481401152;6.241158217804555e-06;5.984291867984019e-06;1.044757634298604;10.000055815850667;0.8335362051967968;0.015560960113979883;0.015560348961195609;0.7177409484999151;-0.013403980014527158;0.7179421772448651
16.900846;1.0443921551680775;0.8331488266926864;0.7976289201743532;6.241601383331648e-06;5.984235461884448e-06;1.0447594578806112;10.000055341883684;0.8335368542174043;0.015560909352063768;0.015560337373689273;0.7177413723143892;-0.013403980668292351;0.717942124813526
16.910846;1.0443909855934497;0.8331503440617072;0.7976283007166166;6.242040744770088e-06;5.984164114227519e-06;1.044761265083822;10.000055200054899;0.8335374883636842;0.015560859495095015;0.015560325852969521;0.7177417639086708;-0.013403981311526583;0.7179421030707399
16.920846;1.044389878793606;0.8331518946175788;0.7976276926211283;6.242475804669955e-06;5.9840783182277235e-06;1.0447630552040006;10.000055370458119;0.8335381139556208;0.015560810762530868;0.015560314334542911;0.7177421252730931;-0.013403981944635475;0.7179421140025675
16.930846;1.044388837586072;0.8331534740741152;0.7976270989535924;6.242906074794583e-06;5.9839788058754635e-06;1.0447648257362037;10.000055822215922;0.8335387370275095;0.015560763352465245;0.015560302749300004;0.7177424587175368;-0.013403982568094755;0.7179421588827557
16.940846;1.0443878651789358;0.8331550772783798;0.7976265231419133;6.243331075519607e-06;5.983866713221373e-06;1.0447665736681877;10.000056526583561;0.8335393634576699;0.015560717444904719;0.015560291044085819;0.7177427661084677;-0.013403983182631163;0.7179422382036834
16.950846;1.0443869652642794;0.8331566984738051;0.7976259686111078;6.243750292349065e-06;5.98374354558948e-06;1.0447682969347138;10.000057459149234;0.8335399989096676;0.015560673209780338;0.015560279191927665;0.7177430493765782;-0.013403983789342475;0.7179423516811069
16.960846;1.0443861415684945;0.8331583313400611;0.7976254383160851;6.2441631006541295e-06;5.983610961806518e-06;1.0447699947568532;10.000058598282708;0.8335406480051779;0.01556063080406215;0.015560267190806016;0.7177433112342101;-0.013403984389546483;0.7179424983174675
16.970846;1.0443853973733812;0.8331599696187523;0.7976249347396313;6.244568837002565e-06;5.9834705212667795e-06;1.0447716673760574;10.000059925831303;0.8335413135796117;0.01556059035845035;0.015560255062568095;0.7177435552042016;-0.013403984984323065;0.7179426766811031
16.980846;1.044384735385089;0.833161607646238;0.7976244602475367;6.2449668733772845e-06;5.98332338205024e-06;1.0447733157838093;10.000061425547168;0.8335419967891026;0.015560551959886905;0.015560242856558413;0.7177437854903698;-0.013403985574120697;0.7179428852104094
16.990846;1.0443841579284556;0.8331632402607556;0.7976240171867213;6.245356613030846e-06;5.983170048886964e-06;1.0447749409633613;10.000063078479645;0.8335426974820207;0.015560515642794618;0.01556023065063473;0.7177440071519416;-0.013403986158821901;0.7179431222315721
17.000846;1.0443836668959139;0.8331648625279854;0.797623607592664;6.245737572403878e-06;5.983010508282838e-06;1.0447765430117826;10.000064859707091;0.833543414614461;0.015560481397410487;0.015560218540267097;0.7177442261427642;-0.013403986738106933;0.7179433858083001
17.010846;1.0443832635599835;0.8331664697783122;0.7976232331089826;6.246109412360506e-06;5.982844473649699e-06;1.0447781210057603;10.000066736799289;0.8335441473038587;0.01556044918381154;0.01556020661951546;0.7177444486570566;-0.013403987311547233;0.7179436739621284
17.020846;1.0443829490260539;0.8331680578182926;0.7976228956921215;6.246471809915186e-06;5.98267150373373e-06;1.0447796732609358;10.00006866952198;0.833544895610177;0.015560418946480217;0.015560194970546594;0.7177446799299874;-0.013403987878400173;0.7179439852558511
17.030846;1.04438272504011;0.8331696227420876;0.7976225984274378;6.246824320633162e-06;5.9824913299231085e-06;1.0447811975233692;10.000070616710389;0.8335456599451126;0.015560390629740758;0.015560183664689661;0.7177449233917242;-0.013403988437681718;0.7179443188909429
17.040846;1.0443825941223852;0.8331711607737102;0.7976223450783277;6.247166325210798e-06;5.982304108591489e-06;1.044782690970744;10.000072551264585;0.8335464406028009;0.015560364184084706;0.015560172759911943;0.7177451807076016;-0.013403988988427743;0.7179446741181724
17.050846;1.044382558528289;0.8331726689369205;0.797622138838909;6.247497146726788e-06;5.982110301351721e-06;1.0447841501079702;10.00007446784542;0.833547238394529;0.015560339565226698;0.015560162300064934;0.717745452388374;-0.013403989529655774;0.7179450497682559
17.060846;1.0443826186373202;0.8331741454227183;0.7976219820871603;6.2478162732429305e-06;5.981910574248011e-06;1.0447855710359168;10.000076375480617;0.8335480549229791;0.015560316738230552;0.015560152329618875;0.7177457386923412;-0.013403990060323577;0.7179454444424977
17.070846;1.0443827722020156;0.8331755889622076;0.79762187711731;6.248123474617939e-06;5.981705695041862e-06;1.0447869496150808;10.000078288197066;0.8335488918459563;0.015560295686177854;0.015560142907966704;0.7177460405111603;-0.013403990579488994;0.717945856851899
17.080846;1.0443830151061388;0.8331769985980073;0.7976218263891343;6.248418775480948e-06;5.981496251929853e-06;1.0447882809748792;10.000080223055642;0.8335497500220903;0.015560276408599905;0.015560134109882504;0.7177463594944593;-0.013403991086301267;0.7179462857224231
