time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.090846;1.0443833425593503;0.8331783740826878;0.7976218320348606;6.2487023142943614e-06;5.981282499862551e-06;1.0447895597476555;10.000082199037367;0.8335506292242149;0.0155602589010311;0.015560126019129436;0.7177466972175417;-0.013403991579877858;0.7179467295469059
17.100846;1.0443837494712842;0.8331797158441863;0.7976218951936139;6.248974159192628e-06;5.981064393791924e-06;1.0447907816592303;10.000084227692547;0.8335515287763475;0.01556024312978875;0.015560118718496958;0.7177470544307257;-0.013403992059315303;0.7179471865417879
17.110846;1.0443842303100397;0.8331810241879214;0.7976220150941733;6.249234215785123e-06;5.980841639236295e-06;1.0447919441265974;10.000086302186386;0.8335524487347035;0.01556022902476926;0.015560112281621456;0.7177474311502806;-0.0134039925237837;0.7179476548550869
17.120846;1.0443847793114043;0.8331822984333914;0.7976221881675212;6.249482192135413e-06;5.980613879060451e-06;1.0447930449526466;10.000088397099335;0.833553390416695;0.015560216492263522;0.015560106770943723;0.7177478269172187;-0.01340399297265655;0.7179481327778519
17.130846;1.0443853908539156;0.8331835371639107;0.7976224084020728;6.2497175553475595e-06;5.980380921733906e-06;1.044794081879591;10.000090475584319;0.8335543560024389;0.015560205425240397;0.0155601022333263;0.7177482407961494;-0.01340399340552592;0.7179486186614067
17.140846;1.0443860595411023;0.8331847393524107;0.7976226690345467;6.249939479507432e-06;5.980142647802649e-06;1.0447950538899704;10.000092500068003;0.8335553477455746;0.015560195700540652;0.01556009869603721;0.717748671708436;-0.013403993821897268;0.7179491106890485
17.150846;1.0443867802033264;0.8331859051080373;0.7976229636851992;6.250146786288232e-06;5.979898770372078e-06;1.0447959619113651;10.000094445778569;0.8335563670999617;0.015560187180039892;0.01556009617770293;0.717749118839652;-0.013403994220832055;0.717949606681552
17.160846;1.0443875482661453;0.8331870356611141;0.7976232857492274;6.2503379975427565e-06;5.979648882896489e-06;1.0447968081143368;10.000096305913416;0.8335574141982012;0.015560179723374513;0.015560094706677005;0.7177495813189637;-0.01340399460093233;0.7179501041108977
17.170846;1.0443883601979818;0.8331881326729089;0.7976236276844493;6.250511503370669e-06;5.979392710286912e-06;1.0447975949549937;10.000098085198173;0.8335584880638391;0.015560173200070247;0.015560094324321854;0.717750057844668;-0.013403994960573536;0.7179506006402977
17.180846;1.0443892132957744;0.8331891974405548;0.7976239817774632;6.250665755126662e-06;5.979130263428209e-06;1.0447983248405595;10.000099791016998;0.8335595871882292;0.015560167497500546;0.015560095069914594;0.7177505469180597;-0.013403995298201889;0.7179510949256371
17.190846;1.0443901049325146;0.8331902308742838;0.7976243410219497;6.250799578130236e-06;5.978861799571457e-06;1.0447990004457486;10.000101427646353;0.8335607094736639;0.01556016252432666;0.015560096968406587;0.7177510467492606;-0.013403995612609944;0.7179515868467794
17.200846;1.04439103173708;0.8331912338545957;0.7976246989594701;6.250912489709165e-06;5.978587662018356e-06;1.0447996248594364;10.000102994890431;0.8335618514423219;0.015560158208416651;0.015560100036956416;0.7177515544188171;-0.013403995902902198;0.7179520769056971
17.210846;1.0443919890312974;0.8331922069163401;0.7976250496179501;6.25100462434078e-06;5.978308127172015e-06;1.0448002011794377;10.000104489288377;0.8335630078035118;0.015560154503622749;0.015560104297314768;0.7177520653813426;-0.01340399616814245;0.7179525652883396
17.220846;1.0443929709493454;0.8331931497862556;0.7976253880696306;6.2510763331465864e-06;5.9780233394237895e-06;1.0448007322564745;10.000105905790313;0.8335641719698372;0.015560151402984909;0.015560109778275953;0.7177525739874565;-0.013403996407189374;0.7179530512091575
17.230846;1.0443939711879318;0.8331940618203874;0.7976257107951219;6.25112796746318e-06;5.9777333136023425e-06;1.0448012207568789;10.000107240409923;0.8335653372136245;0.015560148930468904;0.015560116505537716;0.7177530743445509;-0.01340399661883203;0.7179535329723061
17.240846;1.0443949836752597;0.833194942362022;0.7976260153405252;6.251159954841099e-06;5.977437824467104e-06;1.0448016690312985;10.000108493189229;0.83356649749624;0.015560147113899955;0.015560124484022672;0.7177535607812827;-0.013403996801787277;0.7179540084841463
17.250846;1.0443960022293253;0.8331957899025795;0.797626299531391;6.2511729050262706e-06;5.97713612866117e-06;1.0448020791508674;10.000109670399285;0.8335676472483021;0.015560145967029987;0.015560133694886744;0.717754028132528;-0.01340399695445889;0.7179544754945852
17.260846;1.0443970196981809;0.8331966012894745;0.7976265610144743;6.251167654646303e-06;5.976826878105325e-06;1.044802453731448;10.000110785177778;0.8335687809812341;0.015560145488247464;0.015560144115939702;0.7177544720571849;-0.013403997074872422;0.7179549317180867
17.270846;1.0443980283424328;0.8331973722404102;0.7976267974382124;6.251145216745847e-06;5.976508510085794e-06;1.0448027967714488;10.00011185543383;0.8335698933879847;0.015560145669354047;0.0155601557358672;0.7177548890086832;-0.013403997161049567;0.717955375348382
17.280846;1.0443990212291179;0.8331980983411922;0.7976270066351696;6.251106570907806e-06;5.976179745742554e-06;1.044803113160732;10.000112902334628;0.8335709793023323;0.015560146503795872;0.015560168544185925;0.717755275897866;-0.013403997211437098;0.7179558053861214
17.290846;1.0443999927665104;0.8331987754020631;0.797627186411372;6.251052464480516e-06;5.975839659383908e-06;1.0448034072336574;10.000113952262526;0.8335720337048735;0.015560147982673904;0.015560182516410578;0.7177556301158915;-0.013403997224871225;0.7179562215129413
17.300846;1.0444009381769386;0.833199399492116;0.797627334396581;6.250983382332804e-06;5.9754874439564655e-06;1.0448036821193636;10.00011503563631;0.8335730519915222;0.015560150086670761;0.015560197611036865;0.717755950097924;-0.013403997200217631;0.7179566241487046
17.310846;1.044401852954309;0.8331999677229903;0.7976274482760533;6.2508995310182864e-06;5.975122253695606e-06;1.0448039400233202;10.000116180588098;0.833574030005818;0.015560152789509236;0.015560213775189877;0.7177562354905465;-0.013403997136145077;0.7179570143983163
17.320846;1.0444027323718081;0.8332004794810185;0.7976275261264684;6.250800854994253e-06;5.974743143266211e-06;1.0448041822029424;10.000117411784151;0.8335749640702906;0.01556015606707861;0.01556023094765635;0.7177564861200486;-0.013404997031184881;0.7179574122222591
17.330846;1.0444035707317603;0.8332009365946494;0.7976275664133999;6.250687289855005e-06;5.97434916961963e-06;1.0448044086639772;10.000118755408963;0.8335758509805561;0.015560159902226551;0.015560249052931886;0.7177567007289152;-0.013404996883946387;0.7179577813608012
17.340846;1.044404360956033;0.8332013424005095;0.7976275677173437;6.250559045186614e-06;5.97393965292299e-06;1.0448046182300241;10.000120241048352;0.833576687574324;0.015560164287458822;0.015560268000470097;0.7177568767856962;-0.0134049966932687;0.7179581410357302
17.350846;1.0444050952732016;0.8332017009353108;0.7976275287773221;6.250416722974942e-06;5.97351416970208e-06;1.0448048091260445;10.000121900255705;0.8335774706361938;0.01556016922570055;0.015560287694817182;0.7177570111020639;-0.01340499645827709;0.717958490706601
17.360846;1.0444057666735276;0.833202016523078;0.7976274486871949;6.2502613870362495e-06;5.9730722359996715e-06;1.0448049798030086;10.000123763879602;0.8335781977761677;0.015560174720043219;0.015560308037943633;0.7177571005644438;-0.013404996178369575;0.7179588283925485
17.370846;1.0444063697890418;0.833202293365085;0.7976273265424713;6.250094417978664e-06;5.972613229031896e-06;1.0448051295290715;10.000125855514332;0.8335788681643538;0.015560180751362031;0.015560328925250718;0.7177571427444676;-0.013404995853132358;0.717959150811742
17.380846;1.0444069008135324;0.8332025353477996;0.7976271608887118;6.249917157727062e-06;5.972136603637236e-06;1.0448052586029268;10.000128186135472;0.8335794819287041;0.015560187268350293;0.015560350252364692;0.7177571362534105;-0.01340499548254196;0.7179594538325936
17.390846;1.044407357416701;0.8332027460249634;0.7976269497101048;6.249730883637481e-06;5.971641884966883e-06;1.0448053678517903;10.000130754985205;0.8335800392258256;0.01556019420416492;0.015560371926735546;0.7177570807872099;-0.013404995067443227;0.7179597330596252
17.400846;1.0444077387945534;0.8332029280968433;0.7976266907402391;6.249537117251997e-06;5.971128445984939e-06;1.0448054573077765;10.000133554162163;0.8335805406460595;0.015560201497707203;0.015560393868761449;0.7177569767582307;-0.013404994609676823;0.7179599843104612
17.410846;1.044408045633353;0.8332030832009287;0.7976263816184421;6.249337718394523e-06;5.970595557628125e-06;1.0448055252155783;10.000136576249524;0.8335809883619915;0.01556020910092572;0.015560416005406455;0.7177568246629831;-0.013404994111829075;0.7179602037946842
17.420846;1.0444082802761814;0.8332032129366137;0.7976260201926964;6.249134778597548e-06;5.970042782362649e-06;1.0448055686166944;10.000139816959567;0.8335813863507978;0.015560216977370376;0.015560438275712086;0.7177566245144547;-0.013404993576970173;0.7179603881297869
17.430846;1.0444084466708279;0.833203319473455;0.7976256052110388;6.2489305537486354e-06;5.969470325555194e-06;1.04480558493868;10.000143266718247;0.83358173956904;0.015560225102840974;0.015560460647663876;0.7177563755531046;-0.01340499300845455;0.717960534499077
17.440846;1.0444085498174924;0.8332034049980204;0.797625136829263;6.248727238744268e-06;5.968878986833744e-06;1.0448055726044003;10.000146906435479;0.8335820528654647;0.015560233469644238;0.015560483117366351;0.7177560766593573;-0.013404992409893334;0.7179606408469892
17.450846;1.044408595492214;0.8332034715646622;0.797624616777657;6.248526616035857e-06;5.9682698472258364e-06;1.0448055301617916;10.000150717149868;0.8335823302540935;0.015560242090256797;0.015560505685614514;0.7177557271047103;-0.013404991785242596;0.7179607058852447
17.460846;1.0444085904426714;0.8332035213370015;0.7976240486449122;6.248329968692079e-06;5.967644066692421e-06;1.04480545515201;10.000154688811024;0.8335825751119903;0.015560250996977928;0.015560528335878775;0.7177553266516731;-0.013404991138653583;0.7179607289039297
17.470846;1.044408542031928;0.833203556341907;0.7976234382021421;6.248138241340294e-06;5.967002812115509e-06;1.0448053436382172;10.000158816112808;0.833582790848733;0.015560260234627673;0.015560551021409677;0.7177548753178278;-0.013404990474160907;0.7179607094481631
17.480846;1.0444084570574375;0.8332035783606253;0.7976227931346442;6.247952074674422e-06;5.966347245587332e-06;1.0448051906151448;10.000163089947726;0.8335829809042173;0.015560269849868597;0.015560573662509817;0.7177543733370788;-0.013404989795603608;0.7179606472869992
17.490846;1.0444083410105454;0.8332035891139731;0.7976221220047753;6.247771676522672e-06;5.9656785055185745e-06;1.044804991071146;10.000167493905463;0.8335831482721063;0.015560279885281348;0.01556059616339657;0.7177538210897728;-0.013404989106684938;0.7179605426622429
17.500846;1.044408198129682;0.8332035901309937;0.7976214331203131;6.2475968035686095e-06;5.9649975223364175e-06;1.0448047410552508;10.000172003768057;0.8335832952305233;0.01556029038035854;0.015560618434918683;0.7177532194067536;-0.0134049884109201;0.7179603962453828
17.510846;1.0444080311971724;0.8332035824551834;0.7976207339951511;6.247426895067546e-06;5.964304919584678e-06;1.0448044376611278;10.000176587893149;0.8335834230880852;0.015560301377026162;0.015560640399641208;0.7177525703213458;-0.013404987711594199;0.7179602089591982
17.520846;1.044407841106299;0.8332035660422118;0.7976200315669483;6.247261245769636e-06;5.963601297160545e-06;1.0448040780099406;10.0001812083972;0.8335835320914652;0.015560312921923492;0.01556066198570349;0.7177518770409241;-0.01340498701186778;0.7179599818717137
17.530846;1.0444076274387537;0.8332035391247271;0.7976193324175462;6.247099090250507e-06;5.9628875308374754e-06;1.0448036591233996;10.000185820901617;0.8335836219424965;0.015560325055779865;0.015560683130978966;0.7177511428502183;-0.013404986314909868;0.7179597158518961
17.540846;1.04440739029248;0.8332034991043348;0.7976186422464744;6.246939573022403e-06;5.962164839075814e-06;1.0448031793390187;10.000190376708916;0.8335836923578749;0.01556033779847188;0.01556070380010566;0.7177503703112713;-0.013404985623793731;0.7179594110384264
17.550846;1.0444071322110977;0.8332034444176796;0.7976179654322514;6.246781901185807e-06;5.961434853711684e-06;1.0448026395865928;10.000194830578627;0.8335837429367978;0.015560351147860984;0.015560723989328586;0.7177495614291808;-0.013404984941150083;0.7179590663355908
17.560846;1.0444068589935196;0.8332033751995097;0.7976173053504308;6.246625664295774e-06;5.960699645705519e-06;1.0448020432078116;10.000199142752647;0.8335837728721229;0.015560365092379127;0.01556074370887847;0.7177487182333029;-0.013404984268953844;0.7179586793664611
17.570846;1.0444065787716694;0.8332032928115983;0.7976166647890499;6.246470887982481e-06;5.959961608456736e-06;1.044801394789971;10.000203277257365;0.8335837808500225;0.015560379626488898;0.015560762967437235;0.7177478434023088;-0.013404983608615164;0.7179582472862188
17.580846;1.044406300039056;0.8332031992694637;0.7976160459342029;6.246317876571375e-06;5.959223337397923e-06;1.0448006992606562;10.000207211317635;0.833583764732013;0.015560394761683251;0.015560781767269338;0.7177469404203869;-0.013404982961175005;0.717957767502627
17.590846;1.0444060302468414;0.8332030968499681;0.7976154499537318;6.2461671806791455e-06;5.95848747211588e-06;1.044799961909057;10.000210944118761;0.8335837216154169;0.015560410527374327;0.015560800102190839;0.7177460127466206;-0.013404982327438777;0.7179572376116727
17.600846;1.0444057754412104;0.8332029880347035;0.7976148768698677;6.246019633422472e-06;5.957756476880776e-06;1.0447991886670502;10.000214488978829;0.8335836485827752;0.015560426965395084;0.015560817965812827;0.7177450627006925;-0.013404981708072748;0.7179566556705838
17.610846;1.0444055402311523;0.8332028755995445;0.7976143262069756;6.245876288340877e-06;5.957032482192622e-06;1.0447983859345222;10.000217857845835;0.8335835432779147;0.015560444127976155;0.015560835369166255;0.7177440910208858;-0.01340498110375539;0.7179560211175469
17.620846;1.0444053281339003;0.8332027625119024;0.7976137976097625;6.245738187805825e-06;5.9563172594697984e-06;1.0447975606235496;10.000221052401194;0.8335834040780435;0.015560462077254455;0.015560852350260142;0.7177430972088628;-0.013404980515327644;0.7179553351231069
17.630846;1.0444051427346952;0.8332026514837843;0.7976132910251206;6.245606042380042e-06;5.955612397978135e-06;1.044796720509759;10.00022406288719;0.833583229915208;0.015560480879154725;0.015560868966345082;0.7177420802901168;-0.013404979943805217;0.7179546001325233
17.640846;1.0444049888889995;0.8332025443428738;0.7976128068096183;6.245480156608958e-06;5.9549195805158895e-06;1.0447958736586302;10.000226866481537;0.8335830195047172;0.015560500595238773;0.015560885281366404;0.7177410394336167;-0.013404979390242345;0.717953819189771
17.650846;1.044404872661206;0.8332024418833961;0.7976123453126113;6.245360629629185e-06;5.9542405392361285e-06;1.044795027253649;10.000229427362234;0.8335827705369335;0.01556052128368704;0.015560901358261152;0.7177399742244844;-0.013404978855599423;0.7179529953046537
17.660846;1.0444047999748707;0.8332023446063681;0.7976119059757519;6.245247417861722e-06;5.953576623641346e-06;1.0447941873211668;10.000231706957047;0.8335824798709253;0.015560543005347613;0.015560917244143307;0.7177388845641041;-0.013404978340792111;0.7179521313014343
17.670846;1.0444047754208063;0.8332022535495373;0.7976114870469965;6.245140099105254e-06;5.952928547791171e-06;1.0447933591019465;10.000233675163228;0.8335821446583346;0.015560565819339775;0.015560932956371041;0.7177377701756119;-0.013404977846710726;0.7179512302306646
17.680846;1.0444048021227779;0.8332021700467298;0.7976110860783643;6.245037636388255e-06;5.952296535067058e-06;1.0447925470781978;10.000235306040768;0.8335817631269633;0.01556058977648913;0.015560948489373384;0.7177366304574689;-0.013404977373984661;0.7179502955473048
17.690846;1.044404882056376;0.8332020950506114;0.7976107007888645;6.244938512326445e-06;5.951680537949392e-06;1.0447917549639687;10.000236567297309;0.8335813345099364;0.015560614922290016;0.01556096383170548;0.7177354650912517;-0.013404976922902614;0.7179493307978848
17.700846;1.044405016242191;0.833202029412401;0.7976103297021814;6.2448411490037125e-06;5.951080457616583e-06;1.0447909858905113;10.000237423455152;0.8335808590551969;0.015560641294333105;0.015560978974859144;0.7177342745346675;-0.01340497649373028;0.7179483393387759
17.710846;1.0444052051436885;0.8332019743987588;0.7976099717023774;6.2447441184518e-06;5.950496388866821e-06;1.0447902421966844;10.000237843719654;0.8335803383299554;0.015560668910894353;0.01556099391029914;0.7177330599635511;-0.013404976087001343;0.7179473241481003
17.720846;1.0444054492395112;0.8332019312067487;0.7976096250962575;6.244646007723814e-06;5.949928834841133e-06;1.0447895251316415;10.000237800996354;0.8335797749806098;0.015560697767305882;0.01556100862588288;0.7177318230554862;-0.013404975703507889;0.7179462877309017
17.730846;1.0444057487964373;0.8332019000890789;0.7976092873961407;6.244545255880664e-06;5.949378776686079e-06;1.044788835236037;10.000237267616923;0.8335791720721377;0.015560727837415226;0.0155610231052927;0.7177305657897021;-0.013404975344117491;0.7179452324191848
17.740846;1.0444061030384033;0.8332018798989952;0.7976089557698628;6.244440171946484e-06;5.948847450403466e-06;1.0447881732027677;10.000236210375645;0.8335785328174647;0.01556075907597282;0.01556103732085565;0.7177292903637668;-0.013404975009539523;0.7179441607215726
17.750846;1.0444065097739024;0.8332018680838519;0.7976086275904676;6.244329016535785e-06;5.948336170785795e-06;1.044787540562224;10.000234588080156;0.8335778607146787;0.0155607914312503;0.015561051228671626;0.7177279992124315;-0.013404974700214654;0.717943075169232
17.760846;1.0444069653822436;0.8332018612967451;0.7976083007572482;6.244209984232027e-06;5.9478463617607465e-06;1.044786939734082;10.000232357343448;0.8335771593267634;0.0155608248542244;0.015561064776410633;0.7177266949169288;-0.013404974416467031;0.7179419780391029
17.770846;1.0444074652973308;0.8332018563379937;0.7976079737665689;6.244081343022013e-06;5.947379418730179e-06;1.0447863736271943;10.000229481640568;0.8335764316837895;0.015560859291275833;0.015561077913727316;0.7177253801390204;-0.013404974158627056;0.7179408714896082
17.780846;1.044408005344202;0.8332018504135813;0.7976076456233949;6.2439418650290085e-06;5.9469365428740274e-06;1.0447858453462826;10.000225939483487;0.8335756802399493;0.015560894677627462;0.01556109059837656;0.7177240575292289;-0.013404973926902139;0.7179397575234462
17.790846;1.0444085829907863;0.8332018407253807;0.7976073154803363;6.243791053125889e-06;5.946518798918759e-06;1.0447853579291984;10.000221727365638;0.8335749072197752;0.015560930937960335;0.015561102797639547;0.7177227293409687;-0.013404973721214656;0.7179386373334135
17.800846;1.044409197649987;0.8332018245298671;0.7976069820195123;6.243628923014158e-06;5.946127145070825e-06;1.0447849137315204;10.000216849692672;0.8335741147566617;0.015560967989585808;0.015561114487295418;0.7177213972276535;-0.013404973541162412;0.7179375110168572
17.810846;1.044409850275155;0.8332017996781095;0.797606643158022;6.243455678212422e-06;5.9457622999997645e-06;1.04478451367727;10.000211304555553;0.8335733052027435;0.015561005751292142;0.015561125653792987;0.7177200625216481;-0.013404973386089597;0.7179363782272394
17.820846;1.0444105427022603;0.8332017645238395;0.7976062966327893;6.243271503384773e-06;5.945424639610441e-06;1.0447841570187146;10.000205079824125;0.8335724816011345;0.015561044149251272;0.015561136293079914;0.7177187265093649;-0.013404973255130013;0.7179352388312704
17.830846;1.044411276746738;0.8332013685006462;0.7976056067569509;7.349934223363827e-06;7.004853789461439e-06;1.0447838418646467;10.000198156938955;0.8335716479291801;0.01556108311265177;0.015561146400101205;0.7177173903874041;-0.013404973147049373;0.7179340928885227
17.840846;1.0444120534910113;0.8332013071858858;0.7976052398467751;7.34972818947709e-06;7.0045710891486275e-06;1.0447835660784888;10.00019051673602;0.8335708090329145;0.015561122568755388;0.015561155964169751;0.7177160549865638;-0.013404973060089765;0.7179329405402285
17.850846;1.044412873396885;0.833201229836745;0.797604859937301;7.349511090112118e-06;7.004315947088125e-06;1.044783328139415;10.000182145923059;0.8335699703422954;0.015561162442440468;0.015561164977658545;0.7177147208126248;-0.013404972992082223;0.7179317822897534
17.860846;1.0444137363608368;0.8332011346955895;0.7976044649701023;7.349283074703242e-06;7.004087709671151e-06;1.0447831274055124;10.000173039014712;0.8335691377304579;0.015561202656134551;0.015561173442217998;0.7177133886702995;-0.01340497294061354;0.7179306192775349
17.870846;1.044414641092993;0.8332010203178661;0.7976040534176023;7.3490447488504494e-06;7.003885208146483e-06;1.0447829631825527;10.00016319506637;0.8335683172956384;0.015561243127920055;0.015561181365891335;0.717712060002594;-0.013404972903084983;0.7179294534271056
17.880846;1.0444155848535568;0.8332008856590944;0.7976036241337192;7.34879719082489e-06;7.00370720452905e-06;1.0447828334253144;10.000152613063163;0.8335675145917353;0.015561283770067175;0.015561188759275308;0.7177107365899273;-0.013404972876888735;0.7179282875198116
17.890846;1.0444165636607547;0.8332007298058044;0.7976031760025983;7.348541728323416e-06;7.00355272835157e-06;1.0447827343850349;10.000141285868327;0.8335667337781172;0.015561324497129318;0.015561195630097441;0.7177094204772237;-0.013404972859611121;0.7179271248952427
17.900846;1.0444175723166342;0.8332005517282582;0.797602708006686;7.348279652308372e-06;7.003421209226206e-06;1.044782661044979;10.000129193688792;0.8335659772517752;0.015561365242949075;0.015561201977246907;0.7177081141534893;-0.013404972848971899;0.717925968810921
17.910846;1.0444186045344235;0.8332003505950852;0.7976022196932534;7.348012050363563e-06;7.003312512544252e-06;1.0447826077117324;10.000116303278247;0.8335652457532261;0.015561405970311293;0.015561207794786414;0.7177068204198567;-0.013404972842734326;0.7179248220649316
17.920846;1.0444196533449688;0.8332001260559182;0.7976017113829683;7.347739714750858e-06;7.00322683220307e-06;1.0447825686713998;10.000102577492868;0.8335645387121935;0.015561446667725097;0.015561213081203557;0.7177055422245697;-0.013404972838770525;0.7179236873243484
17.930846;1.0444207117957562;0.8331998776512458;0.7976011838721067;7.347462952620902e-06;7.003164302543172e-06;1.0447825385281722;10.000087988251149;0.8335638546824106;0.015561487340754764;0.015561217840155442;0.7177042826264438;-0.013404972834986555;0.7179225677364875
17.940846;1.0444217739468744;0.8331996042439692;0.7976006383218389;7.3471815346939545e-06;7.003124615209057e-06;1.044782512009211;10.000072519275257;0.8335631917875904;0.015561528007393391;0.015561222078295453;0.7177030445479129;-0.013404972829224458;0.7179214671584885
17.950846;1.0444228352994718;0.8331993044980466;0.7976000766155454;7.346895070818237e-06;7.0031069122418605e-06;1.0447824839687716;10.000056156724197;0.8335625477566794;0.015561568698968485;0.01556122581367781;0.7177018304107899;-0.013404972819533132;0.7179203898915617
17.960846;1.044423892381193;0.8331989775479888;0.797599501615325;7.346603387381521e-06;7.003109820018827e-06;1.0447824496298557;10.000038882804038;0.8335619194483997;0.015561609454933888;0.015561229086998078;0.7177006423352534;-0.013404972804451694;0.7179193401625286
17.970846;1.044424942237917;0.8331986232630837;0.7975989169763732;7.346306495244827e-06;7.003131664921679e-06;1.0447824044191747;10.00002068103845;0.8335613027031088;0.0155616503118378;0.01556123195742382;0.7176994827267581;-0.013404972782890654;0.717918321625567
17.980846;1.0444259821220994;0.8331982423773572;0.7975983267203932;7.346004366925652e-06;7.003170922760712e-06;1.0447823443872801;10.000001542479124;0.8335606929166103;0.015561691300514467;0.015561234487238585;0.7176983540444182;-0.013404972753896443;0.7179173372070692
17.990846;1.0444270094926142;0.8331978358444385;0.7975977349448985;7.345696743964207e-06;7.003226516177468e-06;1.044782267305239;9.9999814644413;0.8335600857363611;0.015561732450946518;0.015561236737721652;0.717697257843539;-0.013404972716586444;0.7179163894331126
18.000846;1.0444280222498983;0.8331974036522506;0.7975971460310461;7.345383094117976e-06;7.003297729718693e-06;1.0447821723040145;9.99996044853683;0.8335594772123133;0.015561773794353133;0.01556123877620103;0.7176961943561908;-0.013404972670296039;0.7179154807497814
18.010846;1.044429018520551;0.8331969446996497;0.7975965653161445;7.345062809700846e-06;7.003383921477759e-06;1.0447820585894112;9.999938503149295;0.8335588631947451;0.01556181535914066;0.01556124067042151;0.717695162802127;-0.013404972614738228;0.7179146133310067
18.020846;1.0444299960576917;0.8331964574842481;0.797595999544385;7.3447354373010904e-06;7.0034843071322615e-06;1.0447819250246964;9.999915642887375;0.833558238700457;0.015561857160977287;0.015561242473794624;0.7176941616329697;-0.013404972549850572;0.7179137886193923
18.030846;1.0444309522957884;0.8331959403924261;0.7975954563943464;7.344400730158714e-06;7.003598004485321e-06;1.0447817703374749;9.999891883761556;0.83355759798404;0.015561899194269712;0.015561244223938012;0.7176931884616063;-0.013404972475523422;0.717913007303993
18.040846;1.0444318847115024;0.8331953918020429;0.7975949433805234;7.344058496016715e-06;7.003724240031627e-06;1.0447815940139782;9.99986724458662;0.8335569350696406;0.015561941440469268;0.015561245947236615;0.7176922403825673;-0.01340497239151178;0.7179122699003194
18.050846;1.0444327903952018;0.8331948102688868;0.7975944671276083;7.343708388037966e-06;7.003862526277747e-06;1.0447813972097342;9.99984175566205;0.8335562444588991;0.015561983890828125;0.015561247652941446;0.7176913149313802;-0.013404972297429025;0.7179115770230355
18.060846;1.0444336658529496;0.8331941944552381;0.7975940332648405;7.343350062905083e-06;7.00401264675545e-06;1.0447811822115696;9.999815464189588;0.8335555218413896;0.015562026552226998;0.01556124932612046;0.7176904106421867;-0.013404972192835797;0.717910928816795
18.070846;1.0444345082918414;0.8331935428558059;0.7975936463873288;7.3429837011860075e-06;7.004174442383372e-06;1.0447809513954696;9.999788429968977;0.8335547643875955;0.01556206942591151;0.015561250938396423;0.7176895267894374;-0.013404972077403753;0.7179103246766785
18.080846;1.0444353172539809;0.8331928537494965;0.797593310012223;7.342610295656686e-06;7.004347583015265e-06;1.044780706993749;9.99976071585315;0.8335539706031324;0.015562112491162992;0.01556125246537877;0.7176886631529701;-0.01340497195098512;0.7179097639739465
18.090846;1.0444360948332796;0.8331921256506221;0.7975930270046171;7.34223154398725e-06;7.004531401388749e-06;1.0447804509958396;9.99973238323412;0.8335531401631608;0.01556215570769909;0.015561253887093503;0.7176878199727152;-0.013404971813713352;0.7179092466376088
18.100846;1.0444368445487695;0.8331913579639059;0.797592800346316;7.341849620130307e-06;7.004724905328093e-06;1.044780184513037;9.99970349699763;0.8335522739944488;0.015562199023659446;0.015561255183446539;0.7176869977365601;-0.01340497166618613;0.7179087730478463
18.110846;1.0444375700197213;0.8331905509038056;0.7975926335388918;7.341466942314472e-06;7.004926921192417e-06;1.0447799074463127;9.999674132750705;0.8335513743966289;0.015562242379295502;0.01556125633635857;0.7176861970295548;-0.013404971509517529;0.7179083439505591
18.120846;1.044438273772059;0.8331897044745031;0.7975925303647454;7.341085945565503e-06;7.0051361259217986e-06;1.0447796194829406;9.999644375959049;0.8335504444778016;0.015562285699561857;0.015561257324512754;0.717685418412019;-0.013404971345138945;0.7179079605379524
18.130846;1.044438956671414;0.8331888179045512;0.7975924943133579;7.340708870479881e-06;7.005351087886067e-06;1.0447793216656027;9.999614313695815;0.8335494867697506;0.015562328884131279;0.015561258112956737;0.717684661865209;-0.01340497117446459;0.7179076244766963
18.140846;1.044439618510922;0.8331878901838513;0.7975925281729077;7.340337590911022e-06;7.005570409703811e-06;1.0447790166596571;9.999584031528071;0.8335485023045108;0.015562371810332262;0.015561258653111785;0.717683926280402;-0.01340497099866145;0.7179073375756196
18.150846;1.044440259022946;0.8331869203994903;0.7975926338996264;7.339973486475112e-06;7.005792800724839e-06;1.044778707323627;9.999553620072644;0.8335474907717308;0.01556241435135531;0.01556125889595409;0.7176832098279456;-0.013404970818546642;0.7179071009811063
18.160846;1.0444408789314932;0.833185907486278;0.7975928123907392;7.339617465229451e-06;7.006017116564587e-06;1.0447783952635226;9.999523180161153;0.8335464508584414;0.015562456398458708;0.015561258806167808;0.7176825109274757;-0.013404970634626402;0.7179069147680369
18.170846;1.044441480550756;0.8331848505581727;0.7975930631845554;7.339270211135021e-06;7.006242361319503e-06;1.044778080601842;9.999492817448186;0.8335453805485414;0.015562497865929718;0.015561258365584477;0.7176818291271131;-0.013404970447484506;0.7179067784020867
18.180846;1.0444430204197817;0.8331845105458725;0.797593384644903;7.099191251624276e-06;6.776925814565694e-06;1.044777762357414;9.999462631459302;0.8335442777007485;0.015562538676291336;0.01556125757183376;0.7176811654869478;-0.013404970258180594;0.7179066912352581
18.190846;1.0444435923727444;0.833183367178348;0.7975937744672503;7.0988633270244974e-06;6.777149382897918e-06;1.044777438686747;9.999432710326534;0.8335431405466726;0.01556257875397365;0.015561256434684345;0.7176805224145816;-0.01340497006799714;0.7179066524377575
18.200846;1.0444441497140449;0.8331821836060603;0.7975942300253774;7.0985456351307645e-06;6.7773695066449654e-06;1.044777106903862;9.999403133000085;0.8335419676388172;0.0155626180391129;0.015561254965967004;0.7176799033950291;-0.013404969877952082;0.71790666108325
18.210846;1.0444446911034162;0.8331809629590124;0.7975947488388321;7.0982383227568154e-06;6.777583996022079e-06;1.0447767635235417;9.999373971884463;0.8335407572986864;0.01556265649309181;0.0155612531770604;0.7176793126104916;-0.01340496968892117;0.7179067167996127
18.220846;1.0444452154225419;0.8331797089359261;0.7975953290522213;7.097941444798189e-06;6.777790619162756e-06;1.0447764045973944;9.99934529151138;0.8335395072646177;0.015562694079662515;0.015561251088317605;0.717678753998392;-0.013404969502022426;0.7179068200470278
18.230846;1.0444457218975784;0.8331784256064513;0.7975959693725863;7.097655002194864e-06;6.777987213274999e-06;1.0447760261153924;9.999317148731954;0.8335382149934512;0.015562730743586327;0.015561248732720823;0.7176782303748995;-0.01340496931855332;0.7179069718620115
18.240846;1.0444462089832622;0.8331771174952405;0.7975966687285989;7.09737901297274e-06;6.77817193932015e-06;1.0447756242953865;9.999289599566106;0.8335368782829886;0.015562766407294601;0.015561246148072541;0.7176777437238795;-0.013404969139688496;0.7179071737575095
18.250846;1.0444466737725449;0.8331757897767542;0.7975974258210055;7.097113444566939e-06;6.7783437274145175e-06;1.0447751958216902;9.999262704133427;0.8335354958264999;0.01556280098827342;0.015561243363656755;0.7176772961943221;-0.013404968966392289;0.7179074274341976
18.260846;1.0444471133124045;0.8331744483569464;0.7975982386991765;7.096857961644346e-06;6.778502301610709e-06;1.0447747379215864;9.999236528675981;0.8335340672588187;0.015562834424890322;0.015561240390714291;0.7176768904714277;-0.013404968799442567;0.7179077340042354
18.270846;1.0444475263527684;0.8331730996888465;0.7975991047668965;7.096611926571703e-06;6.778647712895916e-06;1.0447742483442009;9.999211152081125;0.8335325923182789;0.015562866686297378;0.015561237226763816;0.7176765292818937;-0.013404968639353448;0.7179080935069869
18.280846;1.0444479133214006;0.8331717503854815;0.797600021135876;7.096374603090661e-06;6.778779936899892e-06;1.0447737250842712;9.999186664157989;0.8335310699693724;0.015562897762549432;0.015561233866292146;0.7176762148000161;-0.013404968486327466;0.717908505208942
18.290846;1.0444482749342423;0.8331704069391408;0.7976009846650474;7.096145081837731e-06;6.7788987352992e-06;1.0447731659752568;9.999163147854883;0.8335294987125667;0.015562927658343852;0.015561230306113677;0.7176759486007651;-0.013404968340348879;0.7179089681253943
18.300846;1.044448611332686;0.8331690756046894;0.7976019914247251;7.095922091172986e-06;6.779003612517368e-06;1.0447725690468208;9.999140665417833;0.8335278775075247;0.015562956397668715;0.015561226550208388;0.7176757320943671;-0.013404968201152162;0.7179094810747123
18.310846;1.0444489223994562;0.8331677624130566;0.7976030365170785;7.0957040853230135e-06;6.779093787392398e-06;1.0447719328321692;9.999119261237386;0.8335262061050231;0.015562984022637848;0.015561222612417895;0.7176755668629251;-0.013404968067931185;0.7179100424341623
18.320846;1.0444492089101638;0.8331664732287544;0.7976041148536878;7.0954895321458225e-06;6.779168329372244e-06;1.0447712554625668;9.999098972439306;0.8335244849386746;0.015563010583359689;0.015561218506976473;0.7176754546550117;-0.013404967939192878;0.7179106501394207
18.330846;1.0444494737871548;0.8331652135949534;0.7976052219631767;7.095277184819209e-06;6.779226512485754e-06;1.0447705340139963;9.999079834226427;0.8335227150148213;0.015563036133029954;0.01556121423906453;0.7176753973411129;-0.013404967812948688;0.7179113019695554
18.340846;1.04444972270504;0.8331639884875854;0.7976063540161173;7.0950662583479106e-06;6.779268046670229e-06;1.04476976507024;9.99906187434111;0.8335208977507343;0.015563060731028151;0.015561209808460296;0.7176753968683562;-0.013404967687000688;0.7179119957888136
18.350846;1.0444499636516178;0.8331628023257545;0.7976075073692882;7.094856467977618e-06;6.779292901851245e-06;1.044768945737992;9.999045104301748;0.8335190347530239;0.015563084444965123;0.015561205218119574;0.7176754549632163;-0.013404967559252854;0.7179127293300662
18.360846;1.044450205145277;0.8331616589687781;0.7976086779380559;7.094647807277476e-06;6.779300969196291e-06;1.0447680746026606;9.99902951847486;0.8335171276129499;0.015563107348113331;0.015561200484394326;0.7176755725749738;-0.013404967428056573;0.7179134995859675
18.370846;1.0444504536422958;0.8331605613663883;0.7976098605521281;7.0944400941332884e-06;6.779291905866219e-06;1.0447671522389936;9.9990151020541;0.8335151778992467;0.0155631295141596;0.015561195644744485;0.7176757492431118;-0.01340496729240378;0.7179143028699653
18.380846;1.044450712075012;0.8331595111329096;0.7976110488873567;7.094232775502076e-06;6.779265163582517e-06;1.0447661810405762;9.999001838966214;0.8335131875653465;0.015563151013998903;0.015561190755203444;0.7176759827729515;-0.0134049671518043;0.7179151360360632
18.390846;1.0444509806712277;0.8331585083341989;0.7976122359491251;7.094025150556316e-06;6.779220107396378e-06;1.0447651644267897;9.998989710807756;0.8335111594022407;0.015563171918567148;0.015561185888313771;0.717676269347148;-0.013404967005952503;0.7179159975879769
18.400846;1.0444512583649266;0.833157551883194;0.7976134145045297;7.093816509742778e-06;6.779156167963222e-06;1.0447641058177712;9.998978691403767;0.8335090966146852;0.015563192307372959;0.015561181132261057;0.7176766038104672;-0.01340496685452721;0.7179168875332139
18.410846;1.044451543094109;0.8331566403925704;0.7976145778101815;7.093606141502977e-06;6.779072955745413e-06;1.044763007952462;9.998968748342065;0.8335070018085461;0.015563212278427746;0.015561176576928322;0.717676980157136;-0.013404966697291685;0.7179178063863684
18.420846;1.044451831959912;0.8331557724269942;0.7976157207609655;7.093393509203256e-06;6.778970287051997e-06;1.044761872958605;9.998959851026905;0.8335048767265927;0.01556323194551414;0.015561172296343975;0.7176773922866182;-0.013404966534198367;0.7179187545610963
18.430846;1.044452121926339;0.8331549463170643;0.7976168403701768;7.093178444347765e-06;6.778848088461689e-06;1.0447607034755895;9.998951972943283;0.8335027226935405;0.01556325141473877;0.015561168342746495;0.7176778346626683;-0.013404966365310396;0.7179197327805922
18.440846;1.0444524102224564;0.8331541603213134;0.7976179352989439;7.092961161491917e-06;6.778706283259606e-06;1.0447595040681852;9.99894508409472;0.8335005410479075;0.015563270760929481;0.01556116474829458;0.7176783024523983;-0.013404966190712474;0.7179207425124945
18.450846;1.0444526943916415;0.8331534126103001;0.797619005330642;7.092742234172164e-06;6.778544857233285e-06;1.0447582816262126;9.998939146927235;0.8334983335723745;0.015563290025126665;0.015561161529846794;0.7176787913196357;-0.013404966010514507;0.7179217852457409
18.460846;1.0444529719333426;0.8331527008373709;0.7976200511212236;7.092522531546048e-06;6.778364083708173e-06;1.0447570448858716;9.998934124914967;0.8334961027213132;0.01556330922584935;0.015561158697220252;0.7176792973949389;-0.013404965824993653;0.7179228612704199
18.470846;1.0444532392730363;0.8331520219534214;0.797621073958314;7.092303041162346e-06;6.7781646438157905e-06;1.0447558039023288;9.998929992601399;0.8334938514778807;0.015563328369608713;0.01556115625759021;0.7176798174569409;-0.013404965634710329;0.7179239694767766
18.480846;1.0444534911552834;0.8331513722114606;0.7976220753807383;7.092084807518244e-06;6.777947549533003e-06;1.044754569342571;9.998926732808266;0.8334915833408122;0.015563347455312604;0.015561154204684619;0.7176803489043762;-0.013404965440394956;0.7179251080801566
18.490846;1.0444537214402934;0.8331507469871482;0.7976230565168383;7.091869007311508e-06;6.777714026172154e-06;1.0447533511662217;9.99892432879215;0.8334893024091908;0.015563366472604416;0.01556115250226885;0.7176808892724502;-0.013404965242875329;0.7179262748988248
18.500846;1.0444539246701896;0.8331501405432847;0.7976240176341184;7.091656974602267e-06;6.7774654736622564e-06;1.0447521574624763;9.99892276713846;0.8334870131058766;0.015563385396347815;0.015561151088785115;0.717681435753527;-0.013404965043120156;0.7179274670822928
18.510846;1.0444540971366196;0.8331495460264259;0.7976249586950853;7.091450181242759e-06;6.777203513183173e-06;1.0447509944410533;9.998922042945106;0.833484719875157;0.015563404176938465;0.015561149898734737;0.717681985118697;-0.013404964842149437;0.7179286812081241
18.520846;1.0444542368433567;0.8331489560956813;0.7976258799419568;7.091250164779148e-06;6.776929912721531e-06;1.0447508671106296;9.998922153606038;0.8334824273942458;0.0155634227340598;0.01556114887332771;0.7176825336758634;-0.013404964640917073;0.717929913829695
18.530846;1.0444543428155315;0.833148363974672;0.7976267812036695;7.091058422424781e-06;6.77664634041242e-06;1.0447497796953367;9.998923088856774;0.833480141206034;0.015563440968720798;0.015561147960522303;0.7176830772082795;-0.013404964440403344;0.7179311619254615
18.540846;1.044454414372522;0.8331477640243911;0.7976276611040631;7.090876366196244e-06;6.776354301781911e-06;1.0447487354180245;9.998924828531168;0.8334778682102508;0.015563458790445024;0.015561147117397447;0.7176836111751068;-0.013404964241961947;0.7179324228842887
18.550846;1.0444544503786035;0.8331471515940637;0.7976285175983175;7.090705308881075e-06;6.776055294598349e-06;1.0447477360017632;9.998927350003044;0.8334756164519241;0.01556347613819701;0.015561146313088237;0.717684131000381;-0.013404964047507533;0.7179336943234431
18.560846;1.0444544489140783;0.8331465225594721;0.7976293491096178;7.090546365147548e-06;6.775750900057468e-06;1.0447467818733143;9.99893063949469;0.8334733941453142;0.015563492978885337;0.015561145525158996;0.7176846322538545;-0.013404963859089191;0.7179349741015064
18.570846;1.0444544081333424;0.8331458730207085;0.7976301551221664;7.090400337229925e-06;6.77544275950498e-06;1.0447458731117762;9.998934698900838;0.8334712086747068;0.015563509288971815;0.015561144732759755;0.7176851109575652;-0.013404963678380656;0.7179362602683549
18.580846;1.044454327411321;0.8331451996124185;0.7976309360838875;7.0902677734561785e-06;6.775132477156275e-06;1.0447450102853415;9.99893954869962;0.8334690664612826;0.015563525042633404;0.0155611439162753;0.7176855642435906;-0.013404963506782167;0.7179375510448999
18.590846;1.0444542072055747;0.8331445003677863;0.7976316927764965;7.0901490882197825e-06;6.774821583385407e-06;1.0447441951672236;9.998945227678558;0.833466973630574;0.015563540217083414;0.015561143060685628;0.717685990929768;-0.013404963345738338;0.7179388451274727
18.600846;1.0444540477328794;0.833143775213431;0.7976324254314341;7.090044549434343e-06;6.774511706813286e-06;1.0447434312126427;9.998951780767268;0.8334649367877152;0.015563554802036998;0.015561142155349908;0.7176863913190674;-0.013404963196637542;0.7179401418075164
18.610846;1.0444538480262522;0.8331430252206327;0.7976331334681153;7.0899543180216396e-06;6.774204786581367e-06;1.0447427232600828;9.998959240385334;0.833462963301979;0.01556356880011749;0.015561141193400536;0.7176867663304014;-0.013404963060488028;0.7179414406807387
18.620846;1.0444536066587062;0.833142251119348;0.7976338161101812;7.0898786398518625e-06;6.773903078423511e-06;1.0447420770239981;9.998967621124196;0.8334610608279124;0.015563582217014083;0.015561140172305313;0.7176871168166197;-0.013404962937870572;0.717942741758381
18.630846;1.0444533234117181;0.8331414524122104;0.7976344728345844;7.089817928238123e-06;6.773608988781376e-06;1.044741498542495;9.99897692910439;0.8334592365097664;0.01556359505859834;0.01556113909105254;0.717687443392089;-0.013404962829119006;0.7179440459074895
18.640846;1.0444530000288588;0.833140627629199;0.7976351031561456;7.089772690141718e-06;6.7733249938505654e-06;1.0447409932430654;9.9989871707404;0.8334574966099947;0.015563607344622159;0.015561137946768566;0.717687746472696;-0.013404962734413389;0.7179453544180353
18.650846;1.0444526394708895;0.8331397754031682;0.797635706392132;7.089743515426232e-06;6.773053711278198e-06;1.0447405655565474;9.99899835380972;0.8334558465599643;0.015563619115553222;0.015561136739686043;0.7176880265306098;-0.0134049626538624;0.7179466679096647
18.660846;1.0444522447079563;0.8331388957721163;0.7976362818637935;7.089731187933326e-06;6.772797783642692e-06;1.0447402191927047;9.99901048225325;0.8334542910127598;0.015563630423744363;0.015561135483869323;0.7176882841814761;-0.013404962587612103;0.7179479858392623
18.670846;1.044451818160345;0.8331379907433083;0.7976368291328723;7.089736775903452e-06;6.772559516474798e-06;1.0447399567414402;9.999023545706601;0.8334528340344387;0.01556364132291128;0.015561134205059321;0.717688519478727;-0.013404962535672462;0.7179493068670884
18.680846;1.0444513615732707;0.8331370637520945;0.7976373479527269;7.089761548357304e-06;6.772340670510395e-06;1.0447397787896604;9.999037509675015;0.8334514794171098;0.015563651858638276;0.01556113292095173;0.7176887310634181;-0.013404962497632341;0.7179506296224074
18.690846;1.0444508757501936;0.8331361191512565;0.7976378384309564;7.089806801379742e-06;6.772142456661849e-06;1.0447396842807952;9.999052314995676;0.8334502305400696;0.015563662070277458;0.015561131625429594;0.7176889162366659;-0.013404962472770142;0.7179519532062523
18.700846;1.0444503607743214;0.8331351626367753;0.797638301260348;7.089873788023223e-06;6.771965571279818e-06;1.0447396715039095;9.999067886597777;0.8334490901350311;0.015563672008180313;0.015561130289001735;0.7176890719035166;-0.013404962460386773;0.7179532768200153
18.710846;1.0444498170678047;0.8331342016431831;0.7976387371790508;7.089963685072205e-06;6.771810339678481e-06;1.0447397377863274;9.999084144371988;0.8334480606107201;0.01556368174122171;0.015561128870035806;0.717689195738122;-0.013404962459900846;0.7179545990234419
18.720846;1.0444492463082473;0.8331332444377387;0.7976391460520409;7.090077499024261e-06;6.7716769939613745e-06;1.0447398791377334;9.999101009798647;0.8334471442659382;0.015563691346070645;0.015561127328873357;0.7176892871956411;-0.013404962470794202;0.7179559177488353
18.730846;1.0444486515552345;0.833132298668494;0.797639526610457;7.090215976101834e-06;6.77156592059202e-06;1.0447400912123446;9.999118407539385;0.8334463429205888;0.015563700899948308;0.015561125637876684;0.7176893478612831;-0.01340496249261128;0.7179572309250588
18.740846;1.044448036555875;0.8331313708940288;0.7976398770387904;7.090379513825979e-06;6.771477632541025e-06;1.0447403700703533;9.999136265442402;0.8334456574872322;0.015563710488177632;0.015561123788279299;0.7176893807707487;-0.013404962524940679;0.7179585367173106
18.750846;1.044447404335789;0.833130466829561;0.797640195746867;7.0905680346542375e-06;6.7714125214915596e-06;1.0447407117338265;9.99915451718563;0.8334450878791377;0.015563720213497721;0.015561121788730009;0.7176893896921172;-0.01340496256739528;0.717959833098768
18.760846;1.0444467559634503;0.8331295912405693;0.797640481704514;7.0907809354563525e-06;6.7713707121399135e-06;1.0447411114974279;9.999173105036318;0.8334446333860334;0.01556373019523853;0.01556111965107694;0.7176893792527872;-0.013404962619546289;0.7179611169418352
18.770846;1.0444460904019752;0.8331287477188047;0.7976407345287496;7.0910172446173064e-06;6.7713520563310465e-06;1.0447415639647784;9.999191972958489;0.8334442931125721;0.015563740563318608;0.015561117387797805;0.7176893549693663;-0.013404962680698544;0.7179623833065879
18.780846;1.0444454050368923;0.8331279390864075;0.7976409545187414;7.0912758362936775e-06;6.771356239050123e-06;1.0447420635637001;9.999211055003281;0.8334440657769976;0.015563751449883449;0.015561115028069583;0.717689322466873;-0.01340496274975857;0.7179636259497719
18.790846;1.0444446963207725;0.8331271678237736;0.7976411423456359;7.091555402673677e-06;6.7713830596471405e-06;1.0447426048877897;9.999230274164626;0.8334439489611027;0.01556376297056645;0.015561112620611788;0.7176892868116953;-0.013404962825368915;0.717964838537044
18.800846;1.0444439607130092;0.8331264355513017;0.7976412986232673;7.091854235950155e-06;6.7714326432636255e-06;1.0447431825659745;9.999249547266105;0.8334439386132225;0.01556377520151233;0.015561110219517385;0.7176892527124892;-0.013404962906177357;0.7179660152492937
18.810846;1.0444431955206335;0.8331257422516475;0.7976414239910117;7.092170173478226e-06;6.771505308323477e-06;1.0447437906382362;9.99926878717728;0.8334440292866709;0.015563788178644872;0.01556110787169552;0.7176892252821939;-0.01340496299111064;0.7179671510993885
18.820846;1.0444423991496006;0.8331250862016238;0.7976415193108248;7.0925007602634184e-06;6.7716012830115605e-06;1.0447444221255642;9.999287906646854;0.8334442147690834;0.015563801925705665;0.015561105606455485;0.717689210605918;-0.013404963079428438;0.7179682427199021
18.830846;1.0444415713902575;0.8331244641978547;0.7976415852528193;7.092843517673043e-06;6.771720573503668e-06;1.044745069486815;9.999306822246565;0.8334444886920729;0.015563816480067405;0.015561103427712067;0.7176892154099074;-0.013404963170492036;0.7179692890218728
18.840846;1.0444407136938272;0.8331238717199151;0.7976416217791746;7.093196285530821e-06;6.771862879867631e-06;1.0447457254170525;9.99932545572745;0.8334448450173196;0.01556383189137048;0.015561101310323639;0.7176892461022975;-0.013404963263577527;0.7179702908090746
18.850846;1.0444398283896477;0.8331233032920144;0.7976416281995445;7.093557344679155e-06;6.772027463550885e-06;1.044746383190002;9.999343737267331;0.8334452781518006;0.01556384820080904;0.015561099202476399;0.7176893082283136;-0.013404963357986258;0.7179712496333112
18.860846;1.0444389173061308;0.8331227529696517;0.7976416036403333;7.0939251520409275e-06;6.772213184668464e-06;1.0447470366141856;9.999361609145298;0.8334457827889065;0.015563865424983277;0.015561097037067814;0.7176894064421381;-0.013404963453297818;0.717972166946455
18.870846;1.044437981160105;0.8331222149011939;0.7976415475161589;7.094298060162555e-06;6.772418728778549e-06;1.0447476801932694;9.999379024840199;0.8334463539281297;0.01556388355904872;0.015561094745066305;0.7176895443095875;-0.013404963549516423;0.717973044072388
