time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
18.880846;1.044437019940652;0.833121684153252;0.7976414596731286;7.094674348075601e-06;6.772642731478846e-06;1.044748309738232;9.999395944441407;0.8334469868149574;0.015563902588961884;0.015561092266331228;0.71768972405962;-0.013404963647002038;0.7179738826269122
18.890846;1.0444360333868408;0.8331211576481935;0.7976413402028256;7.09505236627063e-06;6.772883616599251e-06;1.0447489229841418;9.999412331672726;0.8334476763793152;0.015563922495498596;0.015561089555459755;0.7176899466460747;-0.013404963746197297;0.7179746846392908
18.900846;1.044435021012648;0.8331206345690775;0.7976411892113516;7.095430544589707e-06;6.773139408608657e-06;1.0447495196491736;9.999428153271088;0.8334484170790829;0.015563943245680929;0.015561086579176707;0.717690211893607;-0.01340496384738811;0.7179754521679913
18.910846;1.0444339824735258;0.8331201157334361;0.797641006506351;7.095807458766007e-06;6.773407833323241e-06;1.0447501009335143;9.999443377643557;0.8334492039049805;0.01556396478131435;0.015561083308991957;0.7176905187273459;-0.013404963950664244;0.7179761868291286
18.920846;1.0444329182906955;0.8331196024879692;0.7976407914719802;7.096181974302499e-06;6.773686525969981e-06;1.0447506688427373;9.999457975799011;0.8334500332992534;0.015563987017272842;0.015561079718162918;0.7176908654949973;-0.013404964055898794;0.7179768896003496
18.930846;1.0444318300699302;0.8331190964266865;0.7976405438447421;7.096553134901492e-06;6.773973173332581e-06;1.0447512252698927;9.999471926935048;0.8334509029224982;0.015564009846996229;0.01556107578993794;0.7176912502050458;-0.01340496416268943;0.7179775611677173
18.940846;1.0444307206561778;0.8331186001237617;0.7976402644369441;7.0969199609223225e-06;6.7742657408243235e-06;1.044751770980256;9.999485222708675;0.8334518107296539;0.015564033152889557;0.015561071526833595;0.7176916707341956;-0.013404964270384153;0.7179782026727474
18.950846;1.0444295944198738;0.8331181174568579;0.7976399547301494;7.097281521037497e-06;6.774562732700438e-06;1.044752305162744;9.999497864919924;0.8334527538952327;0.015564056819866206;0.015561066943250738;0.7176921248752347;-0.013404964378051798;0.7179788162644157
18.960846;1.0444284569114077;0.8331176531661115;0.797639616616599;7.097637167082148e-06;6.774863129367563e-06;1.0447528257653227;9.999509858898014;0.8334537280368761;0.015564080736681592;0.015561062048162667;0.7176926104121338;-0.013404964484399665;0.7179794054975778
18.970846;1.0444273140669502;0.8331172126439536;0.7976392526964532;7.097986705657825e-06;6.7751659930225655e-06;1.0447533304861207;9.999521208896544;0.8334547273375816;0.015564104791443713;0.015561056843366195;0.717693125640186;-0.013404964588014432;0.7179799756592202
18.980846;1.044426171767845;0.8331168016883502;0.7976388657773448;7.098330336936207e-06;6.7754701829922375e-06;1.044753817944275;9.9995319202947;0.8334557454423499;0.015564128882970417;0.015561051338657785;0.7176936698532128;-0.013404964687880948;0.717980533161922
18.990846;1.0444250357799338;0.8331164258438226;0.7976384577457593;7.098668267396519e-06;6.775774287477721e-06;1.0447542885668093;9.999542005652698;0.8334567760169052;0.015564152935257295;0.015561045561351348;0.717694243175284;-0.01340496478362399;0.7179810838788424
19.000846;1.04442391138517;0.833116090015674;0.7976380291586066;7.0990003080704596e-06;6.776076672505643e-06;1.0447547449020975;9.999551486077337;0.8334578126222321;0.01556417689062147;0.015561039559365065;0.7176948458437911;-0.01340496487524069;0.7179816317128327
19.010846;1.0444228024717421;0.8331157984679939;0.7976375797391778;7.0993258363723735e-06;6.776375783786263e-06;1.0447551910492465;9.999560388625047;0.8334588491001476;0.015564200696830623;0.015561033405351627;0.7176954775686971;-0.013404964962684285;0.7179821782650502
19.020846;1.04442171092063;0.8331155550305532;0.7976371089487125;7.099644031697335e-06;6.776670453028149e-06;1.0447556314709667;9.9995687474512;0.833459880621191;0.015564224310091303;0.015561027189783914;0.7176961374878674;-0.013404965045748436;0.7179827233798123
19.030846;1.0444206370764482;0.8331153634219293;0.7976366160429404;7.099954136728964e-06;6.7769598820100336e-06;1.0447560697878127;9.999576609150955;0.8334609039024232;0.015564247694850026;0.015561020999865675;0.7176968243482618;-0.01340496512433703;0.7179832659093309
19.040846;1.0444195810578518;0.8331152273021979;0.7976360996001879;7.100255685177306e-06;6.777243510188627e-06;1.0447565082566903;9.999584035810873;0.8334619163993309;0.015564270810532417;0.015561014899257182;0.7176975366051626;-0.013404965198828826;0.7179838041148957
19.050846;1.0444185440557394;0.8331151501181735;0.7976355571558734;7.1005486328214875e-06;6.77752077643065e-06;1.0447569482928372;9.999591098309615;0.833462915707572;0.015564293608502727;0.015561008919492877;0.7176982728871671;-0.0134049652700603;0.7179843357319529
19.060846;1.0444175285821942;0.8331151351495192;0.7976349856449922;7.100833329488447e-06;6.777790786924229e-06;1.044757391286844;9.999597867875261;0.8334638994387277;0.015564316040249597;0.015561003064737127;0.7176990326493057;-0.013404965338764802;0.7179848579276602
19.070846;1.044416537522598;0.8331151858404462;0.7976343822496342;7.101110453756215e-06;6.77805231134584e-06;1.044757838529595;9.999604422005897;0.8334648648776166;0.015564338058446888;0.015560997329245499;0.7176998161395498;-0.013404965404974458;0.7179853672055097
19.080846;1.044415573093233;0.8331153061452234;0.7976337448784074;7.101380971732438e-06;6.7783039882356645e-06;1.04475829012003;9.99961085183731;0.8334658085266525;0.015564359613960865;0.015560991718721733;0.7177006235166175;-0.013404965467943786;0.7179858597910166
19.090846;1.0444146362367996;0.8331155004194066;0.7976330725105518;7.1016459625355615e-06;6.778544386125361e-06;1.044758744022267;9.999617249760641;0.8334667263335822;0.015564380660542028;0.015560986259019235;0.7177014539693389;-0.01340496552654732;0.7179863326215928
19.100846;1.0444137263547595;0.8331157728839986;0.7976323656950078;7.10190633628216e-06;6.778772175892182e-06;1.0447591957694775;9.999623691088091;0.8334676144378406;0.01556440116624499;0.015560980988909137;0.7177023055622068;-0.01340496557965939;0.7179867837648122
19.110846;1.0444128412515354;0.8331161272232689;0.7976316267881326;7.102162859197694e-06;6.7789864356821045e-06;1.0447596385767648;9.999630229154693;0.8334684697228859;0.01556442112411761;0.015560975952210744;0.7177031757719619;-0.013404965626166594;0.7179872116530561
19.120846;1.0444119772182;0.8331165662581884;0.7976308597615956;7.102416465994251e-06;6.779186727580263e-06;1.0447600640782457;9.999636897374046;0.8334692901473213;0.015564440547354107;0.015560971196606183;0.7177040622590759;-0.013404965664783748;0.7179876143080139
19.130846;1.0444111299111936;0.833117091688411;0.797630069896004;7.102668213582542e-06;6.779372877473649e-06;1.0447604632893164;9.999643709576686;0.8334700748291596;0.01556445944884296;0.015560966769826521;0.7177049630441364;-0.01340496569397024;0.7179879895300431
19.140846;1.0444102956771624;0.8331177044630645;0.7976292632744539;7.102918879845619e-06;6.779544536689523e-06;1.0447608272320228;9.999650659347074;0.8334708236821085;0.01556447783101757;0.015560962717411466;0.7177058761134355;-0.013404965712002484;0.7179883353808995
19.150846;1.0444094719431687;0.8331184051618779;0.7976284458166961;7.103168796239393e-06;6.779700902641621e-06;1.044761147547275;9.999657721571403;0.833471536892072;0.015564495686853629;0.015560959088947264;0.7177067995728165;-0.013404965717197992;0.7179886503254159
19.160846;1.0444086569253104;0.8331191934031424;0.7976276225684331;7.103417959651478e-06;6.7798410369812835e-06;1.0447614172233197;9.999664860330292;0.8334722146896902;0.015564512994515198;0.015560955937456305;0.7177077322428347;-0.01340496570822012;0.7179889332615562
19.170846;1.0444078494479727;0.8331200671108948;0.7976267977180578;7.103666240419405e-06;6.7799643478004926e-06;1.0447616310786494;9.999672041998936;0.833472857690635;0.01556452971289051;0.015560953308091124;0.7177086738121778;-0.013404965684295786;0.7179891835401111
19.180846;1.0444070488753199;0.8331210228855994;0.797625974580388;7.103913700092955e-06;6.780070594547505e-06;1.0447617855246032;9.99967924451477;0.833473467456829;0.015564545785860489;0.015560951232195645;0.7177096246722798;-0.01340496564521453;0.7179894007400518
19.190846;1.0444062550276387;0.8331220568437466;0.797625155368622;7.104160731752153e-06;6.780159689367489e-06;1.0447618776262215;9.99968645560599;0.8334740463999705;0.015564561144163443;0.015560949734085497;0.7177105858769418;-0.013404965591141942;0.7179895838930782
19.200846;1.0444054677038266;0.8331231647804861;0.7976243414613324;7.10440779822503e-06;6.780231670277318e-06;1.0447619045010395;9.999693666632735;0.8334745972240788;0.015564575703282662;0.015560948846730076;0.7177115592265435;-0.013404965522473944;0.7179897307400025
19.210846;1.044404685951748;0.8331243421230135;0.7976235341900131;7.104655230661474e-06;6.780286665287107e-06;1.0447618636124836;9.999700869939423;0.8334751227687456;0.015564589372408804;0.015560948624162584;0.7177125471556351;-0.01340496543980531;0.7179898380122878
19.220846;1.0444039082228307;0.8331255843315247;0.7976227353931209;7.104903444731037e-06;6.780324817352527e-06;1.0447617531961293;9.99970805523353;0.8334756259409885;0.015564602069666205;0.015560949137822064;0.7177135522022576;-0.013404965343847724;0.7179899021634207
19.230846;1.0444031337045354;0.8331268873002536;0.7976219473938259;7.1051531727646956e-06;6.780346372533753e-06;1.0447615725760344;9.999715205395853;0.8334761093098833;0.015564613725995711;0.01556095046230295;0.7177145762738286;-0.013404965235381157;0.7179899196824938
19.240846;1.0444023633434283;0.8331282473317693;0.7976211727237609;7.105405301202651e-06;6.780351887190482e-06;1.0447613227048629;9.999722300450907;0.8334765747832023;0.015564624285536895;0.01556095266968108;0.717715620147792;-0.013404965115399868;0.7179898871529422
19.250846;1.0444015996279525;0.8331296606334141;0.7976204137511591;7.105660545426999e-06;6.780342270649929e-06;1.044761006310901;9.999729325999997;0.8334770235252685;0.015564633714143822;0.015560955834682267;0.7177166834125672;-0.013404964985188747;0.7179898012648649
19.260846;1.0444008462709145;0.8331311225142253;0.797619672107822;7.105919368315634e-06;6.780318542383415e-06;1.0447606272810621;9.999736272805846;0.8334774557580905;0.015564642004041304;0.015560960038276042;0.7177177647154219;-0.013404964846084269;0.7179896591130435
19.270846;1.0444001081599505;0.833132627002699;0.7976189480603415;7.106182189591041e-06;6.7802815617992955e-06;1.0447601898286085;9.999743125532998;0.8334778704595259;0.015564649167119074;0.015560965369197693;0.7177188619783663;-0.013404964699136412;0.71798945861066
19.280846;1.0443993905801985;0.8331341674117044;0.7976182401531215;7.106449635577731e-06;6.780232035238175e-06;1.0447596980653915;9.99974985468348;0.8334782656351246;0.015564655226791669;0.015560971919725625;0.7177199725024338;-0.013404964545036663;0.7179891984059156
19.290846;1.0443986983448401;0.8331357373294171;0.7976175453024669;7.106722622895773e-06;6.78017076454381e-06;1.0447591563116043;9.999756424114555;0.8334786393648494;0.01556466021259978;0.015560979768425975;0.7177210934060306;-0.013404964384296062;0.7179888779025325
19.300846;1.044398035737655;0.8331373310069211;0.7976168594144271;7.107002326208234e-06;6.780098783222563e-06;1.04475856911161;9.999762804773548;0.8334789907172724;0.015564664155479947;0.015560988961586116;0.7177222223228112;-0.013404964217300152;0.7179884977901756
19.310846;1.0443974067050221;0.8331389427564703;0.7976161783246803;7.107290008637639e-06;6.780017176895422e-06;1.0447579402107463;9.99976897951827;0.8334793195083126;0.015564667082711548;0.015560999507792508;0.7177233578510828;-0.01340496404422438;0.7179880602840237
19.320846;1.0443968150182854;0.8331405663182716;0.7976154983253522;7.107586666436194e-06;6.779926833042211e-06;1.0447572721671579;9.99977494178975;0.8334796251865708;0.015564669012387495;0.01556101139050122;0.717724499805307;-0.013404963865121619;0.7179875686995896
19.330846;1.044396264038868;0.8331421951700059;0.797614816287058;7.1078928168088304e-06;6.7798284572946905e-06;1.044756567588488;9.999780694561425;0.8334799064733933;0.015564669951645052;0.015561024591830517;0.7177256489878086;-0.013404963680246894;0.717987026730745
19.340846;1.0443957557295758;0.833143823003096;0.7976141301028716;7.108208632642079e-06;6.779722791601541e-06;1.0447558304617444;9.999786247590436;0.8334801623597471;0.015564669900172426;0.01556103910409903;0.7177268064172784;-0.013404963490423442;0.7179864380864293
19.350846;1.0443952901959654;0.8331454435498183;0.7976134389835844;7.108534228684809e-06;6.77961068719063e-06;1.0447550664615508;9.999791612087725;0.8334803930019985;0.015564668852914932;0.015561054915949028;0.7177279730658205;-0.013404963297049674;0.7179858065763688
19.360846;1.0443948665844844;0.833147050629812;0.7976127431713218;7.108869886144507e-06;6.779493017040281e-06;1.0447542826905594;9.99979679760173;0.8334805995168344;0.015564666799485568;0.01556107199159662;0.7177291500809077;-0.013404963101664842;0.7179851361648446
19.370846;1.0443944842700301;0.8331486386365157;0.7976120437239361;7.109216023494128e-06;6.779370650790237e-06;1.0447534870828348;9.999801813678022;0.8334807834003014;0.015564663729699463;0.015561090263484888;0.7177303385646308;-0.013404962905642859;0.7179844309366518
19.380846;1.0443941432788508;0.8331502022394914;0.7976113423244384;7.109572944444162e-06;6.779244473489818e-06;1.0447526878221491;9.999806671921005;0.8334809463389513;0.01556465964824011;0.015561109636524897;0.7177315391653121;-0.013404962710253427;0.717983694889644
19.390846;1.0443938436482094;0.8331517355552276;0.7976106408944583;7.109940687722616e-06;6.77911540445836e-06;1.0447518933972744;9.999811387563808;0.8334810905452675;0.015564654585304526;0.015561129997374318;0.7177327519332465;-0.013404962516727247;0.7179829314881235
19.400846;1.0443935842105299;0.8331532321705233;0.7976099416089293;7.110319166550237e-06;6.7789844845262335e-06;1.0447511121785156;9.999815983109313;0.833481219135441;0.01556464859561164;0.01556115122818503;0.7177339762689275;-0.013404962326182613;0.7179821432681038
19.410846;1.0443933619860255;0.833154685837925;0.7976092472663894;7.110708411173485e-06;6.778852965906915e-06;1.044750350788516;9.999820485853686;0.8334813355870946;0.015564641745220459;0.015561173218391103;0.7177352109141448;-0.013404962139606172;0.7179813317605335
19.420846;1.0443931729411084;0.8331560910193774;0.7976085614620709;7.111108568647521e-06;6.778722265459906e-06;1.0447496130072083;9.999824916337825;0.8334814427907585;0.015564634090091381;0.015561195863916353;0.7177364540855153;-0.013404961958038916;0.7179804978833677
19.430846;1.0443930133569317;0.8331574432289599;0.797607888444748;7.111519690628475e-06;6.7785937282105435e-06;1.0447489003628148;9.999829283204283;0.8334815429118293;0.01556462566459028;0.015561219059528883;0.7177377036934421;-0.01340496178289544;0.7179796425093078
19.440846;1.0443928804768285;0.8331587393047076;0.797607232552225;7.1119416563773955e-06;6.778468324714257e-06;1.0447482131840202;9.99983358775058;0.8334816376003057;0.015564616491368848;0.015561242697685848;0.7177389574137292;-0.013404961616140555;0.7179787668409355
19.450846;1.0443927724184523;0.8331599776203701;0.7976065976143991;7.112374310363208e-06;6.778346660104306e-06;1.0447475505557775;9.999837827733675;0.8334817280191464;0.01556460659207417;0.015561266670428944;0.7177402126806541;-0.0134049614601609;0.7179778724946229
19.460846;1.0443926880955163;0.8331611580518614;0.7976059870064036;7.112817484248876e-06;6.778229369376046e-06;1.044746909934184;9.99984199938119;0.8334818148680345;0.015564595979599867;0.015561290867064868;0.7177414671362168;-0.013404961317464097;0.7179769611317037
19.470846;1.044392627315382;0.8331622814120329;0.7976054039500579;7.113270664063188e-06;6.778117358727942e-06;1.0447462878098186;9.999846097384815;0.8334818983042224;0.015564584650324604;0.01556131517086814;0.7177427193533936;-0.013404961190317916;0.7179760339033586
19.480846;1.0443925906238034;0.8331633485658365;0.7976048511390665;7.113732723859043e-06;6.778011739780633e-06;1.0447456806205078;9.999850110685676;0.8334819777783955;0.015564572591194752;0.0155613394600237;0.7177439688432032;-0.01340496108039685;0.7179750913048447
19.490846;1.0443925787382404;0.8331643598757812;0.7976043299814435;7.114202182356004e-06;6.777913864295639e-06;1.0447450851414215;9.999854019016917;0.8334820521394922;0.01556455979407463;0.015561363614126677;0.7177452151402478;-0.013404960988702806;0.7179741334872377
19.500846;1.0443925921793205;0.8331653152489861;0.7976038405622702;7.1146776225072425e-06;6.777825427183909e-06;1.0447444988834214;9.999857798075348;0.8334821205283479;0.01556454627070002;0.015561387521171935;0.7177464566790931;-0.013404960915904336;0.7179731605581785
19.510846;1.0443926313443435;0.8331662143861591;0.797603382264904;7.115157683278482e-06;6.777748348822912e-06;1.044743920321724;9.999861432869771;0.8334821834187534;0.015564532054856707;0.015561411081366739;0.7177476902422056;-0.013404960862728596;0.7179721725567398
19.520846;1.0443926966227803;0.8331670568399231;0.7976029541203009;7.1156407704374734e-06;6.777684515951633e-06;1.044743348185978;9.999864926893862;0.833482242329476;0.015564517188053064;0.01556143421088651;0.717748911488544;-0.013404960830014571;0.717971169354872
19.530846;1.0443927883813637;0.8331678421108277;0.7976025547176442;7.116125108406236e-06;6.777635559801238e-06;1.0447427802021785;9.999868297748526;0.833482298769252;0.015564501701472154;0.015561456844739365;0.717750116296591;-0.013404960818567886;0.7179701505221622
19.540846;1.044392906657971;0.8331685700807161;0.797602182194154;7.116609074647395e-06;6.777602733684017e-06;1.0447422127433172;9.999871564167996;0.8334823540003133;0.015564485601156123;0.015561478935575876;0.7177513019562384;-0.013404960829051607;0.7179691152168002
19.550846;1.0443930507979768;0.833169241439068;0.7976018344736885;7.117091177017014e-06;6.777586934962332e-06;1.0447416416998605;9.999874737541647;0.8334824095215748;0.015564468861691255;0.015561500452907263;0.7177524674786613;-0.013404960861932514;0.717968062868351
19.560846;1.0443932199716857;0.8331698577457686;0.7976015093214421;7.117569723221733e-06;6.7775888038523196e-06;1.044741063026698;9.999877825961228;0.8334824674107301;0.015564451433747505;0.015561521384566988;0.7177536129846924;-0.013404960917520409;0.7179669940605073
19.570846;1.0443934142762694;0.8331704210976558;0.7976012043563997;7.1180427378836745e-06;6.777608791357949e-06;1.0447404721628564;9.999880842517376;0.8334825304197087;0.015564433261724929;0.015561541729930552;0.7177547389232751;-0.013404960996026935;0.7179659104047923
19.580846;1.0443936349054967;0.8331709333096341;0.7976009176986107;7.118508154881726e-06;6.777647218935979e-06;1.0447398634892717;9.99988380562911;0.8334826020866639;0.01556441429702459;0.015561561485540422;0.7177558459397116;-0.013404961097478574;0.717964814003529
19.590846;1.0443938835179716;0.8331713952326945;0.7976006486249406;7.118963967238011e-06;6.777704263374572e-06;1.04473923045081;9.999886735188559;0.8334826867467179;0.015564394500185066;0.015561580637658402;0.7177569348954619;-0.013404961221613422;0.7179637071743521
19.600846;1.0443941619029948;0.8331718071557443;0.7976003973286709;7.119408204454626e-06;6.777779811403539e-06;1.0447385658116874;9.999889652010262;0.8334827891076725;0.01556437384278473;0.015561599158440553;0.7177580062926177;-0.013404961367970746;0.7179625925941043
19.610846;1.0443944716316764;0.8331721699961727;0.7976001644122166;7.1198387882621394e-06;6.777873379414234e-06;1.0447378622317816;9.99989257732034;0.8334829135979431;0.015564352314798153;0.015561616998107762;0.7177590597120335;-0.013404961536071881;0.7179614738218607
19.620846;1.0443948133589993;0.8331724861833724;0.797599950833039;7.120253385121213e-06;6.777984135402067e-06;1.0447371131639278;9.999895530131827;0.8334830641308016;0.015564329928371616;0.015561634082916963;0.717760093776261;-0.013404961725581031;0.7179603551981265
19.630846;1.0443951863289023;0.8331727593589815;0.7975997582858368;7.120649472279046e-06;6.77811095046538e-06;1.0447363131217147;9.999898523194785;0.8334832441986151;0.015564306711513064;0.015561650327215026;0.7177611062501926;-0.013404961936358886;0.717959240962551
19.640846;1.0443955884906837;0.8331729930027905;0.7975995896300156;7.121024741538775e-06;6.778252598299322e-06;1.0447354572757699;9.999901556557221;0.8334834569371921;0.015564282701582145;0.01556166565721064;0.7177620941340318;-0.013404962168212829;0.7179581347113309
19.650846;1.0443960172609021;0.8331731890949087;0.797599448582909;7.1213775500372426e-06;6.778408012918436e-06;1.044734541143313;9.999904615731529;0.8334837054379725;0.015564257949875692;0.015561680033687398;0.7177630537810953;-0.01340496242052253;0.7179570393427642
19.660846;1.0443964703075477;0.8331733477569485;0.7975993387343734;7.1217070354128355e-06;6.778576336807841e-06;1.0447335605806256;9.999907677013095;0.83348399294485;0.015564232529122833;0.015561693448831376;0.7177639809789691;-0.013404962692206724;0.717955957080782
19.670846;1.044396945888662;0.8331734680315526;0.7975992631048767;7.1220129812672695e-06;6.778756777268893e-06;1.0447325120268802;9.999910706547992;0.8334843223455839;0.015564206527805912;0.015561705897244047;0.7177648712960896;-0.013404962982088889;0.7179548896881462
19.680846;1.044397443156622;0.8331735489476526;0.7975992246370264;7.122295832215835e-06;6.778948554065578e-06;1.0447313926122819;9.999913651894381;0.8334846955207895;0.015564180029788825;0.015561717359353768;0.7177657208685916;-0.01340496328923612;0.7179538385167702
19.690846;1.044397962378547;0.833173590078097;0.7975992264643817;7.122556832812938e-06;6.779151028093508e-06;1.0447301996015899;9.999916442198156;0.8334851129965241;0.015564153094750862;0.015561727809722271;0.7177665267592095;-0.013404963612995969;0.7179528041129116
19.700846;1.0443985045089133;0.8331735920284424;0.7975992715650123;7.122797840753477e-06;6.7793637611737375e-06;1.044728929859481;9.999919000802729;0.8334855740673132;0.015564125753854708;0.015561737225683075;0.7177672862888715;-0.013404963953018146;0.7179517862366606
19.710846;1.0443990702331205;0.8331735569135924;0.7975993627287015;7.123020884434176e-06;6.779586396928104e-06;1.044727580287215;9.999921258103212;0.8334860774008098;0.015564098017688967;0.015561745586928882;0.717767996539015;-0.013404964309407654;0.717950784620043
19.720846;1.0443996591692282;0.8331734880312817;0.7975995026710172;7.1232280026968154e-06;6.779818530804518e-06;1.0447261488671258;9.999923158369498;0.833486621165056;0.015564069888012688;0.01556175287746065;0.7177686550662374;-0.013404964682584668;0.7179497995079125
19.730846;1.0444002699112733;0.8331733890805492;0.7975996935229472;7.123421311516344e-06;6.780059820906337e-06;1.0447246353085229;9.999924665704041;0.8334872024123838;0.015564041372184366;0.015561759095480576;0.7177692609483761;-0.013404965072808623;0.7179488316261559
19.740846;1.0444009007418351;0.8331732637957258;0.7975999363209104;7.123602854295706e-06;6.78031034345029e-06;1.0447230405416517;9.999925767726994;0.8334878169442476;0.015564012494775938;0.015561764260769242;0.7177698149410473;-0.013404965479968459;0.7179478820630201
19.750846;1.0444015502365136;0.8331731157841753;0.797600231563095;7.1237744128275014e-06;6.78057072884246e-06;1.0447213655577885;9.999926471327004;0.833488460346258;0.015563983295958287;0.015561768408323013;0.7177703188103696;-0.01340496590380435;0.7179469520843023
19.760846;1.0444022177964907;0.8331729485870161;0.7976005802694904;7.123937627051544e-06;6.780841768802023e-06;1.0447196109990242;9.999926798226277;0.8334891291350194;0.015563953817122035;0.015561771573525241;0.7177707745453835;-0.013404966344030145;0.7179460429650771
19.770846;1.0444029039428353;0.8331727662513662;0.7976009839573642;7.1240941165626505e-06;6.781123781442058e-06;1.0447177777283274;9.999926786722083;0.8334898208912062;0.015563924090275957;0.015561773785339093;0.7177711837926287;-0.013404966800185438;0.7179451562530876
19.780846;1.0444036098058525;0.8331725734814247;0.7976014438562843;7.124245313631842e-06;6.781416245857813e-06;1.044715867553566;9.999926489415051;0.8334905337595748;0.015563894141337792;0.015561775069794791;0.7177715474744137;-0.013404967271670344;0.7179442940756102
19.790846;1.0444043366851719;0.8331723749985525;0.7976019607935754;7.124392343361075e-06;6.781717931532203e-06;1.0447138837139138;9.999925961262562;0.8334912659307087;0.015563863992968408;0.015561775450074125;0.7177718653803536;-0.013404967757975015;0.7179434590828339
19.800846;1.0444050863903864;0.833172175046069;0.79760253525427;7.124536225317574e-06;6.782027306440185e-06;1.0447118308708285;9.999925248448342;0.8334920153911916;0.015563833662205272;0.015561774946169695;0.717772135871739;-0.013404968258649954;0.7179426543772923
19.810846;1.0444058613193041;0.8331719771608141;0.7976031667512582;7.124678076609133e-06;6.7823428669275575e-06;1.044709714050191;9.999924384632331;0.8334927798348977;0.0155638031741375;0.015561773578408617;0.7177723561219401;-0.013404968773013561;0.7179418834966772
19.820846;1.0444066636863452;0.8331717837867634;0.7976038534686719;7.124818951444665e-06;6.782663181453802e-06;1.0447075374787378;9.99992338905647;0.8334935562407407;0.015563772589526825;0.0155617713586096;0.71777252268954;-0.013404969300028746;0.7179411500100324
19.830846;1.0444074947011472;0.83317159588622;0.7976045930386274;7.1249594865878275e-06;6.782986715115291e-06;1.044705304805557;9.999922264491968;0.8334943407926301;0.015563742010256685;0.01556176828393455;0.7177726318171841;-0.013404969838543253;0.7179404565752074
19.840846;1.0444083544238933;0.8331714130014389;0.7976053838170649;7.12509978039923e-06;6.783311677385673e-06;1.044703019628768;9.99992100301545;0.8334951297668641;0.015563711551764947;0.015561764360451001;0.7177726793425183;-0.013404970387588519;0.7179398041626753
19.850846;1.0444092422411952;0.8331712339019631;0.7976062258358494;7.125239687134687e-06;6.783636040629956e-06;1.0447006853760212;9.999919600441785;0.8334959201495253;0.015563681314170597;0.015561759623715534;0.7177726606902771;-0.013404970946429583;0.7179391921197227
19.860846;1.044410157443693;0.8331710573333992;0.7976071208908255;7.125379190345362e-06;6.783957643060598e-06;1.044698305724455;9.99991806266079;0.8334967091515784;0.015563651375876756;0.015561754126559926;0.7177725712251335;-0.013404971514394329;0.7179386187348746
19.870846;1.044411099515625;0.8331708826548395;0.7976080715861608;7.12551838355583e-06;6.7842741571330246e-06;1.0446958857740767;9.999916397613962;0.8334974936049021;0.015563621797323733;0.015561747920848976;0.7177724064269654;-0.013404972090781469;0.7179380817293621
19.880846;1.0444120682216287;0.8331707104059763;0.7976090800336073;7.125657180756964e-06;6.7845830557990615e-06;1.0446934325959114;9.999914610220058;0.8334982699702956;0.01556359261957349;0.015561741056471297;0.7177721616682871;-0.013404972674944735;0.7179375786419601
19.890846;1.0444130639443256;0.8331705421212553;0.7976101470509819;7.1257952053119e-06;6.784881894775517e-06;1.0446909541560618;9.99991270596018;0.8334990343863197;0.015563563864145175;0.015561733585880257;0.7177718323120594;-0.013404973266236297;0.7179371073025119
19.900846;1.0444140882732047;0.8331703791430501;0.7976112720104538;7.125931926380252e-06;6.785168607574491e-06;1.0446884573731332;9.999910692210765;0.8334997825064723;0.015563535535808857;0.01556172555529887;0.7177714144392592;-0.013404973863897572;0.7179366662368022
19.910846;1.0444151439160236;0.8331702214613239;0.7976124529921217;7.1260667167730245e-06;6.785441389220827e-06;1.0446859470894643;9.99990857646125;0.8335005097373497;0.015563507620280288;0.015561716994260474;0.7177709058552703;-0.013404974467209079;0.7179362546481872
19.920846;1.0444162336546867;0.8331700676798801;0.7976136871281496;7.1261987568898706e-06;6.7856984321646305e-06;1.044683426544221;9.999906367303305;0.8335012119861875;0.01556348008493916;0.01556170792356358;0.7177703066573976;-0.013404975075683431;0.7179358719672991
19.930846;1.0444173595762825;0.833169916027731;0.7976149712442323;7.126327029714008e-06;6.785937911923344e-06;1.044680898562798;9.999904080047713;0.8335018861155987;0.015563452888101688;0.015561698364835622;0.7177696186031585;-0.013404975689061589;0.7179355172303671
19.940846;1.0444185234397854;0.8331697651915402;0.7976163024121707;7.126450290134826e-06;6.78615826782282e-06;1.0446783665694124;9.999901741337295;0.8335025296061987;0.015563425981505277;0.0155616883371296;0.7177688438646606;-0.013404976307243858;0.7179351887617982
19.950846;1.0444197274769422;0.8331696144197396;0.797617678263073;7.126566991015083e-06;6.786358555207522e-06;1.0446758348051386;9.99989938441297;0.8335031400255367;0.015563399303177001;0.01556167785521419;0.7177679843847606;-0.01340497693035979;0.717934884528471
19.960846;1.044420974686547;0.8331694634121962;0.7976190973136758;7.126675482933839e-06;6.78653848045822e-06;1.0446733079681372;9.999897040744667;0.8335037150244345;0.015563372779141105;0.015561666934969891;0.7177670415301902;-0.01340497755891961;0.7179346028802899
19.970846;1.0444222688059723;0.8331693123302365;0.7976205591599362;7.1267742746697944e-06;6.786698117950288e-06;1.044670791154678;9.999894737422247;0.8335042527959972;0.015563346343425724;0.015561655596143366;0.7177660154466865;-0.013404978193805872;0.7179343431543028
19.980846;1.0444236143601995;0.8331691619025215;0.7976220645754333;7.1268620549551915e-06;6.786837708882554e-06;1.0446682897712634;9.999892496332475;0.8335047524331618;0.015563319957678524;0.01556164385785324;0.7177649050182742;-0.013404978836035876;0.7179341057872315
19.990846;1.0444250162145658;0.8331690132809474;0.7976236152154483;7.126937624254207e-06;6.786957627290283e-06;1.0446658090173202;9.999890330944984;0.8335052138135329;0.015563293605355985;0.015561631733858768;0.7177637088847658;-0.01340497948637436;0.7179338919701252
20.000846;1.044426478374339;0.8331688675457944;0.7976252123722917;7.126999800234533e-06;6.787058331585222e-06;1.0446633538691033;9.999888242138766;0.8335056372993102;0.015563267269236762;0.015561619237319121;0.7177624262793244;-0.013404980145020687;0.7179337031643109
20.010846;1.0444280032829503;0.8331687253363325;0.7976268557855619;7.127047324008931e-06;6.787140193450783e-06;1.0446609292404785;9.99988621634912;0.8335060236056832;0.015563240921420581;0.015561606391238679;0.7177610570783409;-0.013404980811628229;0.7179335406723522
20.020846;1.0444295923745313;0.8331685869249487;0.7976285437415461;7.127078909151138e-06;6.7872033628001456e-06;1.044658539580245;9.9998842299487;0.8335063736767913;0.015563214535760808;0.015561593238663164;0.7177596020756449;-0.01340498148555698;0.7179334056469887
20.030846;1.044431246711141;0.8331684528856416;0.7976302739390522;7.1270934665374565e-06;6.787248041104986e-06;1.0446561888469432;9.999882255569686;0.8335066886342584;0.015563188108604726;0.015561579849423;0.7177580639507792;-0.013404982166149354;0.7179332995534653
20.040846;1.0444329667936343;0.8331683250957368;0.797632044162488;7.127090335236435e-06;6.787274927157839e-06;1.044653881012379;9.999880266723178;0.8335069702330759;0.015563161669534874;0.015561566315055647;0.7177564477519335;-0.013404982852938693;0.7179332241946895
20.050846;1.0444347521612274;0.8331682071267478;0.7976338526924243;7.1270692197400435e-06;6.787285227482924e-06;1.0446516201852878;9.999878245919916;0.8335072212904707;0.01556313527465538;0.015561552739016939;0.7177547599522952;-0.013404983545646332;0.7179331810046171
20.060846;1.0444366012216335;0.8331681035151259;0.7976356984536461;7.127029959514869e-06;6.787280402829303e-06;1.0446494104136355;9.999876193503663;0.8335074451759448;0.015563108988103048;0.015561539233796488;0.7177530070899113;-0.013404984244039958;0.7179331704722993
20.070846;1.0444385110485876;0.8331680186180832;0.7976375807404051;7.1269725660473825e-06;6.787261976971497e-06;1.0446472559229227;9.999874129599553;0.833507644983028;0.015563082865362671;0.01556152591650994;0.7177511953766648;-0.013404984947909234;0.7179331922092189
20.080846;1.0444404775806293;0.8331679560761188;0.7976394990231827;7.126897367439121e-06;6.787231311624382e-06;1.0446451618121388;9.999872090928418;0.8335078231620666;0.015563056944729547;0.015561512892848033;0.7177493310941746;-0.013404985657100061;0.7179332453462168
20.090846;1.0444424966485575;0.8331679187393952;0.7976414532020312;7.126804874593435e-06;6.787189530012899e-06;1.0446431341613143;9.999870125985069;0.8335079814742715;0.015563031241694343;0.015561500236150546;0.7177474207499912;-0.01340498637143205;0.7179333288300342
20.100846;1.0444445649839236;0.8331679085100923;0.7976434437871057;7.126695529124599e-06;6.7871377429598e-06;1.04464117948816;9.99986828829465;0.8335081213284523;0.015563005745663454;0.01556148798271956;0.717745470382492;-0.01340498709051283;0.7179334413824768
20.110846;1.0444466805922712;0.833167926379839;0.7976454716237578;7.126569547134798e-06;6.787077163346535e-06;1.0446393045598192;9.999866627765188;0.8335082441727957;0.015562980429209889;0.015561476149004234;0.7177434846591879;-0.013404987813548801;0.7179335813085764
20.120846;1.0444488427910765;0.8331679728411673;0.79764753720077;7.126426745865422e-06;6.787008814215471e-06;1.0446375165370891;9.999865181420148;0.8335083515193703;0.015562955267274385;0.015561464749059135;0.7177414670195734;-0.013404988539336235;0.717933746483733
20.130846;1.0444510520818475;0.8331680483593471;0.7976496396701548;7.126266459235887e-06;6.786933276037633e-06;1.0446358229031618;9.999863963887673;0.8335084449306002;0.015562930247560601;0.015561453798526248;0.7177394205460317;-0.013404989266459676;0.7179339342498479
20.140846;1.044453309930812;0.8331681535873218;0.7976517760652847;7.126087742449143e-06;6.786850877844891e-06;1.0446342310495726;9.999862964003613;0.8335085260180418;0.015562905371200518;0.015561443310339991;0.7177373481774887;-0.013404989993417292;0.7179341410233298
20.150846;1.0444556185196334;0.8331682894725485;0.7976539412738217;7.125889693366095e-06;6.786761921300434e-06;1.0446327478357678;9.999862158768655;0.8335085962763132;0.015562880655567315;0.015561433290860861;0.7177352521854035;-0.013404990718639754;0.7179343621642695
20.160846;1.044457980196068;0.8331684573649547;0.7976561288220534;7.125671731627993e-06;6.7866666228309385e-06;1.044631379526305;9.999861535018377;0.8335086567530471;0.015562856140604205;0.015561423739878419;0.7177331337075015;-0.013404991440652722;0.7179345923081245
20.170846;1.0444603965583747;0.8331686586362994;0.7976583319573681;7.125433704499216e-06;6.786565079742997e-06;1.0446301319131501;9.999861097446844;0.8335087078937223;0.015562831894588675;0.01556141464836013;0.7177309926742393;-0.01340499215824335;0.7179348259777032
20.180846;1.044462867411793;0.8331688940855472;0.7976605443082018;7.12517565621359e-06;6.786457312898988e-06;1.044629010231415;9.999860865554979;0.8335087502477098;0.01556280801186647;0.015561405993957533;0.7177288283346103;-0.013404992870406461;0.717935058303914
20.190846;1.0444653901382925;0.8331691639178794;0.7976627600187616;7.124897509239737e-06;6.786343094486997e-06;1.0446280187448929;9.999860869383017;0.8335087853761477;0.015562784599205069;0.015561397747419287;0.7177266401939638;-0.013404993576327488;0.7179352852051457
20.200846;1.0444679604312677;0.8331694678722098;0.7976649738414886;7.12459904034753e-06;6.786221659124042e-06;1.0446271601482355;9.999861142174682;0.8335088156360791;0.01556276175441642;0.01556138989046202;0.7177244287179195;-0.013404994275591125;0.7179355028722119
20.210846;1.0444705739281481;0.8331698049131442;0.7976671812144595;7.124280056301468e-06;6.786091659197213e-06;1.0446264353201902;9.999861714307361;0.8335088434656669;0.01556273954673454;0.015561382432091687;0.7177221956533558;-0.013404994968351194;0.7179357074340942
20.220846;1.044473226937431;0.8331701734242936;0.7976693781266132;7.123940416161883e-06;6.7859513423901855e-06;1.0446258437829146;9.999862615239474;0.8335088711847491;0.015562718013361834;0.015561375416666768;0.7177199441159765;-0.013404995655208593;0.7179358953601517
20.230846;1.044475916330832;0.8331705719981223;0.7976715610644112;7.123580018845186e-06;6.785798823230429e-06;1.0446253844147608;9.999863879317186;0.8335089006233304;0.015562697170091322;0.015561368915805795;0.7177176782581128;-0.013404996336924178;0.7179360639895233
20.240846;1.0444786398848815;0.8331709991786722;0.7976737271249049;7.123199025572927e-06;6.785632478436653e-06;1.0446250558191739;9.999865547945397;0.8335089322355498;0.015562677022547402;0.015561363007741415;0.7177154025060132;-0.013404997014211498;0.7179362114109802
20.250846;1.0444813965113688;0.8331714527301631;0.7976758741690281;7.122797979088067e-06;6.7854512662277414e-06;1.0446248564801353;9.999867665343952;0.833508964935879;0.015562657568372777;0.01556135776353383;0.7177131210368438;-0.01340499768765535;0.7179363360206449
20.260846;1.0444841852576683;0.8331719301855771;0.7976780009603216;7.122377546986089e-06;6.78525478217648e-06;1.0446247854355941;9.999870272165278;0.8335089971739068;0.01556263878605102;0.01556135323699054;0.7177108377088931;-0.01340499835773291;0.7179364361601857
20.270846;1.044487003859112;0.833172430045297;0.7976801069100794;7.121938166256506e-06;6.785043128926735e-06;1.0446248432451004;9.999873404602118;0.8335090281221529;0.015562620626945441;0.01556134945443599;0.7177085560424072;-0.013404999024893787;0.7179365098752618
20.280846;1.0444898483177667;0.8331729523988676;0.7976821916090231;7.121479802588143e-06;6.784816718109299e-06;1.0446250317962367;9.999877099834205;0.8335090583291415;0.015562603024212831;0.015561346419556603;0.7177062793335192;-0.013404999689639957;0.7179365552173307
20.290846;1.044492713522552;0.8331734987612809;0.7976842547082886;7.12100194579335e-06;6.784576190329628e-06;1.0446253532694665;9.999881400280525;0.8335090901441825;0.015562585900965981;0.015561344127018302;0.7177040106782641;-0.01340500035252594;0.7179365705800246
20.300846;1.0444955937699623;0.8331740715122158;0.7976862959610629;7.1205039130038e-06;6.784322539540052e-06;1.0446258098212398;9.999886350955025;0.8335091276745357;0.015562569170587607;0.015561342569864932;0.7177017524609484;-0.013405001013984766;0.7179365542208035
20.310846;1.044498482795673;0.8331746733519387;0.7976883151800691;7.119985150045732e-06;6.784057151376404e-06;1.0446264033305532;9.999891994896643;0.8335091760169259;0.015562552743666002;0.015561341742609702;0.7176995059013388;-0.013405001674165553;0.7179365037882232
20.320846;1.0445013739635278;0.8331753066250661;0.7976903120781791;7.119445293646818e-06;6.783781561546306e-06;1.0446271346142386;9.999898373802415;0.8335092404958283;0.015562536538798135;0.015561341642358848;0.7176972713588674;-0.013405002333029992;0.7179364167057373
20.330846;1.0445042606368418;0.8331759725969948;0.7976922860795655;7.1188841808784625e-06;6.783497223346881e-06;1.044628003265588;9.999905528438195;0.833509326433276;0.015562520488670894;0.01556134226961134;0.7176950491971841;-0.013405002990563126;0.717936290905395
20.340846;1.044507136494352;0.8331766713434209;0.7976942366983972;7.118301934265418e-06;6.783205464419319e-06;1.0446290079721403;9.999913491785584;0.8335094390216105;0.015562504541185677;0.01556134363079554;0.7176928406095169;-0.013405003646801;0.717936125400859
20.350846;1.0445099961344553;0.8331774024616768;0.7976961644145678;7.1176990757638016e-06;6.782907430313892e-06;1.044630146449332;9.999922280104132;0.8335095831438601;0.015562488656834086;0.015561345742477268;0.7176906478655368;-0.0134050043015919;0.7179359205906618
20.360846;1.044512835531965;0.8331781659429964;0.7976980708225622;7.117076603837482e-06;6.782603969159913e-06;1.04463141507866;9.999931891513894;0.833509763339294;0.01556247281043262;0.015561348638064621;0.7176884739959188;-0.013405004954301287;0.7179356780712874
20.370846;1.044515651771047;0.8331789625616015;0.7976999575846541;7.116435944159407e-06;6.782295683649323e-06;1.0446328087858219;9.999942313003631;0.8335099835940033;0.015562456993506264;0.015561352366483368;0.7176863227159078;-0.013405005603735901;0.7179354002871462
20.380846;1.0445184427918128;0.8331797939905221;0.797701825116621;7.115778788770651e-06;6.781983222987224e-06;1.044634321764914;9.99995352190875;0.8335102470181018;0.015562441201518252;0.01556135697709621;0.7176841987089524;-0.013405006248257415;0.7179350904524222
20.390846;1.044521207508242;0.8331806627394157;0.7977036719341799;7.115106965709708e-06;6.7816675095875296e-06;1.0446359483593066;9.999965474908022;0.8335105561132596;0.015562425415090213;0.01556136250892293;0.7176821072821056;-0.013405006885908302;0.7179347522522145
20.400846;1.044523945697016;0.8331815715066113;0.79770549490442;7.114422465659001e-06;6.781349567227678e-06;1.0446376829596158;9.999978100355346;0.8335109134788669;0.015562409599450787;0.015561368986098395;0.717680053571915;-0.0134050075145653;0.7179343894525144
20.410846;1.0445266575495835;0.8331825222784525;0.7977072903158783;7.113727541145574e-06;6.781030193633395e-06;1.0446395195602212;9.99999130461194;0.8335113220356142;0.015562393723218873;0.015561376408474641;0.7176780422286284;-0.013405008132129494;0.7179340062667952
20.420846;1.0445293428720064;0.8331835160369453;0.7977090550576694;7.1130245967582785e-06;6.780709970212404e-06;1.044641452051029;10.000004986020153;0.8335117847099418;0.01556237777750172;0.015561384751505574;0.7176760772167681;-0.013405008736576943;0.7179336080334022
20.430846;1.0445320000926177;0.8331845532287401;0.7977107868698039;7.112315901880414e-06;6.780389514608375e-06;1.0446434746208892;10.000019050679636;0.8335123040680904;0.015562361781800173;0.015561393976234399;0.7176741614739511;-0.013405009325813353;0.7179332012628735
20.440846;1.044534626074966;0.8331856343112235;0.7977124839971613;7.111603484252993e-06;6.780069686059277e-06;1.044645581410365;10.000033424651543;0.8335128818857437;0.015562345777624324;0.015561404029300055;0.7176722972092894;-0.013405009897531172;0.7179327930373287
20.450846;1.04453721705183;0.8331867599039333;0.7977141451918373;7.110889181865415e-06;6.779751697940878e-06;1.044647766056534;10.00004805576945;0.8335135186570454;0.015562329813946058;0.015561414841062134;0.717670486830285;-0.013405010449278;0.7179323901766391
20.460846;1.0445397695906817;0.8331879309790208;0.797715769763623;7.110174667466746e-06;6.7794370245729054e-06;1.0446500215851302;10.000062904199417;0.8335142132198177;0.015562313932671728;0.015561426337917052;0.7176687332640211;-0.013405010978779984;0.7179319986031674
20.470846;1.0445422805344327;0.833189149305241;0.7977173572641575;7.109461496426543e-06;6.779127287199256e-06;1.0446523403836725;10.000077930703421;0.8335149626825417;0.015562298166859974;0.01556143845705759;0.7176670392202881;-0.013405011484253817;0.7179316232319355
20.480846;1.0445447460520016;0.8331904174295265;0.7977189070343608;7.1087510603676355e-06;6.77882436025713e-06;1.0446547142553353;10.000093096459718;0.8335157624724524;0.01556228254786091;0.015561451149687452;0.7176654065024822;-0.013405011964376847;0.7179312682641867
20.490846;1.0445471611026969;0.8331917382171468;0.7977204177057635;7.108044413989833e-06;6.778530364173836e-06;1.0446571343392101;10.00010836660734;0.8335166061646627;0.015562267104980194;0.015561464384511128;0.717663836250939;-0.01340501241810663;0.7179309374395262
20.500846;1.0445495203489181;0.8331931147694016;0.797721886965548;7.1073421731398385e-06;6.778247432479709e-06;1.0446595909803562;10.000123698737413;0.833517485627813;0.015562251848718034;0.015561478154096867;0.7176623294873365;-0.013405012844738062;0.7179306337853473
20.510846;1.044551819464002;0.8331945502492822;0.7977233119851914;7.10664456536907e-06;6.777977542173635e-06;1.0446620740796622;10.000139033107962;0.8335183918004929;0.015562236752566816;0.015561492460778122;0.7176608870161982;-0.013405013244042628;0.7179303590591242
20.520846;1.0445540553557813;0.8331960469923674;0.7977246901854106;7.105951704878531e-06;6.777722421488937e-06;1.0446645736246454;10.00015430721945;0.8335193153831715;0.015562221761657691;0.015561507288169334;0.7176595088043944;-0.01340501361619519;0.7179301139343461
20.530846;1.0445562259631582;0.8331976057335276;0.7977260196978748;7.105263933704406e-06;6.777483524075965e-06;1.044667080028456;10.00016947332725;0.8335202470877169;0.015562206819821543;0.015561522591641633;0.7176581934962923;-0.013405013961612122;0.7179298989128483
20.540846;1.0445583302990227;0.8331992254198829;0.7977272992245201;7.104581887856184e-06;6.777262123777342e-06;1.044669584538865;10.00018449337342;0.8335211779807636;0.01556219188171027;0.015561538309397651;0.7176569385695962;-0.01340501428087049;0.7179297146494419
20.550846;1.044560368150381;0.8332009031572677;0.7977285273208916;7.103906338015982e-06;6.777059341142498e-06;1.0446720797304796;10.000199327079786;0.8335221004310782;0.0155621769044447;0.015561554370753686;0.7176557411640724;-0.013405014574642292;0.7179295616460686
20.560846;1.0445623392912085;0.8332026344261788;0.797729701616552;7.103237979438617e-06;6.776876044185859e-06;1.0446745599069103;10.0002139339048;0.8335230090280181;0.01556216183134408;0.015561570698650733;0.7176545988431564;-0.013405014843510326;0.717929440267579
20.570846;1.0445642423714885;0.8332044139857525;0.7977308190503588;7.102577208197653e-06;6.776712873616541e-06;1.044677020899173;10.000228279012333;0.8335239002421484;0.015562146578044264;0.015561587214428744;0.7176535095895565;-0.013405015087823578;0.7179293508566914
20.580846;1.0445660742197256;0.8332062370171168;0.7977318771693493;7.10192413288993e-06;6.77657051992379e-06;1.044679458876419;10.000242331776501;0.8335247710944212;0.015562131035843646;0.015561603842979095;0.7176524712503646;-0.013405015307907752;0.7179292934583513
20.590846;1.0445678305025048;0.8332080997184921;0.7977328749193525;7.101278890587724e-06;6.77644998279803e-06;1.0446818694148385;10.000256064365411;0.8335256185849493;0.015562115098314037;0.015561620522597266;0.7176514811619017;-0.013405015504372546;0.7179292677281713
20.600846;1.0445695069355716;0.8332099989306254;0.7977338123211168;7.100641876665747e-06;6.776352393316414e-06;1.044684247838053;10.000269456234085;0.8335264403361665;0.015562098689594697;0.015561637215341826;0.7176505364526247;-0.013405015678107951;0.717929273460591
20.610846;1.0445710998993238;0.8332119312622562;0.7977346901327728;7.1000137057455405e-06;6.77627852934799e-06;1.044686589822589;10.000282498324793;0.8335272349170085;0.015562081769471754;0.01556165390044055;0.7176496346627008;-0.01340501583019038;0.7179293110032997
20.620846;1.0445726063587724;0.8332138928372002;0.7977355099126924;7.099395064634533e-06;6.7762286029651905e-06;1.0446888917361545;10.000295193436644;0.833528001149752;0.015562064317390056;0.01556167055886038;0.7176487738761026;-0.013405015961967063;0.7179293807882328
20.630846;1.044574023208867;0.8332158794416342;0.7977362738160068;7.098786588828605e-06;6.776202436835745e-06;1.0446911514075414;10.000307558444387;0.8335287372301685;0.015562046314664206;0.01556168716685643;0.7176479526784534;-0.013405016075151585;0.7179294825695306
20.640846;1.0445753469001318;0.8332178863875513;0.797736984016201;7.09818874658482e-06;6.776199593244661e-06;1.044693369069984;10.000319627184046;0.8335294403539726;0.01556202773918229;0.015561703693143336;0.7176471704207412;-0.013405016171724335;0.717929615300969
20.650846;1.0445765739321247;0.8332199088251935;0.7977376422175609;7.09760170667629e-06;6.776219259010182e-06;1.0446955472872728;10.000331443614137;0.8335301071097083;0.015562008573806982;0.015561720099892514;0.7176464268827476;-0.013405016253794623;0.7179297773102382
20.660846;1.0445777012172985;0.8332219425780345;0.7977382494162212;7.0970253843772386e-06;6.776260248282011e-06;1.044697689653236;10.000343046906057;0.8335307340981327;0.015561988819296999;0.015561736361224604;0.7176457211315856;-0.013405016323629408;0.7179299660861483
