time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.670846;1.0445787260778225;0.8332239843189184;0.7977388060910764;7.096459735554177e-06;6.776321250733186e-06;1.0446997995264524;10.00035446557529;0.8335313180360936;0.015561968498040434;0.015561752484469293;0.717645051162996;-0.013405016383672143;0.717930178001825
20.680846;1.0445796465722095;0.8332260311862051;0.7977393129891636;7.0959049614618166e-06;6.776400901264493e-06;1.0447018796886718;10.000365729559016;0.8335318557970106;0.015561947643280135;0.015561768503221248;0.717644414935685;-0.013405016436370987;0.7179304084573929
20.690846;1.044580461754915;0.8332280807722484;0.797739771729126;7.095361469217204e-06;6.776497573657075e-06;1.0447039324354732;10.000376882529533;0.833532344750657;0.015561926286003846;0.015561784453738823;0.7176438111481455;-0.013405016483950517;0.7179306524531944
20.700846;1.0445811716980795;0.8332301311891396;0.7977401844288569;7.094829756790978e-06;6.776609304423613e-06;1.044705959656685;10.000387973209877;0.8335327828832566;0.015561904454158925;0.015561800370609608;0.717643238847085;-0.013405016528334819;0.7179309056156571
20.710846;1.044581777494951;0.8332321808416333;0.7977405526727849;7.094310351990347e-06;6.776734056661386e-06;1.0447079630610057;10.000399035681939;0.833533168727438;0.015561882175720214;0.015561816298267321;0.7176426970328571;-0.013405016571208945;0.7179311652388841
20.720846;1.0445822807568064;0.8332342282502578;0.7977408768710232;7.093803860782194e-06;6.776870187517672e-06;1.044709944464518;10.000410082611157;0.8335335015403788;0.015561859468633704;0.0155618322892602;0.7176421848343086;-0.013405016614095057;0.7179314303445774
20.730846;1.044582682933264;0.83323627184683;0.7977411569966621;7.0933110276445936e-06;6.777016787339889e-06;1.0447119058765426;10.000421113045684;0.8335337812371308;0.015561836328950389;0.015561848386338388;0.71764170166497;-0.013405016658380835;0.7179317006487865
20.740846;1.0445829852202542;0.8332383095071926;0.797741393996676;7.0928326249243915e-06;6.77717360932507e-06;1.0447138496597204;10.000432120151029;0.8335340076320203;0.015561812733704806;0.015561864610804386;0.717641247160752;-0.013405016705233492;0.7179319753951983
20.750846;1.04458318884252;0.8332403379263422;0.7977415902509514;7.09236913240194e-06;6.777340755197824e-06;1.0447157790201398;10.000443094858182;0.8335341801336746;0.015561788650137472;0.01556188096862973;0.7176408210867937;-0.013405016755519491;0.7179322529557193
20.760846;1.044583295330286;0.8332423523196909;0.7977417489991458;7.091920445254022e-06;6.777518505606544e-06;1.0447176981346078;10.000454032211499;0.83353429849102;0.015561764046015;0.015561897463051264;0.7176404231836598;-0.013405016809865077;0.7179325314710969
20.770846;1.0445833066036823;0.833244346952837;0.7977418735544973;7.091485977726544e-06;6.777707474922196e-06;1.0447196116294173;10.00046493912259;0.8335343633189851;0.0155617389129849;0.01556191409910277;0.7176400529579597;-0.013405016868724662;0.7179328095709746
20.780846;1.0445832248263676;0.833246316043652;0.7977419667310008;7.091065075551622e-06;6.777908834007449e-06;1.0447215243146426;10.000475837485931;0.8335343757769763;0.015561713292120836;0.015561930879355144;0.7176397098823539;-0.013405016932438892;0.7179330862245905
20.790846;1.0445830521388875;0.8332482542859412;0.7977420304812283;7.090657245804278e-06;6.778124162324125e-06;1.0447234414649917;10.000486763994118;0.8335343367750283;0.01556168726817746;0.01556194779796874;0.7176393940235213;-0.013405017001332432;0.7179333603921974
20.800846;1.0445827902213418;0.8332501569455653;0.7977420656284472;7.09026213017036e-06;6.778355046682902e-06;1.0447253687472733;10.000497767392217;0.833534246253441;0.015561660939616114;0.015561964836910401;0.7176391063016193;-0.013405017075666045;0.7179336309252174
20.810846;1.0445824400047796;0.8332520196968527;0.7977420719955631;7.089879506579958e-06;6.778602842722398e-06;1.0447273113966888;10.000508903933115;0.8335341032906041;0.015561634402588424;0.015561981969370343;0.7176388481835474;-0.013405017155453421;0.7179338963237736
20.820846;1.0445820022991412;0.8332538384484335;0.7977420490386946;7.089509352106559e-06;6.778868712775401e-06;1.0447292734124387;10.000520238514765;0.8335339067828278;0.01556160775499195;0.015561999173440741;0.7176386212929584;-0.013405017240466407;0.7179341546194614
20.830846;1.0445814792037482;0.8332556094307538;0.7977419964240736;7.089151891133287e-06;6.779153852065819e-06;1.0447312571580247;10.000531846834852;0.833533655858898;0.015561581101647274;0.015562016450034208;0.717638426919;-0.013405017330388073;0.7179344035450758
20.840846;1.044580875016782;0.833257329477489;0.797741914356164;7.0888076998488395e-06;6.779459584054995e-06;1.0447332633210102;10.000543804096987;0.8335333500819351;0.015561554552934934;0.015562033834503622;0.7176382655499398;-0.013405017424790704;0.7179346406873006
20.850846;1.044580195689475;0.8332589961879431;0.7977418038043446;7.0884778384792e-06;6.779787175450168e-06;1.0447352915154808;10.000556169043824;0.8335329897566112;0.015561528221855012;0.01556205139114391;0.7176381371331989;-0.01340501752297094;0.7179348637744232
20.860846;1.0445794474463954;0.8332606077512802;0.7977416664635952;7.088163795995354e-06;6.780137802537245e-06;1.0447373407511968;10.000568980863031;0.8335325760321496;0.01556150222131989;0.0155620691921404;0.7176380415860081;-0.013405017623888349;0.7179350712405391
20.870846;1.044578635958579;0.8332621623852828;0.7977415047556922;7.087867200785352e-06;6.780512737612408e-06;1.044739409246729;10.000582262394962;0.8335321103107981;0.01556147665836567;0.015562087298054743;0.7176379785361876;-0.013405017726359247;0.717935262615854
20.880846;1.0445777662293845;0.833263657624161;0.7977413221058423;7.0875894999733356e-06;6.7809132902450164e-06;1.0447414946439182;10.000596020731352;0.8335315932504965;0.015561451626422364;0.015562105750413228;0.7176379468742886;-0.013405017829323506;0.7179354381801095
20.890846;1.0445768423458364;0.8332650901844897;0.7977411228278761;7.0873317980154755e-06;6.781340637884356e-06;1.044743594410064;10.000610251527878;0.833531024169505;0.015561427201509766;0.015562124575148465;0.7176379450603383;-0.01340501793179511;0.7179355981449366
20.900846;1.044575867076814;0.8332664564110267;0.7977409116818892;7.087094823333073e-06;6.781795847783278e-06;1.0447457057785443;10.000624947141926;0.8335304014876375;0.01556140344328826;0.015562143789015052;0.7176379717729662;-0.013405018032673695;0.7179357421926562
20.910846;1.0445748420222003;0.8332677523760388;0.7977406936186934;7.08687885384117e-06;6.7822797743268674e-06;1.0447478257294123;10.000640100817899;0.8335297241400825;0.015561380392303873;0.015562163393464412;0.7176380259677707;-0.013405018130907786;0.7179358696535828
20.920846;1.0445737682575866;0.8332689737807467;0.7977404733452066;7.086683705703336e-06;6.782792752516911e-06;1.044749950822768;10.000655705520913;0.8335289926035669;0.01556135806671027;0.015562183356850725;0.7176381064443241;-0.01340501822585473;0.7179359800438533
20.930846;1.044572646947011;0.8332701163990187;0.7977402548426431;7.086508958085299e-06;6.783334463264561e-06;1.04475207703584;10.000671752221939;0.8335282085118086;0.015561336471584362;0.015562203611887706;0.7176382115819205;-0.013405018317337397;0.7179360735312003
20.940846;1.0445714799122428;0.8332711765994988;0.7977400414901283;7.086354272059934e-06;6.783904060063984e-06;1.0447542000606043;10.000688229487928;0.8335273735929889;0.015561315608161624;0.015562224078209175;0.717638339390547;-0.01340501840533248;0.7179361511620009
20.950846;1.0445702700296382;0.8332721513105384;0.7977398366444983;7.086219548744356e-06;6.784500440707345e-06;1.0447563155208017;10.000705120717239;0.8335264889167978;0.015561295471399804;0.015562244685574125;0.7176384880810137;-0.013405018489592798;0.7179362149064117
20.960846;1.0445690211071348;0.8332730380186693;0.7977396442228497;7.0861047567647925e-06;6.7851224760542875e-06;1.0447584192588144;10.000722399822726;0.8335255547428583;0.015561276053047452;0.01556226537758746;0.7176386568741847;-0.013405018569479189;0.7179362672259301
20.970846;1.0445677377426128;0.8332738354336344;0.7977394688563897;7.0860096941257296e-06;6.785769009629979e-06;1.0447605079754252;10.000740028385163;0.833524570764548;0.015561257352425034;0.015562286099165483;0.7176388461168566;-0.013405018644108733;0.7179363100354078
20.980846;1.0445664254749931;0.833274544292341;0.7977393153395774;7.085934016748534e-06;6.786438823040334e-06;1.0447625795075308;10.000757957460923;0.8335235363431287;0.015561239376980326;0.015562306786870643;0.7176390567141466;-0.013405018712721081;0.7179363441236207
20.990846;1.0445650903016201;0.8332751675407242;0.7977391878154279;7.085877192126939e-06;6.7871306821970265e-06;1.0447646322665392;10.000776138400834;0.8335224508040379;0.015561222135777838;0.015562327376035568;0.7176392896733191;-0.013405018774927764;0.7179363698620403
21.000846;1.0445637375365902;0.8332757096717256;0.7977390893788047;7.08583819300239e-06;6.787843251236496e-06;1.044766664167968;10.000794534044477;0.8335213139867707;0.015561205642043226;0.015562347809130574;0.7176395461547802;-0.013405018830586694;0.7179363879288327
21.010846;1.04456237148651;0.8332761754271999;0.7977390221171919;7.08581541987698e-06;6.788574953355394e-06;1.0447686719175509;10.000813118108482;0.8335201266152945;0.015561189919587805;0.015562368031541879;0.717639827581342;-0.01340501887949917;0.7179363990155857
21.020846;1.0445609961261606;0.8332765688799415;0.7977389872723253;7.085807061337767e-06;6.789324019612517e-06;1.0447706511116526;10.000831866618398;0.8335188900189607;0.015561174997017337;0.01556238798359121;0.7176401353967612;-0.013405018921354976;0.7179364035295754
21.030846;1.04455961532378;0.8332768939479475;0.7977389858290965;7.08581161062957e-06;6.790088651536502e-06;1.0447725966307553;10.000850751555102;0.8335176053817891;0.015561160894915386;0.015562407593767445;0.7176404708450801;-0.013405018955993109;0.7179364018214467
21.040846;1.0445582320397777;0.8332771555134446;0.7977390193298691;7.085828239876051e-06;6.7908670155825934e-06;1.0447745028442046;10.000869740369838;0.8335162732148337;0.015561147624284965;0.015562426776139405;0.7176408350401002;-0.013405018983555058;0.7179363941731963
21.050846;1.0445568475458007;0.8332773592956186;0.7977390895703067;7.085856793017667e-06;6.791657013539194e-06;1.0447763644724661;10.00088880108617;0.8335148936825294;0.015561135198345141;0.015562445437078876;0.7176412292281324;-0.01340501900432709;0.7179363804580092
21.060846;1.0445554620526087;0.8332775103608159;0.7977391971216087;7.085897417835251e-06;6.792456155444227e-06;1.044778178441282;10.00090790979216;0.8335134674848201;0.015561123645967932;0.015562463491084196;0.7176416550072666;-0.013405019018586838;0.7179363602071238
21.070846;1.0445540762592604;0.833277611820173;0.7977393405713297;7.085950115788248e-06;6.793261746079091e-06;1.0447799446045536;10.000927050730978;0.8335119964288936;0.015561113016314526;0.015562480876476423;0.7176421143341516;-0.013405019026680492;0.7179363331035072
21.080846;1.0445526919788548;0.8332776647052038;0.7977395176014949;7.086014407860682e-06;6.794071190136729e-06;1.0447816644962844;10.0009462106308;0.8335104836657149;0.015561103364625501;0.015562497554569081;0.7176426094253805;-0.013405019029131954;0.7179362991705
21.090846;1.0445513119468184;0.8332776690720335;0.7977397263461824;7.086089359267439e-06;6.794882161074316e-06;1.0447833399923048;10.000965383586701;0.8335089339437819;0.01556109472561398;0.015562513494133316;0.7176431426275921;-0.013405019026494073;0.7179362586883116
21.100846;1.0445499399429354;0.8332776256416917;0.7977399652354472;7.086174036340242e-06;6.795692590307218e-06;1.0447849729900078;10.00098458206227;0.833507353583075;0.015561087101076329;0.015562528659579493;0.7176437165170095;-0.01340501901915955;0.7179362123777974
21.110846;1.0445485809749058;0.8332775361854879;0.7977402321465312;7.086267924564264e-06;6.7965005609241735e-06;1.044786565954363;10.001003834877375;0.8335057499161108;0.015561080465150019;0.015562543006149721;0.7176443341194272;-0.013405019007517468;0.7179361614217306
21.120846;1.0445472410894365;0.8332774019866184;0.7977405242903591;7.086370952031211e-06;6.797304200077395e-06;1.0447881227463358;10.001023173223604;0.833504130500506;0.015561074773491819;0.015562556479478492;0.7176449984993626;-0.01340501899219553;0.7179361069187555
21.130846;1.0445459268666182;0.8332772222503233;0.797740838614606;7.08648323680741e-06;6.798101666492936e-06;1.0447896489008153;10.00104261864237;0.8335025026141092;0.015561069972190375;0.015562569026756465;0.717645711753394;-0.013405018974001977;0.7179360495435633
21.140846;1.044544644768789;0.8332769939233741;0.7977411720246029;7.086604722382382e-06;6.7988912987825354e-06;1.0447911510064565;10.001062180250303;0.8335008731932405;0.0155610659987933;0.015562580610711335;0.7176464742370174;-0.013405018953733347;0.7179359896531233
21.150846;1.0445434008574752;0.833276712338649;0.797741521486151;7.086734920808404e-06;6.799671799013356e-06;1.0447926354814783;10.001081860790086;0.8334992487538264;0.015561062781328475;0.015562591205961263;0.7176472846708233;-0.013405018932045449;0.7179359270581394
21.160846;1.0445422009752074;0.833276371966121;0.7977418839184576;7.086873019426274e-06;6.800442213904735e-06;1.0447941073383098;10.001101665198064;0.8334976350265392;0.015561060250961456;0.015562600787527194;0.717648140865161;-0.013405018909410418;0.7179358604865256
21.170846;1.044541051002314;0.8332759671029847;0.7977422553749055;7.087018224782159e-06;6.801201788069675e-06;1.0447955696981683;10.00112160377326;0.8334960367582854;0.015561058356620363;0.015562609333496747;0.7176490401475247;-0.013405018886268839;0.7179357874736715
21.180846;1.0445399570733822;0.8332754921018302;0.7977426302440976;7.087169920680819e-06;6.8019498505632695e-06;1.0447970242514109;10.001141689317837;0.8334944580919371;0.015561057062402414;0.015562616834553011;0.7176499794861251;-0.013405018863149726;0.7179357049434348
21.190846;1.0445389253285946;0.8332749411964366;0.7977430015517323;7.08732755324345e-06;6.802685658443499e-06;1.0447984717124459;10.001161928937625;0.8334929030775021;0.015561056337822196;0.01556262329455188;0.7176509556165996;-0.013405018840464081;0.7179356100962437
21.200846;1.044537961044365;0.8332743083386308;0.7977433619515215;7.087490621901506e-06;6.80340832633846e-06;1.0447999116930498;10.00118230977162;0.8334913753438052;0.015561056159322394;0.015562628724397252;0.7176519648818523;-0.01340501881838106;0.7179355008155647
21.210846;1.04453706794175;0.8332735868340941;0.7977437048207375;7.087658789370072e-06;6.804116986542495e-06;1.0448013425887095;10.001202791794972;0.833489877049764;0.01556105651323244;0.015562633140008561;0.7176530031449809;-0.013405018797086488;0.7179353751606757
21.220846;1.0445362478439493;0.833272769173654;0.7977440255190085;7.08783164322145e-06;6.8048109282548725e-06;1.0448027621460483;10.00122332018403;0.8334884084747454;0.015561057383539193;0.015562636568667064;0.7176540660990576;-0.013405018777030346;0.7179352305013108
21.230846;1.0445355003572387;0.8332718478738377;0.7977443219961156;7.088008261886176e-06;6.805489530896556e-06;1.0448041686699094;10.001243842019557;0.8334869687674866;0.015561058739406953;0.01556263905422624;0.717655149267926;-0.013405018759008163;0.7179350632901657
21.240846;1.04453482257757;0.8332708165004984;0.7977445937521357;7.088187213264725e-06;6.806152089834201e-06;1.0448055618809151;10.001264307020968;0.8334855571280038;0.015561060539357763;0.015562640650947457;0.7176562476158603;-0.013405018744256966;0.7179348696315538
21.250846;1.0445342088763736;0.8332696696864496;0.7977448403191126;7.088366898808902e-06;6.806797712266725e-06;1.0448069425764943;10.001284657951128;0.8334841736035731;0.015561062738871628;0.015562641414484425;0.7176573553578202;-0.013405018734461106;0.7179346458794759
21.260846;1.0445336514129802;0.8332684025954308;0.7977450608887463;7.088545725354787e-06;6.807425358561715e-06;1.0448083118065767;10.001304828057592;0.8334828188627529;0.015561065293896026;0.01556264140249407;0.7176584658243389;-0.013405018731496427;0.7179343888968753
21.270846;1.0445331416140358;0.8332670107064527;0.7977452548783752;7.088722154867817e-06;6.808033952671469e-06;1.0448096705917913;10.00132474719886;0.8334814931753342;0.015561068168089909;0.015562640674652666;0.7176595714506064;-0.013405018737065576;0.7179340963326832
21.280846;1.044532671584024;0.833265490230325;0.7977454225349278;7.088894901204689e-06;6.808622522141494e-06;1.0448110196045022;10.001344344759406;0.833480195957505;0.015561071341931704;0.015562639281689264;0.7176606646134053;-0.01340501875245651;0.7179337669035486
21.290846;1.0445322348200958;0.833263838966463;0.7977455647908223;7.089063064350305e-06;6.809190304616478e-06;1.044812358388316;10.001363549078285;0.8334789265258918;0.015561074818115438;0.015562637258756179;0.7176617390579587;-0.01340501877844047;0.7179334001547013
21.300846;1.0445318261908032;0.8332620566416219;0.7977456823993686;7.08922601934182e-06;6.809736673300631e-06;1.0448136852591323;10.001382293749431;0.8334776851349107;0.015561078620210698;0.015562634634586877;0.7176627910110842;-0.013405018815201971;0.7179329958718799
21.310846;1.0445314410188071;0.8332601444387259;0.7977457753639297;7.089383331511421e-06;6.810260951808023e-06;1.044814997875621;10.001400527808771;0.8334764733235938;0.015561082784171704;0.015562631447613705;0.7176638197155693;-0.013405018862187252;0.7179325537787271
21.320846;1.0445310738140843;0.833258104642009;0.7977458432758546;7.089534781861599e-06;6.810762377264903e-06;1.0448162931547451;10.001418218247705;0.8334752935641448;0.015561087347394486;0.015562627761777859;0.7176648271992431;-0.013405018918016055;0.7179320734913875
21.330846;1.0445307180226744;0.833255940736257;0.7977458863824902;7.089680328163509e-06;6.81124026063549e-06;1.0448175667752337;10.001435340945935;0.833474148641739;0.015561092337682568;0.015562623676568351;0.7176658171184829;-0.013405018980672753;0.7179315546435131
21.340846;1.0445303673586006;0.8332536574009254;0.7977459062176155;7.089819991667014e-06;6.811694150466004e-06;1.0448188134862255;10.001451865127407;0.833473041041697;0.01556109776329958;0.015562619316653571;0.7176667932687071;-0.013405019047875165;0.7179309972748473
21.350846;1.0445300172245457;0.8332512600301215;0.79774590478717;7.089953656168303e-06;6.812123841114179e-06;1.0448200279375515;10.001467743281717;0.8334719725248012;0.015561103610577297;0.01556261480360296;0.7176677586076178;-0.013405019117522616;0.7179304020736516
21.360846;1.0445296645118465;0.8332487542768394;0.7977458835550026;7.090080923944432e-06;6.812529188679346e-06;1.0448212048246839;10.001482914337434;0.8334709439488509;0.015561109851083317;0.0155626102384558;0.7176687151252988;-0.013405019188059822;0.7179297702136271
21.370846;1.044529306261097;0.8332461462430696;0.7977458436099941;7.090201319156102e-06;6.812909830998949e-06;1.0448223385717859;10.001497316665562;0.8334699553403756;0.015561116450668096;0.015562605705816772;0.7176696643387959;-0.013405019258482146;0.7179291030484034
21.380846;1.0445289387376855;0.8332434425884117;0.7977457864512475;7.090314642353938e-06;6.813265070784102e-06;1.0448234235661844;10.00151090070381;0.833469006130534;0.015561123375910478;0.015562601285164535;0.7176706078902814;-0.013405019328068753;0.71792840196386
21.390846;1.0445285572499288;0.8332406498703075;0.7977457144776077;7.090420985758507e-06;6.8135940107947324e-06;1.0448244548081613;10.0015236281486;0.8334680951295806;0.015561130601850081;0.015562597057282423;0.717671547770533;-0.01340501939616995;0.7179276684303509
21.400846;1.0445281560859279;0.8332377741263598;0.7977456304645492;7.090520499127918e-06;6.8138957141877165e-06;1.044825428138144;10.001535459061374;0.8334672203611342;0.015561138119417568;0.01556259310150008;0.7176724860265515;-0.013405019462165388;0.7179269037244819
21.410846;1.044527728955104;0.833234821296734;0.7977455361916324;7.090613348960302e-06;6.8141692153126675e-06;1.0448263399063573;10.001546343675827;0.8334663795544781;0.015561145932404577;0.015562589488587372;0.7176734243143943;-0.013405019525445613;0.7179261082120687
21.420846;1.044527270407815;0.8332317976326893;0.7977454316779744;7.090699833339053e-06;6.814413449209198e-06;1.0448271870515933;10.001556222527194;0.833465571115078;0.015561154047950724;0.015562586277675676;0.7176743638082028;-0.013405019585376422;0.7179252811253027
21.430846;1.044526777000653;0.833228709498318;0.7977453155662009;7.090780411342418e-06;6.814627365800691e-06;1.0448279680843866;10.001565029365185;0.833464794393209;0.015561162474070628;0.015562583519485062;0.7176753054059393;-0.013405019641357199;0.717924421126483
21.440846;1.0445262472144061;0.8332255626885421;0.7977451859810726;7.090855609313214e-06;6.8148102254085686e-06;1.0448286842396797;10.001572698885855;0.8334640489608416;0.015561171218421523;0.015562581259847994;0.7176762498883784;-0.013405019692961219;0.7179235268474328
21.450846;1.0445256808251202;0.8332223618910851;0.797745041088679;7.0909259730924946e-06;6.814961647523505e-06;1.044829339984214;10.001579172177168;0.8334633339020436;0.015561180283357685;0.015562579538679518;0.7176771980814115;-0.013405019740079956;0.7179225970163123
21.460846;1.0445250785722948;0.8332191109615062;0.7977448788679984;7.090992252095516e-06;6.815081429544573e-06;1.0448299421655232;10.001584392587649;0.8334626478035813;0.015561189666197076;0.015562578386827838;0.7176781509538733;-0.013405019783018992;0.7179216305178048
21.470846;1.0445244421962963;0.833215813536408;0.7977446967925765;7.091055584662409e-06;6.8151696030364795e-06;1.044830498024198;10.001588305320636;0.8334619890832687;0.015561199360735987;0.015562577824969637;0.7176791093227701;-0.01340501982251382;0.7179206267241018
21.480846;1.0445237747107121;0.8332124732853533;0.7977444920897674;7.091117420631591e-06;6.815226633482036e-06;1.0448310137618795;10.00159086091551;0.8334613560528938;0.015561209354870775;0.015562577867304769;0.7176800733094483;-0.013405019859622856;0.7179195861271159
21.490846;1.0445230807270298;0.8332090940023428;0.7977442621047806;7.091179322876234e-06;6.815253382393288e-06;1.0448314945492643;10.001592010200584;0.8334607467910213;0.015561219630088148;0.015562578525887799;0.717681042100722;-0.013405019895554968;0.7179185108522076
21.500846;1.0445223663709469;0.8332056797055267;0.7977440046976466;7.091242829243513e-06;6.815251083295565e-06;1.0448319450271553;10.001591702625847;0.8334601594245518;0.015561230166425749;0.015562579814759761;0.7176820143520184;-0.01340501993158449;0.7179174045536896
21.510846;1.0445216386014586;0.8332022347836431;0.7977437187095264;7.091309430972884e-06;6.815221592765863e-06;1.044832369464784;10.001589896124594;0.8334595926192787;0.015561240953235668;0.015562581758617326;0.7176829888014225;-0.013405019968970346;0.7179162716458788
21.520846;1.0445209045413881;0.8331987641043337;0.7977434039997715;7.0913806004425175e-06;6.815167461677447e-06;1.0448327717014942;10.001586563853275;0.8334590458063907;0.015561251993625564;0.01556258440086302;0.7176839644274122;-0.013405020008781122;0.7179151163198916
21.530846;1.0445201711637206;0.8331952726639412;0.7977430608158151;7.091457679359901e-06;6.815091579502299e-06;1.0448331548497125;10.001581688909416;0.8334585193069334;0.015561263290744587;0.015562587806295986;0.7176849403800841;-0.013405020051789358;0.7179139421110656
21.540846;1.0445194450275161;0.833191764987234;0.7977426889246011;7.09154177071806e-06;6.814996811052221e-06;1.0448335207450525;10.001575253773415;0.8334580140952823;0.015561274835364838;0.015562592057370365;0.7176859162039904;-0.013405020098475688;0.7179127520532992
21.550846;1.0445187321377565;0.8331882451342421;0.7977422876538445;7.0916339405606095e-06;6.814885777660327e-06;1.0448338695246724;10.001567234925414;0.833457531172975;0.01556128661421138;0.015562597238108884;0.7176868920726671;-0.013405020149041979;0.7179115485423477
21.560846;1.0445180380791355;0.8331847174384794;0.7977418569636536;7.091735406539351e-06;6.814760635455587e-06;1.0448341996600918;10.001557603118073;0.8334570714744077;0.01556129862427526;0.01556260340871642;0.7176878684120833;-0.013405020203561314;0.7179103328796688
21.570846;1.0445173684935507;0.8331811869145473;0.7977413980853417;7.091847307595439e-06;6.814623042647084e-06;1.0448345087110167;10.001546325618603;0.8334566364021551;0.015561310882190146;0.015562610591096624;0.7176888453125749;-0.013405020262385723;0.7179091052739874
21.580846;1.0445167296753959;0.8331776586183308;0.797740913289944;7.091970403010148e-06;6.814474342012553e-06;1.044834794332906;10.001533372507103;0.8334562278239788;0.015561323432175974;0.015562618774591645;0.7176898226714366;-0.013405020326395104;0.717907865221055
21.590846;1.044516128525657;0.8331741367388084;0.7977404054464307;7.092105150984608e-06;6.8143156391509385e-06;1.044835054457553;10.001518725449234;0.833455847288534;0.01556133633779419;0.01556262792430151;0.7176908006429068;-0.013405020396650154;0.7179066118728527
21.600846;1.044515572109643;0.833170624454239;0.7977398774047029;7.0922520566067665e-06;6.814147749458785e-06;1.044835286444868;10.001502383184075;0.8334554956489062;0.015561349649743376;0.015562637982390949;0.7176917795899217;-0.013405020473894018;0.717905344599275
21.610846;1.04451506747343;0.8331671242907237;0.7977393314783058;7.092411892022664e-06;6.813971182526424e-06;1.0448354860041407;10.001484362611706;0.8334551734763037;0.015561363375297422;0.015562648870349997;0.7176927597391203;-0.013405020558641028;0.7179040635563836
21.620846;1.04451462141402;0.8331636383264117;0.7977387696071186;7.092585546237171e-06;6.813786251586959e-06;1.0448356468438456;10.001464697889507;0.8334548817665044;0.015561377474524036;0.015562660494871537;0.7176937408353296;-0.013405020651789643;0.7179027698591365
21.630846;1.0445142399775704;0.8331601687729482;0.7977381935440565;7.092773672210866e-06;6.81359331084569e-06;1.0448357616663293;10.001443438314583;0.8334546224894158;0.015561391885046448;0.015562672753785173;0.7176947218834452;-0.013405020755024233;0.7179014657675762
21.640846;1.0445139279614424;0.8331567189989796;0.7977376044455813;7.092976537218177e-06;6.813392936076047e-06;1.0448358240855422;10.001420644006867;0.8334543981819024;0.015561406552799818;0.015562685535485319;0.71769570115087;-0.013405020870545532;0.717900154883282
21.650846;1.0445136887049735;0.8331532937461285;0.7977370027432469;7.093194199451825e-06;6.813185856794489e-06;1.0448358301050173;10.001396382821452;0.8334542107377759;0.015561421440012099;0.015562698717163122;0.7176966765566697;-0.013405021000443763;0.717898841530429
21.660846;1.0445135241777401;0.8331498983868183;0.7977363886643617;7.093426734427978e-06;6.812972804530199e-06;1.0448357781676607;10.001370729496253;0.8334540610122791;0.015561436514242896;0.015562712178215738;0.7176976462715975;-0.013405021146360763;0.7178975297489618
21.670846;1.044513435404803;0.8331465379849569;0.7977357626266561;7.093674296330343e-06;6.812754519126823e-06;1.0448356679056807;10.001343759564392;0.8334539497199526;0.015561451742697121;0.01556272581944049;0.7176986091058765;-0.013405021309667862;0.7178962231876205
21.680846;1.0445134230087536;0.8331432165279565;0.7977351253248439;7.093937054467477e-06;6.812531919530255e-06;1.0448354986044235;10.001315543144408;0.8334538781452474;0.01556146709484401;0.015562739565306145;0.7176995643642624;-0.01340502149172097;0.7178949255062039
21.690846;1.0445134871522521;0.8331399367973996;0.7977344777333345;7.094215087121983e-06;6.81230640907729e-06;1.0448352684163034;10.001286153788044;0.8334538475970358;0.015561482539941753;0.015562753356678866;0.7177005113169999;-0.013405021693760072;0.7178936401024693
21.700846;1.0445136270711406;0.8331367009337941;0.7977338209450068;7.094508281295411e-06;6.812080078998519e-06;1.0448349747183585;10.001255683725041;0.8334538582624255;0.015561498035690664;0.015562767148037915;0.7177014490866478;-0.013405021916589106;0.7178923693988821
21.710846;1.0445138407639352;0.8331335111537717;0.7977331558188746;7.094816288540318e-06;6.811855556482736e-06;1.0448346149995429;10.001224246024698;0.8334539088452956;0.015561513520119636;0.015562780899851523;0.717702377183868;-0.013405022160365498;0.7178911144927422
21.720846;1.044514125005086;0.8331303702625641;0.7977324828056409;7.09513853939366e-06;6.8116357440680915e-06;1.0448341869513735;10.001191964335344;0.8334539974018856;0.015561528916957036;0.015562794564022818;0.717703295850069;-0.013405022424620314;0.7178898754109154
21.730846;1.0445144760091383;0.8331272817615242;0.7977318022309604;7.0954742144320104e-06;6.811423793661195e-06;1.044833687782543;10.001158958993551;0.8334541222611838;0.015561544146472471;0.01556280807637668;0.7177042057863379;-0.013405022708375274;0.7178886518187614
21.740846;1.0445148901960135;0.8331242494530356;0.7977311144356374;7.095822166613113e-06;6.811223252540472e-06;1.044833114280299;10.001125337960524;0.8334542822095001;0.015561559130341485;0.015562821356658695;0.7177051077604127;-0.013405023010162578;0.71788744374867
21.750846;1.044515364047194;0.8331212766869077;0.7977304193085657;7.096180981216348e-06;6.811037996826713e-06;1.0448324636779756;10.001091196392434;0.833454476244065;0.015561573793592826;0.015562834308542826;0.7177060025694555;-0.013405023327991763;0.7178862520344189
21.760846;1.0445158935929464;0.8331183659101586;0.7977297159235072;7.096549239058099e-06;6.810871784832363e-06;1.0448317340017894;10.001056616511237;0.833454703020158;0.015561588067581192;0.015562846823450343;0.7177068910673832;-0.013405023659473084;0.7178850783025933
21.770846;1.0445164745109652;0.8331155189009515;0.7977290029472162;7.096925751923174e-06;6.810727845241773e-06;1.0448309237633309;10.00102166817251;0.8334549603004402;0.01556160189278509;0.015562858787703976;0.7177077738513946;-0.013405024002154525;0.7178839244646629
21.780846;1.044517102396761;0.8331127369628708;0.7977282792221623;7.097309576725069e-06;6.810608838352296e-06;1.0448300317630879;10.000986416568654;0.8334552451720524;0.01556161522509176;0.015562870084088668;0.717708650892521;-0.013405024353871843;0.717882792047018
21.790846;1.0445177727475268;0.833110020651369;0.7977275434178368;7.097699919780544e-06;6.810516989645905e-06;1.0448290573358272;10.000950927567095;0.8334555547879067;0.015561628040490202;0.015562880596814356;0.7177095216306992;-0.013405024712863332;0.7178816817088921
21.800846;1.0445184810503747;0.833107369530938;0.7977267932611113;7.098095961259225e-06;6.8104541586055195e-06;1.044828000385437;10.00091526346586;0.8334558868903011;0.015561640328339815;0.01556289022770838;0.7177103852909839;-0.013405025077629532;0.7178805931460099
21.810846;1.0445192232317932;0.8331047822595593;0.7977260259759922;7.0984965925947495e-06;6.810421893433777e-06;1.0448268607097533;10.000879473187878;0.8334562400836704;0.015561652081873335;0.01556289890300558;0.7177112406530147;-0.013405025446687788;0.7178795253518825
21.820846;1.0445199962592269;0.8331022565470774;0.797725239449966;7.098900400786507e-06;6.8104216025540166e-06;1.044825638007524;10.000843582478078;0.8334566137277298;0.015561663294736384;0.015562906564393065;0.7177120857131757;-0.013405025818314533;0.7178784768985031
21.830846;1.0445207983252196;0.8330997891811135;0.7977244326112617;7.099305938603151e-06;6.810454663344898e-06;1.0448243329867122;10.00080759452657;0.8334570072228155;0.015561673959827799;0.015562913167913223;0.7177129181695466;-0.013405026190430762;0.7178774460309741
21.840846;1.0445216285571393;0.8330973769455984;0.7977236053079149;7.099711820713103e-06;6.810522195534548e-06;1.0448229475120194;10.000771501556383;0.8334574194150889;0.015561684072071183;0.0155629186945022;0.7177137362488941;-0.013405026560839172;0.717876430586054
21.850846;1.0445224867346536;0.8330950173591402;0.7977227581604642;7.1001165229907384e-06;6.810624766338597e-06;1.044821483613709;10.000735296540695;0.8334578487432256;0.015561693636204143;0.015562923150141433;0.7177145389086111;-0.013405026927637528;0.7178754281787739
21.860846;1.0445233729454388;0.8330927083393653;0.7977218923630347;7.100518253525604e-06;6.810762464021988e-06;1.0448199435314551;10.000698980798832;0.8334582937224486;0.015561702672727933;0.01556292655211508;0.7177153255170865;-0.01340502728939874;0.7178744367285254
21.870846;1.0445242868175306;0.8330904481701067;0.7977210098197051;7.100915237710037e-06;6.810935137348206e-06;1.044818330864777;10.000662565971055;0.833458753336319;0.01556171121644823;0.015562928923562732;0.7177160956812497;-0.013405027645066455;0.7178734545332366
21.880846;1.0445252264607139;0.8330882358039031;0.7977201132727878;7.1013061832010985e-06;6.811142365226756e-06;1.044816650446646;10.000626071937553;0.8334592270279867;0.015561719304453322;0.01556293030592882;0.7177168491876269;-0.013405027993787254;0.717872480054898
21.890846;1.0445261879347496;0.8330860705570561;0.7977192057837791;7.101690303950689e-06;6.811383287608045e-06;1.044814906618021;10.000589524040352;0.8334597141955602;0.015561726961144004;0.015562930769728159;0.7177175858972229;-0.013405028334713576;0.7178715120629635
21.900846;1.0445271659923379;0.8330839518113388;0.7977182899514095;7.1020669255170775e-06;6.811656680276519e-06;1.0448131023835807;10.000552951845068;0.8334602139393043;0.015561734195425198;0.01556293040538053;0.7177183057619585;-0.013405028666691469;0.7178705496290948
21.910846;1.0445281555527643;0.8330818791429336;0.7977173674413424;7.102435245620107e-06;6.811961303620047e-06;1.0448112401151814;10.000516393419675;0.8334607256392402;0.01556174100866176;0.015562929301281734;0.7177190084699099;-0.01340502898812696;0.7178695919779998
21.920846;1.0445291527937604;0.8330798526799394;0.7977164388441056;7.102794458688505e-06;6.812296248896722e-06;1.0448093219631003;10.00047989961587;0.8334612497343824;0.015561747396848112;0.015562927524986331;0.7177196925752659;-0.01340502929739274;0.7178686389706018
21.930846;1.0445301555610436;0.8330778732404425;0.7977155038834469;7.103144011470391e-06;6.812661094970421e-06;1.0448073494430599;10.000443527928201;0.833461788072132;0.015561753338407367;0.015562925115991522;0.7177203553284498;-0.013405029593419873;0.7178676914310612
21.940846;1.0445311630050897;0.8330759417625753;0.7977145620724205;7.103483752559841e-06;6.813055807505773e-06;1.0448053235186932;10.000407329360433;0.8334623436371682;0.015561758785244843;0.015562922091603466;0.7177209936563435;-0.013405029875887941;0.7178667505167237
21.950846;1.0445321744661085;0.8330740587545801;0.7977136133276109;7.103813919132099e-06;6.813480343277889e-06;1.044803245499817;10.000371341252459;0.8334629194812632;0.015561763681234105;0.015562918453092635;0.7177216049521795;-0.013405030144996057;0.7178658172568014
21.960846;1.044533188466859;0.833072224455882;0.797712657909059;7.104134853427391e-06;6.813934266776641e-06;1.0448011174068204;10.00033559043451;0.8334635177982292;0.015561767991667459;0.015562914181301455;0.7177221869806691;-0.013405030401155222;0.7178648928112739
21.970846;1.0445342027761455;0.8330704392858898;0.7977116958186024;7.104446485776834e-06;6.8144167254394965e-06;1.0447989413310423;10.000300099826518;0.8334641399794803;0.015561771713602828;0.015562909238385905;0.7177227380171515;-0.013405030644855499;0.7178639788740311
21.980846;1.0445352155392709;0.833068704035534;0.7977107262800427;7.1047480037071544e-06;6.814926608499132e-06;1.04479671912818;10.000264891956915;0.8334647867815095;0.015561774871610902;0.015562903586622764;0.717723257552252;-0.013405030876733231;0.7178630779509665
21.990846;1.044536226270813;0.833067019673931;0.7977097477783283;7.1050379531112845e-06;6.815462595284132e-06;1.044794453046204;10.00022998796675;0.8334654583051117;0.015561777504765149;0.015562897201964482;0.7177237463017925;-0.013405031097652967;0.7178621930744791
22.000846;1.044537235702425;0.8330653869989685;0.7977087586922553;7.105314598564426e-06;6.816023177515095e-06;1.0447921464129475;10.000195405888528;0.833466154370813;0.015561779647785816;0.015562890067706715;0.7177242054049742;-0.013405031308529682;0.7178613268273559
22.010846;1.0445382448804037;0.8330638059850761;0.7977077579581927;7.105576303644195e-06;6.816606820414984e-06;1.044789804098573;10.000161161172894;0.8334668750695641;0.015561781324624884;0.015562882167870004;0.7177246359861723;-0.013405031509969531;0.7178604805183292
22.020846;1.0445392542698264;0.8330622750402239;0.7977067451805718;7.10582175769625e-06;6.81721214756128e-06;1.0447874327560027;10.000127264083588;0.8334676210188637;0.015561782554901812;0.015562873494838102;0.7177250392837065;-0.013405031702193638;0.7178596542619037
22.030846;1.0445402633707557;0.8330607912779071;0.7977057201816737;7.106049949852211e-06;6.817838020752943e-06;1.044785040299164;10.000093715503851;0.8334683931312883;0.0155617833624684;0.015562864053580048;0.7177254169592808;-0.013405031885295881;0.7178588478097235
22.040846;1.0445412709867026;0.8330593515082434;0.7977046826687918;7.1062599908440175e-06;6.818483494921438e-06;1.0447826346374582;10.000060511941971;0.8334691921356765;0.015561783786728334;0.015562853852186961;0.7177257717892876;-0.013405032059394983;0.7178580612073375
22.050846;1.0445422755506486;0.8330579526681918;0.7977036328432087;7.106450969635471e-06;6.819147576547983e-06;1.0447802223763127;10.00002765169356;0.8334700184390539;0.015561783889687751;0.015562842893336475;0.7177261083672468;-0.013405032224533436;0.7178572947592481
22.060846;1.0445432751014598;0.8330565918256299;0.7977025723258143;7.106621955724689e-06;6.819828837143675e-06;1.0447778081926218;9.999995130226344;0.8334708722573668;0.015561783746779856;0.015562831173962746;0.717726432707466;-0.01340503238061311;0.7178565488738351
22.070846;1.0445442671591676;0.8330552664734455;0.7977015039933211;7.106772093268166e-06;6.820525152869876e-06;1.0447753951863632;9.999962938577404;0.8334717537015358;0.015561783426168945;0.01556281869321688;0.7177267509203904;-0.013405032527512975;0.717855824037293
22.080846;1.0445452487836007;0.8330539750420144;0.7977004309038457;7.106900660453194e-06;6.821233789029958e-06;1.0447729862313682;9.999931071535112;0.8334726630047256;0.015561782974068928;0.015562805469850295;0.7177270683029899;-0.013405032665211;0.7178551205907
22.090846;1.044546217052136;0.8330527171415086;0.7976993555368854;7.107007173000403e-06;6.8219516799393e-06;1.0447705854407432;9.999899533062008;0.8334736007892297;0.015561782418207831;0.015562791554436298;0.7177273891638509;-0.013405032793801527;0.7178544386925253
22.100846;1.0445471696667634;0.8330514934919795;0.7976982797341253;7.107091484022988e-06;6.8226755804958e-06;1.0447681978932213;9.999868339789879;0.8334745679703425;0.015561781785097099;0.01556277701989837;0.7177277168236448;-0.013405032913450049;0.7178537787544763
22.110846;1.044548104840583;0.8330503058018053;0.7976972048461513;7.107153673006762e-06;6.823402117296893e-06;1.0447658280897696;9.99983752416933;0.8334755652877126;0.015561781111436492;0.01556276194254152;0.7177280538043109;-0.013405033024316036;0.7178531417727251
22.120846;1.0445490203247991;0.8330491563957108;0.7976961319437699;7.107193840053392e-06;6.824127946135483e-06;1.0447634795921068;9.999807130759514;0.8334765929778281;0.015561780440404705;0.015562746392691075;0.7177284020339293;-0.013405033126447967;0.7178525291905267
22.130846;1.0445499123164803;0.8330480474277369;0.7976950622218238;7.107212028592832e-06;6.824849916476975e-06;1.0447611556666099;9.999777213254063;0.8334776510995543;0.01556177981367529;0.015562730433530946;0.7177287624635387;-0.013405033219735636;0.7178519425515509
22.140846;1.0445507752945353;0.8330469803600721;0.79769399707552;7.1072083766010616e-06;6.825565173012807e-06;1.0447588593431028;9.999747836826941;0.8334787400998351;0.015561779261390038;0.015562714125942007;0.7177291345474442;-0.013405033304042892;0.7178513833102548
22.150846;1.0445516031592263;0.8330459563852738;0.7976929376163079;7.1071833759924175e-06;6.8262712978264515e-06;1.0447565930773792;9.99971907646151;0.8334798609228641;0.01556177879358454;0.015562697534194906;0.7177295165554843;-0.013405033379327701;0.7178508527721149
22.160846;1.0445523905546241;0.8330449772345679;0.7976918844084431;7.107137937413697e-06;6.8269662293195095e-06;1.0447543586411412;9.999691009747634;0.8334810148156063;0.015561778408591995;0.015562680718331019;0.7177299066396154;-0.01340503344548716;0.7178503519543438
22.170846;1.0445531335831275;0.8330440453580742;0.7976908380923446;7.107073216978977e-06;6.827647878996861e-06;1.0447521574381782;9.999663712557254;0.8334822031849823;0.015561778110872644;0.015562663720710425;0.7177303037237482;-0.013405033502159895;0.7178498813775809
22.180846;1.044553830226686;0.8330431633422851;0.7976898005797226;7.10699044009015e-06;6.828313977392443e-06;1.0447499911268272;9.999637262629207;0.8334834275148457;0.015561777912305301;0.015562646567011102;0.7177307073586201;-0.013405033548783378;0.71784944089093
22.190846;1.0445544803856843;0.8330423329689363;0.7976887757508467;7.106890899021857e-06;6.82896224206421e-06;1.0447478617343742;9.999611744068192;0.8334846894746764;0.015561777811260849;0.01556262928186463;0.7177311167673526;-0.013405033584738288;0.7178490300489131
22.200846;1.044555085537778;0.8330415543737303;0.7976877691170758;7.106776052197907e-06;6.829590510452768e-06;1.0447457712574566;9.999587242464498;0.8334859911484431;0.015561777773645855;0.01556261190346201;0.7177315303681856;-0.013405033609303712;0.7178486492625435
22.210846;1.0445556484836531;0.8330408261629725;0.7976867869461025;7.106647500813275e-06;6.830196814749121e-06;1.0447437218962663;9.999563832227414;0.8334873348660923;0.015561777737144296;0.015562594480460988;0.7177319463101841;-0.013405033621530392;0.7178483004003658
22.220846;1.0445561731937174;0.8330401465806652;0.7976858353375625;7.10650671995195e-06;6.830779438531239e-06;1.0447417168391402;9.999541565076841;0.8334887228295826;0.015561777627598111;0.015562577056395993;0.7177323633997948;-0.013405033620314066;0.7178479859958803
22.230846;1.0445566645858353;0.8330395142343959;0.7976849195654077;7.106354734237538e-06;6.831336871813633e-06;1.0447397606205964;9.999520466583459;0.8334901572468816;0.015561777371894603;0.015562559668935593;0.7177327816839679;-0.01340503360454681;0.7178477085527876
22.240846;1.0445571281629238;0.8330389279093371;0.7976840436725078;7.106192131447128e-06;6.831867811474083e-06;1.0447378589637852;9.99950054254547;0.8334916406446804;0.01556177690384243;0.015562542362559344;0.7177332019991837;-0.013405033573128774;0.7178474709965375
22.250846;1.0445575695050675;0.8330383866234616;0.7976832101599203;7.106019376221267e-06;6.832371383741396e-06;1.044736018296439;9.999481788546056;0.8334931757225376;0.015561776161757301;0.01556252518978066;0.717733624804027;-0.013405033525053687;0.7178472769896961
22.260846;1.0445579935274454;0.8330378899935342;0.7976824203847148;7.105836944754404e-06;6.832847307994087e-06;1.0447342454761845;9.999464195473543;0.8334947652635983;0.015561775086700742;0.015562508201401804;0.7177340498377794;-0.013405033459704872;0.7178471304115006
22.270846;1.0445584035008952;0.8330374381939798;0.7976816755526339;7.10564517608331e-06;6.833295646738514e-06;1.0447325479952356;9.999447753270893;0.8334964125190528;0.015561773623967552;0.015562491437174118;0.717734476659671;-0.013405033377058912;0.7178470348286551
22.280846;1.0445588008525044;0.8330370316616397;0.7976809769970644;7.105444132297854e-06;6.833716274704228e-06;1.0447309337585458;9.999432454883978;0.8334981213621493;0.01556177172163003;0.015562474923624774;0.7177349045161561;-0.013405033277480641;0.7178469930360578
22.290846;1.0445591862930628;0.8330366707302347;0.797680325699713;7.105233637939348e-06;6.834108496896954e-06;1.044729410407721;9.999418296244235;0.8334998958058487;0.01556176933218327;0.015562458685298153;0.717735331681219;-0.01340503316130996;0.7178470065707081
22.300846;1.0445595608082077;0.8330363551364223;0.7976797221590823;7.105013448561452e-06;6.834471205232968e-06;1.0447279848037203;9.999405273288502;0.8335017392916168;0.015561766416826843;0.015562442754189502;0.7177357556603883;-0.013405033028707406;0.7178470757722781
22.310846;1.044559925576773;0.8330360838702349;0.7976791667821983;7.104783346372542e-06;6.834803483032299e-06;1.04472666232152;9.999393384137504;0.8335036540252849;0.015561762947838202;0.015562427160751981;0.7177361739456346;-0.013405032879687638;0.7178472002992259
22.320846;1.0445602816359862;0.8330358557777541;0.7976786602957538;7.104543117625247e-06;6.835105039831764e-06;1.0447254461136029;9.99938263657539;0.833505640402263;0.015561758919822193;0.015562411926006962;0.7177365841904975;-0.013405032714085526;0.7178473793335844
22.330846;1.0445606297870071;0.8330356702332612;0.7976782037854304;7.104292626834397e-06;6.8353761166184315e-06;1.0447243370563717;9.999373047127081;0.8335076967477124;0.015561754362933068;0.015562397070277947;0.7177369841662324;-0.013405032531599175;0.717847611423305
22.340846;1.044560970453753;0.8330355268686969;0.7976777981276129;7.104031973587622e-06;6.835617134710036e-06;1.0447233340640565;9.99936462826003;0.8335098194527694;0.015561749333309527;0.01556238262165298;0.7177373722963679;-0.013405032331978687;0.7178478947916832
22.350846;1.044561303236266;0.8330354248206311;0.797677443436391;7.103761442255051e-06;6.835828529537717e-06;1.0447224341555261;9.999357382106197;0.8335120033115526;0.015561743885005154;0.015562368612224054;0.7177377481003301;-0.01340503211517399;0.7178482280851809
22.360846;1.0445616262914326;0.8330353623914736;0.7976771391812242;7.1034812950225136e-06;6.836010803246698e-06;1.0447216326899365;9.999351308630338;0.833514242166456;0.015561738047181814;0.015562355072364057;0.7177381117884806;-0.01340503188136377;0.7178486103774362
22.370846;1.0445619365266259;0.8330353370456931;0.7976768846409655;7.103191639061337e-06;6.836164479817343e-06;1.044720924165406;9.999346411434862;0.833516529733389;0.01556173182129295;0.015562342038066612;0.717738463670513;-0.013405031630963377;0.7178490404818032
22.380846;1.0445622309886835;0.8330353456085376;0.7976766793021373;7.102892233305153e-06;6.8362900068353384e-06;1.0447203029516254;9.999342692081385;0.8335188599207443;0.015561725196472389;0.015562329567745723;0.7177388040482582;-0.013405031364647019;0.7178495169325889
22.390846;1.044562507787005;0.8330353846464539;0.7976765227679493;7.102582291424207e-06;6.8363879505415895e-06;1.0447197637534362;9.999340143571171;0.8335212266259523;0.01556171816169426;0.015562317745785956;0.7177391334521235;-0.013405031083284764;0.7178500388070348
22.400846;1.0445627654330965;0.8330354511822397;0.7976764140985019;7.1022606488358455e-06;6.83645927020159e-06;1.0447193021117307;9.999338752429622;0.833523623613822;0.015561710700825715;0.015562306664165065;0.7177394528579332;-0.013405030787837915;0.7178506063053904
22.410846;1.0445630018522603;0.8330355435592663;0.7976763516171881;7.1019261414439626e-06;6.8365051746856884e-06;1.044718914324624;9.99933850621595;0.8335260446669802;0.015561702781916879;0.015562296403055528;0.7177397637638532;-0.01340503047935367;0.7178512202407411
22.420846;1.0445632144070918;0.8330356613685816;0.7976763336239886;7.1015778459335505e-06;6.836526749712721e-06;1.0447185966171808;9.999339394869768;0.8335284838993784;0.0155616943534437;0.015562287026920503;0.7177400683780029;-0.013405030158870169;0.7178518806897408
22.430846;1.0445634005011726;0.8330358044815994;0.7976763592179088;7.101215217684284e-06;6.8365249348787735e-06;1.044718344632083;9.999341404389273;0.8335309359748174;0.015561685346329351;0.015562278590178325;0.7177403697463873;-0.013405029827094026;0.7178525861709764
22.440846;1.0445635576030465;0.8330359725455283;0.7976764285736258;7.100838070422678e-06;6.8365007061927274e-06;1.0447181534009715;9.999344511845512;0.8335333960024544;0.015561675674400265;0.015562271141759664;0.7177406713542953;-0.013405029484246335;0.7178533340761463
22.450846;1.0445636829089597;0.8330361651127342;0.7976765423085332;7.100446318706395e-06;6.8364549486669175e-06;1.0447180174890702;9.99934868198838;0.8335358594632829;0.015561665234494901;0.015562264718095433;0.7177409763571418;-0.013405029130345539;0.7178541213605294
