time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.460846;1.04456377353065;0.8330363818068206;0.7976767003628257;7.100039885903194e-06;6.836388402802342e-06;1.0447179314623292;9.99935386635149;0.8335383223980053;0.015561653913694734;0.015562259326029535;0.7177412869537186;-0.013405028765603209;0.7178549447397604
22.470846;1.044563827018557;0.8330366223797033;0.7976769015957506;7.099618994597877e-06;6.836302039841877e-06;1.0447178900105536;9.999360007869463;0.8335407816245228;0.015561641599481035;0.015562254935500558;0.7177416043422148;-0.013405028390466759;0.7178558011222037
22.480846;1.044563841869251;0.8330368865070482;0.7976771442554743;7.099184328873911e-06;6.836197175537912e-06;1.0447178877310987;9.999367043539435;0.8335432349341736;0.01556162818738629;0.01556225148913259;0.7177419292116929;-0.013405028005330565;0.7178566883399657
22.490846;1.0445638177149643;0.833037174017862;0.7976774266572987;7.098736813733927e-06;6.836075049573442e-06;1.0447179193398783;9.999374904917985;0.8335456810140787;0.015561613589451908;0.01556224891115339;0.717742262176789;-0.013405027610486422;0.717857605150514
22.500846;1.0445637550284015;0.8330374859704568;0.7976777475692938;7.098277380751915e-06;6.83593641143407e-06;1.0447179794547115;9.999383522777865;0.8335481187963174;0.015561597741539772;0.015562247108048344;0.7177426038223338;-0.013405027206480602;0.7178585507702587
22.510846;1.0445636545193295;0.8330378250025627;0.7976781060428961;7.0978068563244385e-06;6.835781345352717e-06;1.0447180618405998;9.999392830649843;0.833550546698829;0.015561580608352821;0.015562245971737589;0.7177429544326238;-0.0134050267943387;0.7178595247222818
22.520846;1.0445635158770554;0.8330381943140324;0.7976785011084403;7.097325954933377e-06;6.835609386767726e-06;1.044718159699627;9.999402760444601;0.833552962350451;0.015561562190767549;0.015562245386051148;0.717743313621156;-0.013405026375443023;0.7178605267369772
22.530846;1.044563336480911;0.8330385964773248;0.7976789317000718;7.096835476599523e-06;6.83542000617295e-06;1.0447182667831028;9.999413233073232;0.8335553626086374;0.015561542526787445;0.015562245231427197;0.7177436803173711;-0.013405025951320624;0.717861556741221
22.540846;1.0445631114956269;0.8330390329119994;0.7976793965789792;7.096336494632205e-06;6.83521305354777e-06;1.0447183777376496;9.999424152698813;0.8335577438423992;0.015561521675558083;0.015562245391208665;0.717744053101205;-0.013405025523479178;0.717862615161583
22.550846;1.0445628349326526;0.8330395038887015;0.7976798941507373;7.095830263132836e-06;6.834988742430062e-06;1.0447184873261235;9.99943541019709;0.8335601027536257;0.015561499701054466;0.015562245762271706;0.7177444302713836;-0.013405025093354065;0.7178637029211647
22.560846;1.0445625006576493;0.8330400082479448;0.7976804223484448;7.095317990273021e-06;6.834747406649048e-06;1.0447185897018678;9.999446893266844;0.8335624367400457;0.01556147667521922;0.015562246265027065;0.7177448098374632;-0.013405024662404195;0.7178648207510987
22.570846;1.0445621032304724;0.8330405430468172;0.7976809787339066;7.094800719776025e-06;6.834489369798911e-06;1.0447186787788973;9.999458493703951;0.8335647431742312;0.01556145269076416;0.015562246844684794;0.71774518994206;-0.013405024232244645;0.7178659684688093
22.580846;1.0445616381162177;0.8330411042172093;0.7976815606645119;7.094279398623933e-06;6.834214902976872e-06;1.0447187486339016;9.999470107844614;0.8335670188768978;0.015561427862781979;0.015562247462684281;0.7177455693328489;-0.01340502380470126;0.7178671448734658
22.590846;1.0445611010425195;0.8330416877041197;0.7976821653802066;7.0937550980750845e-06;6.833924217973789e-06;1.0447187923885515;9.99948163625684;0.8335692603999005;0.015561402317331548;0.015562248087701508;0.7177459477038276;-0.013405023381854236;0.7178683480112812
22.600846;1.044560487398929;0.8330422898973758;0.7976827902322519;7.093229166965463e-06;6.833617588936549e-06;1.0447188006105979;9.999492985449303;0.8335714644889131;0.015561376179232337;0.015562248699415106;0.717746326156155;-0.013405022966176596;0.7178695754331805
22.610846;1.0445597920017977;0.8330429074537806;0.797683433080671;7.092703181640314e-06;6.8332955911093664e-06;1.0447187616979627;9.999504069269584;0.833573628387722;0.015561349564270799;0.01556224929847903;0.7177467073532796;-0.013405022560591067;0.7178708243850668
22.620846;1.0445590089832186;0.8330435372299841;0.7976840924618156;7.0921788792803355e-06;6.832959263682094e-06;1.0447186642011221;9.999514807166028;0.8335757499232027;0.015561322576987136;0.015562249898620957;0.7177470949347806;-0.0134050221682569;0.717872091867895
22.630846;1.0445581321831008;0.8330441765972653;0.7976847673588287;7.091658146645088e-06;6.832609940282576e-06;1.0447184984646112;9.999525118993748;0.8335778275349051;0.015561295316572432;0.015562250509320447;0.7177474926068199;-0.013405021792390382;0.7178733748411167
22.640846;1.0445571560292097;0.8330448236369571;0.7976854567172685;7.091142991520713e-06;6.832248728957074e-06;1.044718256568634;9.999534921459455;0.8335798603075242;0.015561267886393245;0.015562251138556112;0.7177479034969904;-0.013405021436276768;0.7178746706318644
22.650846;1.044556076194141;0.8330454768136769;0.7976861588028591;7.090635594402541e-06;6.831876146945232e-06;1.0447179320589948;9.999544133132332;0.8335818479197911;0.015561240398835744;0.01556225180613034;0.7177483300175811;-0.013405021103019516;0.7178759769784474
22.660846;1.044554889660819;0.8330461346400875;0.7976868707179511;7.0901383801390404e-06;6.831492332071518e-06;1.0447175202006989;9.999552687478007;0.833583790877138;0.015561212971539623;0.015562252540762152;0.7177487740793638;-0.01340502079504301;0.7178772916925211
22.670846;1.0445535945304183;0.8330467958879332;0.7976875883603521;7.0896539276852525e-06;6.831097465342924e-06;1.0447170182055339;9.999560541764863;0.8335856909900646;0.015561185714247494;0.015562253368055882;0.7177492373094764;-0.013405020513967678;0.7178786123579647
22.680846;1.0445521901699752;0.8330474599986865;0.7976883066504116;7.0891848419288e-06;6.830691822224165e-06;1.044716425151819;9.999567672686307;0.8335875514111705;0.015561158718210422;0.015562254311630039;0.7177497209613146;-0.013405020260857443;0.7178799361352433
22.690846;1.0445506777160667;0.8330481270088863;0.7976890198596813;7.0887336539825095e-06;6.830275570738801e-06;1.0447157413976065;9.999574063917368;0.8335893758607054;0.015561132066063833;0.01556225540576072;0.7177502254083415;-0.013405020036394199;0.717881259890172
22.700846;1.0445490603146788;0.8330487972979076;0.7976897222166625;7.08830261937765e-06;6.829848777358694e-06;1.0447149676805552;9.999579699766535;0.833591167221391;0.015561105851836326;0.015562256700189512;0.7177507499413196;-0.013405019840976123;0.7178825805712404
22.710846;1.0445473428301575;0.8330494718283049;0.797690408643704;7.087893582212455e-06;6.829411509879171e-06;1.0447141046120196;9.999584571120923;0.8335929263168441;0.015561080192257368;0.015562258247453586;0.7177512934900336;-0.013405019674832954;0.7178838953294131
22.720846;1.044545531298707;0.8330501524430435;0.7976910748993287;7.0875081230952e-06;6.828963752423001e-06;1.0447131526691797;9.999588683942392;0.8335946518914241;0.01556105522819682;0.015562260085504927;0.7177518555755946;-0.013405019537985187;0.7178852015154011
22.730846;1.044543632280479;0.8330508416848702;0.7976917173658948;7.08714770070607e-06;6.828505385296687e-06;1.0447121123340133;9.999592062572038;0.8335963416309933;0.015561031114454097;0.015562262239546605;0.7177524365196644;-0.013405019430126244;0.7178864967597935
22.740846;1.044541652474901;0.8330515422895888;0.7976923335434835;7.086813589112029e-06;6.828036400276618e-06;1.044710984445394;9.999594749573447;0.8335979928950239;0.01556100800650253;0.015562264738464905;0.717753036819534;-0.013405019350746058;0.717887779008344
22.750846;1.0445395986902481;0.8330522566950281;0.7976929228813217;7.086506946907239e-06;6.827556999835797e-06;1.0447097709767206;9.999596806773429;0.8335996026576451;0.015560986055395177;0.01556226761442373;0.7177536564872435;-0.013405019299415026;0.7178890465186629
22.760846;1.044537477461909;0.8330529869311661;0.797693486676954;7.086229020271688e-06;6.827067415071233e-06;1.0447084758634317;9.999598316452575;0.8336011674964962;0.015560965402641963;0.01556227088939184;0.7177542949654429;-0.013405019275892525;0.7178902976926519
22.770846;1.044535294381244;0.8330537346921778;0.7976940269205763;7.08598106680021e-06;6.826567683065002e-06;1.0447071053609844;9.999599369238014;0.8336026841514957;0.015560946175466855;0.015562274579251379;0.7177549514862979;-0.013405019279989567;0.7178915307495577
22.780846;1.0445330539463484;0.8330545012923742;0.7976945453362578;7.085764018405736e-06;6.826057565902368e-06;1.0447056673915567;9.9996000400652;0.8336041500133151;0.015560928483541736;0.015562278710675524;0.7177556254493047;-0.01340501931134514;0.7178927437181581
22.790846;1.0445307599223577;0.8330552878470474;0.7976950437994847;7.085578258619711e-06;6.825536665132927e-06;1.04470416997924;9.999600378031618;0.8336055628823886;0.015560912406817305;0.015562283319244922;0.7177563163466392;-0.013405019369311006;0.7178939350260879
22.800846;1.0445284153335337;0.8330560955239232;0.7976955255044442;7.085423621085814e-06;6.825004645851271e-06;1.044702620418545;9.999600419665724;0.8336069204340096;0.015560897989200234;0.015562288428122377;0.7177570234391885;-0.01340501945297052;0.7178951039180684
22.810846;1.0445260220894503;0.8330569252053596;0.7976959951457655;7.0852994677523495e-06;6.824461372897993e-06;1.0447010254111484;9.999600210378487;0.8336082202007129;0.015560885253126213;0.015562294040903792;0.7177577456289215;-0.013405019561203584;0.7178962498927882
22.820846;1.0445235814879579;0.8330577767248418;0.7976964577481078;7.085204729919136e-06;6.82390689058777e-06;1.0446993907875004;9.999599816220517;0.8336094599782173;0.015560874209856017;0.01556230015626379;0.7177584814140461;-0.013405019692773747;0.7178973719815926
22.830846;1.0445210954759319;0.8330586484989994;0.7976969175217598;7.085137856584731e-06;6.823341293094828e-06;1.0446977212238142;9.999599313775047;0.8336106379926129;0.015560864848066668;0.015562306779527682;0.7177592291115601;-0.013405019846361704;0.717898469060107
22.840846;1.0445185674275934;0.8330595379342081;0.7976973777705454;7.085096804620837e-06;6.8227646119892e-06;1.0446960206293727;9.999598768566893;0.833611752841092;0.015560857123785448;0.015562313922126;0.7177599874545606;-0.013405020020628699;0.7178995407155969
22.850846;1.0445160023356759;0.8330604419246294;0.7976978412246327;7.08507925031422e-06;6.822176802323055e-06;1.0446942928226721;9.999598227037973;0.83361280343631;0.015560850968388594;0.01556232159766491;0.7177607559721934;-0.013405020214429034;0.717900587512457
22.860846;1.0445134064506814;0.8330613567747337;0.7976983099240444;7.08508296845029e-06;6.821577733335925e-06;1.0446925424553588;9.999597721456754;0.8336137888212877;0.01556084630070858;0.015562329818873986;0.7177615347742392;-0.013405020426854548;0.7179016105145246
22.870846;1.0445107862782321;0.8330622780638868;0.7976987850739895;7.085106038924454e-06;6.820967144550943e-06;1.0446907757007307;9.99959727143765;0.8336147079395609;0.015560843031050644;0.015562338596128837;0.7177623238991628;-0.0134050206568954;0.717902610643076
22.880846;1.0445081477584255;0.8330632008477097;0.7976992674486252;7.085146651003706e-06;6.820344650490471e-06;1.0446889999565803;9.999596884099612;0.833615559585716;0.015560841063250034;0.015562347942554686;0.7177631228337483;-0.01340502090309518;0.7179035884774243
22.890846;1.0445054962671627;0.8330641198866331;0.7976997578617151;7.085202851253129e-06;6.819709929085233e-06;1.0446872229064923;9.99959655900821;0.8336163425790599;0.015560840299273208;0.015562357884969423;0.7177639307995142;-0.013405021163598535;0.7179045446564358
22.900846;1.0445028367324587;0.8330650299677522;0.7977002573056996;7.085272475400834e-06;6.819063049224527e-06;1.0446854517220698;9.999596291886458;0.8336170557489451;0.015560840639637887;0.015562368463670484;0.7177647473035872;-0.013405021436471322;0.7179054803534994
22.910846;1.0445001730376655;0.8330659264334536;0.7977007669525876;7.085352964273529e-06;6.818404553417632e-06;1.0446836932518344;9.999596074330599;0.8336176973811734;0.01556084197973226;0.015562379713281907;0.7177655721131576;-0.013405021720003522;0.717906397283954
22.920846;1.0444975074529446;0.8330668054804462;0.7977012880849833;7.085441087433073e-06;6.817735193939676e-06;1.0446809558196277;9.99959589730684;0.8336182647029875;0.015560844211533918;0.015562391646753642;0.7177664050892965;-0.013405022012910873;0.7179072972301623
22.930846;1.0444948409701984;0.8330676640812372;0.7977018222510032;7.085533073778113e-06;6.817055749697292e-06;1.0446792511606409;9.999595760868251;0.8336187540138567;0.015560847233537005;0.015562404262796009;0.7177672463913733;-0.013405022314296357;0.7179081815121109
22.940846;1.0444921737773;0.8330684998848755;0.7977023716035664;7.085625226716979e-06;6.816367151133571e-06;1.0446775938530906;9.999595679915112;0.833619161261993;0.0155608509670233;0.015562417560821077;0.7177680965338084;-0.013405022623318188;0.7179090509414388
22.950846;1.0444895052691188;0.8330693110460781;0.7977029387263072;7.085714489068332e-06;6.8156706162734374e-06;1.0446759984173757;9.99959567983885;0.8336194827367156;0.015560855368425271;0.015562431535788585;0.717768956180139;-0.013405022938926762;0.7179099062897937
22.960846;1.0444868343073128;0.8330700962769806;0.7977035263152906;7.085798649014466e-06;6.814967465905418e-06;1.0446744768713656;9.999595787535394;0.8336197157857861;0.015560860425200655;0.015562446156056505;0.7177698260252781;-0.013405023259981058;0.7179107485951494
22.970846;1.0444841598548045;0.8330708558563374;0.7977041372723556;7.085876392001975e-06;6.814258771870351e-06;1.044673038526457;9.99959602285666;0.8336198592268351;0.015560866141858335;0.015562461347461122;0.7177707066569704;-0.01340502358556435;0.7179115790747117
22.980846;1.0444814812440448;0.8330715928442992;0.7977047747664775;7.085947179260879e-06;6.813545304473565e-06;1.044671691307655;9.99959639367806;0.8336199130380004;0.015560872526145415;0.015562477000195885;0.7177715984101805;-0.013405023915092434;0.7179123992327612
22.990846;1.0444787978004264;0.8330723130241108;0.797705442176377;7.086010804816913e-06;6.812827794780865e-06;1.0446704422290514;9.999596899100677;0.8336198776918572;0.015560879578385079;0.015562492996146452;0.7177725016634192;-0.013405024248089736;0.7179132110435545
23.000846;1.0444761082341878;0.8330730235461417;0.7977061427863518;7.086067042738133e-06;6.812107144764355e-06;1.0446692962937723;9.999597538262122;0.8336197539639353;0.015560887283485939;0.015562509231385545;0.7177734174791445;-0.013405024583894412;0.7179140164780513
23.010846;1.0444734106453253;0.8330737315525262;0.7977068788282073;7.08611572224568e-06;6.81138453262285e-06;1.0446682555051983;9.999598314010402;0.8336195430848207;0.0155608956026878;0.015562525620317421;0.7177743479222461;-0.013405024921517005;0.7179148165840376
23.020846;1.0444707030013436;0.8330744435833036;0.7977076506409988;7.086156945717087e-06;6.8106614934305424e-06;1.0446673187906326;9.999599226840424;0.833619246558479;0.015560904473359255;0.015562542092692004;0.7177752959685565;-0.013405025259632202;0.7179156111138637
23.030846;1.0444679829425674;0.8330751654676961;0.7977084569809452;7.086191234216538e-06;6.809939870398095e-06;1.0446664827461671;9.99960026964842;0.8336188660485935;0.015560913822609984;0.01556255858501854;0.7177762651578583;-0.013405025596613824;0.71791639914996
23.040846;1.0444652472488587;0.833075902690786;0.7977092960150387;7.0862196603522435e-06;6.809221592315804e-06;1.0446657429981652;9.999601430114422;0.8336184038348846;0.015560923584157301;0.015562575029838608;0.7177772589556948;-0.013405025930686779;0.7179171800924601
23.050846;1.0444624920376726;0.833076661137474;0.7977101658825936;7.086243910950232e-06;6.808508457019796e-06;1.0446650952706305;9.999602691703007;0.8336178631353929;0.015560933711211946;0.015562591359827372;0.7177782803160433;-0.013405026260318089;0.7179179542913712
23.060846;1.0444597132440876;0.8330774468267068;0.7977110645648201;7.086266232983719e-06;6.80780200455654e-06;1.0446645357288948;9.999604031602594;0.8336172477815645;0.015560944185698465;0.015562607519794191;0.7177793318658013;-0.013405026584525144;0.7179187230946988
23.070846;1.0444569071403165;0.8330782643227521;0.797711989659623;7.086289331855122e-06;6.807103366705048e-06;1.0446640606585673;9.999605425450799;0.8336165615358937;0.015560955015372122;0.015562623467872018;0.7177804161285086;-0.013405026902839862;0.7179194882237102
23.080846;1.0444540709880996;0.8330791159147809;0.7977129383990296;7.0863161801407956e-06;6.806413180463845e-06;1.044663665979883;9.999606855416806;0.8336158072857341;0.01556096621504541;0.015562639172248892;0.7177815354130516;-0.013405027215297875;0.7179202510552438
23.090846;1.0444512026549533;0.8330800024808436;0.7977139076540923;7.086349721128806e-06;6.805731758051453e-06;1.044663347749886;9.999608310082683;0.8336149865843205;0.015560977794420656;0.015562654613225412;0.7177826918219087;-0.013405027522485654;0.7179210126537054
23.100846;1.044448299715668;0.8330809244169122;0.7977148938846992;7.086392674907826e-06;6.805059486740728e-06;1.0446631029336242;9.999609778884095;0.8336140998060896;0.015560989765029516;0.015562669783847601;0.7177838872515029;-0.013405027825236145;0.7179217740663355
23.110846;1.044445359815079;0.8330818815843116;0.7977158931826088;7.086447522303084e-06;6.804397088701734e-06;1.0446629288567018;9.9996112504446;0.8336131464983617;0.015561002144451327;0.015562684683149247;0.7177851230988931;-0.013405028124144836;0.7179225359578186
23.120846;1.0444423814493597;0.8330828730583072;0.7977169013515413;7.086516404455521e-06;6.803745418523928e-06;1.044662822449299;9.999612714497843;0.8336121261798456;0.015561014950470188;0.015562699307048816;0.7177864002387541;-0.01340502841940761;0.7179232981453197
23.130846;1.0444393638779235;0.8330838976917675;0.7977179140236262;7.086600943183662e-06;6.803105158728972e-06;1.0446627807847104;9.999614160278174;0.8336110395693462;0.015561028204315376;0.01556271363882322;0.7177877193130127;-0.013405028710979159;0.7179240598512154
23.140846;1.0444363069235376;0.8330849549817486;0.7977189268762512;7.0867022949498885e-06;6.802476862098283e-06;1.0446628021562014;9.999615571521911;0.8336098888502669;0.015561041940291495;0.015562727635123388;0.7177890806954754;-0.013405028998625302;0.7179248202135834
23.150846;1.044433211639995;0.8330860449395725;0.7977199356885667;7.086821362220068e-06;6.801861176917968e-06;1.0446628862978973;9.999616925961972;0.8336086767804163;0.015561056201610895;0.015562741221705378;0.717790484360198;-0.013405029281831593;0.7179255785498342
23.160846;1.0444300809790443;0.8330871673263465;0.7977209362321205;7.0869589023737875e-06;6.801258927489653e-06;1.0446630333395936;9.999618201661985;0.8336074059195647;0.015561071024820662;0.01556275431585131;0.717791930335932;-0.013405029559945636;0.7179263346898629
23.170846;1.0444269190234168;0.8330883216250234;0.7977219247197559;7.087115509964948e-06;6.8006709673178036e-06;1.0446632422573752;9.999619386145643;0.8336060784820359;0.015561086429973852;0.01556276685774758;0.7177934194932218;-0.013405029832416067;0.7179270895013781
23.180846;1.0444237297676036;0.8330895074395853;0.797722898532489;7.087291587619417e-06;6.800097987459931e-06;1.044663509780147;9.99962048021874;0.8336046967696151;0.015561102422500882;0.015562778820652838;0.7177949536706855;-0.013405030098737482;0.7179278450873566
23.190846;1.044420517167581;0.8330907241006626;0.7977238559552031;7.087487319924209e-06;6.799540471609604e-06;1.0446638302326587;9.999621489149304;0.8336032637421519;0.015561118999606556;0.015562790199960043;0.717796534851303;-0.013405030358362017;0.7179286043043265
23.200846;1.044417285899371;0.8330919701522497;0.7977247951711803;7.087702516310565e-06;6.798998725617238e-06;1.044664196542582;9.999622408396327;0.8336017828305786;0.015561136154922372;0.015562801001844989;0.7177981644155376;-0.01340503061094777;0.7179293700137955
23.210846;1.044414041293712;0.8330932437711643;0.7977257137337739;7.087936394968026e-06;6.798472862181884e-06;1.0446646019457706;9.999623220411424;0.8336002572265689;0.015561153885354855;0.01556281123387759;0.7177998432758087;-0.013405030856688817;0.7179301449562842
23.220846;1.0444107883722737;0.8330945431112621;0.7977266087564271;7.088187584503472e-06;6.797962748973458e-06;1.0446650413193912;9.999623906830417;0.8335986896899125;0.015561172202181485;0.0155628208896376;0.7178015722522859;-0.013405031096389512;0.7179309323446567
23.230846;1.044407531283726;0.8330958658127773;0.7977274774123954;7.088454476791506e-06;6.797468010286968e-06;1.0446655117486352;9.999624464746354;0.8335970830712962;0.01556119113660599;0.015562829939928262;0.7178033518753476;-0.013405031331340748;0.7179317363056477
23.240846;1.0444042734853345;0.8330972087608176;0.797728317363517;7.088735708507306e-06;6.7969882359900385e-06;1.0446660124052025;9.999624914181117;0.8335954411895962;0.015561210733485072;0.015562838344121522;0.7178051818631299;-0.013405031563121176;0.7179325616255583
23.250846;1.0444010180028123;0.8330985689682919;0.7977291269528962;7.089030372815539e-06;6.796523340883191e-06;1.0446665435953773;9.99962529290524;0.8335937693193102;0.015561231042296616;0.015562846068266764;0.7178070610000852;-0.013405031793337496;0.7179334128800943
23.260846;1.044397767619735;0.8330999448678789;0.7977299052740149;7.089337926160871e-06;6.796073661671265e-06;1.0446671053395618;9.999625645659744;0.8335920737307235;0.01556125211733323;0.015562853091067242;0.7178089875983394;-0.01340503202333513;0.717934293674188
23.270846;1.044394524853416;0.8331013366860746;0.7977306520996367;7.089658083046649e-06;6.795639714944688e-06;1.0446676965248456;9.99962601701767;0.8335903610794679;0.015561274026283533;0.015562859398652942;0.7178109599963494;-0.013405032253969674;0.7179352067069934
23.280846;1.0443912917655938;0.8331027457807931;0.7977313677750099;7.089990755567726e-06;6.795222087562081e-06;1.0446683149774585;9.999626450433594;0.8335886384814262;0.01556129685222036;0.015562864977081588;0.7178129765429709;-0.01340503248551558;0.7179361543131633
23.290846;1.0443880701109043;0.8331041740089853;0.7977320530431405;7.090335943008658e-06;6.794821464939149e-06;1.0446689576027817;9.999626991673832;0.8335869137322143;0.015561320676558753;0.015562869806097588;0.7178150351446315;-0.013405032717704869;0.7179371387497766
23.300846;1.04438486161469;0.8331056234025381;0.7977327081924342;7.09069367151774e-06;6.794438432016831e-06;1.0446696205250692;9.999627691967024;0.8335851947426;0.015561345554754845;0.015562873856990922;0.7178171329545241;-0.01340503294993724;0.7179381617950956
23.310846;1.044381667888758;0.8331070954976764;0.7977333322412338;7.091063979225514e-06;6.7940733106969335e-06;1.044670299952306;9.99962860439177;0.8335834884263261;0.015561371507867601;0.015562877092066461;0.7178192666256058;-0.013405033181642734;0.7179392239962803
23.320846;1.0443784903291191;0.8331085902367472;0.797733923410446;7.0914468969027595e-06;6.7937263399984695e-06;1.0446709931559428;9.999629774686387;0.8335818000790606;0.015561398528258729;0.015562879462038253;0.7178214329558297;-0.013405033412498666;0.7179403245685126
23.330846;1.0443753302895238;0.8331101052845825;0.79773447973174;7.091842544326671e-06;6.793397813622469e-06;1.0446716986316618;9.999631234979208;0.8335801334638712;0.015561426582799671;0.015562880913993932;0.7178236294382097;-0.013405033642457173;0.7179414618301713
23.340846;1.044372189066078;0.8331116367563608;0.7977349986350274;7.092251254364559e-06;6.793087902632215e-06;1.0446724156132594;9.999633003687698;0.8335784910341372;0.01556145561484634;0.01556288141103191;0.7178258543993121;-0.013405033871913568;0.717942633347878
23.350846;1.0443690674295836;0.8331131809355063;0.7977354766516297;7.092673632560371e-06;6.7927964538199204e-06;1.0446731434408025;9.999635086693521;0.8335768742437956;0.015561485549263688;0.015562880936603853;0.7178281066127443;-0.013405034101826698;0.7179438359706452
23.360846;1.0443659650299775;0.8331147351056144;0.7977359100587125;7.093110532522026e-06;6.792522999633374e-06;1.0446738812064524;9.999637473835135;0.8335752844572579;0.015561516293263983;0.015562879478277366;0.7178303845726833;-0.01340503433336288;0.7179450658905706
23.370846;1.044362880330184;0.8331162969811127;0.7977362957323749;7.0935627914888265e-06;6.792266886032581e-06;1.0446746279625994;9.999640136644658;0.8335737240950392;0.01556154773636876;0.01556287701978462;0.7178326860818842;-0.013405034567408275;0.7179463185590494
23.380846;1.0443598113025545;0.8331178641113258;0.7977366312511164;7.094030964853178e-06;6.792027415648068e-06;1.0446753830822082;9.999643039276805;0.8335721968915774;0.015561579760761113;0.01556287355371968;0.7178350085558812;-0.013405034804499555;0.7179475888991936
23.390846;1.0443567560827174;0.8331194338398409;0.7977369142978812;7.094515330018316e-06;6.791803961130268e-06;1.0446761463448646;9.99964615394539;0.8335707070832148;0.015561612259977538;0.015562869095198469;0.7178373495819222;-0.013405035044984316;0.7179488719767148
23.400846;1.0443537131215126;0.8331210033890071;0.7977371424583164;7.095015879437351e-06;6.791595969962547e-06;1.0446769181017361;9.99964946596413;0.8335692582727194;0.015561645151534702;0.0155628636816673;0.7178397070577696;-0.013405035288986691;0.7179501638138904
23.410846;1.0443506812627938;0.8331225697876754;0.7977373136947992;7.095532231310465e-06;6.791402962655114e-06;1.044677699231328;9.999652974212248;0.8335678525870187;0.015561678374483148;0.015562857357883679;0.7178420791163499;-0.013405035536187354;0.7179514618746629
23.420846;1.0443476598759032;0.8331241294315254;0.7977374266062539;7.096063736996053e-06;6.791224635804962e-06;1.0446784904873607;9.999656694434481;0.8335664904945402;0.015561711883579054;0.01556285015238003;0.7178444643762608;-0.0134050357855731;0.7179527645569991
23.430846;1.0443446487073118;0.8331256775331486;0.797737480358477;7.096609756691751e-06;6.791060987813979e-06;1.0446792923642239;9.999660661875245;0.8335651712781548;0.015561745648984526;0.015562842070910996;0.7178468622425569;-0.013405036035408685;0.7179540699380821
23.440846;1.0443416472038958;0.8331272079281996;0.7977374745298923;7.097169904307294e-06;6.790912393104602e-06;1.044680106022499;9.999664929308093;0.8335638935687191;0.015561779647612912;0.015562833118323766;0.7178492728126351;-0.013405036283569179;0.7179553749688634
23.450846;1.044338653726473;0.8331287134315739;0.7977374085744833;7.097744144535156e-06;6.790779599366315e-06;1.0446809339797052;9.999669558515697;0.833562655755881;0.015561813846932601;0.015562823319549142;0.7178516964618178;-0.0134050365278117;0.717956675652213
23.460846;1.0443356655767595;0.833130186755293;0.7977372814180149;7.098332674347437e-06;6.790663637556422e-06;1.044681779702669;9.999674609555813;0.833561456466273;0.015561848203860553;0.01556281271849152;0.717854133533726;-0.013405036765820605;0.7179579676595815
23.470846;1.0443326797550028;0.8331316214151633;0.7977370919284038;7.098935778716217e-06;6.790565498845637e-06;1.0446826466407881;9.999680137078984;0.8335602943826389;0.015561882676536166;0.015562801366166713;0.7178565843116652;-0.013405036995310943;0.7179592467573908
23.480846;1.044329693412138;0.8331330121647508;0.7977368397323131;7.099553919787988e-06;6.790485639683856e-06;1.0446835372415206;9.99968619283385;0.8335591675557952;0.01556191722756527;0.015562789310830103;0.7178590489435042;-0.013405037214178931;0.7179605089708958
23.490846;1.0443267041046569;0.8331343552701012;0.7977365257877493;7.100187884149452e-06;6.790423831823585e-06;1.0446844525310408;9.999692824217359;0.833558073832683;0.015561951816737021;0.01556277659692807;0.717861527101361;-0.01340503742055454;0.7179617507962944
23.500846;1.0443237104078271;0.8331356486832869;0.79773615254977;7.100838601704552e-06;6.790379448850672e-06;1.0446853926103632;9.999700068567863;0.8335570118191492;0.01556198639591394;0.015562763276182152;0.7178640175508189;-0.013405037612750671;0.7179629695598158
23.510846;1.0443207122577005;0.8331368915825318;0.7977357234867996;7.1015067416512314e-06;6.79035176674736e-06;1.0446863569649607;9.999707952873045;0.8335559805870164;0.015562020909344575;0.015562749419161939;0.7178665181402072;-0.013405037789245284;0.7179641635422456
23.520846;1.04431771096668;0.8331380835060136;0.7977352423095533;7.1021925869456525e-06;6.790340112644247e-06;1.044687344261455;9.999716501530445;0.8335549788773489;0.015562055292689746;0.01556273511805119;0.7178690264606157;-0.013405037948741623;0.7179653317840081
23.530846;1.0443147096945995;0.8331392242073619;0.7977347126223829;7.10289623432604e-06;6.790343874066854e-06;1.044688352738539;9.999725742376347;0.8335540053189623;0.015562089473262156;0.015562720485616235;0.7178715405097218;-0.013405038090157997;0.7179664739672751
23.540846;1.0443117139029419;0.8331403142577752;0.797734138201326;7.103617594244244e-06;6.790362363764072e-06;1.044689381037186;9.99973570255386;0.8335530594677367;0.015562123374686616;0.015562705647254918;0.7178740587920934;-0.013405038212639397;0.7179675901340381
23.550846;1.0443087308073715;0.8331413553399468;0.797733523449779;7.104355980365099e-06;6.790394686582009e-06;1.0446904284346799;9.999746403931072;0.8335521426852727;0.015562156921664209;0.015562690721964477;0.7178765802292594;-0.01340503831568903;0.7179686798431416
23.560846;1.0443057682616277;0.8331423498272332;0.7977328735124869;7.105109819159883e-06;6.7904397808534045e-06;1.044691494476718;9.999757867197255;0.8335512583569081;0.015562190046178672;0.015562675807162555;0.7178791039586789;-0.013405038399216704;0.7179697415150972
23.570846;1.0443028343180754;0.8331432998088859;0.7977321941535327;7.10587695289907e-06;6.790496514715161e-06;1.0446925786882546;9.999770111755547;0.8335504113768404;0.015562222688221316;0.01556266097346379;0.7178816288471344;-0.013405038463506193;0.7179707727974619
23.580846;1.0442999374837365;0.8331442062526144;0.7977314916002325;7.1066552140867485e-06;6.790563651121002e-06;1.0446936807053393;9.99978314602912;0.8335496069680487;0.015562254787936594;0.015562646261469741;0.7178841534001138;-0.013405038509162082;0.7179717715864824
23.590846;1.0442970864832855;0.8331450691189307;0.797730772328704;7.107442698741656e-06;6.790639822612854e-06;1.0446948010172237;9.99979696424187;0.8335488494813978;0.015562286289180976;0.015562631691711085;0.7178866763467163;-0.013405038536865243;0.717972736733682
23.600846;1.0442942896629512;0.8331458879039472;0.7977300425982369;7.108237713847801e-06;6.790723551671766e-06;1.0446959418782924;9.999811554063784;0.8335481421926395;0.01556231715189152;0.015562617287985928;0.7178891970423938;-0.01340503854704064;0.7179736678226645
23.610846;1.0442915550426608;0.83314666178893;0.7977293076703923;7.109038585955052e-06;6.7908131730146e-06;1.044697107131604;9.999826903307977;0.833547488197444;0.015562347348831664;0.015562603087729356;0.7178917151639405;-0.013405038539770658;0.7179745642484573
23.620846;1.044288890197333;0.8331473895666853;0.7977285715149495;7.109843473394736e-06;6.790906855426334e-06;1.0446983008768524;9.999843000513458;0.8335468914371008;0.015562376854029034;0.01556258913778817;0.717894230264009;-0.013405038515008275;0.7179754244531551
23.630846;1.044286301656436;0.8331480696583269;0.7977278375424158;7.110650492152117e-06;6.791002831744357e-06;1.0446995263404077;9.99985982960409;0.8335463567401972;0.015562405643792137;0.015562575491041532;0.717896741757229;-0.013405038472837744;0.7179762459331825
23.640846;1.044283795101875;0.8331487003992464;0.7977271094069723;7.111458066155793e-06;6.791099584314862e-06;1.0447007859566448;9.999877362239072;0.8335458886672718;0.015562433707154206;0.015562562208047998;0.7178992490155494;-0.013405038413544847;0.7179770259999848
23.650846;1.0442813757690417;0.8331492805539651;0.7977263908458007;7.112265085209993e-06;6.791195926672134e-06;1.0447020822842148;9.999895559605223;0.8335454903852025;0.015562461050575663;0.015562549361683121;0.7179017513017437;-0.01340503833753325;0.7179777625212175
23.660846;1.0442790481399191;0.833149809654017;0.7977256849760188;7.113070838897409e-06;6.791291057936714e-06;1.0447034184117336;9.999914385765893;0.8335451635223634;0.015562487692372097;0.015562537032317322;0.7179042477679978;-0.013405038245219849;0.7179784535877464
23.670846;1.044276815587265;0.8331502877872847;0.7977249939588708;7.1138747921948445e-06;6.791384515670557e-06;1.0447047973171333;9.999933815145688;0.8335449086718746;0.015562513654706105;0.015562525290793085;0.7179067375326239;-0.013405038136875573;0.7179790965065732
23.680846;1.044274680230936;0.8331507148581793;0.7977243190398864;7.114676196512999e-06;6.791475982054018e-06;1.0447062209265132;9.999953822968598;0.8335447260612641;0.015562538957296524;0.015562514185364373;0.7179092195637233;-0.013405038012516617;0.7179796876092811
23.690846;1.0442726431332456;0.8331510902470459;0.797723660731041;7.115473722999206e-06;6.791565079171752e-06;1.0447076900163035;9.999974372863932;0.8335446158859074;0.015562563612575315;0.015562503740451435;0.717911692323004;-0.013405037872151696;0.7179802230058032
23.700846;1.0442707049459001;0.833151413685282;0.797723018917926;7.116265418427235e-06;6.7916513746594885e-06;1.0447092051171258;9.99999541834992;0.8335445778960244;0.015562587630985085;0.015562493968268427;0.7179141537759675;-0.013405037716200947;0.7179806991117136
23.710846;1.0442688668143976;0.8331516864114776;0.7977223925593799;7.117049088941752e-06;6.791734475780135e-06;1.044710766992191;10.000016912391393;0.8335446107189671;0.015562611037051456;0.015562484889161218;0.7179166021186209;-0.013405037545586172;0.7179811123528294
23.720846;1.0442671311193996;0.8331519113228139;0.7977217796448431;7.117822814100188e-06;6.791813920731141e-06;1.044712376259964;10.000038810432677;0.8335447117980839;0.015562633874873605;0.015562476541840488;0.7179190361823761;-0.013405037361443349;0.717981458645494
23.730846;1.0442655011435982;0.8331520922616287;0.7977211781174111;7.118585189483938e-06;6.791889157245276e-06;1.0447140334967902;10.000061066225086;0.8335448779564448;0.015562656194160689;0.015562468977807881;0.717921454840976;-0.013405037164725558;0.717981733714213
23.740846;1.044263980055987;0.8331522330482789;0.7977205868262263;7.119335285022141e-06;6.791959854350176e-06;1.044715740062344;10.000083629408648;0.8335451059867048;0.015562678037262979;0.015562462257467491;0.7179238567443579;-0.013405036955958214;0.7179819341964971
23.750846;1.0442625704299644;0.8331523368793717;0.7977200053353849;7.12007256347365e-06;6.792026096192471e-06;1.0447174986175523;10.000106446991259;0.8335453930230822;0.015562699440895297;0.015562456450359072;0.7179262411697708;-0.01340503673533954;0.7179820581471542
23.760846;1.0442612739800419;0.8331524066619578;0.7977194330867979;7.1207966868310474e-06;6.7920882781819696e-06;1.0447193129768002;10.000129465358409;0.8335457365518939;0.015562720436899942;0.015562451621777227;0.717928608449588;-0.013405036503137995;0.7179821047339725
23.770846;1.0442600915349542;0.8331524456765649;0.7977188691416081;7.121507117829175e-06;6.792147104400151e-06;1.0447211877707068;10.00015263307207;0.8335461339754605;0.015562741044616621;0.015562447808794642;0.7179309587905501;-0.013405036260005346;0.717982074176522
23.780846;1.0442590240618679;0.8331524578793306;0.7977183124569549;7.1222028330262154e-06;6.792203857413853e-06;1.044723128195606;10.000175904704525;0.8335465822149039;0.015562761272114239;0.015562445011967133;0.7179332907832952;-0.013405036006906889;0.7179819677150909
23.790846;1.0442580736654172;0.8331524479628554;0.797717762243669;7.122882309309656e-06;6.792260591527253e-06;1.044725139692121;10.000199241727625;0.8335470780046385;0.015562781124479261;0.015562443204865469;0.7179356014035965;-0.01340503574487509;0.71798178706486
23.800846;1.0442572436685593;0.8331524211339665;0.7977172183146679;7.123543750960425e-06;6.792319799749898e-06;1.044727227636995;10.00022260922553;0.8335476186674232;0.015562800607184527;0.015562442336960223;0.7179378871748119;-0.01340503547496543;0.7179815338700567
23.810846;1.0442565385443436;0.8331523828336261;0.7977166809334817;7.124185519721838e-06;6.792383624074358e-06;1.0447293970220752;10.000245971902912;0.8335482026852967;0.015562819728438562;0.015562442331042417;0.7179401450068985;-0.013405035198459337;0.7179812095792167
23.820846;1.0442559637278432;0.8331523386576515;0.7977161505244826;7.124806392792452e-06;6.792453178563513e-06;1.044731652056981;10.000269289911973;0.8335488299956867;0.01556283849471751;0.015562443095537733;0.7179423722919169;-0.013405034917021108;0.7179808157788011
23.830846;1.0442555249140462;0.8331522941542501;0.7977156280804784;7.125405438732017e-06;6.792528427816529e-06;1.0447339959919526;10.000292517529887;0.8335495018009184;0.015562856897265925;0.015562444544614194;0.7179445666629071;-0.01340503463259559;0.717980354829482
23.840846;1.0442552270995902;0.8331522543282808;0.7977151157360741;7.12598190383801e-06;6.79260860214568e-06;1.0447364307218827;10.000315608317333;0.8335502195846929;0.01556287491377753;0.015562446611105438;0.7179467259261899;-0.013405034347191922;0.7179798302241247
23.850846;1.0442550741843009;0.8331522231726862;0.7977146165531871;7.126535308630596e-06;6.792692750070888e-06;1.044738955967162;10.000338518309796;0.833550984238826;0.015562892529022382;0.015562449253359853;0.7179488484519156;-0.01340503406271789;0.7179792464924762
23.860846;1.0442550693066253;0.833152203801021;0.7977141333892654;7.12706549425154e-06;6.7927800153943765e-06;1.0447415690239803;10.00036120249692;0.8335517958344267;0.015562909746012843;0.015562452452033543;0.7179509333195784;-0.01340503378079563;0.7179786093475612
23.870846;1.044255215079611;0.8331521990688243;0.7977136678463546;7.12757262382202e-06;6.792869583716334e-06;1.0447442654058445;10.000383612387932;0.8335526532138088;0.015562926583433051;0.01556245619822367;0.7179529796059825;-0.013405033502559312;0.7179779259651681
23.880846;1.0442555134381004;0.8331522115679826;0.7977132204450884;7.128057351933787e-06;6.792960587661661e-06;1.0447470395080598;10.000405698682007;0.83355355335823;0.015562943069706783;0.015562460489607494;0.7179549855407558;-0.01340503322866155;0.7179772042370198
23.890846;1.044255965305623;0.8331522427193968;0.7977127916527897;7.128520906660973e-06;6.79305223788289e-06;1.044749884445198;10.000427415272636;0.8335544912170321;0.01556295923056991;0.01556246533299903;0.7179569481448247;-0.013405032959621987;0.7179764512134464
23.900846;1.0442565701492348;0.8331522923433394;0.7977123824709336;7.128964785192264e-06;6.7931440156296635e-06;1.044752791324145;10.000448721065155;0.8335554599433787;0.015562975079310861;0.015562470738400641;0.7179588633226828;-0.013405032696192854;0.7179756723918322
23.910846;1.0442573256922454;0.8331523597062448;0.7977119940525352;7.1293904332336636e-06;6.793235658429217e-06;1.0447557488925003;10.000469581140942;0.8335564512768696;0.015562990621041623;0.015562476705299675;0.7179607263842164;-0.013405032439365618;0.7179748723274341
23.920846;1.0442582284374744;0.833152445055664;0.7977116267982794;7.129799252989428e-06;6.793326955233822e-06;1.0447587441411552;10.000489968002576;0.8335574562670117;0.015563005860178449;0.015562483212806443;0.717962532638084;-0.013405032190133235;0.7179740550878585
23.930846;1.0442592749095547;0.8331525498175931;0.7977112795778355;7.130192618538239e-06;6.793417401073771e-06;1.044761763759139;10.00050986123484;0.8335584663165742;0.015563020794765483;0.015562490224305699;0.7179642776740465;-0.013405031949306773;0.7179732235841124
23.940846;1.0442604625330496;0.8331526751823501;0.7977109494752438;7.130571635047673e-06;6.7935059766003565e-06;1.0447647953020807;10.00052924869862;0.8335594737425566;0.015563035400617726;0.015562497703748946;0.7179659572792455;-0.013405031717515937;0.7179723788348875
23.950846;1.0442617896294522;0.833152820637938;0.7977106320310603;7.130936917279483e-06;6.7935914423462795e-06;1.0447678273873489;10.000548131931488;0.8335604714262103;0.015563049624870495;0.015562505625332143;0.7179675672867106;-0.013405031495262806;0.7179715202411004
23.960846;1.0442632550273476;0.8331529837595225;0.797710321674692;7.13128865376066e-06;6.793672844110843e-06;1.0447708497680939;10.000566529886434;0.8335614523778322;0.015563063397087282;0.015562513969937884;0.717969103943003;-0.013405031282820296;0.7179706466968296
23.970846;1.044264857844601;0.8331531610779213;0.797710012238123;7.131626864171161e-06;6.793749546790904e-06;1.0447738535349291;10.000584472611733;0.833562409950794;0.015563076649477006;0.015562522724672782;0.7179705645685576;-0.013405031080038793;0.7179697575797668
23.980846;1.044266596935522;0.8331533493059295;0.7977096974892904;7.131951600061926e-06;6.793820899650743e-06;1.0447768310007928;10.000601986544373;0.833563338318181;0.015563089333049647;0.015562531889875263;0.7179719477775227;-0.013405030886323848;0.7179688527054799
23.990846;1.0442684698474092;0.8331535464937215;0.7977093716581034;7.132262915947106e-06;6.793886086827884e-06;1.0447797759475383;10.000619084191301;0.8335642326297138;0.015563101415619163;0.015562541477924983;0.7179732533108814;-0.01340503070092151;0.7179679317388493
24.000846;1.0442704727545216;0.8331537522940251;0.7977090298213081;7.132560671416472e-06;6.79394418790088e-06;1.044782684298829;10.000635767908902;0.8335650889306178;0.015563112864721219;0.01556255150993493;0.717974481792608;-0.013405030523365868;0.7179669942672589
24.010846;1.044272601556959;0.8331539668283893;0.7977086675723586;7.1328444519855424e-06;6.793994232252931e-06;1.0447855538987691;10.000652039437247;0.8335659040367256;0.015563123639715782;0.01556256202518402;0.7179756344372762;-0.013405030353779792;0.7179660405503603
24.020846;1.044274852691021;0.8331541892607985;0.7977082802832381;7.133113808217089e-06;6.794035151535739e-06;1.0447883833345066;10.000667897843053;0.8335666753145096;0.015563133700671533;0.015562573082220182;0.7179767126259726;-0.013405030192829556;0.7179650719210728
24.030846;1.0442772233388264;0.8331544176119093;0.7977078630165839;7.133368550886176e-06;6.794065758607912e-06;1.0447911710037836;10.00068333071544;0.833567400522469;0.015563143015595412;0.015562584730300836;0.7179777173963833;-0.013405030041457669;0.7179640902348384
24.040846;1.0442797112342381;0.8331546499736593;0.7977074110078911;7.133608760850185e-06;6.794085056564306e-06;1.0447939152299082;10.000698315090814;0.8335680779680343;0.015563151561232095;0.015562596977966268;0.7179786492413545;-0.013405029900628538;0.7179630970287353
24.050846;1.0442823137358443;0.8331548855965427;0.7977069203262194;7.133834658652279e-06;6.794092600782248e-06;1.0447966153143957;10.000712825341042;0.8335687068028488;0.01556315932510485;0.015562609791612515;0.7179795082714522;-0.013405029771181815;0.7179620931022744
24.060846;1.0442840726395899;0.8331543639591117;0.7977063885660555;7.3737877564564555e-06;7.023629970207884e-06;1.0447992720638253;10.000726841937931;0.8335692869274559;0.015563166300780607;0.015562623113498354;0.7179802944316839;-0.013405029653837604;0.7179610780338562
24.070846;1.0442868884468763;0.833154607251681;0.7977058148298136;7.373986593981692e-06;7.023613631615241e-06;1.0448018868764262;10.000740360047502;0.8335698183347462;0.015563172475448046;0.015562636876871934;0.7179810078905386;-0.013405029549332429;0.7179600497047841
24.080846;1.044289798548432;0.8331548547549552;0.7977051989848642;7.374173365641762e-06;7.023584881882489e-06;1.0448044609324445;10.000753390899213;0.8335703004544578;0.015563177828459162;0.015562651013942755;0.7179816493836144;-0.013405029458623461;0.7179590050039064
24.090846;1.0442927939249012;0.8331551057546904;0.7977045411160981;7.374349109250321e-06;7.023543495313711e-06;1.044806995415386;10.000765954759569;0.8335707324108287;0.01556318234581221;0.015562665454169134;0.7179822197569903;-0.01340502938301552;0.7179579412392296
24.100846;1.0442958661995558;0.8331553588631138;0.7977038411918737;7.374514521841855e-06;7.0234894854659025e-06;1.044809491473182;10.0007780731642;0.8335711144017869;0.015563186033286968;0.01556268011819642;0.7179827191942673;-0.013405029323959029;0.7179568566839492
24.110846;1.0442990075358964;0.8331556125661157;0.7977030988668304;7.374669947323502e-06;7.023423006909544e-06;1.0448119497426698;10.000789762224708;0.8335714489535899;0.015563188914552698;0.015562694923953402;0.7179831474015734;-0.01340502928261149;0.7179557502898769
24.120846;1.044302210450551;0.8331558657208737;0.7977023135984319;7.374815443635554e-06;7.023344276105796e-06;1.044814370658977;10.000801025727977;0.8335717406690863;0.015563191023949364;0.015562709801012655;0.7179835043023363;-0.013405029259575553;0.7179546213192222
24.130846;1.0443054671945313;0.8331561171862529;0.7977014849006767;7.374950948147578e-06;7.023253454239485e-06;1.0448167551908982;10.000811852877126;0.8335719949327236;0.015563192407019755;0.01556272469427778;0.7179837900709394;-0.013405029254848676;0.7179534690172812
24.140846;1.0443087687602257;0.8331563652213839;0.797700612799707;7.37507658879103e-06;7.023150534186151e-06;1.0448191047288515;10.000822221809392;0.833572217246747;0.015563193122228744;0.015562739558690454;0.7179840048891052;-0.01340502926779813;0.7179522924146265
24.150846;1.0443121050829658;0.8331566075361129;0.7976996984543738;7.375192708047541e-06;7.023035372327188e-06;1.0448214206060797;10.000832104681116;0.8335724134912884;0.015563193238771686;0.01556275435935089;0.717984148694071;-0.013405029297255334;0.7179510905185272
24.160846;1.044315466700446;0.8331568415902413;0.7976987443957317;7.375299444285179e-06;7.0229077993509615e-06;1.0448237042188537;10.000841472631924;0.8335725899629028;0.015563192832032275;0.015562769075890555;0.7179842205763591;-0.013405029341815818;0.7179498627286329
24.170846;1.044318845903541;0.833157064796305;0.7976977542670554;7.375396382512619e-06;7.022767660830511e-06;1.044825957011831;10.00085029589496;0.8335727529990368;0.015563191975347815;0.015562783699416773;0.7179842188354502;-0.01340502940020954;0.717948609036522
24.180846;1.0443222364783011;0.8331572747214905;0.7976967322090242;7.37548255428986e-06;7.022614792613309e-06;1.0448281799419594;10.000858540700744;0.8335729089484332;0.015563190733970708;0.015562798220705406;0.7179841422064995;-0.013405029471444544;0.7179473302390179
24.190846;1.044325633309356;0.8331574694402296;0.7976956820432689;7.375556515560994e-06;7.022448991799935e-06;1.0448303734964808;10.000866173651207;0.8335730644563052;0.01556318916428597;0.015562812619163648;0.7179839907297085;-0.013405029554609756;0.7179460284844501
24.200846;1.0443290323873626;0.8331576479943041;0.7976946069874036;7.375616375878827e-06;7.022269979536558e-06;1.0448325382618118;10.000873168383999;0.8335732263670192;0.015563187311933104;0.01556282686123138;0.7179837655573508;-0.013405029648631495;0.7179447073954427
24.210846;1.0443324306941084;0.8331578108882876;0.7976935100793902;7.375660024176341e-06;7.022077344464173e-06;1.044834675090635;10.000879502650806;0.8335734011080331;0.015563185208655152;0.015562840911173353;0.7179834686991756;-0.013405029752151418;0.7179433713763093
24.220846;1.0443358263447127;0.833157960288831;0.7976923940227045;7.375685604803116e-06;7.021870532605032e-06;1.044836784981216;10.000885150760224;0.8335735940513679;0.015563182874844131;0.015562854744730499;0.717983102936749;-0.013405029863514117;0.7179420250256177
24.230846;1.044339218891541;0.8331580992481245;0.7976912602093806;7.375691881491413e-06;7.021649006689831e-06;1.0448388690043091;10.000890080001538;0.8335738092470195;0.015563180329591577;0.015562868348689248;0.717982670995054;-0.013405029981020451;0.7179406729345519
24.240846;1.0443426086911123;0.833158230560804;0.7976901085661874;7.3756781885032515e-06;7.0214124064182815e-06;1.0448409280328486;10.000894253647372;0.8335740499251695;0.015563177600691282;0.01556288170818752;0.717982174186466;-0.013405030103347253;0.7179393194025568
