time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.250846;1.0443459958592978;0.8331583564019838;0.7976889384146567;7.375644284779501e-06;7.021160456159709e-06;1.0448429624328575;10.000897639998671;0.8335743196811594;0.015563174726611895;0.015562894803325381;0.7179816120317444;-0.013405030229672934;0.7179379681936632
24.260846;1.0443493801629748;0.8331584783446769;0.797687749122164;7.375590523451274e-06;7.020892863173674e-06;1.0448449722647577;10.000900218932282;0.8335746229347579;0.015563171746455487;0.015562907619881182;0.7179809831101673;-0.013405030359397836;0.7179366224028609
24.270846;1.044352761565926;0.8331585973404503;0.7976865404530837;7.375518037808165e-06;7.020609503642832e-06;1.0448469577752353;10.000901979437646;0.8335749640337674;0.015563168683114291;0.015562920154664043;0.7179802860345721;-0.013405030491795365;0.7179352844808279
24.280846;1.0443561403857642;0.8331587140597295;0.7976853127990507;7.375428652264631e-06;7.0203107245415385e-06;1.0448489192739518;10.000902914555176;0.83357534631347;0.015563165537933323;0.015562932412641124;0.7179795199010977;-0.013405030625876595;0.7179339567971382
24.290846;1.044359516977753;0.8331588292011398;0.797684067177023;7.3753246708235806e-06;7.019997423826942e-06;1.0448508566854693;10.000903020164225;0.8335757719307002;0.015563162299642273;0.015562944407524856;0.7179786840730445;-0.013405030760489696;0.7179326422625834
24.300846;1.0443628915566987;0.8331589432903515;0.7976828051743408;7.375208593392911e-06;7.019670820208434e-06;1.0448527700512276;10.00090229648832;0.8335762421265628;0.015563158951112491;0.015562956156782366;0.71797777763831;-0.01340503089452763;0.7179313440475151
24.310846;1.044366264397739;0.8331590564744011;0.7976815288305428;7.375082912886848e-06;7.01933224040072e-06;1.044854660359282;10.000900747152777;0.8335767576050017;0.015563155476866269;0.015562967670230911;0.7179767993447994;-0.013405031027124443;0.7179300648149648
24.320846;1.0443696361350534;0.8331591687844416;0.7976802403581057;7.3749501695482434e-06;7.018983210596103e-06;1.0448565293996772;10.000898373118975;0.83357731876588;0.015563151874114545;0.01556297895061186;0.717975748201295;-0.013405031157734743;0.7179288066722267
24.330846;1.0443730073785773;0.8331592810054506;0.7976789419491126;7.374813049652769e-06;7.018625609290749e-06;1.0448583792399144;10.000895167069507;0.8335779256943076;0.015563148145920797;0.01556298999788436;0.7179746241347011;-0.013405031286094713;0.7179275717761106
24.340846;1.0443763775639878;0.8331593956990084;0.7976776360436496;7.374674346197686e-06;7.018261557236807e-06;1.0448602116204684;10.000891113225398;0.8335785782357557;0.015563144279170816;0.015563000805954826;0.7179734282062965;-0.013405031412115732;0.7179263628040223
24.350846;1.0443797446568144;0.833159517211356;0.7976763259465849;7.3745367683619675e-06;7.017893041374446e-06;1.0448620269544637;10.000886192329922;0.833579276329646;0.015563140237058215;0.015563011368261787;0.7179721623210579;-0.013405031535684996;0.717925183083989
24.360846;1.0443831064751492;0.8331596507539987;0.7976750160331741;7.374402632997708e-06;7.017521516086881e-06;1.0448638237839267;10.00088038628353;0.8335800201425181;0.015563135969560693;0.01556302168996837;0.7179708288990666;-0.01340503165654977;0.7179240363452315
24.370846;1.0443864621201577;0.8331598016199577;0.7976737111989951;7.3742736872434015e-06;7.017147822621942e-06;1.0448655995191583;10.000873675703327;0.8335808095098877;0.01556313141989655;0.015563031787161464;0.7179694310381735;-0.013405031774479702;0.7179229260617666
24.380846;1.044389812034031;0.8331599747044683;0.7976724162729157;7.374151179744027e-06;7.0167724074101984e-06;1.0448673519927902;10.000866035001318;0.8335816432234027;0.015563126520616899;0.015563041683264339;0.7179679726328199;-0.013405031889507453;0.7179218547001261
24.390846;1.0443931568440699;0.8331601743519245;0.79767113577592;7.374035937291962e-06;7.01639555285324e-06;1.0448690802806657;10.000857430919472;0.8335825189614978;0.01556312119472786;0.015563051417094183;0.7179664576721133;-0.013405032002090348;0.7179208234726957
24.400846;1.0443964961327104;0.8331604046750957;0.7976698731075067;7.373928386589734e-06;7.016017627611701e-06;1.0448707839729765;10.000847826029428;0.8335834335231573;0.015563115363670362;0.015563061040788896;0.7179648891834898;-0.013405032113176936;0.7179198327405922
24.410846;1.0443998280432798;0.8331606699175763;0.7976686292210522;7.3738286515420175e-06;7.015639283923507e-06;1.0448724621510244;10.000837189805639;0.8335843829538777;0.01556310895071726;0.015563070597011777;0.7179632689066843;-0.013405032224012344;0.717918882537978
24.420846;1.0444031496167219;0.8331609740481389;0.7976674024540008;7.373736655482939e-06;7.0152613325613875e-06;1.0448741130806645;10.000825507204276;0.8335853628529736;0.015563101878156915;0.015563080108778177;0.7179615977803994;-0.013405032335687095;0.7179179728973036
24.430846;1.0444064571479794;0.8331613197561124;0.7976661895846062;7.37365216377941e-06;7.014884486933908e-06;1.0448757341459995;10.000812774138971;0.83358636886109;0.015563094059748817;0.015563089591961088;0.7179598764543406;-0.013405032448735707;0.7179171038723906
24.440846;1.0444097468562579;0.8331617083319101;0.7976649870089377;7.37357476221137e-06;7.014509359974296e-06;1.0448773222378978;10.000798989817877;0.8335873970485232;0.015563085395190338;0.015563099065147466;0.7179581057119679;-0.013405032563139315;0.7179162753492364
24.450846;1.0444130157957436;0.8331621406229661;0.7976637914376883;7.373503770219844e-06;7.014136636785712e-06;1.0448788747424669;10.000784158775293;0.8335884438712201;0.015563075773272476;0.015563108550040648;0.7179562868931652;-0.01340503267868753;0.7179154871195983
24.460846;1.0444162615466974;0.8331626175755183;0.7976625994819222;7.373438233907742e-06;7.013767067076022e-06;1.0448803896170293;10.000768300196643;0.8335895058292867;0.01556306507848204;0.015563118065967762;0.717954421922339;-0.013405032795178745;0.7179147392962921
24.470846;1.0444194812352787;0.8331631396770045;0.7976614071235;7.3733771864282e-06;7.01340117785652e-06;1.0448818641651423;10.000751451530071;0.8335905798375538;0.015563053196884969;0.015563127622439476;0.7179525132048723;-0.013405032912302866;0.7179140324052009
24.480846;1.0444226714308675;0.8331637062577777;0.7976602103653342;7.373320065972137e-06;7.013039024891851e-06;1.0448832943274016;10.000733662848416;0.8335916641216622;0.015563040022554656;0.015563137217424078;0.7179505637295188;-0.013405033029607287;0.7179133667849295
24.490846;1.044425828511364;0.8331643155770709;0.7976590057209884;7.37326683139286e-06;7.01268019839814e-06;1.0448846754599053;10.000714992390902;0.8335927583292291;0.01556302546315429;0.015563146839323003;0.71794857698447;-0.01340503314668584;0.7179127418834789
24.500846;1.0444289490129295;0.8331649651383833;0.7976577899600039;7.373217703471193e-06;7.01232391168512e-06;1.0448860035491354;10.000695509118255;0.8335938630405004;0.01556300944188421;0.01556315646910896;0.7179465568425649;-0.013405033263264593;0.717912156193312
24.510846;1.044432029985838;0.8331656519283597;0.7976565605214039;7.373172912000408e-06;7.011969157782532e-06;1.044887275590435;10.000675298365277;0.8335949795198312;0.015562991900736697;0.015563166082418615;0.7179445075480787;-0.013405033379047627;0.7179116078227021
24.520846;1.0444350690262023;0.8331663727428227;0.7976553161272527;7.373132560573257e-06;7.011615006016123e-06;1.0448884889804197;10.000654461804492;0.8335961097233372;0.015562972809739175;0.015563175648257061;0.7179424332392491;-0.013405033493620334;0.7179110949851616
24.530846;1.0444380638376716;0.8331671238647953;0.7976540562996693;7.373096545624705e-06;7.011260776467586e-06;1.0448896405449843;10.000633107545022;0.8335972561483845;0.015562952173131214;0.015563185122855589;0.7179403373441914;-0.013405033606594317;0.7179106160345977
24.540846;1.0444410119808876;0.8331679004977237;0.7976527806551182;7.373064445787941e-06;7.010905945975351e-06;1.0448907259098044;10.000611339163983;0.8335984209982336;0.015562930024895396;0.015563194442629515;0.7179382223883569;-0.013405033717807881;0.7179101695171678
24.550846;1.0444439115733135;0.8331686973706625;0.7976514889976791;7.373035400257761e-06;7.0105499920111115e-06;1.0448917399254278;10.000589253136633;0.8335996047998688;0.015562906417530227;0.015563203522149145;0.7179360899553204;-0.013405033827347717;0.717909754435581
24.560846;1.0444467622235956;0.8331695099148462;0.7976501816399068;7.373008262281101e-06;7.01019244336966e-06;1.0448926780902175;10.000566947261198;0.8336008056135331;0.015562881407856414;0.015563212264891232;0.7179339410256862;-0.01340503393542896;0.7179093703186302
24.570846;1.0444495654991373;0.8331703346703442;0.7976488594552431;7.372981974141464e-06;7.009833251451934e-06;1.044893537706038;10.000544535147668;0.8336020199469473;0.015562855046538253;0.01556322058330569;0.7179317767061151;-0.013405034042328349;0.71790901703301
24.580846;1.0444523251299;0.8331711690221959;0.7976475239093033;7.3729558057078045e-06;7.009473056906088e-06;1.044894318109907;10.000522151636977;0.8336032444409642;0.015562827383265202;0.015563228408643446;0.7179295984745991;-0.01340503414840614;0.717908694608863
24.590846;1.0444550460816922;0.8331720106244701;0.7976461768721351;7.372929476200281e-06;7.009112850073187e-06;1.0448950203505367;10.00049994365718;0.833604476177506;0.015562798482220771;0.015563235687277318;0.7179274077468466;-0.01340503425425011;0.7179084032098082
24.600846;1.0444577324223423;0.833172856760525;0.7976448201115752;7.372903123113247e-06;7.008753489741471e-06;1.0448956464391985;10.000478056959677;0.8336057119647969;0.015562768430789577;0.015563242379143433;0.7179252055544564;-0.013405034360833396;0.7179081431871379
24.610846;1.0444603861335144;0.8331737039409216;0.7976434551468796;7.372876956342001e-06;7.008395677585966e-06;1.0448961987258782;10.000456622989654;0.8336069479845445;0.015562737340953122;0.015563248462181148;0.7179229928701654;-0.01340503446933734;0.7179079148487418
24.620846;1.0444630074868921;0.8331745476926046;0.7976420833958847;7.372851012378477e-06;7.0080401025337795e-06;1.0448966800583155;10.00043574537135;0.8336081796001708;0.015562705337521895;0.015563253935509391;0.7179207712371218;-0.01340503458085076;0.717907717833849
24.630846;1.044465595499462;0.8331753827550205;0.7976407062111062;7.3728252921856914e-06;7.0076875088488895e-06;1.0448970941172684;10.000415494399068;0.8336094014047888;0.015562672528669053;0.015563258811597652;0.717918543135124;-0.013405034696433196;0.7179075507164863
24.640846;1.044468147949587;0.8331762036641694;0.7976393250455694;7.37279986785044e-06;7.0073388316358166e-06;1.044897445216185;10.000395915335176;0.8336106077793696;0.015562638993440988;0.015563263096063696;0.7179163118773889;-0.0134050348173428;0.7179074113557808
24.650846;1.0444706614443842;0.8331770052057933;0.7976379414674353;7.372774772477437e-06;7.006995284272882e-06;1.0448977377134108;10.000377043231996;0.833611793184101;0.01556260480303377;0.015563266778197627;0.7179140811005549;-0.013405034944956169;0.7179072977335722
24.660846;1.044473132113729;0.8331777826632782;0.7976365567201218;7.372749873805722e-06;7.00665824630972e-06;1.0448979754578187;10.000358913567668;0.8336129517851568;0.015562570039629306;0.01556326984776187;0.7179118541106173;-0.013405035080491652;0.7179072084858021
24.670846;1.0444755567655595;0.8331785321168139;0.7976351714465533;7.372724839318062e-06;7.006329118191584e-06;1.0448981621300877;10.000341561210002;0.8336140772975292;0.015562534794061314;0.01556327231562088;0.7179096335602877;-0.013405035224978077;0.7179071428012789
24.680846;1.044477933117372;0.8331792511142856;0.7976337860793747;7.372699313469832e-06;7.006009311885984e-06;1.0448983023504232;10.00032500934965;0.8336151636152189;0.015562499167376757;0.015563274208775449;0.7179074218388721;-0.013405035379315242;0.7179071003922699
24.690846;1.0444802590537483;0.8331799394409759;0.7976324014611885;7.372673238099926e-06;7.0057003048696605e-06;1.0448984013329579;10.00030926505992;0.833616205309413;0.015562463285733963;0.015563275543705998;0.7179052216211048;-0.01340503554410792;0.7179070816447262
24.700846;1.0444825324934452;0.8331805992338615;0.7976310188965745;7.3726468900584885e-06;7.005403597429806e-06;1.0448984629589826;10.00029433107777;0.8336171973300843;0.01556242730653231;0.015563276311607338;0.7179030357201975;-0.013405035719539929;0.7179070872890555
24.710846;1.0444847519602902;0.8331812344762517;0.7976296399175394;7.372620627745216e-06;7.0051206310623925e-06;1.0448984888113388;10.000280216104246;0.8336181347982069;0.015562391409648048;0.015563276489227182;0.7179008665991802;-0.013405035905460569;0.7179071180951984
24.720846;1.044486916814773;0.8331818498293456;0.7976282664848051;7.372594880236019e-06;7.004852756686748e-06;1.0448984787805873;10.00026693027037;0.8336190133532726;0.015562355777824883;0.015563276057292047;0.7178987163480736;-0.013405036101486191;0.7179071749654943
24.730846;1.0444890268514542;0.8331824488371683;0.7976269011193625;7.3725703453178566e-06;7.004601099335122e-06;1.0448984320456782;10.000254479638473;0.8336198290750184;0.015562320571980183;0.015563275014431789;0.7178965871070411;-0.013405036307072607;0.7179072588332385
24.740846;1.0444910815664528;0.833183033227226;0.797625546676454;7.3725478770716455e-06;7.004366372383762e-06;1.0448983473124318;10.000242869618837;0.8336205778130019;0.015562285924790871;0.015563273381376454;0.7178944813534658;-0.01340503652152353;0.717907370455125
24.750846;1.0444930799268337;0.8331836040892501;0.7976242060856904;7.372528170614184e-06;7.004148868816362e-06;1.0448982224305436;10.000232111670732;0.8336212551795638;0.015562251953448;0.015563271192362484;0.717892401849416;-0.013405036743820752;0.7179075102614846
24.760846;1.0444950209492647;0.8331841628875971;0.797622881776382;7.372511689732743e-06;7.003948546793595e-06;1.0448980545568942;10.000222231000766;0.8336218574777989;0.015562218767898017;0.015563268486111635;0.717890351326792;-0.013405036972532503;0.7179076780571751
24.770846;1.0444969038456011;0.833184711183802;0.7976215751347218;7.3724988082181085e-06;7.003765058866449e-06;1.044897840826324;10.000213271530576;0.833622382405351;0.01556218647085136;0.015563265308124736;0.7178883318448819;-0.01340503720602875;0.7179078727490706
24.780846;1.044498727300546;0.8331852504531282;0.7976202865571954;7.372489899981925e-06;7.0035976935883145e-06;1.0448975793278616;10.000205291982343;0.8336228291182486;0.015562155153006157;0.0155632617150179;0.717886344487054;-0.013405037442768034;0.7179080924968929
24.790846;1.0445004891969973;0.8331857825168308;0.7976190154876045;7.372485283708867e-06;7.003445321778931e-06;1.0448972700897639;10.00019835951916;0.8336231980173039;0.01556212488319131;0.015563257766438555;0.7178843902149823;-0.013405037681448646;0.7179083353005409
24.800846;1.0445021870296283;0.833186309766184;0.797617759929625;7.372485163003905e-06;7.003306560949093e-06;1.044896914746081;10.000192546117994;0.8336234902057986;0.015562095704732229;0.01556325350930429;0.7178824708218848;-0.013405037920977077;0.7179085994261093
24.810846;1.0445038179755721;0.8331868352940409;0.7976165160329554;7.372489780288857e-06;7.003180122514502e-06;1.0448965155707612;10.000187919338453;0.8336237072282323;0.015562067644898547;0.0155632489728221;0.7178805884121499;-0.013405038160268647;0.7179088834167898
24.820846;1.0445053787477716;0.8331873631264578;0.7976152787784876;7.37249968942233e-06;7.003065058712432e-06;1.0448960755903272;10.000184530229706;0.8336238514758835;0.015562040725224534;0.015563244183460858;0.7178787441800014;-0.013405038398045415;0.7179091859996625
24.830846;1.0445068659358145;0.8331878980754011;0.7976140435693914;7.372515840324754e-06;7.002960751308967e-06;1.0448955990933657;10.000182412469204;0.833623926169381;0.015562014959694987;0.015563239180160181;0.7178769380878289;-0.013405038632748889;0.7179095059238586
24.840846;1.0445082765899212;0.8331884454389383;0.797612807164165;7.3725394055657314e-06;7.002866756980362e-06;1.044895091184094;10.000181588008575;0.8336239348362026;0.015561990349233026;0.015563234004112763;0.7178751695197702;-0.01340503886249558;0.7179098417308059
24.850846;1.044509608655379;0.8331890110447315;0.7976115672750291;7.372571446643836e-06;7.002782697920782e-06;1.0448945564779768;10.000182066581894;0.8336238811273978;0.015561966887782957;0.015563228676991177;0.7178734380922465;-0.013405039085065653;0.7179101915834749
24.860846;1.0445108613178529;0.833189601231206;0.7976103218426784;7.372612525009058e-06;7.002708196205378e-06;1.0448939980782408;10.000183843728578;0.8336237689097916;0.015561944573600064;0.0155632231978768;0.7178717438489487;-0.01340503929804793;0.7179105530983309
24.870846;1.0445120353385169;0.8331902221930767;0.7976090688069751;7.372662438895302e-06;7.002642805981102e-06;1.0448934174223286;10.00018690727465;0.8336236024722289;0.015561923413579986;0.015563217554172776;0.7178700868864882;-0.013405039499067555;0.7179109233653638
24.880846;1.0445131332029407;0.8331908791090481;0.7976078059773005;7.3727201992298016e-06;7.002585993276539e-06;1.0448928140935652;10.00019125000643;0.8336233865457844;0.015561903420383705;0.015563211724669021;0.7178684669498652;-0.013405039685869391;0.7179112993509845
24.890846;1.0445141589490037;0.8331915757393008;0.7976065308406112;7.3727842175553374e-06;7.002537163201527e-06;1.0448921851653834;10.0001968753093;0.8336231255222487;0.015561884605352337;0.015563205680497488;0.7178668831615965;-0.0134050398562942;0.7179116783711287
24.900846;1.0445151176597247;0.8331923143108807;0.7976052409727511;7.372852591805717e-06;7.002495709455841e-06;1.0448915254823659;10.000203789281532;0.8336228222931562;0.01556186697027055;0.015563199395867755;0.7178653339617332;-0.013405040008397394;0.7179120583778542
24.910846;1.0445160145346457;0.8331930955862894;0.7976039351400197;7.372923292612287e-06;7.002461210029203e-06;1.0448908293755128;10.000211989783542;0.8336224778570013;0.015561850502892481;0.015563192857512474;0.7178638172200942;-0.01340504014070723;0.7179124379835066
24.920846;1.044516853836955;0.8331939193731794;0.7976026141096707;7.372994259655229e-06;7.002433638103694e-06;1.0448900923056688;10.00022146125564;0.8336220919673086;0.015561835182812383;0.015563186064515473;0.7178623303795966;-0.013405040252388761;0.7179128164161204
24.930846;1.0445176382498917;0.8331947849921894;0.797601280407508;7.373063586076377e-06;7.002413107364727e-06;1.044889311601099;10.000232172374915;0.8336216639073699;0.015561820991718933;0.015563179024426733;0.7178608707741797;-0.013405040343233315;0.7179131937680854
24.940846;1.0445183689995579;0.8331956912219382;0.797599937284209;7.373129706478602e-06;7.002399384008611e-06;1.0448884864317902;10.000244075156493;0.833621192726799;0.015561807911219087;0.01556317175052235;0.7178594361763238;-0.013405040413504845;0.7179135711977981
24.950846;1.0445190468808223;0.8331966362078579;0.7975985874703111;7.373191393863941e-06;7.002391779873377e-06;1.0448876174440809;10.000257106742668;0.8336206776426106;0.015561795909788817;0.015563164257621278;0.717858024927584;-0.013405040463698937;0.7179139507682553
24.960846;1.0445196736333702;0.8331976178639098;0.797597232215569;7.3732476565367115e-06;7.0023892289151915e-06;1.0448867065172198;10.000271190941552;0.8336201187574233;0.015561784937231038;0.015563156559667828;0.7178566355380661;-0.013405040494321499;0.7179143351626845
24.970846;1.044520252428148;0.8331986343146663;0.7975958712791016;7.373297720572554e-06;7.0023903620396365e-06;1.0448857561652503;10.000286238424628;0.8336195169726326;0.015561774934003307;0.01556314867563609;0.7178552667667252;-0.01340504050573618;0.7179147272700543
24.980846;1.044520786820275;0.8331996837612647;0.7975945040248491;7.373341040954545e-06;7.00239373757639e-06;1.0448847685185907;10.000302148899625;0.83361887319566;0.015561765846850092;0.01556314063013476;0.7178539180384732;-0.013405040498171397;0.7179151298404572
24.990846;1.0445212793032588;0.8332007642388416;0.7975931303787853;7.3733772930964196e-06;7.002397950374134e-06;1.0448837449463113;10.000318813677769;0.8336181880135105;0.015561757640750504;0.015563132440704458;0.717852589246875;-0.013405040471943018;0.7179155455533267
25.000846;1.0445217310712172;0.8332018735721093;0.7975917505932136;7.373406401607695e-06;7.002401540848838e-06;1.0448826865582284;10.000336116822366;0.8336174620242178;0.015561750302966864;0.01556312411130455;0.7178512802224697;-0.013405040427512309;0.7179159771316235
25.010846;1.0445221430383111;0.8332030087738119;0.7975903645047473;7.373428552651983e-06;7.002402996795687e-06;1.0448815947216017;10.000353942671865;0.833616695987698;0.01556174384429817;0.015563115637149313;0.7178499905121855;-0.013405040365057424;0.7179164270572991
25.020846;1.0445225169332406;0.8332041651194345;0.7975889712323235;7.373444159592343e-06;7.002400819168361e-06;1.0448804709910628;10.000372188448802;0.8336158903163956;0.015561738303202927;0.01556310700245886;0.7178487194819863;-0.013405040283994998;0.7179168970456743
25.030846;1.0445228556266637;0.8332053360444819;0.7975875694818152;7.373453866816978e-06;7.002393610168977e-06;1.0448793164012793;10.000390768966131;0.8336150447253043;0.015561733741295191;0.01556309817303921;0.7178474664889362;-0.013405040183021265;0.71791738783965
25.040846;1.0445231630010845;0.8332065138339261;0.797586158154974;7.373458616545684e-06;7.002380157959063e-06;1.0448781306478276;10.000409612999979;0.8336141589513796;0.015561730228305032;0.015563089097123284;0.7178462309671283;-0.013405040060660844;0.7179178995081557
25.050846;1.0445234438924458;0.833207690512513;0.7975847366163148;7.373459531754302e-06;7.002359255419875e-06;1.04487691233412;10.000428659889312;0.8336132339179793;0.015561727834086629;0.015563079706494742;0.7178450125112955;-0.013405039915892798;0.7179184317087647
25.060846;1.0445237038169854;0.8332088586062756;0.797583304403259;7.373457523411042e-06;7.002329354271161e-06;1.0448756603496323;10.000447860789517;0.8336122720153282;0.015561726622375625;0.01556306991774019;0.7178438110987879;-0.013405039748454814;0.7179189837686846
25.070846;1.0445239482727053;0.8332100116315537;0.7975818610592336;7.373453114583659e-06;7.002288486513876e-06;1.0448743749120757;10.00046718143721;0.8336112765486813;0.015561726643403963;0.015563059644661937;0.7178426271890305;-0.013405039558733421;0.717919554744149
25.080846;1.0445241822679252;0.8332111444651185;0.7975804064873531;7.373446729787671e-06;7.00223444054048e-06;1.0448730576930125;10.000486599853085;0.8336102511848109;0.015561727942126697;0.015563048811715875;0.7178414614310105;-0.013405039347460783;0.7179201430701682
25.090846;1.0445244103029274;0.833212253284786;0.7975789411971754;7.373439014740709e-06;7.002164947484225e-06;1.0448717115747406;10.000506099352044;0.8336091994370826;0.01556173056581596;0.015563037358248323;0.7178403141931604;-0.013405039115547732;0.7179207459063857
25.100846;1.0445246359745548;0.8332133348478228;0.7975774661771252;7.373430819867776e-06;7.002077936915155e-06;1.0448703400349209;10.000525664476905;0.8336081245316838;0.015561734547851732;0.015563025238953004;0.7178391852653738;-0.013405038864057433;0.7179213589791559
25.110846;1.044524861104247;0.8332143858482227;0.797575983059527;7.373422832592686e-06;7.001971835133691e-06;1.0448689458459068;10.000545284789643;0.8336070299929205;0.015561739886030462;0.015563012426086573;0.7178380741737873;-0.013405038594041985;0.7179219770399478
25.120846;1.0445250857286346;0.8332154026388825;0.7975744946247045;7.3734151194474755e-06;7.001845522324736e-06;1.044867530204181;10.000564957405784;0.8336059198772476;0.015561746544777644;0.01556299891315054;0.7178369809542103;-0.013405038306245625;0.7179225942861713
25.130846;1.0445253096397482;0.8332163811464822;0.7975730051017196;7.373407113156942e-06;7.00169791184152e-06;1.0448660934426113;10.000584681778472;0.8336047978620472;0.015561754477983398;0.01556298471717601;0.7178359063256169;-0.013405038001045344;0.7179232045093604
25.140846;1.0445255337949428;0.8332173171571357;0.7975715200080502;7.373398140782575e-06;7.0015278210893084e-06;1.0448646357293212;10.00060445699427;0.8336036660657362;0.015561763640832931;0.01556296988359641;0.717834851309068;-0.013405037678857446;0.7179238013946476
25.150846;1.0445257600900704;0.8332182065874679;0.797570045340481;7.373387859332474e-06;7.001334431125246e-06;1.0448631566887727;10.000624282528427;0.8336025248462503;0.015561773978036948;0.015562954489729735;0.7178338170892037;-0.013405037340612764;0.7179243792240773
25.160846;1.0445259908327014;0.8332190455060258;0.7975685867220033;7.3733762824089676e-06;7.00111755828416e-06;1.0448616554517547;10.000644154702716;0.8336013736597172;0.015561785407336158;0.015562938632756897;0.7178328045199657;-0.013405036987764428;0.7179249335707909
25.170846;1.0445262291605169;0.8332198304439118;0.7975671492987192;7.373363688767687e-06;7.0008773350461944e-06;1.0448601314092847;10.00066406109045;0.8336002120087007;0.015561797817056975;0.015562922413259322;0.7178318131558797;-0.013405036621903071;0.717925461250782
25.180846;1.0445264794259785;0.8332205590357231;0.7975657379757357;7.373350538128888e-06;7.000614020186696e-06;1.0448585847236804;10.000683976392441;0.8335990397519466;0.01556181107905988;0.015562905933861672;0.7178308409372474;-0.013405036244412654;0.7179259599602759
25.190846;1.0445267467732848;0.8332212304111236;0.7975643574644107;7.3733372768754936e-06;7.000328159960789e-06;1.044857016525186;10.000703860717135;0.8335978566768674;0.015561825066487131;0.015562889303732784;0.717829884542945;-0.013405035856455862;0.7179264286403229
25.200846;1.0445270363533679;0.8332218450554105;0.7975630119813347;7.3733241093414715e-06;7.000020671121469e-06;1.04485542882203;10.000723663518098;0.8335966617328257;0.015561839662390654;0.015562872634158322;0.717828939790103;-0.01340503545919422;0.7179268679142267
25.210846;1.04452735252716;0.8332224046568252;0.7975617047422405;7.3733109138569766e-06;6.99969285873779e-06;1.044853823910282;10.000743334840655;0.8335954530017577;0.015561854753752076;0.015562856028641945;0.7178280020596555;-0.013405035053997127;0.7179272796522442
25.220846;1.044527698182715;0.8332229123845594;0.7975604378853105;7.373297232101183e-06;6.9993463263329515e-06;1.0448522037967032;10.000762832442534;0.8335942285828271;0.015561870223616785;0.015562839571703267;0.7178270669849545;-0.01340503464252811;0.7179276661547292
25.230846;1.0445280743245255;0.8332233729466939;0.7975592129090019;7.373282356382414e-06;6.99898267060405e-06;1.0448505703156823;10.000782114625283;0.8335929870237058;0.015561885953694232;0.015562823316754145;0.7178261313685685;-0.013405034226634124;0.717928029481415
25.240846;1.0445284799008758;0.8332237918041425;0.7975580309347047;7.373265657699224e-06;6.998603394270711e-06;1.0448489255271889;10.000801132763169;0.8335917270110622;0.0155619018382784;0.015562807285730347;0.7178251935257832;-0.013405033808214215;0.7179283711329021
25.250846;1.0445289119447894;0.8332241741456285;0.797556892364011;7.373246786371888e-06;6.998210248249447e-06;1.0448472719571666;10.000819835286896;0.8335904471943475;0.015561917799079764;0.015562791484750739;0.7178242526533383;-0.013405033389266862;0.7179286923450224
25.260846;1.0445293660341575;0.8332245242124631;0.7975557965113178;7.373225459740629e-06;6.997805467034109e-06;1.0448456129411259;10.00083816881103;0.833589145817483;0.01556193378036023;0.015562775919383608;0.7178233081932265;-0.013405032971922966;0.717928994617894
25.270846;1.0445298368253075;0.8332248448694797;0.7975547418352592;7.3732012953323056e-06;6.997391612345567e-06;1.0448439531550324;10.000856067827872;0.8335878199441602;0.015561949726541631;0.0155627606037555;0.7178223596244369;-0.013405032558411373;0.7179292796663899
25.280846;1.0445303185724901;0.8332251378208236;0.7975537264129836;7.373173996292273e-06;6.996971425610725e-06;1.0448422990642505;10.000873451832343;0.8335864653464179;0.01556196556711949;0.015562745563295378;0.7178214062031848;-0.013405032151087615;0.7179295489865215
25.290846;1.0445308055810358;0.8332254042075861;0.7975527482696354;7.373143431655161e-06;6.996547836218618e-06;1.0448406586925647;10.000890239505884;0.8335850771496004;0.015561981219232508;0.015562730824476404;0.717820446888711;-0.013405031752303419;0.7179298038517185
25.300846;1.0445312925880839;0.8332256444203907;0.7975518056438586;7.3731092662305955e-06;6.9961237697134744e-06;1.0448390403772676;10.00090636125612;0.8335836505564679;0.015561996601521426;0.01556271640390979;0.7178194805615455;-0.013405031364087126;0.7179300452880467
25.310846;1.0445317751673153;0.8332258579509213;0.7975508974847344;7.373070553708299e-06;6.9957016123606905e-06;1.044837451427248;10.000921762399699;0.8335821815972964;0.015562011648752885;0.015562702314002145;0.7178185060370356;-0.01340503098807376;0.71793027361387
25.320846;1.0445322499152063;0.83322604429914;0.7975500239369404;7.373025736592348e-06;6.9952827522385845e-06;1.0448358979041754;10.000936406740601;0.8335806677302019;0.015562026318942964;0.015562688569631241;0.717817521997097;-0.013405030625647664;0.7179304883589508
25.330846;1.0445327142339942;0.8332262037441258;0.7975491860344043;7.372972907890044e-06;6.994867635948213e-06;1.0448343851143553;10.000950275088233;0.8335791077556057;0.015562040586872392;0.015562675178061383;0.7178165270885776;-0.013405030277876304;0.7179306887086648
25.340846;1.044533165962927;0.8332263373668152;0.7975483849877952;7.372910047456113e-06;6.994456171648104e-06;1.0448329174370237;10.000963354419376;0.8335775010286706;0.015562054426143954;0.01556266213105841;0.7178155199782694;-0.013405029945229142;0.717930873948894
25.350846;1.0445336028367862;0.8332264468406682;0.7975476218117356;7.372835256159105e-06;6.994048103296996e-06;1.0448314977547393;10.000975630948437;0.8335758469670776;0.01556206779885101;0.015562649418390223;0.7178144994229207;-0.013405029627323595;0.7179310437330715
25.360846;1.044534021798794;0.8332265342095146;0.7975468969326907;7.372746992667671e-06;6.993643227759657e-06;1.0448301276923195;10.000987089519061;0.8335741453888972;0.015562080663160638;0.015562637044767952;0.7178134644634283;-0.01340502932294228;0.717931198010511
25.370846;1.0445344190106276;0.8332266017877397;0.797546209815996;7.372644144897033e-06;6.993241509929215e-06;1.0448288080964032;10.000997713470355;0.8335723968398915;0.015562092981994477;0.01556262502554778;0.7178124144772126;-0.01340502903036202;0.7179313364014115
25.380846;1.044534790358239;0.8332266519749125;0.7975455592498337;7.3725259910358186e-06;6.9928432964770105e-06;1.0448275388912691;10.001007484394435;0.8335706020909841;0.015562104721870031;0.015562613368098244;0.7178113491169895;-0.013405028747648862;0.7179314575046944
25.390846;1.044535131156791;0.8332266866651651;0.7975449439443999;7.372392133242516e-06;6.9924495658106405e-06;1.0448263191389788;10.001016379330665;0.833568761251602;0.015562115851519644;0.015562602059288009;0.7178102683646255;-0.013405028472733654;0.7179315592045941
25.400846;1.0445354360302375;0.8332267063741081;0.7975443626988077;7.372242323531777e-06;6.992061826173728e-06;1.044825147325681;10.001024370570507;0.8335668735742164;0.015562126341157926;0.015562591063554973;0.717809172564945;-0.013405028203442172;0.7179316398583803
25.410846;1.044535699914913;0.8332267097053337;0.7975438142834868;7.372076310391563e-06;6.991681612259449e-06;1.0448240210618371;10.001031436437161;0.8335649380163864;0.015562136157487564;0.015562580327441424;0.7178080623313879;-0.013405027937537962;0.7179316990786953
25.420846;1.0445359183342582;0.8332266936827702;0.7975432975345542;7.37189388835777e-06;6.991309941561666e-06;1.0448229370430386;10.001037573092507;0.8335629540852814;0.015562145260647416;0.015562569788648329;0.7178069384336453;-0.013405027672723608;0.7179317376658271
25.430846;1.044536086688806;0.8332266544951655;0.7975428114734606;7.371695059064658e-06;6.990947203017952e-06;1.0448218914584255;10.001042791536088;0.8335609224628541;0.01556215360522852;0.015562559386972945;0.7178058015579567;-0.013405027406761612;0.7179317575418515
25.440846;1.0445362002376324;0.8332265880227508;0.7975423550445705;7.371480175643119e-06;6.990593666852202e-06;1.0448208796143241;10.001047104523016;0.8335588447260687;0.015562161145462718;0.015562549076764333;0.7178046517358451;-0.013405027137863755;0.7179317619178858
25.450846;1.0445362546584325;0.8332264901148299;0.7975419268971325;7.371249960566258e-06;6.990250048488209e-06;1.0448198954250787;10.001050520037898;0.833556722526615;0.01556216784963485;0.015562538834986294;0.7178034878686983;-0.013405026865018143;0.7179317547673941
25.460846;1.0445362464564183;0.8332263571338278;0.7975415256077656;7.371005181470046e-06;6.989917544617765e-06;1.0448189320671843;10.001053046896184;0.8335545570976408;0.015562173712877738;0.015562528654208105;0.7178023081243498;-0.013405026587881784;0.7179317398429286
25.470846;1.0445361728840752;0.8332261869708684;0.7975411497873927;7.370746221162833e-06;6.989597595627367e-06;1.0448179830200013;10.001054704872661;0.8335523493510457;0.015562178755525723;0.015562518534414154;0.7178011110317251;-0.013405026306394908;0.7179317204614053
25.480846;1.044536031194159;0.8332259794909884;0.7975407979647146;7.370473097554492e-06;6.989291722701594e-06;1.044817042538383;10.001055528741592;0.833550100428556;0.015562183017908335;0.01556250848433578;0.7177998961641499;-0.013405026020390265;0.7179316999319816
25.490846;1.044535818307954;0.8332257359254022;0.7975404688055828;7.370185803832963e-06;6.989001339070856e-06;1.0448161057845222;10.00105556566502;0.833547812097756;0.015562186554132822;0.015562498512504973;0.7177986639911509;-0.013405025729325176;0.7179316816543119
25.500846;1.0445355312855773;0.8332254581658698;0.7975401615822001;7.369884471178081e-06;6.98872759659823e-06;1.044815168805066;10.001054873091023;0.8335454867264169;0.015562189414958374;0.01556248861356702;0.7177974156004558;-0.013405025432341204;0.7179316686006918
25.510846;1.0445351672516539;0.8332251485155816;0.7975398763878848;7.369569329417302e-06;6.988471403884452e-06;1.0448142285930713;10.001053515526817;0.833543127157883;0.015562191631508614;0.015562478770152596;0.7177961527452246;-0.013405025128723873;0.7179316625530228
25.520846;1.0445347226430017;0.8332248095942513;0.7975396138410533;7.369240669479984e-06;6.988233352478695e-06;1.0448132835668615;10.001051553743562;0.8335407363687285;0.015562193213684444;0.0155624689563571;0.7177948778383343;-0.01340502481837877;0.7179316637310826
25.530846;1.0445341927735836;0.8332244439792188;0.7975393747390204;7.368898804255416e-06;6.988013494677023e-06;1.0448123337279152;10.001049029527627;0.8335383168337874;0.015562194158996682;0.015562459136528869;0.7177935935360835;-0.013405024501876455;0.7179316712510566
25.540846;1.044533572339266;0.8332240538079015;0.797539160250933;7.3685441183601635e-06;6.987811404804998e-06;1.044811379935976;10.001045959313993;0.8335358703619369;0.01556219446076808;0.015562449273002932;0.7177923021436725;-0.013405024180175732;0.7179316841420095
25.550846;1.044532856982767;0.8332236408311328;0.7975389721201409;7.368177311662548e-06;6.98762661950525e-06;1.0448104230308448;10.001042344714183;0.8335333988719265;0.015562194108412097;0.015562439329519645;0.7177910053664601;-0.013405023854449484;0.7179317023013606
25.560846;1.0445320444799275;0.8332232066002844;0.7975388124761982;7.3677995178484575e-06;6.9874590070475445e-06;1.0448094632608773;10.001038186029465;0.8335309053975195;0.015562193088428624;0.015562429254493472;0.7177897046278638;-0.01340502352610182;0.7179317267817595
25.570846;1.0445311343911048;0.8332227525488528;0.7975386835346739;7.367412129544473e-06;6.987308849527894e-06;1.044808500425621;10.001033485023731;0.8335283943718514;0.01556219139341704;0.015562418972348245;0.7177884015561984;-0.013405023196747934;0.7179317590119534
25.580846;1.0445301273769172;0.8332222799850008;0.797538587110901;7.367016651771297e-06;6.987176813085011e-06;1.044807534629974;10.001028249215087;0.8335258711059389;0.015562189032501113;0.01556240840464835;0.7177870982279061;-0.0134050228680388;0.7179317998376451
25.590846;1.0445290252609942;0.833221789771114;0.7975385243714396;7.366614709832029e-06;6.987063805441389e-06;1.044806566049205;10.00102250713249;0.833523341230464;0.015562186039661606;0.01556239749401009;0.7177857971680542;-0.013405022541536376;0.7179318496907601
25.600846;1.0445278313590647;0.8332212822301417;0.7975384962905334;7.366207964359597e-06;6.986970613860306e-06;1.0448055937639302;10.001016315722355;0.8335208103967773;0.015562182475496546;0.01556238620690734;0.7177845012874847;-0.013405022218807783;0.717931909341112
25.610846;1.0445265500027978;0.8332207577506502;0.7975385042400478;7.365797922786694e-06;6.986897579568376e-06;1.044804615542338;10.00100974541824;0.8335182838296711;0.015562178420743152;0.015562374524468951;0.717783213882395;-0.013405021901456591;0.7179319801577919
25.620846;1.044525185060645;0.8332202173129899;0.7975385502284601;7.365385922691122e-06;6.986844634650107e-06;1.0448036283740878;10.00100286171302;0.8335157658447394;0.015562173967976867;0.015562362440270419;0.7177819386110863;-0.013405021590894631;0.7179320641423118
25.630846;1.0445237388899413;0.8332196626666784;0.7975386365840311;7.364973433600634e-06;6.986811537912969e-06;1.0448026287404826;10.000995720999294;0.8335132596148302;0.01556216921000398;0.015562349965157441;0.7177806793983399;-0.013405021288169752;0.7179321640084583
25.640846;1.0445222130077465;0.8332190965390064;0.7975387650779533;7.36456249627792e-06;6.986798036635015e-06;1.0448016131752214;10.000988371409907;0.8335107672215352;0.015562164228625072;0.015562337123100851;0.7177794401265306;-0.013405020993983285;0.7179322830940846
25.650846;1.0445206097912887;0.833218522245767;0.7975389363520327;7.36415577890115e-06;6.9868039646608815e-06;1.0448005788234882;10.000980855440984;0.833508289973212;0.015562159099406173;0.015562323941664206;0.7177782242666293;-0.013405020708662741;0.7179324252720932
25.660846;1.0445189336010867;0.8332179428474678;0.7975391502735641;7.3637561460003275e-06;6.9868292290975034e-06;1.0447995229372127;10.000973218557174;0.8335058287429216;0.015562153906261277;0.015562310450047509;0.7177770350260292;-0.013405020432151244;0.7179325949026526
25.670846;1.0445171909132;0.8332173610256639;0.7975394065604835;7.363366278284323e-06;6.986873625275213e-06;1.0447984424329788;10.000965512302765;0.8335033842347734;0.015562148745929183;0.015562296677886996;0.7177758756704702;-0.01340502016417931;0.7179327965366947
25.680846;1.0445153896124721;0.8332167791120968;0.7975397048657125;7.362988530366551e-06;6.986936704068738e-06;1.0447973347015114;10.000957791322337;0.8335009571806954;0.015562143725007277;0.015562282649617874;0.7177747495378711;-0.01340501990443476;0.7179330343216925
25.690846;1.0445135371732408;0.8332161983443737;0.7975400441040774;7.362624820280291e-06;6.987017855389925e-06;1.0447961981912444;10.000950114765322;0.8334985486286873;0.01556213895644321;0.015562268384784646;0.7177736601944557;-0.013405019652568516;0.7179333111626298
25.700846;1.04451163842518;0.8332156181692946;0.7975404216420265;7.362276547131155e-06;6.987116327552313e-06;1.0447950320034578;10.000942544017757;0.8334961605027528;0.01556213455018604;0.015562253900842343;0.7177726115978545;-0.013405019408202873;0.7179336279526378
25.710846;1.044509695030799;0.8332150366696206;0.7975408335382423;7.3619445641341786e-06;6.987231073038882e-06;1.044793836023888;10.0009351316422;0.8334937957052404;0.01556213059879732;0.015562239206649712;0.7177716074961272;-0.013405019171152272;0.7179339835853128
25.720846;1.0445077073611675;0.8332144517019098;0.7975412756633371;7.361629119962786e-06;6.987360779561141e-06;1.0447926116752735;10.000927911620922;0.8334914574260031;0.01556212716985066;0.015562224301213408;0.7177706505215167;-0.013405018941760152;0.7179343757820121
25.730846;1.0445056762187863;0.8332138614309584;0.7975417445147294;7.3613298636793955e-06;6.987503956210791e-06;1.044791361944653;10.000920895354167;0.8334891485395582;0.015562124313727329;0.01556220918679232;0.7177697422672767;-0.013405018721088546;0.7179348016190292
25.740846;1.044503602833457;0.8332132641435739;0.7975422372108786;7.361045984567909e-06;6.987658770824517e-06;1.0447900908543428;10.000914072073943;0.8334868713281435;0.015562122073383767;0.01556219387369465;0.7177688843128849;-0.013405018510745407;0.7179352572072333
25.750846;1.044501488650174;0.8332126583760543;0.7975427505444737;7.360776320818619e-06;6.987823032488113e-06;1.0447888029822292;10.000907412592994;0.8334846272920938;0.015562120481039025;0.015562178373185865;0.7177680788589229;-0.013405018312334378;0.7179357374595082
25.760846;1.0444993356097172;0.8332120435831651;0.7975432800740679;7.360519427562963e-06;6.987994456993194e-06;1.044787502567358;10.000900875159717;0.8334824175225163;0.015562119554628325;0.015562162702370135;0.717767328467348;-0.013405018126908905;0.717936236683326
25.770846;1.0444971460876982;0.8332114207420476;0.7975438205704865;7.360273674207514e-06;6.988170831932371e-06;1.0447861927088313;10.000894411081205;0.833480243423513;0.015562119305820972;0.015562146894973011;0.7177666358447826;-0.013405017954829623;0.7179367495829482
25.780846;1.0444949225646987;0.8332107923431958;0.7975443672046763;7.3600373793923796e-06;6.988350108498842e-06;1.0447848758359746;10.000887966927465;0.8334781067373533;0.015562119747303552;0.015562130997331773;0.7177660041776724;-0.013405017795912175;0.7179372719163237
25.790846;1.0444926676184783;0.8332101613742718;0.7975449163791969;7.359808935406188e-06;6.988530609243574e-06;1.044783554559196;10.000881487816605;0.83347600921411;0.015562120887609233;0.01556211506400797;0.7177654375657035;-0.013405017649500599;0.7179378005903444
25.800846;1.0444903840662887;0.8332095298948476;0.7975454655907586;7.359586780933031e-06;6.988711147338893e-06;1.0447822316455957;10.00087492420894;0.8334739527105313;0.015562122726406495;0.015562099162276858;0.7177649411240147;-0.013405017514492804;0.7179383335995956
25.810846;1.0444880753034007;0.8332088985792776;0.7975460119793095;7.3593692934610905e-06;6.988890928733013e-06;1.0447809095619534;10.000868230466631;0.8334719391787826;0.015562125267852944;0.015562083372778866;0.7177645203442363;-0.013405017389612915;0.7179388698869845
25.820846;1.0444857455547636;0.8332082676583342;0.7975465509955973;7.35915470979033e-06;6.989069508330692e-06;1.0447795904934953;10.000861355241124;0.8334699704559821;0.015562128536488673;0.015562067787643546;0.7177641800340736;-0.013405017273826404;0.7179394089595317
25.830846;1.044483399103743;0.8332076382809493;0.7975470767617407;7.358941068495938e-06;6.9892468645761456e-06;1.0447782771360317;10.000854240275405;0.8334680484237597;0.015562132571037316;0.015562052507605851;0.7177639238681678;-0.01340501716641846;0.7179399507489375
25.840846;1.0444810396247126;0.8332070128717699;0.7975475835220959;7.358726331260608e-06;6.989423331137154e-06;1.0447769733169487;10.000846829680532;0.8334661750706625;0.01556213740414593;0.01556203763452309;0.717763754609051;-0.013405017066748282;0.7179404959775485
25.850846;1.0444786707115323;0.8332063942370312;0.7975480669212218;7.358508693055803e-06;6.9895993526144455e-06;1.044775683317058;10.00083907896268;0.833464352052627;0.015562143049123851;0.015562023267630787;0.7177636744795585;-0.013405016974279857;0.7179410463592049
25.860846;1.0444762960124978;0.8332057845116975;0.7975485243138412;7.358286681549786e-06;6.989775238784362e-06;1.0447744106572956;10.000830957111871;0.8334625804334698;0.015562149499089864;0.015562009510748263;0.7177636853915123;-0.013405016888848096;0.7179416042043382
25.870846;1.0444739184380574;0.8332051848879605;0.7975489541669111;7.358058938704447e-06;6.9899510798880735e-06;1.044773157613193;10.000822439802777;0.8334608608918417;0.015562156731502427;0.015561996475951995;0.7177637886931457;-0.013405016810553155;0.7179421719859216
25.880846;1.0444715398356392;0.8332045961738584;0.7975493554764077;7.357824181498325e-06;6.9901269018586715e-06;1.0447719253435832;10.00081349981749;0.83345919364664;0.015562164713489672;0.015561984269804778;0.7177639846859589;-0.013405016739378047;0.7179427522951425
25.890846;1.044469161618003;0.833204019381041;0.7975497276323119;7.357581495311326e-06;6.990302860485347e-06;1.0447707144671625;10.000804104730204;0.83345757806243;0.015562173409267367;0.015561972979491443;0.7177642726291126;-0.013405016675081744;0.7179433478653474
25.900846;1.044466785686344;0.8332034556722833;0.7975500707904664;7.35733049839759e-06;6.990479186649105e-06;1.044769526007404;10.000794222719673;0.8334560127891631;0.015562182784121798;0.015561962674562576;0.7177646512267509;-0.013405016617434465;0.7179439616266837
25.910846;1.0444644147840672;0.8332029061826851;0.797550386479141;7.357071178373191e-06;6.990655946522502e-06;1.044768361948669;10.000783825050885;0.8334544959975921;0.015562192803944469;0.01556195341432128;0.717765118823848;-0.013405016566403883;0.7179445967574773
25.920846;1.044462052136198;0.8332023720978241;0.7975506774973677;7.356803653561748e-06;6.9908328504250144e-06;1.0447672250631423;10.00077287846193;0.8334530249706011;0.015562203441742996;0.015561945250530312;0.717765673052108;-0.01340501652215127;0.7179452562973597
25.930846;1.0444597009333858;0.8332018543473193;0.7975509471751808;7.356528018940974e-06;6.99100927223902e-06;1.044766118513814;10.00076133930015;0.8334515959313085;0.015562214685985983;0.015561938224207941;0.7177663105388415;-0.013405016485142722;0.7179459425856922
25.940846;1.0444573638708632;0.8332013528375489;0.7975511989215338;7.3562442585221935e-06;6.991184522909701e-06;1.0447650456852233;10.000749156432251;0.8334502047243387;0.015562226541805448;0.015561932360278117;0.7177670270719708;-0.01340501645635933;0.7179466570675204
25.950846;1.0444550430678237;0.8332008659145249;0.7975514361611312;7.35595226587063e-06;6.991358047695082e-06;1.0447640100397468;10.000736272715843;0.8334488476932923;0.01556223903461655;0.015561927661650926;0.7177678181035404;-0.013405016437115787;0.7179474004108852
25.960846;1.044452740587308;0.8332003903955374;0.7975516622693465;7.3556519410269295e-06;6.991529325506916e-06;1.044763014704364;10.000722623005805;0.8334475220052899;0.015562252210650817;0.01556192410386373;0.717768679182637;-0.013405016428530635;0.7179481725239181
25.970846;1.0444504586854073;0.8331999223876676;0.797551880420786;7.3553431837811424e-06;6.991697839358006e-06;1.0447620621182852;10.000708140584102;0.8334462251100189;0.01556226612050993;0.015561921639202867;0.7177696060740671;-0.013405016431305873;0.7179489721024112
25.980846;1.0444481997664694;0.8331998073025966;0.7975524277917938;6.24816803714106e-06;5.9321238916420305e-06;1.0447611541424178;10.000692772886573;0.8334449540656993;0.015562280798193785;0.015561920208400725;0.7177705948507469;-0.013405016445865479;0.717949796162812
25.990846;1.0444459668602166;0.8331993448903465;0.7975526402448758;6.247841800726679e-06;5.932286484484979e-06;1.0447602924535444;10.000676488575987;0.8334437058120929;0.015562296249579778;0.01556191974341095;0.7177716418100729;-0.013405016472303558;0.7179506402678109
26.000846;1.0444437640258009;0.8331988810568003;0.797552855429167;6.247506334739498e-06;5.932446482282177e-06;1.0447594790041355;10.000659267466176;0.8334424779557809;0.015562312451240658;0.0155619201597555;0.7177727429044966;-0.013405016510242956;0.7179514992335579
26.010846;1.044441596062356;0.8331984120598349;0.7975530757650281;6.247161195846477e-06;5.932604016043429e-06;1.0447587164886605;10.000641088141416;0.833441268842628;0.015562329358112104;0.015561921357138851;0.7177738933584474;-0.013405016558985483;0.71795236775853
26.020846;1.0444394677566153;0.8331979336587703;0.7975533020847568;6.246806188530843e-06;5.932758950644957e-06;1.0447580085336958;10.000621926143959;0.83344007691014;0.015562346910998741;0.015561923231804015;0.7177750879394863;-0.013405016617737884;0.717953240774842
