time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.030846;1.0444373831456477;0.8331974419074241;0.7975535340487194;6.24644157541319e-06;5.932911095030015e-06;1.044757359595571;10.000601761061722;0.8334389001525414;0.015562365037995287;0.01556192567884537;0.717776321327971;-0.013405016685751552;0.7179541135797259
26.040846;1.0444353456221027;0.8331969337329833;0.7975537706159056;6.2460677680883525e-06;5.933060457965028e-06;1.0447567747975828;10.000580585127608;0.8334377361429139;0.015562383650544768;0.015561928575539834;0.7177775882475881;-0.01340501676237996;0.7179549816864534
26.050846;1.0444333586775243;0.8331964071517364;0.7975540109496152;6.2456850059049165e-06;5.933207185079957e-06;1.0447562594307735;10.000558406942057;0.8334365827334014;0.015562402635938107;0.015561931767914528;0.7177788835862663;-0.01340501684695814;0.7179558406646073
26.060846;1.0444314262262067;0.8331958612428638;0.7975542553227961;6.245293444750821e-06;5.933351419048132e-06;1.044755817961984;10.000535250775267;0.8334354390531151;0.015562421856995155;0.015561935086307698;0.717780202573845;-0.013405016938693864;0.7179566865631596
26.070846;1.0444295520369309;0.8331952957946317;0.7975545051223065;6.244893312416513e-06;5.933493420233751e-06;1.04475545350971;10.000511153578083;0.8334343060248263;0.015562441168053349;0.015561938377324957;0.7177815408494005;-0.013405017036708163;0.7179575164940888
26.080846;1.0444277385260239;0.8331947109593085;0.7975547625184726;6.244484878237772e-06;5.933633624008131e-06;1.0447551684122398;10.000486160212228;0.8334331859890626;0.01556246043817166;0.015561941518718314;0.7177828943751938;-0.013405017140017055;0.7179583285347806
26.090846;1.0444259860921952;0.8331941074066207;0.7975550302933023;6.244068391749521e-06;5.9337725328983375e-06;1.0447549646579297;10.00046031950909;0.8334320815097536;0.015562479563649815;0.015561944414765131;0.7177842593408729;-0.013405017247394674;0.7179591212963498
26.100846;1.0444242938717365;0.8331934863047356;0.7975553113892407;6.243644023897619e-06;5.933910654085074e-06;1.044754843533606;10.00043367962621;0.8334309942725455;0.015562498466813042;0.01556194698444888;0.7177856321637103;-0.013405017357276677;0.7179598938080667
26.110846;1.0444226609646292;0.8331928486805414;0.7975556084243647;6.243211819614759e-06;5.934048363545809e-06;1.044754805553614;10.000406280239213;0.8334299248932246;0.015562517091287243;0.015561949150487416;0.7177870096648146;-0.013405017467718657;0.7179606453294034
26.120846;1.044421086683132;0.8331921952214412;0.7975559236812821;6.242771759498823e-06;5.934185783895423e-06;1.0447548505548028;10.000378148655015;0.8334288729597;0.01556253539741923;0.015561950844244664;0.717788389487297;-0.013405017576431193;0.7179613749098591
26.130846;1.0444195699852867;0.8331915270196859;0.7975562593355066;6.242323818216599e-06;5.934322939465998e-06;1.0447549772776583;10.00034930713648;0.833427836697288;0.01556255335734756;0.015561952022124776;0.7177897706230632;-0.013405017680974433;0.7179620813845227
26.140846;1.0444181091582636;0.8331908463228173;0.7975566176236265;6.241867892066664e-06;5.9344600299832675e-06;1.0447551832629949;10.000319787843562;0.8334268126912023;0.015562570953740005;0.015561952670369123;0.7177911536557833;-0.01340501777894032;0.7179627638005117
26.150846;1.0444167021512683;0.8331901563986499;0.7975570009073794;6.241403727197061e-06;5.934597493683892e-06;1.0447554652485074;10.000289642836927;0.8334257961879604;0.015562588180093727;0.01556195279299063;0.7177925403771994;-0.013405017868089057;0.7179634217928622
26.160846;1.0444153472417412;0.833189460694765;0.7975574116126547;6.2409310223583525e-06;5.934735828588914e-06;1.0447558190885111;10.00025893752084;0.8334247821949968;0.015562605035135839;0.015561952395337588;0.7177939330639633;-0.01340501794665271;0.7179640559209854
26.170846;1.0444140433810682;0.8331887619178941;0.7975578520890577;6.2404496673662065e-06;5.934875336251811e-06;1.044756239696256;10.000227737170245;0.8334237667950655;0.015562621520183211;0.015561951482471224;0.7177953337271847;-0.013405018013637509;0.7179646678319853
26.180846;1.0444127903308529;0.833188061485895;0.7975583243049275;6.2399599349531426e-06;5.935015951287652e-06;1.0447567221684582;10.000196105056641;0.8334227475825782;0.01556263764511376;0.015561950072395218;0.7177967432023951;-0.013405018068784635;0.7179652600716129
26.190846;1.044411589275596;0.8331873598455067;0.797558829386566;6.239462486756769e-06;5.935157299261353e-06;1.0447572628182864;10.000164108296671;0.8334217230337162;0.015562653427197641;0.015561948201782591;0.7177981607078028;-0.01340501811226702;0.7179658359298995
26.200846;1.0444104433180872;0.8331866572762089;0.797559367680495;6.238958127646107e-06;5.935298845589717e-06;1.0447578582680705;10.000131821572898;0.8334206918570795;0.015562668885362717;0.015561945920928494;0.7177995843916578;-0.013405018144369264;0.7179663993444081
26.210846;1.0444093569123467;0.833185954165611;0.7975599395250614;6.238447536617581e-06;5.935439977892763e-06;1.044758503778321;10.00009932636592;0.8334196533282054;0.015562684044547583;0.015561943287011605;0.7178010116951136;-0.013405018165226818;0.7179669541211949
26.220846;1.044408334838728;0.8331852507799031;0.7975605455763436;6.23793133367279e-06;5.935580054177408e-06;1.0447591927114837;10.000066704145606;0.8334186079185792;0.015562698942486526;0.015561940356996644;0.7178024391369241;-0.01340501817480258;0.7179675028590997
26.230846;1.0444073816590729;0.833184547279875;0.7975611863677938;6.237410298667901e-06;5.935718345724153e-06;1.0447599168859758;10.000034030173172;0.8334175567458092;0.015562713634461774;0.015561937183960765;0.7178038626158542;-0.01340501817318422;0.7179680471097908
26.240846;1.044406501549975;0.8331838439365604;0.7975618621938331;6.236885356292504e-06;5.935853897380986e-06;1.0447606670016005;10.000001372677652;0.8334165003301567;0.01556272819845422;0.015561933817342782;0.7178052778440686;-0.013405018160766863;0.7179685886761218
26.250846;1.0444056982335952;0.8331831409980927;0.7975625733873284;6.236357412743898e-06;5.93598547744878e-06;1.0447614329663686;9.999968794368936;0.8334154383074173;0.015562742723462536;0.015561930305318588;0.7178066801363978;-0.013405018138064238;0.717969130285236
26.260846;1.044404975163747;0.8331824385221108;0.7975633202086276;6.235827250995464e-06;5.93611173108486e-06;1.0447622040339968;9.99993635760629;0.8334143704389787;0.015562757273916572;0.015561926698622403;0.717808064289816;-0.013405018105459797;0.7179696748727739
26.270846;1.0444043356838897;0.8331817364885082;0.797564102588354;6.235295439993178e-06;5.936231495139502e-06;1.0447629690068676;9.999904129003763;0.8334132977411066;0.015562771862363801;0.015561923046344696;0.7178094248652482;-0.013405018063096448;0.7179702245838103
26.280846;1.0444037827730142;0.8331810347781182;0.797564920152024;6.2347622629770946e-06;5.936344105007612e-06;1.0447637170812787;9.999872175308925;0.8334122222610091;0.015562786462105568;0.015561919386733057;0.7178107564349495;-0.013405018010917397;0.717970780649508
26.290846;1.0444033191350393;0.8331803330326111;0.7975657721665502;6.2342278066227715e-06;5.936449489201591e-06;1.044764438724674;9.999840558038791;0.8334111460482023;0.015562801043941964;0.015561915748988695;0.7178120537524276;-0.013405017948858159;0.7179713438594655
26.300846;1.0444029478132022;0.8331796309559213;0.7975666573993306;6.233692156768717e-06;5.936547937647138e-06;1.0447651254167067;9.999809332351656;0.8334100711247611;0.015562815593540327;0.015561912162633241;0.7178133119594845;-0.013405017876906565;0.717971914894911
26.310846;1.0444026720055888;0.8331789291803048;0.7975675744415435;6.2331555707238e-06;5.936639789323746e-06;1.0447657689253937;9.999778544783545;0.8334090001219205;0.015562830104977034;0.015561908665804453;0.7178145270364255;-0.013405017794956817;0.7179724944376914
26.320846;1.0444024940596557;0.8331782298423516;0.7975685223526611;6.232618606504399e-06;5.9367253563700724e-06;1.0447663616115068;9.999748234542972;0.8334079363160418;0.015562844582351514;0.015561905310525892;0.7178156963795759;-0.013405017702850765;0.7179730831191131
26.330846;1.0444024148376971;0.833177536230575;0.7975695007881827;6.232082102903526e-06;5.9368050117772325e-06;1.0447668971997246;9.999718438877393;0.8334068833908159;0.015562859049469722;0.015561902163310123;0.7178168189098874;-0.013405017600558474;0.7179736810441837
26.340846;1.0444024332786939;0.8331768521956529;0.7975705094458795;6.231546987069527e-06;5.936879288860901e-06;1.0447673706071203;9.999689191946132;0.8334058455815387;0.015562873546180554;0.01556189930084224;0.7178178946457037;-0.013405017488171876;0.7179742871681458
26.350846;1.0444025459447444;0.8331761819169956;0.7975715476908766;6.231014099191404e-06;5.936948995452189e-06;1.0447677772711097;9.999660520253633;0.8334048277114142;0.01556288811560307;0.01556189679974941;0.7178189243204197;-0.013405017365786219;0.7179748994648614
26.360846;1.0444027475292235;0.8331755298104281;0.7975726148282949;6.230484085637149e-06;5.937015156211082e-06;1.0447681130158974;9.999632443250796;0.8334038345620493;0.015562902790386747;0.015561894729027003;0.7178199093424192;-0.013405017233358065;0.7179755157773176
26.370846;1.044403032282147;0.833174900241807;0.7975737103190701;6.22995730930548e-06;5.9370787172493725e-06;1.0447683743400487;9.999604976345912;0.8334028704538355;0.01556291758191473;0.015561893150837058;0.7178208519350291;-0.013405017090585288;0.7179761341974936
26.380846;1.0444033950741844;0.8331742968280721;0.7975748336778467;6.229433882283042e-06;5.937140457010718e-06;1.0447685586281221;9.999578132341554;0.8334019397596876;0.015562932482333779;0.015561892124037137;0.7178217553028099;-0.013405016936916654;0.7179767523983237
26.390846;1.0444038317293218;0.8331737218453631;0.797575984497092;6.2289138560275405e-06;5.9372012693241484e-06;1.0447686646636536;9.999551921341984;0.833401047193018;0.015562947470531212;0.015561891708289824;0.7178226232827556;-0.013405016771650553;0.7179773665485734
26.400846;1.0444043390763837;0.833173176338322;0.7975771622300609;6.228397379598348e-06;5.937262335721969e-06;1.0447686935551588;9.999526348198632;0.8334001970285929;0.015562962512141515;0.015561891958661709;0.7178234591706597;-0.013405016594061884;0.7179779711528833
26.410846;1.0444049146780234;0.8331726606275885;0.7975783657421714;6.227884773782892e-06;5.9373248954317396e-06;1.0447686485989511;9.999501408967559;0.8333993921620425;0.015562977564940118;0.015561892906904688;0.7178242648563095;-0.013405016403539248;0.7179785600610776
26.420846;1.0444055566749293;0.8331721749421356;0.79757959337957;6.227376640398559e-06;5.937389977593796e-06;1.044768534015445;9.999477089717107;0.8333986338682681;0.015562992587231072;0.015561894552391153;0.7178250412445049;-0.013405016199724777;0.7179791274431924
26.430846;1.0444062644051306;0.8331717200305759;0.7975808430924866;6.226873861899339e-06;5.937458406198707e-06;1.0447683543134618;9.999453367286337;0.8333979219680727;0.015563007534083016;0.015561896875138969;0.7178257891794305;-0.013405015982614893;0.7179796681224938
26.440846;1.044407038452807;0.8331712972927808;0.7975821120353527;6.226377353033923e-06;5.937530902806742e-06;1.0447681143817726;9.99943021232023;0.8333972549753605;0.01556302234848869;0.015561899858817395;0.7178265098256299;-0.01340501575252586;0.7179801775666305
26.450846;1.044407879178886;0.8331709082817121;0.7975833963098597;6.225887877407146e-06;5.937608156535695e-06;1.0447678196848207;9.999407594555564;0.8333966304939747;0.015563036964258032;0.015561903508921216;0.7178272047795294;-0.013405015509988917;0.7179806516802719
26.460846;1.0444087856065989;0.8331705540491917;0.7975846914249336;6.225406184203968e-06;5.937690856175968e-06;1.044767476188662;9.999385487056879;0.8333960457895485;0.015563051315802389;0.01556190785429469;0.7178278761859161;-0.013405015255728637;0.7179810866350019
26.470846;1.0444097559626575;0.8331702349028229;0.7975859935520089;6.2249333203299075e-06;5.937779629242901e-06;1.0447670894308159;9.999363868498598;0.833395497846691;0.015563065340395267;0.015561912931472155;0.7178285264443898;-0.013405014990692105;0.717981479080586
26.480846;1.0444107887259888;0.8331699505419431;0.7975873008888805;6.22447087175986e-06;5.9378749495298e-06;1.0447666636242727;9.999342723030761;0.833394983186477;0.01556307897496864;0.015561918766404656;0.7178291579526918;-0.013405014716021934;0.7179818262847278
26.490846;1.0444118831529692;0.8331696999195776;0.7975886136708193;6.2240209261833385e-06;5.937977040758414e-06;1.0447662017792616;9.99932203499444;0.8333944981912258;0.015563092153420353;0.015561925368085877;0.717829773497833;-0.013405014432998918;0.7179821256953716
26.500846;1.044413039517308;0.8331694807606562;0.7975899330053214;6.223585721891836e-06;5.938085785785856e-06;1.044765705993196;9.99930177970743;0.8333940396730929;0.015563104803810322;0.015561932729579531;0.717830376653279;-0.013405014143026797;0.7179823746963409
26.510846;1.0444142591132086;0.8331692895518821;0.7975912600130991;6.2231672646203015e-06;5.93820074527162e-06;1.0447651772949682;9.999281916425307;0.8333936052547603;0.015563116850901585;0.015561940824560703;0.7178309714815602;-0.013405013847668873;0.7179825711302179
26.520846;1.0444155438810954;0.8331691219945283;0.7975925953385992;6.222767215520952e-06;5.938321150435851e-06;1.0447646158453794;9.999262388279531;0.8333931935077276;0.015563128227060205;0.015561949606836547;0.7178315617288697;-0.01340501354872723;0.7179827138879757
26.530846;1.0444168960268616;0.8331689733699813;0.7975939387521886;6.22238703430759e-06;5.938445802714427e-06;1.044764022033209;9.999243130250763;0.8333928039189645;0.015563138882033346;0.01556195902068254;0.7178321501313571;-0.013405013248282936;0.7179828032278849
26.540846;1.0444183179852604;0.8331688386591765;0.7975952893339849;6.2220282523393005e-06;5.93857318686016e-06;1.0447633972975472;9.999224078293654;0.8333924369321264;0.015563148786827727;0.01556196901041923;0.7178327384874048;-0.013405012948569021;0.7179828408311403
26.550846;1.0444198127664772;0.8331687121349858;0.7975966461779974;6.221692755557526e-06;5.938701859230981e-06;1.0447627437467502;9.999205170777403;0.8333920939758798;0.015563157938252662;0.01556197952301954;0.7178333283804881;-0.013405012651669329;0.7179828292451251
26.560846;1.0444213843415353;0.8331685869485479;0.7975980089600542;6.221382785350822e-06;5.938830777570684e-06;1.044762063578748;9.999186348412929;0.8333917773358097;0.015563166359534458;0.015561990513503004;0.7178339215751657;-0.013405012359158003;0.7179827709459145
26.570846;1.0444230376897317;0.8331684553612847;0.7975993778634397;6.221100570777252e-06;5.938959368540009e-06;1.044761359002632;9.999167558926397;0.8333914900095025;0.015563174083435362;0.015562001954762976;0.7178345197952127;-0.013405012071964205;0.7179826675637838
26.580846;1.0444247784702845;0.8331683092297734;0.7976007529015201;6.220848025829461e-06;5.9390874388380374e-06;1.0447606320827347;9.99914875673616;0.8333912355412193;0.015563181130731333;0.01556201383867951;0.7178351244029054;-0.013405011790647493;0.717982519647934
26.590846;1.0444266123707084;0.8331681407197059;0.7976021333239032;6.22062671996618e-06;5.939214999095706e-06;1.0447598843601926;9.99912989656709;0.8333910178158844;0.01556318751025748;0.015562026164203793;0.7178357362549894;-0.013405011515681976;0.7179823273353103
26.600846;1.0444285441065237;0.8331679429013523;0.7976035176056762;6.220437775169869e-06;5.939342026981466e-06;1.04475911696378;9.999110932958654;0.8333908407099675;0.015563193233608266;0.015562038922025841;0.7178363558507164;-0.013405011247407329;0.717982091564303
26.610846;1.0444305763568742;0.8331677093161013;0.7976049036379332;6.220281721590024e-06;5.9394684158624785e-06;1.0447583312222872;9.999091825515041;0.833390707658301;0.0155631983246372;0.015562052085143456;0.7178369836343829;-0.013405010986002115;0.7179818147823838
26.620846;1.0444327093509396;0.8331674332621873;0.797606288999437;6.220158610356227e-06;5.939594177494937e-06;1.0447575288870192;9.999072541350834;0.8333906213062876;0.015563202825936292;0.015562065606254852;0.7178376201019092;-0.013405010731674463;0.7179815005880125
26.630846;1.044434941166641;0.8331671080196786;0.7976076717645838;6.220068184695268e-06;5.939719617883213e-06;1.044756712009142;9.999053055765517;0.8333905832410746;0.015563206798720874;0.015562079416850576;0.7178382656849264;-0.01340501048473297;0.7179811529534296
26.640846;1.0444372683200083;0.8331667276428204;0.7976090513025811;6.220009938218054e-06;5.939845303268962e-06;1.0447558829326404;9.999033354995387;0.8333905941828346;0.015563210308652447;0.015562093432262544;0.7178389206953846;-0.013405010245468356;0.7179807759195193
26.650846;1.0444396866408787;0.8331662874415976;0.7976104281259588;6.219983130966274e-06;5.9399718163746835e-06;1.044755044081757;9.999013436739034;0.8333906544661072;0.015563213413285475;0.015562107565393165;0.7178395855965187;-0.013405010014154603;0.7179803735700215
26.660846;1.0444421923638612;0.8331657836837681;0.7976118028487736;6.219986733217936e-06;5.940099541986519e-06;1.0447541974717238;9.99899330510132;0.8333907640164435;0.01556321616273339;0.01556212173964122;0.7178402611181863;-0.013405009791265658;0.717979949819007
26.670846;1.0444447831149175;0.833165212683525;0.7976131751248304;6.220019425768561e-06;5.9402288001050445e-06;1.0447533442448678;9.998972964935875;0.8333909218856889;0.01556321860280614;0.0155621358947107;0.7178409476436558;-0.013405009577637043;0.7179795081827994
26.680846;1.0444474580470688;0.8331645703285263;0.7976145437483222;6.220079815039811e-06;5.9403600559940215e-06;1.0447524845319114;9.998952424068472;0.8333911259336411;0.015563220769918626;0.015562149974821868;0.717841644768996;-0.013405009374297608;0.7179790514967999
26.690846;1.044450216420311;0.833163852560215;0.7976159079254003;6.2201666553288e-06;5.9404938003038516e-06;1.044751617927222;9.99893170259811;0.833391373276561;0.015563222683933741;0.01556216390641114;0.7178423519268058;-0.01340500918208494;0.7179785813358083
26.700846;1.044453055806262;0.8331630561107006;0.7976172682209043;6.220278841620902e-06;5.9406302948274965e-06;1.0447507440445318;9.998910832171774;0.833391661433381;0.015563224350782024;0.015562177599863992;0.71784306911761;-0.013405009001352554;0.717978097812016
26.710846;1.0444559719668625;0.8331621789275971;0.797618626369776;6.22041525860391e-06;5.940769437064292e-06;1.044749862500054;9.998889840456458;0.8333919889581454;0.015563225778772989;0.015562190968281318;0.717843796663498;-0.013405008831815241;0.7179776003907766
26.720846;1.0444589600179384;0.8331612202424019;0.7976199845598544;6.2205747260394804e-06;5.940910812647892e-06;1.0447489727760277;9.998868741071218;0.8333923551764183;0.015563226997803407;0.015562203930421238;0.7178445344825346;-0.01340500867249902;0.7179770889081506
26.730846;1.0444620146590804;0.8331601803555225;0.7976213450274091;6.2207560736331605e-06;5.941053908267854e-06;1.0447480742661317;9.99884753681322;0.8333927597116546;0.015563228060299595;0.015562216409397226;0.7178452819146938;-0.013405008521858117;0.7179765640318215
26.740846;1.044465129244206;0.833159060064878;0.797622710127557;6.220958158486452e-06;5.94119825490826e-06;1.0447471661193075;9.998826227026594;0.8333932018112321;0.01556322902478163;0.015562228339045792;0.717846038093044;-0.013405008377923142;0.7179760273595731
26.750846;1.04446829567298;0.8331578598588818;0.7976240824016939;6.221179833423284e-06;5.941343432166218e-06;1.0447462469671849;9.998804812315434;0.8333936795593196;0.01556322993978521;0.015562239662563437;0.7178468020380777;-0.01340500823827299;0.7179754809108546
26.760846;1.0444715057523868;0.8331565795349367;0.7976254643732179;6.2214199656999336e-06;5.94148899602153e-06;1.0447453147562162;9.998783288685308;0.8333941895254492;0.015563230831950308;0.01556225032636799;0.7178475722685743;-0.013405008099962245;0.7179749260452473
26.770846;1.0444747525023808;0.8331552184134567;0.7976268582791951;6.221677455276043e-06;5.941634247708622e-06;1.0447443663470133;9.998761637446833;0.8333947268487376;0.015563231702862756;0.015562260280872374;0.7178483464402928;-0.01340500795973093;0.7179743628613892
26.780846;1.0444780302764585;0.8331537759678097;0.7976282659649743;6.221951303204051e-06;5.941778072387788e-06;1.0447433971460625;9.99873983139079;0.8333952855610276;0.01556323253825994;0.015562269485193249;0.7178491212391385;-0.01340500781442805;0.7179737905667107
26.790846;1.0444813344326722;0.8331522529022619;0.7976296887733666;6.222240678397548e-06;5.941919251785214e-06;1.0447424016278304;9.998717854200772;0.8333958591548457;0.015563233318542742;0.015562277913435979;0.7178498924561881;-0.013405007661267366;0.7179732084207023
26.800846;1.0444846611715497;0.8331506517520257;0.7976311270836377;6.222544797611062e-06;5.942056954621551e-06;1.04474137431907;9.998695709493258;0.8333964412675301;0.015563234029926895;0.015562285559550453;0.7178506553304315;-0.01340500749787876;0.7179726161473193
26.810846;1.0444880068220121;0.8331489764159307;0.7976325797881746;6.222862787667836e-06;5.942190929624865e-06;1.0447403104042061;9.998673413021665;0.8333970258757268;0.015563234676851643;0.01556229243152327;0.7178514050594722;-0.013405007322313643;0.717972013349127
26.820846;1.0444913668196782;0.8331472318834977;0.7976340443592421;6.223193716706299e-06;5.942321477239928e-06;1.0447392059499445;9.998650984135079;0.8333976069145383;0.015563235280909745;0.015562298537019672;0.717852137097553;-0.013405007132943288;0.7179713993775976
26.830846;1.0444947355822034;0.8331454246352636;0.7976355175665341;6.223536780810806e-06;5.942449203625221e-06;1.0447380579761842;9.998628447419964;0.8333981781256116;0.015563235870150793;0.015562303871302946;0.717852847317815;-0.013405006928238494;0.7179707740532372
26.840846;1.0444981071135047;0.8331435627212904;0.7976369963818514;6.223891579706184e-06;5.9425745111724144e-06;1.0447368648507733;9.998605835028727;0.8333987331344109;0.01556323647609178;0.015562308417773955;0.7178535323738866;-0.013405006706693342;0.7179701378421907
26.850846;1.0445014754304274;0.8331416553519294;0.7976384784782821;6.224258171159068e-06;5.942697251106034e-06;1.044735626644379;9.998583182232535;0.833399265432994;0.01556323713718618;0.015562312167203754;0.7178541900226569;-0.013405006466925138;0.7179694912823704
26.860846;1.0445048349447914;0.8331397125687608;0.7976399618516119;6.224636858738258e-06;5.942816834557513e-06;1.0447343445353332;9.998560524056789;0.8333997684555832;0.015563237899230113;0.015562315135297948;0.7178548189698619;-0.01340500620765342;0.7179688343433924
26.870846;1.044508180986046;0.8331377449175613;0.7976414439631478;6.22502798677522e-06;5.942932460106796e-06;1.0447330204859133;9.998537896773348;0.8334002355847753;0.015563238809256329;0.015562317358576615;0.7178554182996084;-0.013405005927667432;0.7179681660300903
26.880846;1.0445115098133837;0.833135762844897;0.7976429214115285;6.225431698769343e-06;5.943043113598236e-06;1.0447316580726758;9.998515338766657;0.8334006602797646;0.01556323990775747;0.01556231888384274;0.7178559868591665;-0.013405005626041525;0.7179674845492318
26.890846;1.0445148179320882;0.833133776533691;0.7976443902131649;6.225847686030068e-06;5.943147568233591e-06;1.0447302622809207;9.99849288837964;0.8334010367369398;0.01556324122751787;0.01556231976624346;0.717856523172745;-0.013405005302283161;0.7179667876740038
26.900846;1.0445181011268951;0.8331317963274454;0.797645846232556;6.226275219594521e-06;5.943244583758738e-06;1.0447288377820012;9.998470582341993;0.8334013607226056;0.015563242795860186;0.01556232006595231;0.7178570261000544;-0.013405004956131407;0.7179660725349445
26.910846;1.0445213537843339;0.8331298323912129;0.797647285834913;6.226713465695035e-06;5.943332956519681e-06;1.044727388253423;9.998448455212326;0.8334016302408139;0.015563244629824353;0.015562319831593542;0.7178574953275922;-0.013405004587405038;0.7179653354380128
26.920846;1.0445245686313638;0.833127893726317;0.7976487064683786;6.227161747420436e-06;5.943411316958615e-06;1.044725917357331;9.998426537334588;0.8334018456989518;0.015563246730750248;0.015562319081821917;0.7178579309781882;-0.013405004196153399;0.717964572433924
26.930846;1.044527736659203;0.8331259878963488;0.7976501066264017;6.227619536278419e-06;5.943478028308842e-06;1.044724429899959;9.99840485529087;0.8334020092968308;0.015563249086448079;0.015562317804742378;0.7178583328123962;-0.01340500378266729;0.7179637801230672
26.940846;1.0445308478042734;0.8331241213708579;0.7976514855070025;6.2280862816003315e-06;5.9435312503175505e-06;1.044722932217095;9.998383436531526;0.8334021242970822;0.01556325166862973;0.01556231597595942;0.717858699741837;-0.013405003347311187;0.7179629562126848
26.950846;1.0445338921082143;0.8331223000384667;0.7976528427701196;6.228561287220616e-06;5.943569149314446e-06;1.0447214313236242;9.998362310459145;0.8334021946322491;0.015563254425632105;0.015562313583088653;0.7178590301392163;-0.013405002890695164;0.7179620995465904
26.960846;1.0445368604762537;0.833120529739478;0.7976541782512763;6.229043825942047e-06;5.943590277675414e-06;1.0447199333482977;9.99834150355104;0.8334022244813529;0.01556325728592093;0.01556231063678344;0.7178593226272474;-0.013405002413962544;0.7179612095535995
26.970846;1.0445397455304954;0.8331188162095085;0.7976554916784446;6.229533504497424e-06;5.943593859809509e-06;1.0447184428702794;9.998321033866503;0.8334022180393968;0.015563260173239146;0.015562307159577564;0.7178595762917288;-0.013405001918707032;0.7179602857155188
26.980846;1.0445425421703731;0.8331171646277561;0.7976567826826034;6.2300304933106705e-06;5.94357983378736e-06;1.0447169639049798;9.99830090739344;0.8334021800080984;0.015563263021371353;0.01556230317649438;0.717859790367205;-0.013405001406786759;0.7179593274803772
26.990846;1.044545246895376;0.8331155795089735;0.7976580510006808;6.2305353516382875e-06;5.94354870633566e-06;1.044715501504191;9.998281121089226;0.8334021161489891;0.015563265778288028;0.015562298723018345;0.7178599641115493;-0.013405000880293923;0.7179583346642829
27.000846;1.0445478570456599;0.8331140649560412;0.7976592963573332;6.231048645854346e-06;5.943501414325548e-06;1.0447140620743167;9.99826167278098;0.8334020330890816;0.015563268406528545;0.015562293856519882;0.7178600968945152;-0.013405000341581725;0.7179573080813095
27.010846;1.0445503707998085;0.8331126249957219;0.7976605180773378;6.231570610391827e-06;5.943439384626017e-06;1.044712652264258;9.998242566497389;0.8334019380684516;0.0155632708875437;0.01556228865875946;0.717860188708066;-0.013404999793305191;0.71795624974936
27.020846;1.0445527864096795;0.8331112634774293;0.7976617150713796;6.232101031321414e-06;5.943364468760638e-06;1.044711278478757;9.998223811418756;0.8334018390305984;0.015563273222289486;0.015562283220746483;0.7178602408161084;-0.013404999238364116;0.7179551625778037
27.030846;1.0445551001420237;0.8331099838578325;0.7976628860837338;6.232639391826073e-06;5.943278556332822e-06;1.0447099475268355;9.998205422301353;0.8334017438387699;0.01556327542681227;0.01556227761506559;0.7178602556355274;-0.013404998679639003;0.7179540499383087
27.040846;1.0445573051017352;0.833108789896688;0.7976640296342221;6.233185058021465e-06;5.9431833557470864e-06;1.0447086668073813;9.99818742349618;0.8334016587745172;0.015563277527087279;0.015562271886219307;0.7178602360842284;-0.01340499811968946;0.7179529151449151
27.050846;1.0445593923595213;0.8331076864352871;0.7976651437916343;6.2337373599707716e-06;5.9430805533212304e-06;1.0447074431602177;9.998169853286884;0.83340158838911;0.015563279555242034;0.015562266065406496;0.7178601851268258;-0.013404997560656298;0.717951760916274
27.060846;1.0445613532811306;0.8331066788453354;0.797666226322288;6.2342957583828596e-06;5.942971976047783e-06;1.0447062813266779;9.998152763820944;0.8334015367406169;0.015563281550235215;0.015562260176671514;0.7178601058019753;-0.01340499700436264;0.7179505892728609
27.070846;1.044563181043349;0.8331057719292388;0.7976672753294987;6.234860171817537e-06;5.9428594867379886e-06;1.044705183701351;9.998136216223475;0.8334015079915442;0.015563283552546329;0.015562254224042917;0.7178600015673273;-0.013404996452439802;0.7179494021681354
27.080846;1.0445648706814816;0.8331049698233777;0.7976682898441372;6.235431065210238e-06;5.942744673709488e-06;1.0447041514994342;9.998120273946897;0.8334015059786866;0.015563285589335884;0.015562248185022984;0.7178598764378723;-0.01340499590635851;0.7179482022374605
27.090846;1.0445664188875112;0.8331042764745236;0.7976692699030831;6.236009107926197e-06;5.9426286853022995e-06;1.0447031858336135;9.998104994003125;0.8334015341398062;0.015563287671366353;0.015562242022434168;0.7178597348213315;-0.013404995367373043;0.717946992533093
27.100846;1.044567823648969;0.8331036955564343;0.7976702162383912;6.23659479006428e-06;5.942512438653574e-06;1.0447022878810033;9.998090417662208;0.8334015964789788;0.015563289805763558;0.015562235698851033;0.717859581345151;-0.013404994836525727;0.717945775406392
27.110846;1.0445690829520315;0.8331032303787717;0.7976711296812848;6.237188353515572e-06;5.942396902737558e-06;1.0447014587407606;9.99807656666986;0.8334016985017408;0.015563292005997315;0.01556222917873197;0.7178594208165578;-0.01340499431475978;0.7179445519421565
27.120846;1.0445701940315482;0.8331028841075941;0.7976720102517948;6.237789980084284e-06;5.942283129931419e-06;1.0447006998207986;9.998063446906293;0.8334018467527101;0.015563294289748503;0.015562222425771703;0.7178592581873168;-0.013404993803009824;0.7179433224630156
27.130846;1.0445711541330593;0.8331026594809067;0.7976728565461413;6.238399946872173e-06;5.942172095318212e-06;1.0447000135051476;9.998051058620407;0.8334020474364002;0.015563296670388667;0.015562215404871153;0.7178590984150877;-0.013404993302269779;0.7179420871547112
27.140846;1.0445719610573199;0.833102558303447;0.797673666020382;6.239018541402735e-06;5.942064631175518e-06;1.0446994029744217;9.998039410080912;0.8334023055819655;0.015563299156748651;0.015562208082134932;0.7178589463683195;-0.013404992813585256;0.7179408461385411
27.150846;1.044572613096994;0.8331025815077386;0.7976744356817502;6.239645786887882e-06;5.941961622540172e-06;1.0446988712162346;9.99802852405071;0.8334026252401893;0.015563301760443618;0.015562200420231568;0.7178588066312941;-0.013404992337823534;0.7179395997757443
27.160846;1.0445731096242532;0.8331027293529228;0.7976751625916396;6.240281263122775e-06;5.9418642906644835e-06;1.0446984201605458;9.998018431105864;0.8334030101422154;0.015563304493410974;0.015562192379592691;0.7178586830179581;-0.013404991875344465;0.717938349626325
27.170846;1.044573451745995;0.8331030010138767;0.7976758440895846;6.240924224018311e-06;5.941774294635993e-06;1.0446980502083005;9.998009159533446;0.8334034640296125;0.015563307361376313;0.015562183928125334;0.7178585781899988;-0.01340499142580944;0.7179370987170628
27.180846;1.0445736419455482;0.8331033939409446;0.7976764779408;6.241573890496148e-06;5.941693559474656e-06;1.0446977604939751;9.99800073314922;0.8334039904349532;0.015563310368107142;0.015562175044761449;0.7178584937077546;-0.01340499098821863;0.7179358505521148
27.190846;1.0445736834820596;0.8331039040287169;0.7976770624998007;6.242229745372478e-06;5.941624068021022e-06;1.044697549675395;9.997993174503936;0.833404592115487;0.015563313517072769;0.015562165714467266;0.7178584304648521;-0.013404990561055501;0.7179346082902639
27.200846;1.044573580508581;0.833104526693242;0.7976775963888189;6.242891715038707e-06;5.94156781627842e-06;1.044697416347494;9.997986504322268;0.833405270589728;0.015563316801968026;0.015562155928715557;0.7178583892052669;-0.013404990142408466;0.7179333747022953
27.210846;1.04457333817138;0.8331052581076497;0.7976780779765422;6.2435600505843904e-06;5.941526737538652e-06;1.0446973590739363;9.997980737392767;0.8334060259557151;0.015563320199459503;0.015562145689057366;0.7178583705686878;-0.013404989730102717;0.7179321520000848
27.220846;1.0445729615631556;0.8331060957943377;0.7976785057462357;6.244234906343009e-06;5.941502536021343e-06;1.0446973763321514;9.997975881794567;0.8334068567639021;0.015563323666546777;0.015562135008922343;0.7178583747784623;-0.013404989321826174;0.7179309413955952
27.230846;1.0445724545035875;0.8331070379796096;0.7976788794301704;6.244916019536632e-06;5.941496603612834e-06;1.0446974661645863;9.997971944206775;0.8334077604966565;0.015563327142330809;0.015562123922571797;0.7178584015488071;-0.013404988915302597;0.7179297431140785
27.240846;1.044571820043707;0.8331080825244433;0.797679200608937;6.245602828988393e-06;5.9415099826208e-06;1.04469762535465;9.997968938444583;0.8334087348353234;0.015563330561002202;0.015562112492721611;0.7178584500676589;-0.013404988508600434;0.717928556824245
27.250846;1.0445710621155693;0.8331092267434707;0.7976794721163405;6.246294732066007e-06;5.941543283788266e-06;1.0446978491801764;9.997966885920782;0.8334097784435033;0.015563333864089418;0.015562100795291363;0.7178585187510519;-0.013404988100316975;0.7179273818650705
27.260846;1.0445701861774812;0.833110467686921;0.7976796972925395;6.246991120054724e-06;5.941596600021427e-06;1.044698133026998;9.997965803980023;0.8334108905931078;0.015563336996733537;0.015562088886850763;0.7178586049120438;-0.01340498768939748;0.7179262169686412
27.270846;1.0445691984148093;0.8331118019405558;0.7976798798425668;6.2476914647504965e-06;5.941669475029167e-06;1.0446984745217514;9.997965702109754;0.8334120704045498;0.015563339901353222;0.01556207678338433;0.7178587045238481;-0.013404987274872139;0.7179250596487016
27.280846;1.0445681047402557;0.8331132250058346;0.7976800236708432;6.248395531678619e-06;5.94176093867008e-06;1.044698873691989;9.997966593436221;0.833413316309918;0.015563342521408629;0.015562064466259587;0.7178588121522418;-0.013404986855908433;0.7179239061723319
27.290846;1.0445669106433322;0.8331147309871302;0.7976801328259924;6.249103267525263e-06;5.941869589020349e-06;1.0446993312066486;9.997968497511721;0.8334146256046893;0.01556334480974036;0.015562051903184389;0.7178589213250866;-0.013404986432032228;0.7179227527880754
27.300846;1.0445656216820527;0.8331163129276268;0.7976802118188467;6.24981446526332e-06;5.941993777108233e-06;1.0446998469657849;9.99797142897726;0.8334159946008208;0.015563346743973258;0.015562039062764394;0.7178590254962798;-0.01340498600312983;0.7179215970478865
27.310846;1.0445642435945677;0.8331179633151485;0.7976802655081973;6.250528686611887e-06;5.942131811845325e-06;1.0447004201295582;9.997975395745362;0.8334174199364381;0.0155633483439005;0.015562025921020448;0.7178591188400213;-0.013404985569297576;0.7179204379312014
27.320846;1.0445627820619405;0.8331196745032989;0.7976802983230633;6.251245322650008e-06;5.9422819730685194e-06;1.0447010492634357;9.997980408127559;0.8334188999183095;0.015563349667900435;0.01556201246928786;0.7178591961593581;-0.01340498513077366;0.717919275371468
27.330846;1.0445612433074518;0.8331214391699734;0.7976803136624843;6.251963538820836e-06;5.942442499836298e-06;1.0447017316414853;9.99798647936334;0.8334204345949833;0.015563350792724511;0.015561998716989206;0.7178592524696599;-0.013404984687873793;0.717918110223293
27.340846;1.0445596353216513;0.8331232506999177;0.7976803143135179;6.252682159996506e-06;5.9426117210032155e-06;1.0447024626422268;9.997993620626788;0.8334220248705696;0.015563351805414691;0.015561984681876412;0.7178592827591941;-0.013404984240862792;0.7179169445103613
27.350846;1.0445579679870287;0.8331251030130657;0.797680303136074;6.253399535467076e-06;5.942788083238881e-06;1.0447032359096315;9.99800184452594;0.8334236717801999;0.015563352808408615;0.015561970378877445;0.7178592817597217;-0.013404983789936329;0.7179157811822778
27.360846;1.0445562519402751;0.8331269897920216;0.7976802828211812;6.254113515969906e-06;5.942970078324244e-06;1.0447040440924136;9.998011171772248;0.8334253762801209;0.015563353920099356;0.01556195582065992;0.7178592440740493;-0.013404983335394367;0.7179146232866724
27.370846;1.0445544977708368;0.8331289042036704;0.7976802554166006;6.254821621670332e-06;5.943156340387105e-06;1.0447048800285552;9.9980216309613;0.8334271390993773;0.015563355268368056;0.01556194102810626;0.7178591647770378;-0.013404982877794597;0.7179134732453778
27.380846;1.0445527157648384;0.8331308394545616;0.7976802222876749;6.255521268035315e-06;5.943345787408295e-06;1.0447057374603694;9.998033256287597;0.8334289607523612;0.015563356982904003;0.015561926036062223;0.7178590395259445;-0.013404982417842047;0.717912332871217
27.390846;1.0445509150158603;0.8331327889507111;0.7976801841861634;6.2562100209783364e-06;5.943537595588252e-06;1.0447066105595813;9.998046088587866;0.8334308419336388;0.015563359190635347;0.01556191088885845;0.7178588638182276;-0.01340498195615106;0.7179112040597949
27.400846;1.0445491021236661;0.833134746020656;0.7976801414917208;6.256885733025778e-06;5.943731193456632e-06;1.044707493227723;9.998060172207751;0.8334327835468125;0.015563362009505885;0.015561895632655172;0.7178586323702486;-0.01340498149321877;0.7179100892641016
27.410846;1.0445472808782028;0.8331367042851369;0.7976800944538384;6.257546436030245e-06;5.94392631487557e-06;1.0447083786315539;9.998075544251313;0.8334347859863578;0.015563365532169976;0.015561880301114437;0.7178583394959381;-0.013404981029496306;0.7179089910734827
27.420846;1.0445454533493568;0.8331386582875335;0.797680042996666;6.258190178015119e-06;5.944122823747529e-06;1.0447092589934204;9.998092226830298;0.8334368486279604;0.01556336981394653;0.015561864897582867;0.7178579802862012;-0.013404980565092723;0.7179079116678699
27.430846;1.0445436214248105;0.8331406035788995;0.7976799865794418;6.258814826574024e-06;5.94432040669572e-06;1.0447101263734506;9.998110230480401;0.833438970384363;0.015563374882380774;0.015561849392083308;0.7178575514811191;-0.013404980099274565;0.7179068532951128
27.440846;1.044541787816534;0.8331425364787942;0.7976799246060434;6.2594179954248166e-06;5.9445184906243755e-06;1.0447109734501925;9.998129563873249;0.8334411505582543;0.015563380753658382;0.015561833730190598;0.7178570513627113;-0.013404979630505359;0.7179058192544331
27.450846;1.0445399564542774;0.8331444537112672;0.797679856647487;6.259997401639277e-06;5.944716318964414e-06;1.0447117931827867;9.998150239554063;0.8334433887267991;0.015563387436843594;0.015561817846937834;0.7178564791822237;-0.013404979157054008;0.7179048140747796
27.460846;1.044538132561287;0.833146351802381;0.7976797821827072;6.2605512210078e-06;5.944912994282277e-06;1.04471257854562;9.9981722702629;0.8334456840425903;0.01556339493106998;0.015561801692373405;0.7178558347005244;-0.013404978677587;0.7179038429374971
27.470846;1.0445363225794477;0.8331482266498649;0.7976797007031649;6.2610780296668215e-06;5.945107466752082e-06;1.0447133228023642;9.998195662002166;0.8334480349070245;0.01556340322721112;0.015561785252004273;0.7178551182796338;-0.013404978191437622;0.7179029111986107
27.480846;1.0445345340234184;0.8331500737320248;0.797679612319721;6.261576637924844e-06;5.9452984551579976e-06;1.0447140198226228;9.99822041317667;0.8334504390534504;0.01556341231500296;0.015561768542388462;0.7178543315802823;-0.013404977698458524;0.7179020241292304
27.490846;1.0445327751885032;0.8331518885243322;0.79767951819589;6.262045930714876e-06;5.945484488464381e-06;1.0447146646457963;9.998246518461048;0.8334528937821136;0.015563422183967928;0.01556175159684324;0.7178534776901918;-0.013404977198744072;0.7179011866309519
27.500846;1.0445310546384017;0.8331536665651551;0.7976794204834144;6.262484750836489e-06;5.945664080101423e-06;1.044715253950449;9.998273972717314;0.8334553959803924;0.01556343281184363;0.015561734457921297;0.7178525599332789;-0.013404976692742132;0.7179004029917919
27.510846;1.0445293807310072;0.8331554031842766;0.797679322077778;6.262892078258662e-06;5.945835738982435e-06;1.0447157859567737;9.998302770982763;0.8334579419076467;0.015563444154416019;0.0155617171709804;0.7178515803133271;-0.01340497618155778;0.7178996765456668
27.520846;1.0445277612951482;0.833157093238065;0.797679226392927;6.263267310777469e-06;5.945998093786971e-06;1.0447162599712212;9.998332900215674;0.8334605271441103;0.015563456149322996;0.015561699777951072;0.7178505391193925;-0.013404975666893878;0.7178990091176506
27.530846;1.0445262033627014;0.833158731225287;0.7976791368785147;6.263610360160952e-06;5.946150390341565e-06;1.044716675540029;9.998364329450295;0.8334631467264751;0.015563468725383181;0.01556168231574338;0.7178494361166367;-0.013404975150772823;0.7178984007976136
27.540846;1.0445247134019353;0.8331603119245323;0.7976790563156922;6.2639216395853875e-06;5.946292769501795e-06;1.0447170318605308;9.998397010719644;0.8334657957080959;0.01556348180135593;0.015561664813393987;0.7178482718113416;-0.013404974635387935;0.7178978504652155
27.550846;1.0445232979432961;0.833161831267443;0.7976789863691741;6.264201900272947e-06;5.9464260050851545e-06;1.0447173283812594;9.998430887052107;0.8334684700802848;0.015563495283057166;0.01556164729168049;0.717847047440741;-0.013404974123123409;0.7178973566117846
27.560846;1.0445219633863765;0.833163286582476;0.7976789279289533;6.264452006512252e-06;5.9465511029818025e-06;1.0447175656556191;9.998465893235323;0.8334711667431403;0.015563509077756403;0.015561629772371865;0.7178457645425456;-0.013404973616717612;0.7178969178499488
27.570846;1.0445207151589482;0.8331646760569171;0.7976788819214651;6.264672979513457e-06;5.946669113497381e-06;1.0447177453056518;9.998501953625565;0.8334738823261778;0.015563523111396898;0.015561612287602401;0.7178444251834141;-0.013404973119302532;0.7178965332544435
27.580846;1.0445195574324013;0.8331659985730402;0.7976788494995577;6.264866247940885e-06;5.9467812193002394e-06;1.044717869421134;9.998538987771546;0.8334766124512522;0.01556353732513242;0.015561594877736257;0.71784303216737;-0.013404972634126905;0.7178962025505918
27.590846;1.0445184933842697;0.8331672541770183;0.7976788317527693;6.265033758420627e-06;5.94688891536809e-06;1.0447179402107123;9.998576914790927;0.8334793521855378;0.015563551658998143;0.015561577582959561;0.7178415885829345;-0.013404972164223643;0.7178959255208697
27.600846;1.0445175257958026;0.8331684441650534;0.7976788300343605;6.265177747152633e-06;5.946994054352456e-06;1.0447179602300996;9.998615651277525;0.8334820970185367;0.015563566049649211;0.01556156044214968;0.7178400973393154;-0.013404971712263127;0.7178957010447979
27.610846;1.0445166578489007;0.833169570378761;0.7976788468467537;6.265300377232294e-06;5.947098767391525e-06;1.0447179327891996;9.99865511145296;0.8334848434405195;0.015563580443920698;0.015561543490685843;0.7178385610876903;-0.013404971280567855;0.7178955270085695
27.620846;1.0445158933954553;0.8331706341139239;0.7976788860936005;6.265403684324566e-06;5.947205441914251e-06;1.0447178620644224;9.998695212151329;0.8334875888284211;0.015563594798155658;0.01556152674803838;0.7178369823753987;-0.013404970871167099;0.7178954011180007
27.630846;1.044515236507028;0.8331716353079375;0.797678952301143;6.265489743894586e-06;5.94731676186959e-06;1.0447177527119182;9.998735879019554;0.8334903309020184;0.015563609060276755;0.015561510216569735;0.7178353640868067;-0.013404970485787406;0.7178953216625836
27.640846;1.0445146909609455;0.8331725726982334;0.797679049607172;6.265560592760763e-06;5.947435567056356e-06;1.0447176095472328;9.99877704976709;0.8334930671807342;0.015563623170995413;0.01556149389933941;0.7178337098741503;-0.013404970125826676;0.7178952874641501
27.650846;1.0445142603406483;0.833173444844517;0.7976791811840286;6.265618016184386e-06;5.947564451079398e-06;1.0447174379754043;9.998818670824853;0.8334957951555789;0.015563637088855692;0.015561477813980557;0.7178320240936854;-0.01340496979245953;0.7178952970895837
27.660846;1.0445139485940234;0.8331742510407595;0.7976793493676516;6.2656635905212635e-06;5.9477054225519625e-06;1.044717244334538;9.998860686854732;0.8334985129197566;0.015563650795366708;0.015561461996148364;0.717830311491372;-0.013404969486733283;0.7178953483378616
27.670846;1.0445137598887462;0.833174991494376;0.7976795561642306;6.265698929241289e-06;5.947859927710777e-06;1.0447170352926662;9.99890302996986;0.8335012191799802;0.015563664269807731;0.01556144649981367;0.7178285768849453;-0.01340496920942486;0.7178954385340393
27.680846;1.0445136976549425;0.8331756670715064;0.7976798035492325;6.2657258866185146e-06;5.948028959207449e-06;1.0447168173172985;9.998945616686777;0.8335039126293896;0.01556367747655446;0.015561431386766198;0.7178268246463672;-0.013404968960893509;0.7178955648739471
27.690846;1.0445137641626459;0.8331762793411831;0.7976800936123318;6.2657465082096505e-06;5.948213050244185e-06;1.0447165968632848;9.998988352345771;0.8335065913301529;0.015563690379266252;0.015561416705142734;0.7178250582177095;-0.01340496874121884;0.7178957241778304
27.700846;1.0445139608561158;0.8331768309142339;0.7976804286927448;6.265762809310682e-06;5.948412443196821e-06;1.0447163799820371;9.999031139534305;0.8335092527536556;0.015563702950680504;0.015561402476647236;0.7178232801400833;-0.013404968550506241;0.7178959125514973
27.710846;1.0445142887542382;0.8331773252633694;0.7976808113964469;6.2657767751632075e-06;5.948627252533932e-06;1.0447161715441735;9.999073883382268;0.8335118944666334;0.015563715163553852;0.015561388701965072;0.7178214925764588;-0.013404968389082455;0.7178961256137443
27.720846;1.04451474849752;0.8331777659759467;0.7976812442701927;6.26579049427207e-06;5.948857313131738e-06;1.0447159757489215;9.99911648797206;0.833514514306861;0.015563726976267237;0.01556137537452777;0.7178196978696813;-0.013404968257339478;0.7178963590182093
27.730846;1.0445153399004732;0.8331781559761847;0.7976817291569498;6.265805979345312e-06;5.949102121866304e-06;1.0447157969058751;9.99915884966076;0.8335171096854684;0.0155637383228062;0.015561362490755782;0.7178178990462325;-0.013404968155352795;0.7178966087923837
27.740846;1.0445160618666953;0.8331784972387843;0.7976822669265119;6.2658248568155646e-06;5.9493610812963395e-06;1.0447156387911507;9.99920085492582;0.8335196772533184;0.015563749114174096;0.015561350050561314;0.717816100310945;-0.013404968082792946;0.7178968715008683
27.750846;1.0445169128334184;0.8331787915645866;0.7976828578700365;6.2658483882527775e-06;5.949633630143668e-06;1.0447155037479097;9.999242386600736;0.8335222134899697;0.015563759253965333;0.015561338054654759;0.7178143069113363;-0.013404968039184914;0.7178971440978171
27.760846;1.044517890603497;0.8331790415754586;0.7976835018565872;6.26587764745484e-06;5.949919174080802e-06;1.044715393051322;9.999283336315651;0.8335247154653669;0.015563768656143803;0.01556132650700079;0.7178125243515848;-0.013404968024019347;0.7178974235294076
27.770846;1.044518991809834;0.8331792506004211;0.7976841977356672;6.265913557724064e-06;5.950217190621425e-06;1.04471530780488;9.999323612772796;0.8335271815147063;0.015563777255923963;0.015561315414375543;0.7178107575331188;-0.013404968036680313;0.7178977067540869
27.780846;1.044520211613104;0.8331794221365248;0.7976849429547117;6.265956938827061e-06;5.9505274935156446e-06;1.0447152488857196;9.999363141061698;0.8335296116400681;0.015563785015054609;0.015561304781751231;0.7178090098968036;-0.013404968076578594;0.7178979912528763
27.790846;1.0445215434526813;0.8331795598559852;0.7976857342144896;6.266008570912368e-06;5.950850194204167e-06;1.0447152157865258;9.999401856615563;0.8335320068753248;0.015563791925132634;0.015561294610737509;0.71780728314552;-0.013404968143330918;0.717898275352914
27.800846;1.0445229792872364;0.8331796675938941;0.7976865684912395;6.266069186354245e-06;5.951185221206997e-06;1.0447152056787874;9.999439697195077;0.8335343681251564;0.015563798009142114;0.015561284896280182;0.7178055779798707;-0.013404968236573223;0.7178985579919069
27.810846;1.0445245100263123;0.8331797489725421;0.797687443152128;6.2661394833654e-06;5.95153186959302e-06;1.04471521373254;9.99947659527533;0.8335366958442593;0.015563803319689767;0.015561275620100708;0.7178038948535687;-0.013404968355624446;0.7178988380266986
