time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.820846;1.0445261255805809;0.8331798070904463;0.7976883548484871;6.2662200743993904e-06;5.951888838529943e-06;1.0447152343707429;9.99951247710019;0.8335389905275384;0.015563807932305423;0.015561266746731212;0.7178022341244644;-0.013404968499480334;0.7178991138736581
27.830846;1.0445278152207749;0.8331798442687768;0.7976892984368016;6.26631141188213e-06;5.952254489184141e-06;1.0447152624698737;9.999547276249094;0.8335412531356865;0.015563811927920036;0.015561258225371511;0.7178005960528268;-0.013404968667145809;0.7178993840558423
27.840846;1.044529568072977;0.8331798617354428;0.797690267234922;6.266413933917016e-06;5.9526269146307655e-06;1.0447152937702513;9.99958095152979;0.8335434852034094;0.015563815369673493;0.015561249992273025;0.717798980678618;-0.013404968857895352;0.7178996475630735
27.850846;1.0445313730373058;0.8331798594788694;0.7976912543448408;6.266528194668781e-06;5.953004046774964e-06;1.0447153247578935;9.999613487390537;0.8335456888278868;0.01556381828843504;0.015561241969451304;0.7177973875037688;-0.013404969071224777;0.7178999032417317
27.860846;1.044533218592869;0.8331798364481602;0.7976922538045051;6.266654687548495e-06;5.953383893024166e-06;1.0447153527496067;9.999644878827421;0.833547866485427;0.015563820679929688;0.0155612340745871;0.7177958154189247;-0.013404969306623448;0.7179001492320892
27.870846;1.0445350929681914;0.8331797910221628;0.7976932609017994;6.266793655929709e-06;5.9537646422457055e-06;1.0447153762408012;9.999675121717726;0.8335500205071533;0.01556382251047002;0.015561226241519633;0.7177942631846901;-0.013404969563375967;0.7179003831389278
27.880846;1.0445369847836687;0.8331797216556626;0.7976942721338822;6.266945089135303e-06;5.9541447812567704e-06;1.044715394485241;9.999704215840627;0.8335521523785956;0.015563823722588476;0.015561218428411424;0.7177927302457066;-0.013404969840555904;0.7179006025020118
27.890846;1.0445388838951646;0.8331796275821242;0.7976952851343938;6.26710864279321e-06;5.954523316146554e-06;1.044715405927173;9.99973217033409;0.8335542623357908;0.01556382423401876;0.015561210614306013;0.7177912169017336;-0.013404970137181458;0.7179008052716271
27.900846;1.0445407814934655;0.8331795090436406;0.797696298290554;6.267283588239644e-06;5.954899730302778e-06;1.0447154073571354;9.999759001988162;0.8335563495548743;0.015563823945475692;0.015561202793994844;0.7177897233991015;-0.013404970452303164;0.7179009902788809
27.910846;1.0445426694239779;0.8331793667687769;0.7976973103843541;6.267469107814065e-06;5.955273680364589e-06;1.044715394766557;9.999784729737875;0.8335584124848017;0.015563822761979195;0.015561194973557766;0.7177882491708935;-0.013404970784857743;0.7179011574518351
27.920846;1.044544539713505;0.8331792013625099;0.7976983203966559;6.267664595775968e-06;5.955644891231747e-06;1.0447153640382125;9.999809371408489;0.8335604489605322;0.015563820600304317;0.015561187170088938;0.7177867927492853;-0.013404971133472127;0.7179013074090237
27.930846;1.044546384410152;0.8331790135547394;0.7976993270837012;6.267869639642078e-06;5.956013168799576e-06;1.0447153105905498;9.999832938636054;0.8335624564423098;0.015563817378495215;0.015561179409757686;0.71778535140968;-0.013404971496559078;0.7179014404759799
27.940846;1.044548195546142;0.833178805098531;0.7977003286310572;6.268083979000106e-06;5.956378173594388e-06;1.0447152293676507;9.999855430847067;0.8335644321862428;0.01556381301643385;0.015561171722389362;0.7177839209398535;-0.013404971872595305;0.7179015560035498
27.950846;1.0445499655933421;0.8331785787518936;0.7977013226070873;6.268307590627982e-06;5.9567392975082975e-06;1.044715115333279;9.99987683789461;0.8335663728904524;0.015563807451030542;0.015561164139164045;0.7177824965852203;-0.013404972260269793;0.7179016527118629
27.960846;1.0445516882331967;0.833178336898725;0.7977023059778494;6.268540667031479e-06;5.957095964910691e-06;1.0447149635298472;9.999897147380247;0.8335682744118819;0.015563800647503527;0.015561156690891158;0.717781074256525;-0.013404972658505775;0.7179017293173636
27.970846;1.0445533588304923;0.8331780805534003;0.7977032752612503;6.268783475730715e-06;5.9574479157013486e-06;1.0447147689031888;9.999916348265128;0.8335701319285534;0.015563792600083327;0.01556114940305115;0.7177796507485651;-0.013404973066459543;0.7179017844405357
27.980846;1.0445549742981226;0.833177809881637;0.7977042268289259;6.269036404228156e-06;5.957795116296701e-06;1.044714526611816;9.999934436778622;0.8335719398939799;0.015563783320608409;0.015561142286506801;0.7177782233208823;-0.013404973483497147;0.7179018159985755
27.990846;1.0445565323040624;0.8331775251314892;0.7977051571065229;6.2693001787941974e-06;5.958137522999912e-06;1.0447142332226047;9.999951424388211;0.8335736919931964;0.015563772821347778;0.015561135325332955;0.7177767893184556;-0.013404973909087901;0.7179018206356409
28.000846;1.0445580304930888;0.8331772267386891;0.7977060625496113;6.269575892619593e-06;5.958475023398386e-06;1.0447138877259954;9.999967336280843;0.8335753817871294;0.015563761111045973;0.015561128476500983;0.7177753460927536;-0.013404974342640983;0.7179017937650651
28.010846;1.0445594666679165;0.8331769148878795;0.797706939669828;6.269864807850769e-06;5.958807560348403e-06;1.044713490999035;9.999982203622091;0.8335770033248894;0.015563748203460572;0.015561121685084616;0.7177738915506653;-0.013404974783543619;0.7179017307074652
28.020846;1.0445608394915362;0.8331765894291557;0.7977077854279312;6.270168075460784e-06;5.959135098972344e-06;1.0447130448767792;9.999996058428394;0.8335785511669592;0.015563734114943995;0.015561114897338142;0.7177724250318185;-0.01340497523148818;0.7179016280009005
28.030846;1.0445621486725511;0.8331762504683183;0.797708597494675;6.270486381767016e-06;5.959457351678919e-06;1.0447125521935958;10.000008929445457;0.8335800206510383;0.015563718852896716;0.015561108069166451;0.7177709473950673;-0.013404975686599754;0.717901483740752
28.040846;1.0445633948763093;0.8331758988956196;0.7977093739260789;6.270819686453642e-06;5.9597736676217344e-06;1.044712017173009;10.000020843249336;0.8335814084505548;0.015563702415877475;0.01556110117348142;0.7177694602550887;-0.013404976149006206;0.7179012971142997
28.050846;1.0445645796580512;0.83317553616259;0.7977101127264504;6.271167288109173e-06;5.9600832319684625e-06;1.044711445530168;10.000031832863266;0.8335827122966286;0.015563684799187455;0.015561094196972897;0.7177679655693523;-0.013404976618371011;0.7179010676797466
28.060846;1.0445657051434787;0.8331751638527951;0.7977108116774932;6.271528115519689e-06;5.960385234495902e-06;1.0447108441434931;10.000041942672414;0.8335839298056235;0.0155636659975367;0.015561087126054005;0.7177664657045372;-0.013404977093994056;0.717900795052985
28.070846;1.0445667739417421;0.8331747832500126;0.7977114686024462;6.271900923006287e-06;5.960678903969038e-06;1.0447102202401077;10.000051225549216;0.8335850574328459;0.01556364601242036;0.015561079935610168;0.7177649633075084;-0.013404977575150193;0.7179004792960209
28.080846;1.0445677895286167;0.8331743943682095;0.7977120821668633;6.2722842785945045e-06;5.960963639848357e-06;1.0447095805718682;10.000059737084866;0.8335860903020342;0.015563624853878882;0.015561072589374654;0.7177634613070569;-0.013404978061167952;0.7179001213668512
28.090846;1.0445687564500796;0.8331739948586183;0.7977126525799062;6.2726764450949576e-06;5.961239066235262e-06;1.0447089311936673;10.000067528580244;0.833587022864062;0.015563602531712824;0.015561065044146451;0.7177619632049642;-0.013404978551460667;0.7178997232033205
28.100846;1.0445696799370232;0.8331735795549434;0.797713181350543;6.27307535575792e-06;5.961504783103345e-06;1.044708277871662;10.00007464205154;0.833587849440658;0.01556357905356654;0.015561057251335879;0.7177604730629508;-0.0134049790455743;0.7178992877564092
28.110846;1.0445705648048094;0.8331731408127686;0.7977136703004312;6.273478813609131e-06;5.961760199930672e-06;1.044707626437193;10.000081115783226;0.8335885642717688;0.01556355442977651;0.015561049164196273;0.7177589951445428;-0.013404979542965332;0.7178988187987999
28.120846;1.0445714142885367;0.8331726696885834;0.7977141209440712;6.27388478016383e-06;5.962004640952801e-06;1.0447069825228894;10.000086999417602;0.8335891618768808;0.015563528678308616;0.015561040749927372;0.717757533400305;-0.013404980042786221;0.7178983201765904
28.130846;1.0445722301616727;0.833172157622097;0.7977145344991999;6.274291578537479e-06;5.962237479195503e-06;1.0447063512742545;10.000092360275518;0.8335896377246083;0.015563501831571732;0.015561031994324986;0.7177560909129816;-0.01340498054402344;0.7178977955481176
28.140846;1.0445730139026554;0.8331715976786511;0.7977149119986534;6.274697904365439e-06;5.9624582406330904e-06;1.0447057376660407;10.000097272739819;0.83358998806784;0.015563473938922712;0.015561022898443834;0.7177546696906414;-0.01340498104564345;0.7178972488471764
28.150846;1.0445737673536608;0.8331709849491548;0.7977152543991879;6.275102726575234e-06;5.962666661598958e-06;1.044705146857893;10.000101807498893;0.8335902090765679;0.015563445065859771;0.015561013478952206;0.7177532708829861;-0.01340498154653206;0.7178966840798807
28.160846;1.044574492600423;0.833170316374356;0.7977155623529537;6.275505302898151e-06;5.96286269677959e-06;1.0447045842411873;10.000106032399625;0.8335902966456297;0.015563415294231326;0.015561003777556254;0.7177518951435866;-0.013404982045558369;0.717896104731372
28.170846;1.0445751917803285;0.83316959027678;0.7977158357504618;6.275905151277461e-06;5.9630465872713835e-06;1.04470405540497;10.000110012897938;0.833590246790478;0.015563384712974712;0.015560993866544795;0.7177505428827912;-0.01340498254180748;0.7178955137183084
28.180846;1.0445758671008711;0.833168806006417;0.7977160738735217;6.276301806686477e-06;5.963218876650529e-06;1.044703565511944;10.000113801760751;0.8335900556984166;0.015563353401038883;0.015560983838725236;0.7177492141919479;-0.013404983034657666;0.7178949133041874
28.190846;1.0445765210523363;0.8331679637606497;0.797716275824483;6.276694700704647e-06;5.96338037024044e-06;1.0447031181705009;10.000117430444003;0.8335897197486467;0.015563321424456107;0.01556097378652031;0.7177479085865431;-0.013404983523669044;0.7178943048052469
28.200846;1.0445771566376156;0.8331670646302464;0.7977164405532428;6.2770832831019786e-06;5.963532369978438e-06;1.0447027151026438;10.00012091452064;0.8335892356803547;0.01556328884897426;0.015560963783093785;0.7177466246894431;-0.013404984008477608;0.7178936885645424
28.210846;1.0445777774591862;0.8331661111481442;0.7977165667612994;6.277467096733356e-06;5.963677036813478e-06;1.044702356531622;10.000124266531465;0.8335886006168005;0.015563255743738746;0.01556095387951882;0.7177453599043379;-0.013404984488756001;0.7178930641216302
28.220846;1.0445783875022545;0.8331651075285165;0.7977166529236949;6.277845703561487e-06;5.963817279507703e-06;1.044702041176169;10.00012750625908;0.8335878123944681;0.015563222168239748;0.015560944117154798;0.7177441106273016;-0.013404984964319468;0.7178924305668609
28.230846;1.04457899031799;0.8331640589645822;0.7977166973309271;6.278218548238001e-06;5.963956124461725e-06;1.044701765896651;10.000130664264168;0.8335868698147183;0.015563188163659352;0.015560934536180925;0.7177428730156864;-0.013404985435404793;0.7178917870200515
28.240846;1.044579588104183;0.8331629708233557;0.7977166981823534;6.278584935056094e-06;5.964096192720005e-06;1.0447015257946497;10.000133778022152;0.8335857719759662;0.015563153762851974;0.015560925166331587;0.7177416435361526;-0.01340498590281606;0.7178911328717682
28.250846;1.0445801818295084;0.8331618480442867;0.7977166536909471;6.278944201429602e-06;5.964239622333463e-06;1.0447013147511128;10.000136887320842;0.8335845177128047;0.015563119003882684;0.015560916009892655;0.7177404188732188;-0.013404986367735872;0.7178904675191687
28.260846;1.0445807721471159;0.8331606946724981;0.7977165620164575;6.279295779191753e-06;5.964388062613967e-06;1.0447011255261758;10.000140034584035;0.8335831059603354;0.015563083930548827;0.015560907035981415;0.7177391954480884;-0.013404986831464571;0.7178897896607945
28.270846;1.0445813596203377;0.8331595142991716;0.7977164212910645;6.27963896433742e-06;5.96454252243444e-06;1.0447009496569248;10.000143261761394;0.8335815359705484;0.015563048580824274;0.015560898187999736;0.7177379689291633;-0.013404987295409112;0.7178890970200565
28.280846;1.0445819442828872;0.8331583111722579;0.7977162301002071;6.27997272931291e-06;5.964703395914325e-06;1.0447007779915156;10.000146599023603;0.8335798069758869;0.0155630129707094;0.015560889393213697;0.7177367340202582;-0.013404987761167242;0.7178883868049479
28.290846;1.0445825256377501;0.833157090400509;0.7977159879318478;6.280295835627074e-06;5.964870944148522e-06;1.0447006010426008;10.000150060108902;0.8335779179376777;0.015562977090310572;0.015560880566456013;0.7177354848119585;-0.013404988230263874;0.7178876562164197
28.300846;1.0445831030379777;0.8331558569234728;0.7977156951909442;6.280607140684341e-06;5.9650459785606225e-06;1.0447004084906815;10.000153652903894;0.833575867596928;0.015562940921428509;0.015560871611875854;0.7177342153778251;-0.013404988703671577;0.7178869029693231
28.310846;1.0445836760519323;0.8331546146298814;0.7977153533921251;6.280905767908244e-06;5.965230056777481e-06;1.0447001889780427;10.000157391591458;0.8335736548999004;0.015562904456851467;0.015560862424960778;0.7177329202176506;-0.01340498918157998;0.7178861255534169
28.320846;1.0445842447159197;0.833153366359282;0.7977149655101987;6.281190907794355e-06;5.965424986170347e-06;1.044699930576668;10.000161300356522;0.8335712793120763;0.015562867701200727;0.01556085288866147;0.7177315947940425;-0.013404989663420236;0.7178853226662079
28.330846;1.0445848097345831;0.8331521140702669;0.7977145356970718;6.281461513319659e-06;5.9656322691507e-06;1.044699621030952;10.000165412296035;0.8335687405687177;0.015562830658966211;0.015560842876723581;0.7177302358601647;-0.013404990148007999;0.7178844926073867
28.340846;1.04458537268179;0.8331508588650374;0.7977140685920695;6.281716308757691e-06;5.965853032399204e-06;1.0446992477303263;10.000169764824776;0.8335660383626319;0.015562793328011545;0.015560832275280226;0.7177288411383894;-0.013404990633778889;0.717883633251075
28.350846;1.0445859353807874;0.8331496012681174;0.7977135687247374;6.281954159604231e-06;5.966088273013569e-06;1.0446987979190476;10.000174393640279;0.8335631720046422;0.015562755702240735;0.01556082099663;0.71772740892057;-0.013404991119040519;0.7178827420087875
28.360846;1.0445864989042453;0.8331483413938015;0.7977130400728173;6.282174451496749e-06;5.96633896255938e-06;1.0446982591550935;10.000179329078492;0.8335601402383017;0.015562717773759425;0.015560808971386795;0.7177259379050762;-0.013404991602138816;0.717881816073163
28.370846;1.0445870637592949;0.8331470787587948;0.7977124860329926;6.282377130982177e-06;5.966605864864339e-06;1.044697619841978;10.000184590959078;0.8335569419530492;0.015562679533606795;0.015560796138843805;0.7177244270720919;-0.013404992081532735;0.7178808532457861
28.380846;1.044587630670977;0.833145812440017;0.797711909653576;6.282562405057852e-06;5.966889334967502e-06;1.0446968698780914;10.000190184831446;0.8335535768643919;0.015562640976542525;0.015560782444279869;0.7177228757524753;-0.013404992555829056;0.7178798519251651
28.390846;1.0445882010444305;0.8331445413896859;0.7977113136464745;6.282730364594858e-06;5.967189370916095e-06;1.0446960013901572;10.000196111229338;0.8335500450451186;0.015562602110516062;0.01556076784223298;0.7177212838816073;-0.013404993023716581;0.7178788102206349
28.400846;1.0445887771597404;0.8331432640719039;0.7977107004216135;6.282880855297248e-06;5.967505809288365e-06;1.044695008888628;10.000202381295951;0.8335463462797663;0.015562562961623743;0.015560752306507603;0.7177196521860013;-0.013404993483786022;0.7178777260806528
28.410846;1.0445893620171391;0.8331419778709269;0.7977100724301425;6.283013557328504e-06;5.967838374028925e-06;1.0446938886042738;10.000209021168756;0.8335424801112559;0.015562523566494037;0.015560735836179259;0.7177179821187728;-0.013404993934360284;0.7178765982705195
28.420846;1.0445899589821637;0.8331406794227568;0.7977094323014245;6.283127970132861e-06;5.968186523860408e-06;1.0446926378943715;10.000216062749258;0.8335384461419632;0.015562483956547354;0.015560718451638395;0.7177162754369532;-0.013404994373419257;0.717875426564864
28.430846;1.0445905712467396;0.8331393656924106;0.7977087824962978;6.2832233627081815e-06;5.968549298857676e-06;1.0446912550705902;10.000223530751354;0.8335342440678343;0.01556244414502197;0.015560700187632817;0.7177145337476744;-0.013404994798504983;0.7178742111446101
28.440846;1.0445912014185244;0.8331380342960438;0.7977081252248238;6.283299017804091e-06;5.968925392100182e-06;1.0446897393909846;10.000231438348179;0.8335298733307651;0.015562404131290633;0.015560681086340943;0.7177127584523061;-0.013404995206656707;0.7178729520426035
28.450846;1.0445918519004769;0.8331366827010518;0.7977074633049277;6.283354659275036e-06;5.969313425408619e-06;1.0446880911194478;10.000239793111323;0.833525332675051;0.015562363920869696;0.015560661196219936;0.7177109508636476;-0.013404995594697162;0.7178716488476232
28.460846;1.04459252575099;0.8331353075974922;0.79770680117102;6.2833904824324635e-06;5.969712206706328e-06;1.0446863112485123;10.000248601177661;0.8335206199121769;0.015562323541373126;0.015560640577064922;0.7177091121276062;-0.013404995959627436;0.7178703007922207
28.470846;1.0445932273646452;0.8331339051379767;0.7977061446790766;6.283406822404664e-06;5.9701207900505095e-06;1.044684401142756;10.00025786606832;0.8335157319504374;0.01556228304485911;0.015560619290033313;0.7177072431710788;-0.013404996298684796;0.7178689070014631
28.480846;1.0445939627512024;0.8331324714775219;0.7977054997660061;6.283404114507355e-06;5.97053830872789e-06;1.0446823628297925;10.000267590744484;0.833510665074888;0.015562242497637394;0.015560597371840588;0.7177053448829402;-0.013404996609240254;0.717867466398112
28.490846;1.0445947395216852;0.833131003018059;0.7977048709314722;6.283383142414207e-06;5.970963850224953e-06;1.0446801993811827;10.000277785991837;0.8335054150583381;0.015562201969884995;0.015560574823613933;0.7177034182135119;-0.01340499688886209;0.7178659777855444
28.500846;1.0445955668300604;0.8331294962618389;0.7977042601529379;6.283345164673033e-06;5.971396535506956e-06;1.0446779144749958;10.000288476482867;0.8334999770689774;0.015562161536288002;0.015560551621546723;0.7177014639469562;-0.013404997135611954;0.7178644405561333
28.510846;1.0445964549699491;0.8331279476355545;0.797703666615769;6.283291913273509e-06;5.971835542132279e-06;1.0446755114209356;10.000299698168961;0.8334943462163955;0.015562121276510415;0.015560527734134508;0.7176994824015;-0.013404997348318962;0.717862855161797
28.520846;1.044597414431221;0.833126353451437;0.7977030869880232;6.283225431702177e-06;5.972280083576254e-06;1.0446729926763505;10.000311494487104;0.8334885182855394;0.015562081268963539;0.01556050313975287;0.7176974734738896;-0.01340499752658065;0.7178612225757341
28.530846;1.0445984550536358;0.8331247096716352;0.7977025156182027;6.283147698064941e-06;5.972729618895482e-06;1.0446703602014364;10.00032391408186;0.8334824893826924;0.01556204158699324;0.015560477838436188;0.7176954371072747;-0.013404997670626488;0.7178595433036551
28.540846;1.0445995858540058;0.8331230116347846;0.7977019450500491;6.283060399089588e-06;5.9731840794965834e-06;1.044667615531322;10.000337006003672;0.833476255315068;0.015562002299023997;0.015560451851159998;0.7176933736605225;-0.01340499778119722;0.7178578170465758
28.550846;1.0446008154938342;0.8331212541448985;0.7977013675639473;6.2829650724593775e-06;5.973643714938607e-06;1.0446647586606697;10.000350819215278;0.8334698120124633;0.015561963466058476;0.015560425211231337;0.7176912835785553;-0.01340499785942659;0.7178560430854272
28.560846;1.0446021529497234;0.833119431744942;0.7977007770204337;6.282863297128766e-06;5.974108746017572e-06;1.0446617870893906;10.000365407219974;0.833463156209744;0.0155619251357605;0.015560397952823523;0.7176891667502705;-0.013404997906807627;0.7178542206781947
28.570846;1.0446036081878334;0.8331175390411201;0.797700169148355;6.282756655551894e-06;5.974579350996281e-06;1.0446586967671467;10.000380829766668;0.8334562857337291;0.015561887338261525;0.015560370098101056;0.7176870224691139;-0.013404997925305506;0.7178523490991857
28.580846;1.044605192794191;0.8331155708586805;0.7976995401252289;6.28264662779841e-06;5.975055910281309e-06;1.0446554841242028;10.000397151590777;0.8334491995187162;0.015561850080960402;0.015560341654458864;0.7176848501451999;-0.013404997917381992;0.7178504273100536
28.590846;1.0446069199069978;0.8331135215777842;0.7976988853895598;6.282534637106348e-06;5.975539095873867e-06;1.0446521471576093;10.000414434637507;0.833441896939319;0.015561813340713966;0.01556031262656604;0.7176826501608068;-0.013404997885785117;0.7178484536152607
28.600846;1.0446088032515708;0.8331113842766052;0.7976981993777678;6.282422106895973e-06;5.976029943038135e-06;1.04464868505935;10.000432722853482;0.8334343770901921;0.015561777066493348;0.015560283022129176;0.7176804241251142;-0.013404997833227647;0.7178464256099485
28.610846;1.0446108564853602;0.8331091511805344;0.7976974753680661;6.282310344027249e-06;5.976530041005718e-06;1.0446450972210062;10.000452035931989;0.8334266386825553;0.01556174119864283;0.015560252842852035;0.7176781745746886;-0.013404997762053481;0.7178443402674386
28.620846;1.0446130935089695;0.8331068149866531;0.7976967055568789;6.282200351441614e-06;5.977041553410178e-06;1.0446413828277048;10.00047237759971;0.8334186797847073;0.015561705691777413;0.015560222079388076;0.7176759049767547;-0.013404997674177138;0.7178421940685757
28.630846;1.0446155288257055;0.8331043695567238;0.7976958820199026;6.282092805127184e-06;5.977567023493806e-06;1.044637541765384;10.00049374514103;0.8334104973969765;0.015561670525929674;0.015560190717624869;0.7176736198811923;-0.013404997571482148;0.7178399830032681
28.640846;1.0446181773615826;0.8331018096295304;0.7976949977261036;6.281988295965903e-06;5.9781091579984245e-06;1.0446335756669107;10.00051613611596;0.8334020873673754;0.015561635697118393;0.01556015874628928;0.7176713242838568;-0.013404997456278583;0.7178377021759739
28.650846;1.044621054169434;0.8330991300524414;0.7976940464399642;6.281887600455694e-06;5.978670714510835e-06;1.0446294874882294;10.000539550880827;0.8333934443772429;0.015561601192415026;0.015560126156131315;0.7176690226111929;-0.013404997331273611;0.7178353455117379
28.660846;1.0446241740355124;0.8330963252912504;0.7976930222771725;6.281791729162836e-06;5.9792545602951766e-06;1.0446252801669533;10.000563987228864;0.8333845621766374;0.015561566975050532;0.015560092933229778;0.7176667181830068;-0.01340499719906191;0.7178329063189253
28.670846;1.0446275509412843;0.8330933894967241;0.797691919913754;6.2817018579506935e-06;5.979863679610142e-06;1.044620955601607;10.000589437901722;0.8333754343549541;0.015561532989450613;0.015560059060155722;0.7176644131742462;-0.013404997061673267;0.7178303784059074
28.680846;1.0446311983595205;0.8330903167829057;0.7976907349610466;6.281619342422762e-06;5.980500912412552e-06;1.0446165140496482;10.000615896044975;0.8333660549058383;0.015561499165835433;0.015560024524793313;0.7176621092544582;-0.013404996920449516;0.7178277567921726
28.690846;1.044635130357709;0.8330871019407303;0.7976894641472991;6.2815458582391835e-06;5.981168683840222e-06;1.0446119543094106;10.000643357426721;0.8333564180642313;0.01556146542262237;0.01555998932326811;0.7176598089003292;-0.01340499677617455;0.717825037390833
28.700846;1.0446393617986953;0.8330837412971625;0.7976881055658557;6.2814835478621225e-06;5.98186900972152e-06;1.0446072748803727;10.000671818191558;0.8333465178465781;0.015561431681001514;0.015559953456987506;0.7176575163840475;-0.013404996629392044;0.717822215887795
28.710846;1.0446439073390779;0.8330802326159136;0.7976866587688842;6.28143493097471e-06;5.9826036888655905e-06;1.0446024742252111;10.000701277624072;0.833336347970178;0.015561397883996617;0.015559916930336287;0.71765523748709;-0.01340499648077286;0.7178192869655438
28.720846;1.0446487805919482;0.8330765745136436;0.7976851243951774;6.281402532941387e-06;5.983374441296201e-06;1.0445975493742283;10.000731745212276;0.8333259022533936;0.015561364004670222;0.015559879745406256;0.7176529781967855;-0.013404996331380238;0.7178162445243075
28.730846;1.0446539941133712;0.8330727662553916;0.7976835034677809;6.281388593925397e-06;5.9841828828855e-06;1.044592495376085;10.000763240087105;0.8333151748794444;0.015561330041936803;0.01555984189254094;0.7176507435830193;-0.0134049961826122;0.717813082339102
28.740846;1.044659560109797;0.8330688075115098;0.7976817964769615;6.281395101284536e-06;5.985030416969925e-06;1.044587306785278;10.000795782589487;0.8333041601695054;0.015561296016026828;0.015559803348588041;0.7176485375995547;-0.01340499603571838;0.7178097945052171
28.750846;1.0446654912762625;0.8330646980466994;0.7976800027078258;6.281423994599336e-06;5.985918191202731e-06;1.0445819794576605;10.000829392594209;0.8332928520014599;0.015561261975265812;0.015559764089520952;0.7176463632969803;-0.013404995891389685;0.7178063753292387
28.760846;1.0446718009268312;0.8330604375841921;0.7976781203426447;6.2814773813942785e-06;5.986847200548962e-06;1.0445765115563852;10.000864095146982;0.8332812432787632;0.015561227999924048;0.015559724101634325;0.7176442227703859;-0.013404995749893615;0.7178028188321598
28.770846;1.0446785027114411;0.8330560256366438;0.7976761470644672;6.281557624109044e-06;5.987818523144861e-06;1.0445709037146007;10.000899921893467;0.8332693257974743;0.015561194183504767;0.015559683378305517;0.7176421170091689;-0.013404995611469465;0.7177991186378957
28.780846;1.0446856106563756;0.8330514616048519;0.7976740809339925;6.281667188168691e-06;5.988833571394372e-06;1.0445651582006636;10.000936908383327;0.8332570903676222;0.015561160606291799;0.015559641911427774;0.7176400457803295;-0.013404995476681754;0.7177952684970602
28.790846;1.0446931391964114;0.8330467451492503;0.7976719212705365;6.281808397827283e-06;5.989894175549856e-06;1.0445592781406738;10.000975092294368;0.8332445271063397;0.015561127319700377;0.015559599687889588;0.7176380074071882;-0.013404995346709692;0.7177912628376112
28.800846;1.0447011024289614;0.8330418758990094;0.7976696689392545;6.281983319699183e-06;5.991002520879914e-06;1.044553267836764;10.00101451299871;0.8332316256772576;0.015561094340594137;0.015559556696931086;0.7176359987872148;-0.013404995223270554;0.7177870968702897
28.810846;1.0447095129327209;0.8330368525824967;0.7976673260321724;6.282193855528801e-06;5.99216118058418e-06;1.0445471329699427;10.001055213846364;0.8332183751596569;0.01556106165752021;0.01555951294723224;0.7176340159787422;-0.013404995108191054;0.7177827664970443
28.820846;1.0447183817595331;0.8330316726484165;0.7976648950733313;6.282442060230919e-06;5.993373176891276e-06;1.0445408798010252;10.001097246934771;0.8332047640734448;0.015561029244176358;0.015559468474778815;0.7176320549414702;-0.013404995003132695;0.717778268357871
28.830846;1.04472771983976;0.8330263325911662;0.7976623780903619;6.282730439243648e-06;5.994641779441572e-06;1.0445345142760587;10.0011406753957;0.8331907807577537;0.01556099706846403;0.015559423330904626;0.7176301118433456;-0.013404994909510927;0.7177735999391308
28.840846;1.0447375389676572;0.8330208286972725;0.797659776337949;6.28306191607149e-06;5.995970216453283e-06;1.0445280415643834;10.001185570902301;0.833176413519861;0.015560965097538548;0.015559377562266321;0.7176281830466996;-0.01340499482839299;0.7177687597073436
28.850846;1.0447478518908802;0.8330151576027693;0.7976570906569765;6.283439590124349e-06;5.997361645722663e-06;1.044521465668824;10.00123200603609;0.8331616505107878;0.015560933302708435;0.015559331195472297;0.7176262650378692;-0.013404994760445323;0.717763747227942
28.860846;1.0447586724871378;0.8330093162117534;0.7976543220605032;6.283866472095967e-06;5.998819399171391e-06;1.04451478879951;10.001280046229889;0.8331464793198848;0.015560901663894311;0.01555928423483321;0.7176243540594925;-0.013404994706010606;0.7177585630476225
28.870846;1.0447700155916764;0.8330033017164293;0.7976514723347248;6.284345265091292e-06;6.000347284619207e-06;1.0445080107009945;10.001329753101938;0.8331308862572047;0.015560870172337931;0.015559236672843875;0.7176224454331375;-0.013404994665274778;0.7177532082254656
28.880846;1.0447818959197575;0.8329971118158488;0.7976485439226009;6.284878279873998e-06;6.0019496365300835e-06;1.0445011280686796;10.001381194389694;0.8331148562201232;0.015560838830403878;0.015559188504467357;0.717620533270245;-0.013404994638420868;0.7177476837158544
28.890846;1.0447943274910143;0.8329907444948123;0.797645538969466;6.285467427979846e-06;6.003631055496722e-06;1.0444941341560818;10.001434443018542;0.8330983737424695;0.015560807651374813;0.015559139740164877;0.7176186110879273;-0.013404994625733873;0.7177419901184423
28.900846;1.0448073246544485;0.83298419743882;0.7976424584919294;6.28611423485814e-06;6.005396045512215e-06;1.0444870192531095;10.001489566581878;0.8330814242552775;0.015560776661455033;0.015559090413907989;0.717616672883814;-0.013404994627703644;0.7177361279319514
28.910846;1.0448209034122184;0.8329774672491087;0.7976393019496716;6.286819940005429e-06;6.007248793081518e-06;1.0444797718361456;10.001546622560058;0.8330639943320172;0.015560745892160787;0.01555904058378794;0.7176147139093604;-0.013404994644989896;0.7177300977933627
28.920846;1.044835081292042;0.8329705491636338;0.7976360671232181;6.2875856827094995e-06;6.009193279944421e-06;1.0444723792937445;10.00160566521226;0.833046071055775;0.015560715358823227;0.015558990330078798;0.7176127306373677;-0.013404994678128591;0.7177239005047511
28.930846;1.044849876116345;0.8329634376907447;0.7976327506393424;6.288412591946118e-06;6.011233521125988e-06;1.0444648283923281;10.00166675266929;0.8330276412677241;0.01556068504890819;0.015558939754341765;0.7176107197314415;-0.013404994727228657;0.7177175369705594
28.940846;1.0448653055631214;0.8329561271130633;0.7976293487489557;6.289301674592432e-06;6.013373561558873e-06;1.0444571061472967;10.001729945500966;0.8330086910760235;0.015560654926538148;0.015558888974142029;0.7176086767264523;-0.013404994791940114;0.7177110076951303
28.950846;1.0448813879885663;0.8329486118451112;0.7976258576244206;6.290253704196857e-06;6.015617331971637e-06;1.044449200515352;10.001795303431104;0.8329892058210033;0.015560624931696512;0.015558838113928348;0.7176065957475808;-0.013404994871616973;0.7177043119968348
28.960846;1.0448981426935104;0.8329408872819912;0.7976222734243086;6.291269199871832e-06;6.017968641078143e-06;1.0444410999983769;10.001862882443547;0.8329691701341615;0.015560594975343482;0.015558787298923866;0.7176044703115673;-0.013404994965569988;0.717697447738821
28.970846;1.0449155888091146;0.8329329502312866;0.7976185922802101;6.292348415229277e-06;6.020431299598836e-06;1.0444327929007455;10.001932734479691;0.832948567908624;0.015560564948053118;0.01555873664604866;0.717602293758978;-0.013404995073277089;0.7176904117471238
28.980846;1.0449337443538842;0.8329247983664013;0.7976148096585798;6.293491448976544e-06;6.023009167486292e-06;1.044424267574295;10.002004911820514;0.8329273828354455;0.015560534733097733;0.015558686250231813;0.7176000588047314;-0.013404995194108737;0.7176832007988598
28.990846;1.0449526258806434;0.8329164293183129;0.7976109195592354;6.294698419669799e-06;6.0257060401977225e-06;1.0444155129150248;10.0020794634365;0.8329055994034094;0.015560504206311764;0.015558636180916996;0.7175977569260007;-0.013404995326762948;0.7176758126024114
29.000846;1.044972247550373;0.8329078399564432;0.7976069148497509;6.2959695490617994e-06;6.028525582723781e-06;1.0444065180086437;10.00215642449596;0.8328832035760063;0.01556047323806505;0.01555858648961451;0.7175953781036312;-0.0134049954691854;0.7176682458945616
29.010846;1.0449926204733069;0.8328990263299068;0.7976027884166685;6.297305328536413e-06;6.031471406525806e-06;1.044397271452304;10.00223581780959;0.8328601826520975;0.01556044171161063;0.015558537210483668;0.7175929112144416;-0.01340499561888964;0.7176604999177217
29.020846;1.0450137536341642;0.8328899843430292;0.7975985337827444;6.298706785466971e-06;6.0345471000706575e-06;1.0443877608215284;10.002317667140325;0.8328365241711672;0.015560409534280449;0.015558488355651151;0.7175903446549413;-0.013404995773176682;0.7176525741513388
29.030846;1.0450356553650004;0.8328807107203309;0.7975941449469119;6.300175587566828e-06;6.037756138484337e-06;1.0443779725773819;10.002402004377954;0.8328122146562291;0.015560376625680378;0.015558439923499952;0.7175876665979893;-0.013404995929291263;0.7176444685549984
29.040846;1.0450583341931141;0.8328712036845095;0.7975896158909299;6.3017138779346394e-06;6.0411017034102795e-06;1.044367892810229;10.002488863267432;0.8327872391064504;0.015560342898777385;0.015558391910286972;0.7175848653139976;-0.013404996084660965;0.7176361837221604
29.050846;1.0450817991371961;0.832861462736711;0.7975849401908089;6.303323885513059e-06;6.044586453841268e-06;1.0443575078959255;10.002578271534587;0.8327615811284724;0.015560308249726583;0.015558344310797589;0.7175819297882469;-0.013404996237068586;0.7176277204157373
29.060846;1.0451060599602315;0.8328514877045544;0.7975801109001255;6.305007685903475e-06;6.048212399854078e-06;1.0443468039235073;10.00267025054101;0.8327352234251092;0.015560272558945818;0.01555829712070375;0.7175788503516095;-0.013404996384647854;0.717619078786686
29.070846;1.0451311276958424;0.8328412777797005;0.7975751205808198;6.30676746175968e-06;6.051980899953666e-06;1.0443357655142298;10.002764819524977;0.8327081485400486;0.015560235697157827;0.01555825034251702;0.7175756191303929;-0.013404996525809044;0.7176102578978915
29.080846;1.0451570151656264;0.8328308306752499;0.797569961584462;6.3086057484480086e-06;6.055892712073945e-06;1.0443243751197226;10.002862002918379;0.8326803393597316;0.015560197530946876;0.0155582039856964;0.717572229795345;-0.013404996659091728;0.7176012561295585
29.090846;1.0451837369761545;0.8328201421175468;0.7975646265437027;6.310525168861257e-06;6.059948102951289e-06;1.0443126130378093;10.002961838851911;0.8326517790538679;0.015560157930938701;0.01555815806637334;0.7175686764780086;-0.013404996782945279;0.7175920720851894
29.100846;1.045211308860856;0.8328092061516477;0.7975591086499437;6.312528059343053e-06;6.06414697884766e-06;1.0443004585311666;10.003064381340689;0.832622450746849;0.015560116780213516;0.015558112602706687;0.7175649529013585;-0.013404996895655804;0.7175827048624346
29.110846;1.0452397471434751;0.8327980157220942;0.7975534013548217;6.314616444424336e-06;6.068489112554376e-06;1.0442878917356557;10.003169693945928;0.8325923371155338;0.015560073970617443;0.015558067595771224;0.7175610524922577;-0.013404996995509358;0.7175731534992701
29.120846;1.045269068927322;0.832786562851289;0.7975474976504311;6.316792283164508e-06;6.072974507309634e-06;1.0442748946452596;10.003277841228702;0.8325614199794005;0.015560029387397863;0.015558023010361525;0.717556968694339;-0.013404997081033414;0.7175634161150866
29.130846;1.0452992921941118;0.8327748390065098;0.7975413899157673;6.319057594818797e-06;6.077603633995457e-06;1.0442614507269434;10.003388884457712;0.8325296800108913;0.015559982902077418;0.015557978772223304;0.7175526948543235;-0.013404997151265217;0.7175534895468834
29.140846;1.0453304355304096;0.8327628356502061;0.7975350707634281;6.321414314398638e-06;6.082377342579205e-06;1.0442475441990586;10.00350288519967;0.8324970966369476;0.015559934379361005;0.015557934778999754;0.7175482242814616;-0.013404997205937273;0.7175433699200687
29.150846;1.0453625184693722;0.8327505439309907;0.7975285335026342;6.323864070269222e-06;6.087296606602983e-06;1.044233159661501;10.003619911062472;0.832463648156823;0.015559883681870139;0.015557890914846936;0.7175435506182005;-0.013404997245148239;0.7175330531969205
29.160846;1.0453955620107163;0.8327379541515928;0.7975217716291745;6.326408059572104e-06;6.092362391132333e-06;1.0442182822176234;10.003740035243267;0.8324293120295249;0.015559830667803955;0.015557847059549086;0.7175386679455182;-0.013404997268632275;0.7175225351999688
29.170846;1.0454295880594182;0.8327250564464066;0.7975147787140806;6.329047158844945e-06;6.097575760357065e-06;1.0442028975470017;10.00386333491452;0.832394065584406;0.015559775187180375;0.015557803087375812;0.7175335705506075;-0.013404997275416003;0.7175118117218967
29.180846;1.0454646187863936;0.8327118420364283;0.7975075488132785;6.331782107395436e-06;6.1029381370882534e-06;1.0441869915292212;10.003989890500423;0.8323578869676674;0.015559717082223192;0.01555775886099537;0.7175282526082022;-0.013404997264105455;0.7175008787155432
29.190846;1.0455006768326633;0.8326983031639631;0.7975000764838416;6.334613572138621e-06;6.108451525602539e-06;1.0441705499063632;10.00411978319943;0.8323207551215527;0.015559656193216977;0.015557714236534431;0.7175227080086843;-0.013404997233348648;0.7174897323392432
29.200846;1.0455377849897607;0.8326844315020712;0.7974923566888503;6.337542334402329e-06;6.114118547412712e-06;1.0441535584583401;10.00425309790183;0.8322826486671683;0.015559592366195526;0.015557669079765041;0.7175169307649756;-0.013404997182030138;0.7174783690791291
29.210846;1.0455759652087833;0.8326702168564313;0.7974843849214366;6.340569587009576e-06;6.119942320503208e-06;1.0441360035278038;10.004389930635922;0.8322435451248539;0.015559525465556504;0.015557623277690993;0.7175109160716688;-0.01340499710908645;0.7174667859523115
29.220846;1.0456152386621904;0.8326556469096036;0.7974761572797654;6.343696998735059e-06;6.12592633203325e-06;1.0441178724052993;10.004530392476523;0.8322034209299807;0.015559455380676412;0.015557576746558555;0.7175046607712612;-0.013404997013264837;0.7174549804612548
29.230846;1.0456556271079103;0.8326407074062129;0.7974676704880529;6.346926527662137e-06;6.132074393367221e-06;1.0440991532912016;10.004674608524182;0.8321622516354399;0.015559382014193839;0.0155575294339445;0.7174981621570291;-0.013404996893233276;0.7174429503518328
29.240846;1.0456971538871516;0.8326253827952419;0.7974589218193234;6.350260284186629e-06;6.138390604559369e-06;1.0440798349579397;10.004822712170252;0.8321200123927096;0.015559305270432654;0.015557481309174044;0.7174914166157121;-0.013404996747869356;0.7174306935145048
29.250846;1.0457398439886714;0.8326096572153199;0.7974499085606161;6.353700549176635e-06;6.144879241241889e-06;1.0440599062768572;10.004974837172616;0.8320766786099935;0.01555922505356293;0.015557432358341484;0.7174844198614743;-0.013404996576283981;0.7174182077518888
29.260846;1.0457837244151555;0.8325935153091939;0.7974406274469252;6.357249724331273e-06;6.151544609095803e-06;1.044039355601462;10.005131111052687;0.8320322258416163;0.015559141269563847;0.015557382584793932;0.7174771679414491;-0.013404996377618378;0.7174054900849831
29.270846;1.0458288246891774;0.832576942714669;0.7974310749247211;6.36091020751182e-06;6.15839092238352e-06;1.0440181702646372;10.005291650660597;0.8319866289050423;0.015559053835155155;0.015557331999580187;0.7174696579465755;-0.013404996150853924;0.7173925362122425
29.280846;1.0458751761016811;0.832559926058878;0.797421247602898;6.364684279044475e-06;6.165422301631732e-06;1.0439963362761397;10.00545655865583;0.8319398615504794;0.015558962691042203;0.015557280611898558;0.7174618886065399;-0.013404995894669267;0.7173793407793981
29.290846;1.0459228104172775;0.8325424525710298;0.7974111418736131;6.368573996553165e-06;6.172643029392425e-06;1.0439738379870673;10.005625921519853;0.8318918971074564;0.01555886781583811;0.015557228433337572;0.7174538603066342;-0.013404995607377372;0.7173658980763942
29.300846;1.0459717595637668;0.8325245098736325;0.7974007533590962;6.372581321585931e-06;6.180057897466408e-06;1.0439506583072997;10.0057998116765;0.8318427088433449;0.01555876923364759;0.015557175488767066;0.7174455740667502;-0.013404995287059058;0.7173522025393655
29.310846;1.0460220555757012;0.8325060859864011;0.7973900771771109;6.3767084309654055e-06;6.18767230123887e-06;1.0439267795909786;10.005978292386226;0.8317922693818267;0.015558666997250331;0.0155571218201892;0.717437030596228;-0.013404994931862417;0.717338248842315
29.320846;1.0460737303287024;0.8324871694651704;0.7973791087317457;6.380957829426181e-06;6.195492124272589e-06;1.04390218376023;10.006161423360286;0.8317405502726686;0.015558561153614793;0.015557067477459456;0.7174282299623462;-0.013404994540222736;0.7173240316520355
29.330846;1.046126816178889;0.8324677495501032;0.7973678441138976;6.385332274147326e-06;6.2035236148156795e-06;1.043876851622454;10.00634926557833;0.831687522469896;0.0155584517233195;0.0155570125079721;0.71741917131222;-0.013404994110828348;0.7173095457363886
29.340846;1.0461813464079541;0.8324478155910157;0.797356279692769;6.389834737326893e-06;6.211773224149153e-06;1.0438507627824105;10.006541880903074;0.8316331567472403;0.015558338705072804;0.015556956962887648;0.717409852772028;-0.013404993642505381;0.717294786680744
29.350846;1.0462373540839234;0.8324273561309622;0.7973444111156666;6.394468297929654e-06;6.220247533784695e-06;1.0438238957568537;10.006739325374788;0.8315774236121818;0.015558222092602426;0.015556900911133247;0.717400271705309;-0.013404993134288789;0.7172797513875402
29.360846;1.04629487065052;0.8324063589816725;0.7973322327123835;6.399235842346719e-06;6.228953466818564e-06;1.0437962274854606;10.006941644643515;0.8315202937918219;0.015558101888321163;0.015556844439056182;0.7173904252092382;-0.013404992585490298;0.7172644379815188
29.370846;1.0463539250378011;0.8323848123678087;0.7973197381491207;6.404139924445787e-06;6.237898481235811e-06;1.0437677332998463;10.007148877660184;0.8314617393475845;0.015557978105864172;0.015556787641817837;0.7173803104919998;-0.013404991995567358;0.7172488454252497
29.380846;1.0464145434187413;0.832362706128799;0.7973069213359061;6.409183088485258e-06;6.247090400476459e-06;1.0437383881991953;10.007361060786867;0.8314017342133416;0.015557850768670655;0.01555673062296319;0.7173699243762772;-0.013404991364115281;0.7172329731875825
29.390846;1.0464767499423242;0.8323400320351225;0.7972937763672963;6.414368259250732e-06;6.2565371978343074e-06;1.0437081687917558;10.00757822570353;0.8313402537837461;0.01555771991297318;0.015556673494665229;0.7173592623143736;-0.013404990690913774;0.7172168213203547
29.400846;1.0465405674746464;0.8323167830664981;0.7972802967491477;6.41969867957222e-06;6.2662470922874605e-06;1.0436770546110166;10.007800399027431;0.8312772741072322;0.015557585592033952;0.015556616373977516;0.7173483183643186;-0.013404989975633497;0.7172003907179538
29.410846;1.0466060180470171;0.8322929522359566;0.7972664745551133;6.42517760183355e-06;6.276228665271388e-06;1.0436450276817568;10.008027608176942;0.8312127709613799;0.015557447881144755;0.01555655938741018;0.7173370859395708;-0.013404989217524602;0.7171836830217567
29.420846;1.0466731237002742;0.8322685317816142;0.7972523002225526;6.430808249857839e-06;6.28649081312668e-06;1.043612070956719;10.00825988290271;0.8311467192380425;0.015557306882176124;0.015556502684202998;0.7173255580665469;-0.013404988415406879;0.7171667005305841
29.430846;1.0467419068815047;0.8322435132557165;0.7972377632638633;6.436594035768098e-06;6.297042706693532e-06;1.0435781671143278;10.008497249778502;0.8310790933753726;0.015557162714222044;0.015556446448238078;0.7173137275085545;-0.013404987567749244;0.7171494467226491
29.440846;1.0468123901986324;0.8322178882026903;0.7972228532340141;6.442538668079407e-06;6.307893655690151e-06;1.043543297804154;10.008739728473472;0.8310098682902722;0.01555701549274001;0.015556390896856467;0.7173015871152051;-0.01340498667278133;0.7171319268043101
29.450846;1.046884596573107;0.8321916489259584;0.797207560413751;6.4486460313791575e-06;6.319052939367463e-06;1.0435074433864504;10.008987326655973;0.8309390194360425;0.015556865321927139;0.015556336258997286;0.7172891298111359;-0.013404985728695223;0.7171141474258492
29.460846;1.0469585493238505;0.8321647893368755;0.7971918755592248;6.454920002896221e-06;6.330529968198628e-06;1.043470583775103;10.009240031870856;0.830866522101419;0.015556712302035121;0.015556282753824133;0.7172763486753676;-0.013404984733871885;0.7170961158917176
29.470846;1.0470342718287027;0.8321373056274026;0.7971757883935957;6.461364383589892e-06;6.342334528172299e-06;1.0434326993367298;10.009497814858067;0.8307923510612943;0.015556556533056489;0.01555623058977315;0.7172632372777314;-0.013404983686989334;0.7170778399223032
29.480846;1.0471117870922582;0.8321091962384809;0.7971592864567668;6.4679829662604245e-06;6.354476611177419e-06;1.0433937704191982;10.009760645812497;0.8307164805776207;0.015556398116534672;0.015556179967046313;0.7172497894847533;-0.013404982586867148;0.7170593283769532
29.490846;1.0471911171638075;0.8320804615316638;0.7971423556585038;6.474779609785669e-06;6.366966226189246e-06;1.0433537765882286;10.01002850659259;0.8306388843935402;0.015556237163771913;0.015556131067307596;0.7172359988951502;-0.01340498143215428;0.7170405918620689
29.500846;1.047272283000631;0.8320511035349505;0.7971249815888546;6.481758209987547e-06;6.379813632965881e-06;1.0433126967933872;10.01030139357396;0.8305595360265539;0.015556073804924414;0.015556084042365678;0.7172218586679872;-0.013404980221150716;0.717021642342531
29.510846;1.047355305294594;0.8320211250799663;0.7971071505427731;6.488922607237786e-06;6.39302941618685e-06;1.0432705096174755;10.010579316492484;0.8304784091286744;0.015555908190203424;0.015556039017473058;0.7172073620094347;-0.013404978951882819;0.7170024926592198
29.520846;1.0474402052998457;0.8319905284802591;0.7970888501182829;6.496276506142994e-06;6.406624124803185e-06;1.043227193059759;10.010862290995236;0.8303954776963102;0.015555740479332801;0.0155559961024235;0.7171925026652163;-0.01340497762228556;0.7169831568806687
29.530846;1.0475270043005833;0.8319593145917934;0.7970700693623539;6.503823455590071e-06;6.420608089274071e-06;1.0431827242860885;10.011150327324694;0.8303107167616043;0.015555570828386574;0.015555955400546677;0.7171772745677156;-0.01340497623028211;0.7169636509550377
29.540846;1.0476157222620248;0.831927482498962;0.7970507986056528;6.511566809783179e-06;6.43499158953442e-06;1.0431370795458514;10.011443425890509;0.8302241031862688;0.015555399387523428;0.015555917022895768;0.7171616711958092;-0.01340497477372649;0.716943992771365
29.550846;1.0477063774857613;0.8318950302565977;0.7970310292312315;6.519509567176064e-06;6.4497850344687914e-06;1.0430902342619488;10.011741577673668;0.8301356155446996;0.015555226310454792;0.015555881102751544;0.717145685748326;-0.01340497325019964;0.7169242018786726
29.560846;1.0477989873993518;0.8318619565702374;0.797010753706105;6.52765426990254e-06;6.464998987775718e-06;1.0430421631722677;10.01204476314187;0.8300452334449464;0.015555051767018779;0.015555847794018158;0.7171293119443191;-0.013404971656680342;0.7169042994888863
29.570846;1.0478935691302689;0.8318282618213118;0.7969899659417732;6.536003038517451e-06;6.48064402074627e-06;1.0429928401502038;10.012352953919027;0.8299529370396114;0.015554875947908903;0.015555817262671296;0.7171125443313395;-0.013404969989519502;0.7168843084666154
29.580846;1.047990139461915;0.8317939475048405;0.7969686615579454;6.544557673927579e-06;6.49673051922881e-06;1.042942237807215;10.012666116290873;0.829858706905178;0.015554699058817767;0.015555789690550006;0.7170953776366721;-0.013404968244938751;0.7168642530186722
29.590846;1.0480887141998376;0.8317590155086675;0.7969468377889969;6.553319897099287e-06;6.513268612397489e-06;1.04289032745441;10.012984209373517;0.8297625242794617;0.015554521310543334;0.015555765290533638;0.7170778060608763;-0.013404966419577514;0.7168441583531389
29.600846;1.0481893070064525;0.8317234685021662;0.7969244930279455;6.562291479545244e-06;6.530268171480847e-06;1.0428370792260802;10.013307181511808;0.8296643713711803;0.01555434291258924;0.015555744320121263;0.7170598234536175;-0.01340496451065857;0.7168240504255712
