time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.610846;1.0482919291152528;0.8316873103760505;0.7969016262573243;6.571474064379079e-06;6.547738811371912e-06;1.0427824621342157;10.013634972884748;0.8295642314166005;0.015554164081561876;0.015555727076681448;0.7170414240380504;-0.01340496251575223;0.7168039559248434
29.620846;1.0483965901726169;0.8316505460292579;0.7968782367440566;6.580869033470888e-06;6.565689933556572e-06;1.0427264441785675;10.013967521580454;0.8294620885278373;0.015553985065168778;0.0155557138714905;0.71702260269804;-0.013404960432555747;0.7167839027632236
29.630846;1.048503298552564;0.831613181370452;0.796854324142434;6.590477606764575e-06;6.5841307793469855e-06;1.0426689921231798;10.014304767771591;0.8293579275909031;0.015553806159008162;0.015555705004285672;0.717003354511708;-0.013404958258991942;0.7167639208305008
29.640846;1.0486120610264733;0.831575223705139;0.7968298889633268;6.60030085247319e-06;6.603070452928904e-06;1.0426100716697964;10.014646657410335;0.8292517345499311;0.015553627691896848;0.015555700752071133;0.716983674249073;-0.013404955993188148;0.7167440425048826
29.650846;1.0487228822460402;0.8315366821620771;0.7968049328026963;6.6103394756321045e-06;6.62251788443166e-06;1.042549648862154;10.01499314261989;0.8291434971883415;0.015553449990994412;0.015555701372886718;0.7169635565551964;-0.013404953633131182;0.7167243028473935
29.660846;1.0488357638480241;0.8314975682405964;0.7967794580739898;6.620593656813852e-06;6.6424817291027845e-06;1.0424876910163015;10.01534417232181;0.8290332059668015;0.015553273371115145;0.015555707129439931;0.7169429962941859;-0.013404951176474117;0.7167047396616951
29.670846;1.0489507037953212;0.8314578962979104;0.7967534681595597;6.631063015645037e-06;6.662970317345526e-06;1.0424241657824802;10.015699679614372;0.8289208543823576;0.015553098156082596;0.015555718319251571;0.7169219882216626;-0.013404948620673953;0.7166853933933368
29.680846;1.0490676962188268;0.8314176838891318;0.796726968127747;6.6417466910165785e-06;6.683991664666171e-06;1.0423590397056524;10.01605957788679;0.8288064391070817;0.015552924687603824;0.01555573528090546;0.7169005267113356;-0.013404945963133274;0.7166663068703883
29.690846;1.049186731257164;0.8313769522192381;0.7966999651467026;6.6526436758115615e-06;6.705553457786822e-06;1.042292278077147;10.016423762140475;0.828689960590896;0.015552753308451286;0.01555575837471246;0.7168786063315002;-0.013404943201181874;0.7166475255383277
29.700846;1.049307795013407;0.8313357265042488;0.7966724681109844;6.663753151733816e-06;6.727663170019029e-06;1.0422238458040374;10.016792104325866;0.8285714240137507;0.015552584355678384;0.015555787971231302;0.7168562224199279;-0.013404940332017414;0.7166290985170167
29.710846;1.0494308698274029;0.831294035801836;0.7966444865383369;6.6750744072817815e-06;6.750328370445112e-06;1.0421537079943985;10.017164448515295;0.8284508399659518;0.015552418177889354;0.015555824466133166;0.7168333710793986;-0.013404937352635257;0.716611079425749
29.720846;1.04955593468477;0.8312519124582517;0.796616029475319;6.686606379627979e-06;6.773556930487947e-06;1.0420818302663193;10.017540616641286;0.8283282243557635;0.015552255152501155;0.015555868300486738;0.7168100490911521;-0.013404934259843867;0.7165935267186616
29.730846;1.049682965543383;0.8312093917732273;0.7965871051776449;6.698347166323135e-06;6.7973570086174364e-06;1.042008179317824;10.017920414352872;0.8282035974239006;0.015552095689320183;0.015555919966365494;0.7167862539727748;-0.013404931050456904;0.7165765041949075
29.740846;1.0498119350021125;0.8311665122254669;0.796557721593776;6.710293902238243e-06;6.821736983551809e-06;1.0419327233445717;10.018303624969462;0.8280769828475554;0.015551940229515449;0.015555980000486871;0.7167619842131537;-0.013404927721394075;0.7165600810337979
29.750846;1.0499428110750022;0.8311233159256235;0.7965278870989587;6.7224430954461445e-06;6.846705349058514e-06;1.0418554320396034;10.018689997055576;0.8279484078855104;0.015551789245317681;0.01555604897554665;0.7167372396769697;-0.013404924269546802;0.7165443311353766
29.760846;1.0500755558522192;0.8310798487422946;0.7964976107662646;6.734790964264168e-06;6.872270390151371e-06;1.0417762764701501;10.019079236359614;0.8278179040997923;0.015551643238769003;0.015556127496575799;0.7167120218377295;-0.013404920691660419;0.7165293329077558
29.770846;1.050210124544457;0.8310361602325401;0.7964669021679909;6.747333515245351e-06;6.898439804612892e-06;1.0416952288224726;10.019471005950914;0.8276855080682202;0.015551502740907571;0.015556216193194852;0.716686333917169;-0.013404916984337704;0.7165151698735318
29.780846;1.0503464644846283;0.8309923037759852;0.7964357711016896;6.760066633890574e-06;6.925220752031581e-06;1.0416122625764468;10.019864927420597;0.8275512620177756;0.015551368318575542;0.015556315703007082;0.7166601810620545;-0.01340491314408221;0.7165019317128231
29.790846;1.0504845140719674;0.8309483369470225;0.7964042273181301;6.772986168082604e-06;6.952620167919633e-06;1.0415273534282257;10.020260578015154;0.8274152143760414;0.015551240585369228;0.015556426669426365;0.716633569827193;-0.013404909167282843;0.7164897152031546
29.800846;1.0506242025023844;0.830904322110389;0.7963722806873654;6.786087838472824e-06;6.9806448168027506e-06;1.0414404793715584;10.020657489412143;0.82727742068669;0.015551120197554844;0.015556549759548299;0.7166065072120891;-0.0134049050499785;0.7164786241766675
29.810846;1.0507654503955062;0.8308603269036051;0.7963399419567544;6.799367134901597e-06;7.009301229373056e-06;1.0413516195612946;10.021055150310367;0.8271379448599915;0.015551007837264532;0.0155566856803533;0.7165790007944073;-0.013404900787653285;0.7164687685329092
29.820846;1.050908170564814;0.8308164241280879;0.7963072231161435;6.812819179365124e-06;7.038595776734949e-06;1.0412607538089607;10.02145300624757;0.8269968596558891;0.015550904209356255;0.015556835190758062;0.716551059690914;-0.013404896375360461;0.7164602636190184
29.830846;1.0510522688838277;0.8307726910670609;0.7962741371372131;6.826438459040834e-06;7.06853465791342e-06;1.041167862857442;10.021850453685769;0.8268542463847443;0.015550810059080803;0.015556999116329935;0.7165226950087609;-0.013404891807797423;0.7164532306558957
29.840846;1.0511976449079692;0.8307292086400676;0.7962406978711334;6.840218665391757e-06;7.099123753517487e-06;1.0410729283011237;10.022246833912176;0.8267101950545092;0.015550726189260036;0.015557178355299057;0.7164939200672338;-0.013404887079180519;0.716447797807475
29.850846;1.051344191043264;0.830686061331604;0.7962069201963597;6.854152795222793e-06;7.130368498414241e-06;1.0409759326715395;10.022641432191833;0.8265648050668175;0.015550653460371858;0.015557373876803613;0.7164647505560666;-0.013404882183280606;0.7164441013134387
29.860846;1.051491790951835;0.8306433386084554;0.7961728204854245;6.868233185443003e-06;7.162273723390363e-06;1.0408768604415277;10.023033479493838;0.82641818608218;0.015550592778191118;0.015557586725791817;0.7164352039323788;-0.013404877113610469;0.7164422859644949
29.870846;1.0516403189178933;0.8306011367113663;0.7961384175122604;6.8824512004363115e-06;7.194843461787587e-06;1.0407756992489017;10.023422154664045;0.8262704592253411;0.015550545082614614;0.015557818020219766;0.7164052986959205;-0.013404871863527625;0.7164425047639319
29.880846;1.051789639704004;0.8305595591266116;0.7961037330007261;6.896796976497583e-06;7.228080748250467e-06;1.0406724406024608;10.023806591426775;0.8261217579303094;0.015550511351805348;0.015558068931140357;0.7163750545388543;-0.013404866426200403;0.7164449188194504
29.890846;1.0519396078303602;0.8305187161825853;0.7960687914334051;6.911259663008055e-06;7.261987492455456e-06;1.0405670801901292;10.024185883572935;0.8259722279030264;0.015550492621681596;0.015558340670612562;0.7163444929088713;-0.013404860794535161;0.7164496981823305
29.900846;1.0520900663576886;0.8304787252323429;0.7960336199553295;6.925827857735497e-06;7.2965646427845965e-06;1.0404596180906769;10.024559076648101;0.8258220271129803;0.015550490002883941;0.015558634499431857;0.7163136375225527;-0.0134048549612068;0.7164570230156034
29.910846;1.0522408453906875;0.8304397113079693;0.7959982488384494;6.940489656008461e-06;7.331812448261917e-06;1.0403500589623718;10.024925152666865;0.8256713262737383;0.015550504685563694;0.015558951744626563;0.7162825148294024;-0.013404848918758096;0.7164670844126569
29.920846;1.0523917605376416;0.8304018073951188;0.795962711973658;6.955232247673324e-06;7.367730378931111e-06;1.0402384120392563;10.025283021258808;0.8255203096227113;0.015550537939496612;0.01555929382119506;0.7162511541148955;-0.013404842659660382;0.7164800847983707
29.930846;1.0525426115119747;0.8303651545129712;0.7959270469580476;6.970041559417957e-06;7.404316813638104e-06;1.0401246911322293;10.025631519724612;0.8253691760960022;0.01555059111122895;0.015559662251985448;0.7162195874977676;-0.013404836176256433;0.7164962378885943
29.940846;1.0526931805481279;0.8303299024377282;0.7958912947355755;6.9849022504097905e-06;7.4415689776132955e-06;1.0400089148954452;10.02596941367329;0.825218140804636;0.0155506656124399;0.01556005867130132;0.7161878502922928;-0.013404829460564987;0.7165157684316928
29.950846;1.0528432307452635;0.8302962110263142;0.7958554990106164;6.9997977510787125e-06;7.4794831226864276e-06;1.0398911065816767;10.026295392919662;0.825067436379117;0.015550762914445019;0.015560484807004116;0.7161559812890994;-0.013404822504046851;0.7165389124278749
29.960846;1.0529925047454698;0.8302642512263803;0.7958197058946489;7.014710014306303e-06;7.518054461231719e-06;1.039771293130194;10.026608067601087;0.8249173139193127;0.015550884565299315;0.01556094246185676;0.7161240225795409;-0.013404815297306773;0.7165659180408894
29.970846;1.0531407234346206;0.8302342054781306;0.7957839640281206;7.029619139523831e-06;7.557276927140939e-06;1.0396495049046692;10.026905962643818;0.8247680437897806;0.015551032214117933;0.015561433520232558;0.7160920193979674;-0.013404807829907078;0.7165970464774235
29.980846;1.0532875847986065;0.8302062677339795;0.7957483252836587;7.044503230919663e-06;7.597143201389794e-06;1.039525776005221;10.027187503729245;0.8246199166166818;0.015551207625275634;0.015561959968400327;0.7160600202087155;-0.013404800090590602;0.7166325724518677
29.990846;1.0534327633819547;0.8301806434187045;0.7957128457416169;7.059338546036584e-06;7.637644705604962e-06;1.039400144167266;10.027451001339811;0.8244732445036635;0.015551412681854239;0.015562523896766371;0.7160280766203067;-0.013404792067599036;0.7166727848506571
29.999994;1.053575909949501;0.8301575497650321;0.7956775860074133;7.07409969481085e-06;7.678771282246976e-06;1.0392726514928763;10.027694640030013;0.8243283624164915;0.015551649382366492;0.015563127482703304;0.7159962430732489;-0.013404783748796835;0.7167179879233054
29.999994;0.6857860439133989;0.6487470701421894;0.9613485827499083;1.546239290635283;2.285539421650029;0.7273083465712634;10.027916473855377;0.8241856295671278;0.015551919842163408;0.015563772976787689;0.7159645767036937;-0.013404775121735261;0.716768502508592
29.999995;0.6858960642043905;0.6486523004951645;0.9612392436973655;1.546034502578963;2.2853310367823294;0.72714428566039;10.028114430065193;0.8240454303307078;0.015552226306170779;0.015564462709850487;0.7159331376735095;-0.01339176617359638;0.7168244244649926
29.999996;0.6860028516524161;0.6485602760977449;0.9611295620202709;1.5458287979114667;2.2851212796006153;0.7269785323763873;10.02828631226231;0.823908174826244;0.015552571162708783;0.015565199116175871;0.7159019897858562;-0.013379756890992358;0.7168863724887046
29.999998;0.6860789955188845;0.6483959055952315;0.960946577804522;1.5454202750837225;2.2847027112614855;0.7267781575546883;10.028429794452938;0.8237743001383924;0.015552956946729816;0.015565984756301676;0.7158712009905247;-0.013355747259859801;0.7169544814270773
30.000002;0.6860948712866196;0.6480821229619904;0.960617466664489;1.5445991729703967;2.283863519109514;0.7265112292246063;10.028542738275581;0.8236442647618354;0.015553386048387696;0.015566822365189983;0.7158408437629017;-0.01330673726533468;0.7170289090399845
30.00001;0.68599547405449;0.6474666402849764;0.959994204526866;1.5429592897008584;2.282186737395037;0.726110793015564;10.028624296118029;0.8235185232697532;0.015553860236357003;0.015567714762806049;0.7158109764736001;-0.013208726889345015;0.7171096255135931
30.000026;0.6856711159021062;0.6462489763590161;0.958786925129248;1.539688047804714;2.278837174002732;0.7254468908040311;10.028675930983194;0.8233974828735783;0.015554381594449083;0.01556866429120867;0.715782584470443;-0.013013716111348262;0.7171971557324024
30.000058;0.6848999325522757;0.6438387153377751;0.95643352995404;1.5331641134461709;2.2721525202163484;0.7242576338129183;10.028700908207625;0.8232814825843723;0.015554954485414732;0.015569672380196803;0.7157545460082125;-0.012625704925064499;0.7172891925372741
30.000122;0.6832452603179655;0.6390937447510137;0.9518477195513461;1.5202055387235591;2.2588456109289763;0.72202625951979;10.028702737477946;0.8231708522337757;0.015555585051603161;0.015570740210518665;0.7157327076562616;-0.011854693360331906;0.7173891127923826
30.00025;0.679846054634599;0.629927961717223;0.9430964329123634;1.4946371911402063;2.2324668895703197;0.7177311061674709;10.028683943257684;0.8230659814620926;0.015556278988944343;0.015571869575772185;0.7157300021482618;-0.010340681490838607;0.7175059874343558
30.000506;0.6730299837036757;0.6127944459317477;0.9270452123058878;1.4448647182261443;2.1806368793612014;0.7093975209868416;10.028645680179704;0.8229672619206739;0.015557041627042668;0.015573062167625667;0.7158074872859804;-0.007417669434253596;0.717698267548105
30.000762;0.6663276886470614;0.5971663621867647;0.9127797485872706;1.3968545608138285;2.130012409698941;0.7012157967389674;10.028588362027568;0.8228749642993957;0.015557879065330823;0.01557431752477322;0.715955315300822;-0.004633657351135042;0.7179812537918012
30.001018;0.6597410845725781;0.5829004378226025;0.9001399428596437;1.350544159527391;2.0805559420267303;0.6931841828363418;10.028512960124486;0.8227891873025103;0.01555879711734769;0.015575631863258029;0.716175706970663;-0.0019856454387863166;0.7183549625922094
30.001274;0.6532696274359511;0.5698681394411814;0.8889837319219348;1.305867351352095;2.0322299102717007;0.6853048923430148;10.028421822817448;0.8227098803668511;0.015559799462219576;0.015576998895561757;0.7164669085521773;0.0005263660784251477;0.7188155027788636
30.00153;0.6469130277097497;0.5579425171488165;0.8791635926935898;1.2627627602622111;1.9850004452131527;0.6775760701358435;10.028318295848512;0.8226369108027645;0.01556088721380551;0.015578411694085739;0.7168310729607699;0.0029043769649787603;0.7193630814368844
30.001786;0.6406704289742025;0.5470137271656804;0.8705524411833702;1.22117315193035;1.938839393159074;0.6699967831047886;10.02820585984959;0.8225701643053535;0.01556205962505607;0.015579864532758897;0.7172671601678524;0.00515138700422133;0.7199949921526623
30.002042;0.6345410619775124;0.5369774589241741;0.8630256545859095;1.1810431767752243;1.893719095610399;0.6625650166121934;10.028087653980426;0.8225096276838669;0.015563315489469596;0.015581353911208127;0.7177769875245429;0.007268396026959626;0.7207115563743509
30.002298;0.628524737130746;0.5277522649055989;0.856488843374437;1.1423163812732717;1.849606162421158;0.6552796201738892;10.027966274573826;0.8224553774312883;0.015564654405517115;0.015582878181395662;0.7183583606191714;0.00925740391412177;0.7215091133366816
30.002554;0.6226193486275247;0.5192462932556388;0.8508283839442584;1.10494434363294;1.80648351034086;0.6481382636429314;10.027843776883973;0.8224074940445523;0.0155660766094945;0.015584435982667441;0.7190131415592765;0.011120410591976807;0.7223879850548319
30.00281;0.6168239090127109;0.5113930085850952;0.8459650455042091;1.068873389194279;1.764319560617838;0.6411385220176997;10.027721850304554;0.8223660086203142;0.015567581843066678;0.015586025172652554;0.7197392485824936;0.012858416040921299;0.7233444534222918
30.003046;0.6115839156118015;0.5046821382140255;0.8421139273189834;1.0367604510502502;1.7263124886494692;0.6348030667391796;10.027601929715903;0.8223308951697175;0.015569168950419845;0.015587643641187147;0.7204716621982017;0.01435242029585941;0.7243094494193527
30.003046;0.6115999127382666;0.5047477750286474;0.8421049618608202;1.036760457395607;1.726312532253626;0.6346607908817324;10.027485052971887;0.8223020880275134;0.015570836448983612;0.015589290684748536;0.7204494416385482;0.01435242342042604;0.7244939553079288
30.003047;0.6115850035548536;0.5047957314370037;0.8420951977724651;1.0366238628481625;1.7261512580660292;0.6344918009515687;10.027371206595646;0.822279543023696;0.015572582159487067;0.015590967393135693;0.7204306864126007;0.014358425462740432;0.7246832762747915
30.003048;0.6115637153641134;0.5048419388931964;0.8420772285296068;1.03649159900429;1.7259930783306812;0.6343223636468693;10.027258988374978;0.822263275294497;0.015574401486845295;0.015592675771513036;0.7204134309624053;0.014364426421640947;0.7248744451535863
30.00305;0.6115119376978628;0.5048649487905281;0.8420498646569545;1.0362230859556953;1.7256735217133274;0.6341268414526212;10.027146514144405;0.8222532985711121;0.01557628695931973;0.015594417242171983;0.72039855060284;0.014376426250414982;0.7250676865182171
30.003054;0.6114082724860406;0.5048372474583678;0.8419981683299342;1.035686954823969;1.7250357227280706;0.6338796160876573;10.027032437344829;0.8222495542182799;0.01557822998154716;0.015596192497190447;0.7203917587300094;0.014401424879359276;0.7252681980641766
30.003062;0.6112100805026169;0.5047025865021987;0.8418894917710383;1.0346185131327326;1.7237616561091909;0.6335290644611383;10.026915830229026;0.822251930705085;0.015580222465647968;0.015598002805841811;0.7203976854666044;0.01444942223206182;0.7254802318505361
30.003078;0.6108274936577036;0.5043525737957909;0.8416710048526483;1.0324811215435028;1.7212146252613707;0.632971587376245;10.026795618726387;0.8222603083653774;0.015582256647927355;0.01559984990123185;0.7204289652124949;0.01454541824180149;0.7257164289714212
30.00311;0.6100869023211322;0.5035695289244091;0.841225286789868;1.028223607286996;1.7161346586393809;0.6320025882497531;10.02667063047128;0.8222745645155995;0.015584324163957821;0.015601733844152992;0.720515281309274;0.014733412863089894;0.7260069980616007
30.003174;0.6086413154512842;0.5019416655096064;0.8403529531862973;1.0197636435531177;1.7060134299713476;0.6302123922605762;10.026539906923261;0.8222945671900641;0.01558641580586984;0.015603651681867219;0.7207113752232237;0.015094406066402116;0.7264081480503043
30.003302;0.60580729697745;0.49868246496552276;0.8386939586256853;1.0030669994084074;1.6859423817908108;0.6267982395569354;10.026402726910256;0.8223201958707033;0.015588521877112791;0.015605597789111293;0.7211390455956089;0.015757397832962042;0.7270444573433354
30.003558;0.6002649122482406;0.4924115444324888;0.8357625628477575;0.9705444255619621;1.646473121910747;0.6202104024297707;10.026258467487065;0.8223513849599507;0.01559063283759902;0.01560756455143602;0.7220741163185261;0.016847388163043816;0.7281951303333475
30.003814;0.5948327614121367;0.4865681038376609;0.8333462938923386;0.9391582737185765;1.6078905208192582;0.6137602474771108;10.026106013323856;0.8223881224241272;0.01559274028854369;0.015609543468251464;0.7230803835769387;0.017626377086851056;0.7294074262234732
30.00407;0.5895066991690688;0.4811082613456977;0.8313918018934193;0.9088663103527317;1.570181238665996;0.6074481557728743;10.025943046562707;0.8224304097360902;0.015594838115350102;0.01561152634794689;0.7241566068628986;0.01810036466212798;0.730679117517568
30.004326;0.5842889735001378;0.475999685858374;0.8298539079695113;0.8796374721456773;1.5333318520706012;0.6012724482915701;10.02576628390589;0.8224782476262158;0.015596923142541819;0.015613505052830672;0.7253045458408326;0.018274350948876687;0.7320113970813145
30.004582;0.5791769646648903;0.4712099178383033;0.828692015181967;0.8514324590549408;1.4973261993180969;0.5952313168447227;10.025572199371254;0.8225316279056545;0.015598994580896194;0.015615470596290183;0.7265219872785603;0.018153335980914065;0.7334018966057626
30.004838;0.5741698836783942;0.46670709063908056;0.8278617773837019;0.8242194108684936;1.4621538667661105;0.5893237562060635;10.025357391448384;0.822590505554417;0.015601052290182323;0.015617413504937188;0.727810756020002;0.017743319769663337;0.734852690392
30.005094;0.5692684510800246;0.46246824474170567;0.8273305731648289;0.7979677328279807;1.4278008862514235;0.5835486663995408;10.025118433813182;0.8226547599941597;0.01560309514344841;0.015619325023074823;0.7291697786355295;0.01704930233330488;0.7363632026832956
30.00535;0.5644687325521105;0.45846809500627184;0.8270671903784411;0.7726414356275046;1.3942538405465348;0.5779040526295701;10.024851003010205;0.8227241557205474;0.015605120905716412;0.015621197773384991;0.7305991772357521;0.016077283717671288;0.7379342306583015
30.005606;0.5597714761517005;0.45468529718678014;0.8270392554641016;0.7482134418055548;1.3615017314160844;0.5723881257801284;10.024549433405085;0.822798327622168;0.015607126899038265;0.015623025813188939;0.732099253948716;0.014832264002893232;0.7395668827718513
30.005862;0.5551750714603968;0.45110427106704204;0.8272272315420167;0.7246528552264911;1.3295314644326077;0.5670002771745224;10.024207987953366;0.8228768296571249;0.015609109900070396;0.015624804676529155;0.7336703742148951;0.013320243301766567;0.7412625623355316
30.006118;0.5506775246802883;0.4477072296591839;0.8276071757551604;0.7019291045320639;1.2983299059772275;0.5617399434790554;10.023822507723027;0.8229592393343553;0.015611066234081305;0.01562653134231652;0.7353138800486128;0.011545221748218246;0.7430238378796593
30.006374;0.5462796166821301;0.4444800086425247;0.8281566358122567;0.680018311898743;1.2678881806916396;0.5566054753199133;10.02339080483793;0.8230452350034222;0.01561299337632304;0.01562820347613152;0.7370280586736087;0.009515199488996757;0.7448505409102482
30.00663;0.54197822737762;0.441411170367994;0.8288634727965323;0.6588894721707577;1.2381921938357103;0.5515941594503384;10.02291227676065;0.8231345897584875;0.015614891420863185;0.015629817919051863;0.738815144466621;0.007233176691607178;0.7467466549520412
30.006886;0.5377751448671129;0.4384917775538152;0.8297118625579191;0.6385206146594842;1.209231661930098;0.5467073343404212;10.022387674183506;0.8232271130343216;0.01561676301743612;0.01563136962238543;0.740673361044499;0.004705153543788027;0.7487124324775724
30.007142;0.5336673199188796;0.4357089935462119;0.830685348396221;0.618884677551092;1.1809966151633584;0.5419424400744225;10.0218189913926;0.8233226080132868;0.015618612365193227;0.015632852357030068;0.742604969076209;0.001937130219616028;0.7507522986745148
30.007398;0.5296546024860611;0.43305637284828635;0.8317744536816856;0.5999589228252866;1.1534771317037815;0.537297954453315;10.021209202430352;0.8234208530017184;0.01562044385508846;0.015634260944079204;0.7446082825570756;-0.0010648931502363897;0.7528668393381738
30.007654;0.5257355963093322;0.43052703504834816;0.8329705079732377;0.5817179004115923;1.1266595331932943;0.5327742927196051;10.02056211464316;0.8235215654349382;0.01562226129637767;0.01563559251967329;0.7466846635783894;-0.004296916453478568;0.7550598138826013
30.00791;0.5219100801876678;0.42811706439300606;0.8342683097661512;0.5641395388246715;1.1005325467096632;0.5283687618701923;10.019882379755556;0.8236243941842644;0.015624068150830277;0.015636845258496627;0.7488334942700536;-0.007752939542150325;0.7573331794650705
30.008166;0.5181766805411161;0.4258178508635158;0.8356550145054167;0.5472039731055431;1.0750903638742864;0.5240805594276906;10.019175304368028;0.8237290151917394;0.01562586771018519;0.01563801625340802;0.7510551337215596;-0.01142796221683834;0.7596900964003843
30.008422;0.5145351021202652;0.42362708687698086;0.8371280441673311;0.5308889575114898;1.0503189133284991;0.5199077803354701;10.018446445387228;0.8238352674897202;0.015627663045704936;0.01563910078945355;0.7533508991164803;-0.015315984256410377;0.7621347988292178
30.008678;0.5109821137344855;0.42153896083788117;0.8386826633205737;0.5151728200052744;1.026209930009439;0.5158494599533509;10.017701123058119;0.8239431911699693;0.01562945754352497;0.0156400934844545;0.7557170808260232;-0.019412005440106694;0.7646664699881937
30.008934;0.5075191283811461;0.41955052767639733;0.8403119312746136;0.5000381574232943;1.0027526998292426;0.5119046378952734;10.016944111977416;0.8240529313749121;0.015631255065956647;0.015640989863374526;0.7581079583908495;-0.023710025539337796;0.7672421857369709
30.00919;0.5041432366102675;0.41765630453893937;0.8420110032752262;0.4854641657061073;0.9799375699348318;0.5080703789285446;10.016179332051793;0.8241646080940306;0.015633058676480387;0.015641786638984818;0.7605077734217875;-0.028206044310531017;0.7698489959605384
30.009446;0.5008542521363492;0.4158549806300056;0.8437788563321806;0.4714329504986291;0.9577542118351202;0.5043457683197476;10.015409350527156;0.8242782751359764;0.015634869234903665;0.01564248142437226;0.7629126994849827;-0.03289506151362088;0.7724858435110057
30.009702;0.49765190941948495;0.4141417052289241;0.8456072345470236;0.4579272237027744;0.9361927189937534;0.5007299173555904;10.01463537441129;0.8243939672392823;0.015636684679893247;0.01564307360982838;0.765320890917765;-0.03777107694758741;0.7751535636647718
30.009958;0.49453410655337887;0.4125133061152276;0.8474941248728209;0.4449282272077751;0.915242521543701;0.49722090958796794;10.013857793741266;0.8245117606979439;0.0156385001474912;0.01564356544446424;0.7677315554275659;-0.042828090479869164;0.7778539568833249
30.01047;0.4886572183236633;0.40944125847234564;0.8512868026694723;0.42038142236520964;0.8751297889804484;0.490496653835923;10.01307689110642;0.8246318243504193;0.015640309884741216;0.015643961351809326;0.7725949512000903;-0.05346210204863035;0.7833875215595341
30.010931;0.48363450055722706;0.40695245574434813;0.8548700269122209;0.39986657652720375;0.8410275661078606;0.48477678781677713;10.012293693615268;0.8247544111657569;0.015642109634402074;0.015644266073358247;0.7769713398937959;-0.06360411164228884;0.788521599680793
30.011391;0.4788669354220633;0.40470515525581485;0.8585844748783376;0.38075266469305374;0.808755852239104;0.4793617473760352;10.01151040038965;0.8248797709803983;0.015643897027037664;0.015644483429343242;0.7813509805718364;-0.07425711928682423;0.7938184005150369
30.011852;0.47434928062244475;0.4026895655202665;0.8624170542384435;0.3629645059289153;0.7782701988481916;0.47424291478988806;10.010729916293522;0.8250080763603528;0.015645670515132586;0.01564461629388131;0.7857351675104121;-0.0853931250476553;0.7992931843407695
30.012313;0.4700730932318319;0.4008945033528759;0.8663570305058783;0.34642446681307815;0.7495168443527839;0.4694116884409584;10.009955057531664;0.8251393931592832;0.01564742882570683;0.015644667306970127;0.7901222507138305;-0.09698412901948625;0.8049571784370991
30.012774;0.46603259008801157;0.3993100299044433;0.8703908454572503;0.33106231113409346;0.722444086353914;0.46485843800309307;10.009188084097085;0.825273653923003;0.01564917145653421;0.015644639343091925;0.7945135907174413;-0.10900413129842228;0.8108236541428405
30.013235;0.4622209856454054;0.39792839618325176;0.8745110520001307;0.3168126936635777;0.697003969183777;0.4605754620436869;10.008430571064022;0.8254106422341437;0.01565089911522286;0.015644535429413135;0.7989094563931501;-0.12142513195284417;0.8169033517839493
30.013695;0.45863187327415655;0.39674175545803264;0.8787092161165924;0.30361267271880543;0.6731452076722685;0.4565540322094004;10.007683747934843;0.8255500047984545;0.01565261318578102;0.015644358655084154;0.8033099638825192;-0.13422313099772545;0.8232061668698498
30.014156;0.4552597374859615;0.395743981879067;0.8829790353996237;0.29140568229960784;0.6508216954699048;0.45278549126801715;10.006949362759439;0.8256913076766367;0.0156543150843824;0.015644112388614097;0.8077161396850646;-0.14736912838207744;0.8297406529661013
30.014617;0.4520964193407239;0.39492675510853187;0.8873142837513497;0.280135847213478;0.6299854297002658;0.4492613262159395;10.006230458002058;0.8258341673613664;0.015656006374499733;0.015643800527403315;0.8121260318622237;-0.16084112400657016;0.8365119396173513
30.015078;0.4491355069469299;0.3942852828511299;0.8917128510233497;0.26975206244347416;0.6105894517595498;0.4459751529369893;10.005531464620802;0.8259783781015718;0.015657689107587417;0.015643426726130952;0.8165407521565788;-0.17461311776218563;0.8435258406883234
30.015539;0.44637239252021843;0.3938134346052849;0.8961657585764176;0.2602083832273087;0.5925896648446806;0.44291767571305823;10.004857272407843;0.8261239207053246;0.01565936635743559;0.01564299297114847;0.8209604759035523;-0.18866210956595098;0.8507861487776943
30.01646;0.44147327762112204;0.39332631541917246;0.9050735127962719;0.2434322929975974;0.5605427259171973;0.43739170233688823;10.004212028065249;0.8262709012790472;0.015661042903752097;0.01564249957371923;0.8297964507660123;-0.21746809938700248;0.8661259672275027
30.017228;0.4379188561685652;0.3934101632781273;0.9126713116131803;0.2316447028045641;0.5377106528589811;0.43343012778783785;10.00359881169479;0.8264195031909034;0.015662725174534896;0.015641946290184783;0.8371679517681732;-0.24217608725496795;0.8796734407343206
30.017228;0.43784790115966593;0.3934257782517543;0.9128213646442194;0.23164440033729938;0.5377098972665152;0.4334938377629221;10.003019541576123;0.8265699459666761;0.015664420316974917;0.015641333031379934;0.8371941879875656;-0.24217607323105528;0.8795921762737127
30.017229;0.4377737317262826;0.39343791316111343;0.9129849533029485;0.2316295963982534;0.5376813907233821;0.4335536546983844;10.002475083114906;0.8267224481439861;0.015666134802963937;0.015640659987073178;0.8372362669644124;-0.2422080573588008;0.8795281959878067
30.01723;0.43770120603678664;0.3934443828673736;0.9131460993361211;0.23161612458765338;0.5376555777935635;0.4336144121204712;10.001966616596096;0.8268771911549693;0.015667873819257504;0.01563992709176052;0.8372832131347067;-0.2422410396469229;0.8794629451664348
30.017232;0.4376260995904894;0.39344786590221803;0.9133192407968699;0.2315876051582237;0.5375995629486244;0.4336710695893896;10.001496874677196;0.8270342763982249;0.01566964206946442;0.015639133901838284;0.8373469991702771;-0.24230602009209626;0.879417074032363
30.017236;0.4375433650755865;0.3934464451680746;0.9135098050538046;0.23153168748503264;0.5374909513362565;0.43371970063184506;10.001069684931148;0.8271936965982357;0.01567144378403363;0.01563828110963551;0.837434592580032;-0.2424359987016211;0.8794069202604599
30.017244;0.4374458249774257;0.39344349702672365;0.9137399497308905;0.23141978390971504;0.5372724015989715;0.4337493608950861;10.000688782117887;0.8273553233016218;0.015673281063220298;0.015637372167149246;0.8375659865900619;-0.2426969755077886;0.8794704218004122
30.01726;0.43731499466455326;0.39343925805280644;0.9140484654071885;0.2311951141674853;0.5368352144313099;0.43374202239871695;10.000357010586894;0.8275189005809199;0.015675152734212886;0.01563641322418877;0.8377812124247894;-0.24321795058891937;0.8796822302065073
30.017292;0.4371204913545041;0.3934394744757807;0.9145121921881225;0.2307495833101837;0.5359661311281526;0.4336576362225125;10.000075722785553;0.8276840836910734;0.01567705526479736;0.015635411502432438;0.8381543433891357;-0.2442619240772669;0.8801872347139041
30.017356;0.4367957036137062;0.3934511280304943;0.9152878511956682;0.22986756939791034;0.5342461886755802;0.4334241970218391;9.99984392213196;0.8278505171612566;0.01567898486838155;0.015634373614473528;0.8388394617816203;-0.2463548961288563;0.8812823143966247
30.017484;0.4362171471809174;0.3934975305598676;0.9166922625725583;0.22814046952959918;0.5308744102261984;0.4328966927524239;9.999657774045234;0.8280178566822981;0.015680938352615005;0.015633305374994893;0.8401435980286632;-0.2505578668896692;0.8835691877306787
30.01774;0.4351591897262962;0.393643953567109;0.9193631597428046;0.22483347238367252;0.5244018900834156;0.431814011194225;9.999511459910044;0.8281857641307837;0.015682912236766447;0.015632212450589777;0.8426797177316542;-0.2590318365119865;0.8882877736819073
30.018252;0.43324631250353135;0.3940910971903517;0.9245965679060729;0.21878264610307374;0.5125114795867067;0.4297499675046123;9.999398636895782;0.8283539852267852;0.015684901727877766;0.01563110051875629;0.8476707820093803;-0.27622480518935927;0.8980590268026473
30.018764;0.43152863335254876;0.39471871289698685;0.9298800258502495;0.2134577922476741;0.5019974641407158;0.4279104293671797;9.999312772984347;0.8285224165049531;0.015686900135717496;0.01562997509307191;0.8526677835993005;-0.29371077314600047;0.9081729372374485
30.019276;0.4299970857304768;0.39552140013444065;0.9352130477586963;0.20882248587296387;0.4928148903390029;0.42628836871385367;9.999246417087852;0.8286910219298333;0.015688899410441156;0.01562884159848309;0.8576707116805816;-0.31144474059431776;0.9186195376537077
30.019788;0.4286459242551599;0.3964958723399077;0.9405927753472781;0.20484328916473055;0.4849168625463653;0.4248767975091706;9.999190845949567;0.8288597018933573;0.015690891575090814;0.015627705815409912;0.8626805482286107;-0.32938070769713024;0.9293863417581008
30.0203;0.42746827342120597;0.3976395336775075;0.9460205273067132;0.2014866354997201;0.47825297403076855;0.42366773162178556;9.999136657142614;0.8290282717243566;0.015692869178797617;0.01562657384787124;0.8676953407393978;-0.34747667455195425;0.9404565096467719
30.021324;0.4256384265243809;0.4004290092719777;0.9568727484885138;0.19648881756963682;0.4683754329775689;0.4217362607778637;9.99907517141324;0.8291965125338557;0.01569482515111919;0.015625451293982805;0.877616238159771;-0.3839316412186396;0.9634822002215988
30.022246;0.4245070479516765;0.4034685705433914;0.9668053094082365;0.19382628498304688;0.46323021242421136;0.42061660337575685;9.998999552610208;0.8293642163520076;0.015696753208489126;0.01562434291064885;0.8865644208006468;-0.41689560776874773;0.9850433098148438
30.023168;0.4238256805919405;0.40698207045425;0.9768742186765115;0.19273673012241513;0.4613304232709477;0.4200280784980628;9.99890420733756;0.8295312110695243;0.01569864800411186;0.015623253282808183;0.8955179969398717;-0.44979357430224826;1.0072691980651294
30.024089;0.42356017758627323;0.4109163842404213;0.9869999489909366;0.1930848755511976;0.46241081900400416;0.419928055279762;9.998783564729893;0.8296973338147101;0.015700504782822988;0.015622187832969337;0.9035359512278422;-0.48245354092252146;1.029198622731047
30.025011;0.4236766969753531;0.41519699930895404;0.9970532076112726;0.19473709228657787;0.46619065999857345;0.42027690815424956;9.998631795247233;0.8298623900836168;0.01570231940087423;0.01562115324731516;0.9101921777558583;-0.5147165077070505;1.050357385433859
30.025932;0.4241420621284448;0.4197295089243784;1.0068584614104528;0.19756809622375152;0.47239415982523647;0.4210349673751348;9.998442952036005;0.8300261916631779;0.01570408842404686;0.015620156614930462;0.9153395675390289;-0.5464384747061718;1.0705302931064231
30.026854;0.4249268430117762;0.42441541480173245;1.0162257210671353;0.20146411258278424;0.4807588645983714;0.42216745549099954;9.998211379823342;0.8301886150013065;0.015705808254967698;0.015619204756625416;0.9189390465869983;-0.5774924419596278;1.0896035925186884
30.027776;0.42600470238478927;0.42915461320799536;1.024959252801897;0.20632153275132065;0.49103652230669653;0.4236404688535144;9.997932207688024;0.8303495709188369;0.015707473876160453;0.015618305411925094;0.9210045233511068;-0.6077664095013182;1.107513713879295
30.028697;0.4273487974559558;0.4338500567491732;1.032878398724704;0.2120415799547949;0.5029873393143571;0.42542305566981403;9.997600999344943;0.8305089687374959;0.01570907918551672;0.015617468509974959;0.9215748510921552;-0.6371633773519004;1.1242227283074544
30.029619;0.4289348728891693;0.4384124801425837;1.0398218389285139;0.21853565878635;0.5163915685761393;0.427486292672186;9.997213084153264;0.8306667649560006;0.015710619001529633;0.015616705425090156;0.9207088616696134;-0.6655983455143958;1.1397124868886033
30.03054;0.4307402023750737;0.44276138797647013;1.0456524477834601;0.22572310162028072;0.5310471328182952;0.4298032816861072;9.996763644322801;0.8308229910119084;0.0157120900384401;0.015616027449594741;0.9184743788293253;-0.6930013139809466;1.1539774484783438
30.030926;0.43152355711467244;0.44450013708685193;1.0477902816417455;0.2289155093429341;0.5374995241692082;0.43089912151280435;9.99624849414596;0.8309776895154936;0.01571348992115323;0.015615445120968198;0.9172611813889875;-0.7042092827432445;1.1595892864080144
30.030926;0.43146687296973235;0.44450575127553;1.0478840609265119;0.2289181027303746;0.5375045512453207;0.4310018991496255;9.995664992240178;0.8311308480675154;0.01571481683414213;0.015614967975657673;0.917453006506324;-0.7042092517817573;1.1595338244610498
30.030927;0.43140705644306854;0.4445220895949748;1.0479825180428115;0.22892645807062237;0.5375214730548673;0.4311096604524284;9.995012669192315;0.831282386215201;0.015716070560975237;0.015614604699495915;0.9176456157981847;-0.7042372210473208;1.1594939349028066
30.030928;0.4313425613317457;0.44454381531010306;1.0480751299324849;0.2289343715216897;0.5375373640568041;0.4312213287964545;9.994293352280037;0.8314321657895855;0.01571725254340173;0.015614364253544628;0.9178428491797955;-0.7042661904766877;1.1594566505832031
30.03093;0.4312749721603472;0.44457448842974;1.0481651379181107;0.22895132103900012;0.5375723668718998;0.4313376669005023;9.993510749868463;0.8315799987811053;0.015718364493012393;0.0156142569689127;0.9180406114729175;-0.7043241600195578;1.1594361869755725
30.030934;0.4312084181672399;0.4446214184297563;1.0482588597579174;0.2289855114758311;0.5376405886788853;0.4314623553634818;9.992669564980146;0.8317256285105167;0.015719406894417517;0.01561429435163355;0.9182348019344593;-0.7044391296412951;1.1594467691164465
30.030942;0.4311443169830697;0.44469096618189996;1.048367250544475;0.22905246552612787;0.5377768270088037;0.4315990590574143;9.991774242129328;0.8318686947243397;0.015720377812807076;0.015614487633363311;0.918418247586823;-0.7046690993309667;1.1595184823710307
30.030958;0.4310950745559657;0.4448033580934986;1.0485069894854797;0.22918822745687445;0.5380502013090334;0.4317594086437744;9.990827972361547;0.8320087317717584;0.0157212733046593;0.0156148460109649;0.9185727033555894;-0.7051290691209909;1.1597074779751102
30.03099;0.43107757667289176;0.44499414484806515;1.0487197506136419;0.22946050277517419;0.5385984307805998;0.43196303131487856;9.98983277104046;0.8321452128630502;0.01572208995396024;0.015615375947952363;0.9186658899446464;-0.7060490390813345;1.1601292074549905
30.031054;0.43112730779929737;0.4453326466852168;1.0490809306499074;0.2300055794714427;0.5396963587309943;0.4322526659035581;9.988790323781535;0.8322776299515672;0.0157228265578218;0.015616081504838737;0.918629502842603;-0.7078850092988139;1.1610095287974989
30.031182;0.43131951952710157;0.44595742115062803;1.049730828937941;0.2311048056729421;0.5419073384793461;0.4327182016961439;9.987702643509367;0.8324055669892935;0.015723483183301072;0.015616964857424809;0.9183162374247542;-0.7115469798715788;1.1627935485998082
30.031438;0.43181007687760087;0.44713298711881927;1.0509063395420064;0.23333725994630652;0.5463840633269096;0.43354156191643484;9.98657205142616;0.8325286969810487;0.015724059559432606;0.015618027273102148;0.9173898595308309;-0.7188269509109355;1.1663358575905405
30.03195;0.43292961153755255;0.4493376957637089;1.052911999306619;0.23792597156033662;0.555536597051489;0.43511157719740917;9.98540064837785;0.8326467266115916;0.015724554911803097;0.01561927011487202;0.9150232180620333;-0.7332099225305768;1.1732222714884268
30.032974;0.435424368525001;0.453313292401545;1.0556363043332189;0.24757051031235291;0.5745642947535522;0.4383010085823748;9.984189779167535;0.8327593926638738;0.01572496886095794;0.015620695413345822;0.9089491861738151;-0.7612378948249452;1.1861146034446393
30.033084;0.4356047267366778;0.45379441770726375;1.0558358604252212;0.24864250802626767;0.576662951580003;0.4387666527932364;9.982940029994563;0.8328665091187996;0.01572530143255232;0.015622306153645784;0.9084256387053188;-0.7641918678565557;1.1874244300693617
30.033084;0.43549187462506306;0.45389792999712947;1.0558400507841825;0.24864241739154308;0.5766629254339279;0.4388893577471834;9.981652015876637;0.8329679948502416;0.015725551696591674;0.015624105269084976;0.9086674667766594;-0.7641918416567337;1.1874216690229464
30.033085;0.4353803655195737;0.45401478427180886;1.0558394928677912;0.24865204105313038;0.5766812111857204;0.43901494960782816;9.980326676959043;0.8330639015747535;0.015725716452923148;0.015626094585014995;0.9089045622462958;-0.764218816220277;1.1874360579884076
30.033086;0.4352664662051247;0.45413949849104773;1.0558316055790955;0.24866152117453186;0.5767004079581379;0.4391402273144381;9.978963949223875;0.8331544272877762;0.0157257901060618;0.015628276204518753;0.9091437808777322;-0.7642457914916783;1.1874555443402284
30.033088;0.43515418677668233;0.4542770758558285;1.0558198174952975;0.2486804160651919;0.5767377208298139;0.439268068872914;9.977561900981367;0.8332398396402235;0.015725765748259343;0.015630653558713875;0.9093779180473611;-0.7642987673699199;1.1874915429895552
30.033092;0.4350467174978815;0.45442973911122475;1.0558034993044012;0.2487196092054214;0.5768144078405684;0.43940248960717965;9.976118160398634;0.8333203730228084;0.015725636972674203;0.01563322946800183;0.9095986957442665;-0.7644057437313304;1.1875559071104203
30.0331;0.4349491753763367;0.4546039092460973;1.0557874456783078;0.24879809350407414;0.5769678029168511;0.43954857258149654;9.974631604489081;0.8333962048689854;0.0157253995190095;0.015636004658149842;0.9097937659016319;-0.7646197204445647;1.1876734643664761
30.033116;0.43487199458693554;0.4548128034016854;1.0557798008807087;0.24895505473058205;0.5772748314782491;0.4397194075295532;9.973102318602166;0.8334674587216819;0.015725051035179467;0.015638978532244267;0.9099327490638283;-0.7650486973802116;1.1878908126852372
30.033148;0.43483673556445646;0.45508176835797765;1.0557901511002035;0.24926905841887348;0.5778886918154595;0.4399400940393161;9.971531091653636;0.8335341798810042;0.015724589360670532;0.015642149976401093;0.9099572800149194;-0.7659036744216445;1.1882999026173806
30.033212;0.43488708309759666;0.45546579943101756;1.055842969166807;0.24989966759403848;0.5791202611434685;0.44026271146895707;9.969919981978023;0.8335963602998531;0.015724012131169675;0.015645517764702143;0.9097519991483577;-0.7676096514731182;1.1890883782965278
30.03334;0.43511119716792457;0.4560683155834596;1.055966512802834;0.2511669115680902;0.5815907152697726;0.44078825264847965;9.968272753597292;0.8336540307738168;0.01572331761354141;0.015649080807914304;0.9090695111090549;-0.7710066284660707;1.1906158714346886
30.033596;0.4356877621172453;0.45708305028005086;1.0561776560184675;0.2537257706263521;0.5865668728504614;0.44172859043911444;9.96659392055286;0.8337073237010364;0.015722505333374385;0.015652837900104067;0.9073883812146548;-0.7777346053596378;1.193569768028381
30.034108;0.43699672491601427;0.45884114919272695;1.056321863516869;0.25894354283729243;0.5966553830582605;0.4435244722429907;9.964888069262225;0.8337564607519657;0.015721576550654027;0.015656787562805096;0.9035221670563273;-0.7909365821355974;1.199182936452237
30.035132;0.4398545726159572;0.46174796919041095;1.055366983311472;0.26973301759645063;0.6172783669887958;0.4471195566263789;9.963160811202274;0.833801701767227;0.015720533465070477;0.015660928054765245;0.8946044665721196;-0.8163595587986069;1.2094127715328744
30.036156;0.44285095777094374;0.4640672874615789;1.0527588585486845;0.28095299440496235;0.6384006671007396;0.450861483524994;9.961419654895861;0.83384328635877;0.015719377542347836;0.015665257050296734;0.8852629567961541;-0.8405175353902624;1.2189804137236206
30.03718;0.44596548232347755;0.4658181980742082;1.0486287986150942;0.292555193332139;0.659914145662629;0.4547248649151081;9.959673073233335;0.83388139037458;0.0157181092702974;0.015669771184642262;0.8757783497721542;-0.86346951200006;1.2280768805745799
30.038204;0.4491727914524252;0.46703579428257913;1.0431532611631429;0.30448316126493535;0.681706263325182;0.45868322638976594;9.957928746629225;0.8339161316325889;0.015716728806787345;0.015674466195985576;0.8662442959089064;-0.8852764887433646;1.2367573267991339
30.039228;0.4524495007278069;0.46776588396869273;1.0365229264232396;0.31668695510060074;0.7036835520462087;0.4627100470549977;9.956192551321159;0.8339476066293076;0.015715236432136483;0.01567933711928803;0.8566913685218819;-0.9059944657165192;1.245032755149054
30.040252;0.4557756655271098;0.4680606890545184;1.0289283774944213;0.3291183687069101;0.7257577724049559;0.46678084340559045;9.954467934882624;0.8339758910594841;0.01571363315814463;0.015684376730157584;0.8471301427700184;-0.925676442975062;1.252903486740648
30.041276;0.45912868568317355;0.4679656756617319;1.0205443808684629;0.34172650673832083;0.7478453018842969;0.4708741672835505;9.952755589166916;0.8340010089641214;0.015711921572696665;0.015689573313445435;0.8375642725552874;-0.9443764205571042;1.26037118192221
30.0423;0.4624920406523831;0.4675275075236823;1.0115280031270568;0.3544669564565232;0.7698730694776871;0.4749685925255009;9.951054389272649;0.8340229378428441;0.015710106488088415;0.015694910686629603;0.8279935075634154;-0.9621413985178173;1.2674345955972346
30.043324;0.465847689862441;0.4667848903639648;1.002016386340962;0.3672909383994574;0.7917665233342198;0.47904678787501753;9.949363083932218;0.8340416506994245;0.015708194592175782;0.0157003705601208;0.8184176575951331;-0.979019376932891;1.2740977124100055
30.044348;0.46918272858162363;0.465770154126643;0.992116899439162;0.380157988297421;0.8134657048941945;0.4830945719619473;9.947681456789754;0.8340571419041615;0.01570619386782543;0.01570593509154005;0.8088385615207238;-0.9950543558776891;1.2803667410685886
30.04465;0.47008565802809643;0.46552647129780755;0.9890920800566503;0.3839558479226352;0.8198209640616404;0.48434185815461916;9.946010573985903;0.8340694201527146;0.01570411399385827;0.015711588043929338;0.8061620718611557;-0.9996333354168363;1.282176758963706
30.04465;0.469981247377267;0.465673919741762;0.989037071571248;0.38396237575374015;0.8198333282943011;0.48442559295716675;9.9443525050346;0.8340784996951579;0.015701966526166396;0.01571731452852423;0.8063740089941747;-0.9996333156218147;1.2822222865200488
30.044651;0.4698809051801785;0.46580727546081097;0.9889570591975514;0.3839748514718137;0.8198541838132525;0.48450878780231765;9.942709720998941;0.834084418096184;0.01569976426779101;0.015723100147218498;0.8065721189671836;-0.9996482965929332;1.2822712065943092
30.044652;0.4697823364080346;0.46593451933136143;0.9888745440084888;0.38398732888386305;0.8198750411472583;0.48458754343753246;9.941084153484255;0.8340872463816333;0.015697520430311227;0.015728930296619325;0.8067640861872969;-0.999663278444242;1.2823165982797111
30.044654;0.469689039069559;0.46605406617430895;0.9887792741684566;0.38401237115061987;0.8199167328013856;0.48466599189614284;9.93947688245111;0.8340870698396015;0.015695247379938285;0.015734790277698616;0.806941570706056;-0.9996932612573831;1.2823649927819802
30.044658;0.4696035636582128;0.466163501339242;0.9886610813458663;0.3840627729120408;0.8200022288978742;0.4847473026334908;9.937888651658612;0.8340839913252214;0.01569295589208551;0.0157406661033177;0.8070942421641936;-0.9997532450508653;1.2824216322731714
30.044666;0.4695346872146718;0.46626237902680756;0.9885006507441106;0.3841633902553375;0.820169309140374;0.4848407787092676;9.936320157173348;0.8340781450847456;0.015690655781076635;0.015746544849966612;0.8072018073166678;-0.99987422979129;1.2824979970571422
