time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.044682;0.46949326085871196;0.46634266530653995;0.9882577613366355;0.3843640545427312;0.8205052802789398;0.48496087786905046;9.93477211380105;0.8340696579005359;0.015688356335066173;0.01575241429367854;0.8072270104797014;-1.0001132154437036;1.2826152987838018
30.044714;0.4695078455369065;0.46639472344656724;0.9878514044587603;0.3847671081725065;0.8211782161503112;0.485140147646844;9.93324523399129;0.8340586023396049;0.01568606563574295;0.015758263184543236;0.8070926042459906;-1.0005922020221292;1.2828207235641327
30.044778;0.46963083767913505;0.46639631184933483;0.987123796885167;0.3855724575943327;0.8225218860780384;0.48543914397756294;9.931739908321548;0.8340450188953896;0.015683790378670733;0.015764082167406396;0.8066443353917968;-1.0015471895933021;1.28320306706969
30.044906;0.46996793455378727;0.46630094015461865;0.9857549156641028;0.3871829158502904;0.8252068579561188;0.4859813441537376;9.930255797985614;0.8340289769792404;0.015681536999972084;0.015769863522355314;0.805576969050714;-1.003445178252575;1.2839396627287771
30.045162;0.4707316335365248;0.4660129356896966;0.9831017231987892;0.39040119580130883;0.8305584227308702;0.4870090877377128;9.928791512136032;0.8340106126482884;0.0156793128539985;0.01577560010928069;0.8032773057390634;-1.0071891681190583;1.2853651922097074
30.045674;0.472338305270329;0.46531224092923074;0.9778516261259198;0.3968297757464455;0.8412044472662575;0.48900255502092443;9.927344701500349;0.8339901418335343;0.01567712660178186;0.015781285903161874;0.7985201578658323;-1.0144811593393708;1.2880907677330944
30.046698;0.47559789358128296;0.4636776281426075;0.9673170621264647;0.4096260076906644;0.8622165531379881;0.49288976198442674;9.925912639843624;0.8339678391305878;0.01567498816274881;0.015786917531809826;0.788854300098681;-1.0282851520648186;1.293073753227642
30.047722;0.47879486817041683;0.46183219775849665;0.956626179275111;0.42230268425275924;0.8828037634816489;0.4967016068656406;9.924492841809318;0.8339439742694302;0.015672908084300576;0.0157924939941674;0.7791814245696561;-1.0410701464133463;1.297434969270411
30.048746;0.4819210179655309;0.4597811770532074;0.9458054110822091;0.4348193172783647;0.9029150430070001;0.500427018689377;9.923083598367699;0.8339187807566418;0.015670895564561416;0.015798014541648895;0.7694991605227982;-1.052864142445202;1.301172136791379
30.04977;0.4849663071823591;0.45753125777835446;0.9348858186024855;0.4471299964274355;0.9224939336007463;0.504056121370308;9.921684269081123;0.8338925064556719;0.01566895686454379;0.015803477250212684;0.7598091753594927;-1.063696140156855;1.3042886348926859
30.050794;0.48792583468842693;0.4550886982182962;0.9238858432950602;0.4591970572581904;0.9414933123786248;0.5075802482396075;9.920294645343317;0.8338654692526415;0.015667096352856222;0.015808879242043522;0.750109280490379;-1.0735981395028524;1.3067902180667788
30.051818;0.49079199874983964;0.45245662023491384;0.9128216522923699;0.47098294729407614;0.9598727737156703;0.5109948575559642;9.918913713533076;0.8338380243935748;0.015665318314369778;0.015814217162939414;0.7404014836108836;-1.082605140442591;1.3086895354473882
30.052842;0.4935605777479189;0.44963712047519605;0.9017003130992314;0.4824572079392571;0.9776010044255851;0.5142925060771709;9.917539453645478;0.8338104937442535;0.015663627238925063;0.015819487065987476;0.730683983972253;-1.0907491429644842;1.309996476630668
30.053866;0.4962272639133461;0.44663452449559393;0.8905330040427483;0.49358957416088833;0.994647715163435;0.5174698234165301;9.916169737155453;0.8337831584216411;0.015662027318617065;0.01582468401838968;0.7209591191196171;-1.0980671470690588;1.3107291828157386
30.05489;0.49878912205390946;0.4434505784984632;0.8793224077407239;0.5043561290089341;1.0109927106218823;0.520523415375547;9.914802959532734;0.8337562695372851;0.01566052197671634;0.015829801790518926;0.7112253081982064;-1.104596152753298;1.310905346971821
30.056938;0.5036462061115528;0.43656361200856564;0.8569511552792334;0.5246998714007587;1.041502291381465;0.5262027779948719;9.913438525904882;0.8337300053420182;0.0156591131001296;0.015834833433902688;0.6916840345285054;-1.1154811600197192;1.3097537589666302
30.058986;0.5080589247139682;0.42901985296423994;0.8344589044505905;0.5433761062910819;1.0690824324194192;0.531366288501908;9.912077648684729;0.833704437548741;0.015657800323366607;0.01583977264069449;0.6721358502457957;-1.123666168886825;1.3066560041818172
30.061034;0.5120257507376125;0.42085303250766515;0.8118577067961358;0.5603104312193059;1.0937387800596026;0.5360162745380773;9.91072379814227;0.83367955005249;0.015656581216487445;0.015844614406643545;0.652581370178799;-1.1294341793769709;1.3017938922555599
30.062348;0.5143171856425959;0.4153382946299628;0.7973332923301482;0.5702342003479692;1.1080303671502563;0.5387490836764729;9.909382179176792;0.8336552654295787;0.0156554517752549;0.015849354512026428;0.6409182282277296;-1.1319631914998554;1.2982169775558685
30.063661;0.5164266544668175;0.4097314617117493;0.7830464096123573;0.5794271393876809;1.1211742210639826;0.5412761163057173;9.908058271560055;0.8336315048457561;0.015654406477354266;0.015853988375868943;0.6307870019965306;-1.1336842052623655;1.2947672523425027
30.064974;0.5183576762098107;0.4041745115127231;0.7692463126836884;0.5878988881115741;1.133208470257419;0.5436018749238416;9.906756531188922;0.8336083019328888;0.01565343904377386;0.015858509541161886;0.6223271659621954;-1.1346692206853015;1.2915355954293526
30.066287;0.5201074669342654;0.3988334306096087;0.7562348856111394;0.5956519378322462;1.1441680643355006;0.5457279532560351;9.905480421571143;0.8335858585721114;0.015652544558819377;0.01586290873228899;0.615530117440864;-1.1349912377950844;1.2885490632222496
30.0676;0.521681106970295;0.3938627718009826;0.7442779739818989;0.6027053944508848;1.1540998680396999;0.547657933476292;9.904233471104824;0.8335644912243363;0.015651721059547232;0.015867175080583575;0.6103092528312891;-1.134722256596661;1.2858053435975576
30.068914;0.5230794362461442;0.389378214121812;0.7335723910691543;0.6090632651560322;1.1630283567943267;0.5493963481577846;9.90301995520556;0.833544555326217;0.01565096890808312;0.015871298115754173;0.6065360166496726;-1.1339242770531621;1.283281823703599
30.070227;0.5243063490900579;0.38546511735220923;0.7242535204626862;0.614737203259722;1.1709835853745347;0.5509507093678537;9.901844265888924;0.8335263825936108;0.015650289587899133;0.01587526791503506;0.6040888976933327;-1.132656299084567;1.280963461861899
30.07154;0.5253687079173918;0.3821844533103047;0.7164082490488646;0.6197510730190723;1.1780097982446778;0.5523274863537195;9.900710078875154;0.8335102203140669;0.015649685560358517;0.015879074829872566;0.6028434427038986;-1.130977322579769;1.2788392844015746
30.072853;0.5262746867541036;0.3795621087170608;0.7100578020105267;0.6241263614280744;1.1841411921096316;0.5535340535629495;9.899620848833754;0.8334962343942403;0.01564915963003563;0.015882710320178493;0.6026822643196644;-1.1289453474201292;1.276904793193825
30.074166;0.5270290339832895;0.37759405559616027;0.705174386164805;0.6278855629803866;1.1894192620782005;0.5545816828926806;9.898580963363578;0.8334845959693428;0.01564871357968084;0.015886167199058703;0.6034889494472007;-1.1266133734995665;1.2751544491125482
30.07548;0.5276421723829214;0.3762647363562474;0.7017037563334781;0.6310584107686067;1.1938844155993393;0.5554786189709437;9.89759614591166;0.833475551910897;0.01564834788297459;0.015889439179342275;0.6051569568687456;-1.1240304007212611;1.2735857449257724
30.076793;0.528120566915698;0.3755369045481225;0.6995585885780446;0.6336760396353627;1.1975867380939882;0.5562362058753617;9.896672842838743;0.8334694131561148;0.015648062034145642;0.01589252146359047;0.60758064308507;-1.1212434289888429;1.2721959695844771
30.078106;0.5284745643036028;0.37537147650149416;0.6986452804192121;0.6357724827751979;1.200571375243829;0.5568629431985583;9.89581734656387;0.8334665188414396;0.015647854319568156;0.015895412122179063;0.6106653419992548;-1.118295458210846;1.270984445855102
30.079419;0.5287122346489178;0.37571827063075397;0.6988543042112288;0.6373835406890062;1.202890498808053;0.557372385139918;9.89503540256727;0.8334672031956086;0.015647721763622623;0.015898112178856578;0.6143183638625449;-1.1152264883008456;1.2699486836682106
30.080732;0.5288420939838621;0.37652684365228034;0.7000767736363005;0.6385438291665427;1.2045918455247229;0.5577719726831026;9.894331770843221;0.8334717261519512;0.015647661014435398;0.015900623657445066;0.6184569503827233;-1.1120735191630209;1.2690877687397588
30.082045;0.528872385936245;0.3777456096744481;0.7022032760040525;0.6392898807218343;1.2057264692800183;0.5580739930754681;9.893709321934923;0.8334802445534417;0.015647669028731943;0.015902947639459823;0.6230012676336342;-1.108869550688353;1.268397918664679
30.083359;0.528810307846342;0.3793210357771845;0.7051228722860698;0.639657441513335;1.2063455260856542;0.5582866712229329;9.893168924689405;0.8334928640984239;0.015647742091911353;0.015905083551124494;0.6278803963349232;-1.1056445827729038;1.2678760602196297
30.084672;0.5286695014469934;0.381202149967315;0.7087212982121418;0.639705722316037;1.206529133473868;0.5584241999140096;9.892710751107284;0.8335096395276493;0.015647874240980526;0.01590702939152621;0.6330012890540868;-1.1024326153234456;1.2675106597330885
30.085985;0.5284472285004765;0.3833371656383999;0.7129049907276624;0.6394154557853423;1.206246376562389;0.5584876198935963;9.892335767385523;0.8335305104928243;0.015648057251613896;0.01590878317686582;0.6383437412596666;-1.09924964824253;1.267308964283783
30.087852;0.5280672959964934;0.38678359359474446;0.7197744460420322;0.6385608952314573;1.2052436471728178;0.5583946927261252;9.892046441250987;0.8335553107002125;0.01564828263438979;0.015910344127755112;0.6461664048397404;-1.0948256814277342;1.2673058074090906
30.089719;0.5275762639169204;0.39056515527618146;0.7274308556104092;0.6372469087462391;1.2036110995341098;0.5581899491305728;9.891846596900384;0.8335838596095755;0.01564854370441331;0.015911712281535657;0.6541548381937223;-1.090560714781016;1.2675884743233972
30.091586;0.5269938472143045;0.39456126113318213;0.7356245979399036;0.6355657708220583;1.2014762414042468;0.5578968395554167;9.89174076860357;0.8336160169476475;0.015648835093542673;0.01591288840521025;0.6621685632872493;-1.0865047482150254;1.2681296106750595
30.093453;0.5263357172333414;0.39869873096116215;0.7442001939200139;0.6335823937177835;1.1989243473208075;0.557532777878553;9.891733664244201;0.8336516730248651;0.015649151214234498;0.015913874788638274;0.6701241129185725;-1.0826847816644487;1.2689077412299008
30.09532;0.5256183734345239;0.40290048132015865;0.7529924524664534;0.63137017009953;1.1960551871280138;0.5571160890883144;9.89182956983686;0.8336907406746662;0.015649487050961548;0.01591467532288032;0.6779310540448102;-1.079126815083697;1.2698944570182513
30.097187;0.5248565628447281;0.40710190689412873;0.7618609032162236;0.6289931481289792;1.1929552664505476;0.5566600056883444;9.892031311412797;0.8337331602912187;0.015649839922068125;0.01591529527119747;0.6855169796697651;-1.0758488484218798;1.2710616723991972
30.099054;0.5240634206215378;0.41124661816613994;0.7706816914996182;0.6265090496274921;1.1897033806794668;0.5561817144508836;9.892339485803747;0.8337789142933325;0.015650209252095034;0.01591574153663474;0.6928215214572704;-1.0728628816047912;1.272380999260195
30.100921;0.5232523266271903;0.4152905346785343;0.7793527823948906;0.6239690055176447;1.186366188722224;0.5556913944174167;9.892752677393966;0.8338280445297491;0.015650594809372913;0.01591602238569876;0.6997943884218251;-1.070175914534765;1.2738242055550815
30.102788;0.522432722581766;0.4191908626955109;0.787779304515001;0.6214177278728199;1.183008082678431;0.5552022724798784;9.89326846713779;0.8338806382797433;0.015650995709068787;0.01591614657720811;0.7063983657488417;-1.0677889470905568;1.2753645167259302
30.104655;0.521617109485482;0.4229243938805303;0.795898078784777;0.6188938086767785;1.179675854858309;0.5547237103164181;9.893884086635982;0.8339367879481737;0.01565141089219405;0.015916123273742238;0.7126032763442931;-1.0656979791283798;1.276974646144049
30.106522;0.5208122019215121;0.4264632866004109;0.8036449399046559;0.6164302806419546;1.1764194607021063;0.5542642421981675;9.89459592694289;0.8339965609854271;0.01565183985956824;0.015915962805737538;0.7183889543187894;-1.0638960104994237;1.2786304282317138
30.110256;0.5194381886451049;0.4330261641355701;0.8180786930541943;0.611811409457383;1.170304063061497;0.5531785099935502;9.895399536507732;0.8340600260067333;0.015652282553986017;0.015915676972860383;0.7286682221430957;-1.0611010410698025;1.2820054798404241
30.11399;0.5181858504340646;0.43868630926442154;0.8306514718064233;0.6076835930667561;1.1648262689849007;0.552232192478262;9.89629082835558;0.8341273077830472;0.015652738529198726;0.015915278349177314;0.737227880487266;-1.0592920707184408;1.285305996979918
30.117724;0.5170795307110964;0.44343090854478096;0.8412788980043338;0.6041387828337617;1.1601174004378108;0.5514530196296996;9.897266271967606;0.8341985698093011;0.01565320622992722;0.0159147794341429;0.7441237843245055;-1.0583370993317598;1.2884176572078463
30.121458;0.516134203194806;0.44728597274704374;0.8499668269661811;0.6012257433432354;1.1562467649625623;0.5508538281357019;9.89832210703686;0.8342739484360293;0.0156536827083736;0.015914192255568557;0.749445944444641;-1.0581081268245967;1.2912599742816124
30.125192;0.5153502338216404;0.4502938710258767;0.8567791582809626;0.598941637009369;1.1532157629032902;0.5504385949807246;9.89945448170559;0.83435352743011;0.015654164392236766;0.015913528150020805;0.7533424961477675;-1.0584461531616325;1.2937698135070805
30.128925;0.5147197903545127;0.45254836048766256;0.86189638340993;0.5972468346594769;1.150971472098722;0.5501984129512023;9.900659833634416;0.8344373331914576;0.01565464895993313;0.015912797828869445;0.7560315777953315;-1.0591711783427926;1.295914773231709
30.132659;0.5142378255347511;0.45414625708113676;0.8655046191136891;0.5961281158705436;1.1495042055160698;0.5501203929591708;9.901934495161846;0.8345253013342402;0.015655136222997565;0.01591201244437521;0.7576632756394159;-1.0601812023747061;1.2976924512964851
30.136393;0.5138747369405272;0.45514985532398505;0.8677683275747662;0.5954521322012374;1.1486257751546074;0.5501835527021817;9.903274284772133;0.8346172064022336;0.01565562740439556;0.015911184297529357;0.7584346533337009;-1.0613582252619906;1.2991174754851773
30.140127;0.5136117025193795;0.4557057560756243;0.8689994912750283;0.5951565893369208;1.1482597113342619;0.5503567788421264;9.904674573894395;0.8347126178315069;0.015656124654987797;0.01591032461124199;0.758576790322779;-1.062581247007902;1.3002233585298468
30.143861;0.5134322971850322;0.45589454221267217;0.8693806586130125;0.5951782828893998;1.1483215837743128;0.5506248576753521;9.906130610191203;0.8348109953769879;0.015656631453459753;0.015909440607336383;0.7582287897787675;-1.0637922676127787;1.3010428473340938
30.147595;0.5133177023781409;0.45579681753771684;0.8690997137119988;0.5954370951564687;1.1486992463592058;0.5509645438783036;9.907638000775547;0.8349118611581959;0.015657152695727195;0.015908535869546284;0.7575377549080633;-1.0649342870786114;1.3016141909974774
30.151329;0.5132487912279139;0.45548877140052585;0.868337339456146;0.595862526779572;1.1492998776113843;0.5513546280466315;9.909193074990673;0.8350148653388146;0.015657693372286265;0.015907612447724307;0.7566307417632017;-1.0659693054104813;1.3019794668225726
30.155063;0.5132092728406891;0.45503984388685914;0.8672567647357091;0.5963925679670862;1.1500409717472495;0.5517769145507061;9.910793011597644;0.8351197489361071;0.0156582566477283;0.01590667190125846;0.7556127324680592;-1.0668703226050482;1.3021768381942502
30.158797;0.5131887033582829;0.4545091237545473;0.8659913089396671;0.5969775171868669;1.1508508996024494;0.5522171608590197;9.912435869789403;0.8352262839650124;0.015658843067636312;0.015905715335657516;0.7545716517751624;-1.0676263386415734;1.302247559827767
30.162531;0.5131736149121758;0.45394337443113736;0.8646552303463109;0.5975712853838635;1.1516717543069235;0.5526620724195644;9.914120260656361;0.8353342100895707;0.01565945135869621;0.015904742868577695;0.7535703701102875;-1.0682323534882103;1.3022233082045147
30.166265;0.5131563573733597;0.4533805867431;0.8633355920587861;0.5981409420696853;1.1524582125002156;0.5531002908926786;9.915844727287654;0.835443214078791;0.015660079972977973;0.015903753266687585;0.7526536777451214;-1.0686953671224508;1.3021352378671491
30.169999;0.5131325299776041;0.4528480094150619;0.8620928292583669;0.5986655140756474;1.1531808972417228;0.5535263767843634;9.917607407167498;0.8355529507817994;0.015660727866654872;0.015902744597232385;0.7518502789743423;-1.0690273795541692;1.302009470095943
30.177467;0.5131940735798387;0.4520560392841827;0.8602158342990597;0.5995140145987167;1.1543473801592272;0.5540418765230233;9.91940602682615;0.835663061307367;0.015661393753557667;0.015901715254278945;0.7506948166649265;-1.0693843908359693;1.301709376144874
30.184935;0.5131909850317514;0.4514929919603164;0.8588961941840182;0.6000857481245256;1.1551352890939364;0.5544794395880277;9.921237877167092;0.8357732136168778;0.015662075109439323;0.01590066437231318;0.7500239129374602;-1.0694254010707391;1.301431051851566
30.192403;0.5131296850343362;0.45115430671456885;0.8581132392298647;0.6004013480581136;1.1555716615036875;0.5548438706442356;9.92310001764068;0.835883166917114;0.015662768789060335;0.0158995917082776;0.7497502086250529;-1.0692724104208013;1.3012247902002172
30.19987;0.5130227556170246;0.45100054215810265;0.8577688233452517;0.6005107154778966;1.1557253318080913;0.5551490760600645;9.924989907132368;0.8359927928999944;0.01566347257310481;0.015898497322180776;0.7497574095398049;-1.0690334190871527;1.301113518792428
30.207338;0.5128865059091879;0.45097615597487084;0.8577278729981489;0.6004763789152152;1.1556806670758808;0.5554129936092225;9.926905534695944;0.8361020456932122;0.015664185528614302;0.015897380931904844;0.7499233419885911;-1.0687824272538227;1.3010890322966668
30.214806;0.5127357335029945;0.4510218463083158;0.8578511600410822;0.600362221528349;1.155528122939163;0.5556535982861652;9.928845020581011;0.836210928922357;0.01566490755026955;0.015896241507798965;0.75014494860385;-1.0685704350389624;1.3011349864845383
30.222274;0.5125843076594168;0.45109220084657625;0.8580281342195134;0.6002189625687062;1.155335191782915;0.5558849530941372;9.93080665608375;0.836319465433002;0.0156656395261458;0.01589507786839847;0.7503482086985734;-1.0684174424932704;1.3012259316782722
30.229742;0.5124418652190499;0.45115575202368047;0.8581823495553698;0.600081798670079;1.155149188241065;0.5561162134643945;9.932788915756175;0.836427664264785;0.01566638387497555;0.01589388908557839;0.7504900692833996;-1.0683274496306727;1.3013408242679656
30.23721;0.5123139924918515;0.4511913877517759;0.8582643419532845;0.5999727090591953;1.155001286838278;0.5563555509619282;9.934790271959201;0.8365355237590448;0.015667144760396216;0.015892673866531416;0.7505514323540255;-1.0682924564356604;1.3014623390417113
30.24721;0.512198639948028;0.45121165014354825;0.8583025311219356;0.5998820830594686;1.1548790169905607;0.5565990952419665;9.93680968786875;0.8366430800491679;0.015667927765397754;0.01589143049015873;0.7505551593147518;-1.0682994628460771;1.3015928587696657
30.25721;0.5121069882191238;0.4511781598167222;0.8582054436051436;0.5998484318800501;1.1548331318153457;0.556858978754418;9.938847421264873;0.8367504297046021;0.01566873885057206;0.015890157942265684;0.7504530506736615;-1.068344468748665;1.3017015887808263
30.26721;0.5120354584058013;0.4511080779334047;0.8580132541057736;0.5998558158620362;1.1548422132070497;0.5571283810769765;9.940905095349295;0.8368576818466521;0.015669583663682245;0.015888857094061837;0.7502888070659011;-1.0683954739951924;1.3017870254586037
30.27721;0.5119772270671459;0.45102191973184935;0.8577779971455054;0.5998809071052588;1.1548776309407505;0.5574044908819334;9.942984629913386;0.8369649076059237;0.015670468420092714;0.015887531125814015;0.7501000267715541;-1.0684344784345154;1.3018556419871776
30.28721;0.5119308709942383;0.45093949668454236;0.8575412705743019;0.5999090691515704;1.1549153236152856;0.5576804443323022;9.94508661777909;0.8370721573696716;0.015671401106410184;0.015886184664699047;0.7499132765854253;-1.0684564819492401;1.3019182485022827
30.29721;0.5118927885961462;0.45086899508676187;0.8573258417398814;0.5999286776254682;1.154941683525641;0.557953298878561;9.947209459026903;0.8371795024070957;0.015672391637574803;0.015884821492332803;0.749738164829901;-1.0684634844774654;1.301981681067134
30.30721;0.511863149964198;0.45081107757816574;0.8571336618057566;0.599940006226979;1.1549574807614644;0.5582240469312906;9.94934977839734;0.8372869949392673;0.015673450817582528;0.015883442772076043;0.7495723379995397;-1.0684604860164357;1.3020483973986878
30.31721;0.5118426562900495;0.4507652277414313;0.8569636196384665;0.5999429935741174;1.1549617251269435;0.5584925943705278;9.951503360093998;0.8373945567401362;0.015674588153352098;0.015882048145846747;0.7494114445033234;-1.0684544866067527;1.3021213899471615
30.32721;0.5118323360027008;0.45072862371302763;0.8568096624797827;0.5999413426832881;1.1549600427072024;0.5587596805998671;9.953666008565854;0.8375019451106224;0.01567581015884966;0.01588063843461615;0.7492471468190242;-1.0684474863002174;1.3021973150503376
30.33721;0.5118338246503389;0.4506989410769144;0.8566654867211516;0.5999374155932296;1.1549539754759595;0.5590248520138824;9.955834642742209;0.8376088127024228;0.015677120923481034;0.01587921648101655;0.7490761737178029;-1.0684434851427151;1.302277364954012
30.34721;0.5118472362620939;0.4506734996561058;0.8565262178563366;0.5999340430030348;1.1549489723785915;0.559288541159076;9.958008230129566;0.837714757019633;0.01567852352800079;0.015877785443811566;0.7488933444697516;-1.0684414831802798;1.3023575091994641
30.35721;0.5118725043602039;0.45065092743460516;0.8563892491465511;0.5999320050557211;1.1549465348897137;0.5595501691312093;9.960187471069318;0.8378193948740461;0.01568001995860627;0.015876346860160064;0.7486995557600499;-1.0684414804690034;1.3024379814109286
30.36721;0.5119094360649358;0.45063027444620823;0.8562525211806631;0.5999309748554212;1.1549460333784365;0.5598101890584093;9.962373713383196;0.8379225007849;0.015681610301280416;0.015874899832475243;0.7484947854720001;-1.0684414770832478;1.3025168349244274
30.37721;0.511958421079101;0.45061560561835107;0.8561222756925382;0.5999305923140204;1.1549452720032538;0.5600671245497696;9.96456839773925;0.8380240605253516;0.015683293228163406;0.01587344139653188;0.748280146764154;-1.068442473098106;1.302595194081071
30.38721;0.512019334433015;0.4506057889809907;0.8559951627170245;0.5999318532776202;1.1549455375705981;0.5603206130098727;9.966772985722068;0.8381241664786119;0.015685067443332302;0.015871967979165843;0.7480559621312224;-1.068443468542721;1.3026720338571853
30.39721;0.5120897012967482;0.4506000912700956;0.8558720758349275;0.5999328078576648;1.1549473405130677;0.5605703395042091;9.968988847571548;0.8382229287253603;0.015686932304495665;0.01587047717713311;0.7478238074507038;-1.0684434633929079;1.3027469972622445
30.40721;0.5121694930442334;0.45060116264246103;0.8557559905805253;0.5999320519047416;1.1549464750135323;0.5608159362005665;9.971217250774314;0.838320493526284;0.015688886949367854;0.015868969222880384;0.7475854935803865;-1.0684434576242174;1.3028214258859683
30.41721;0.5122584258644689;0.4506075900182996;0.8556421988965296;0.5999319039447037;1.1549461442847226;0.5610569727451112;9.973459537323997;0.8384170426744816;0.01569092907694472;0.015867447133217593;0.7473409549871135;-1.0684434512533774;1.302894684937068
30.42721;0.5123552512609619;0.4506207985969256;0.8555328945669527;0.599932475545814;1.1549471928369064;0.5612929904757787;9.975717642187792;0.8385127070237015;0.015693054184822922;0.015865915107319477;0.7470901060352755;-1.0684434443362631;1.3029660999714014
30.43721;0.5124589528987029;0.4506408779292953;0.8554273414377709;0.5999324963057108;1.1549471748184938;0.5615235233203023;9.977995039468228;0.838607489996133;0.015695254960182873;0.015864376692259995;0.7468367886304935;-1.0684434369542968;1.3030372106857782
30.44721;0.5125685058253071;0.4506678869036655;0.8553249777320892;0.5999325199236285;1.154947155954842;0.5617480526864734;9.980296724869676;0.8387013046298002;0.015697521405061008;0.015862833754777136;0.7465787919113331;-1.0684434292106297;1.3031060693247218
30.45721;0.512682883754954;0.45070190878498023;0.8552256226970778;0.5999325466349669;1.1549471364165043;0.5619659333888188;9.98262775666873;0.8387940877333501;0.015699842071021774;0.015861286574988146;0.7463178454292847;-1.0684434212318277;1.3031730152558287
30.46721;0.5128010589446026;0.45074307931745206;0.8551294790130505;0.59993202318088;1.1549460508042588;0.5621764464537577;9.98499245153537;0.8388858403293806;0.015702205598007075;0.015859735176056645;0.7460545853572136;-1.0684434131685105;1.303237921267739
30.47721;0.5129220378603051;0.45079102509392327;0.8550358297701094;0.59993205680723;1.154946030444097;0.5623789591784757;9.987394768492942;0.8389765503504032;0.015704602136777962;0.015858180815753548;0.7457895299149819;-1.0684434051951517;1.3033007702679063
30.48721;0.513044929265922;0.45084592474942137;0.8549448643739233;0.599932094148866;1.154946009896587;0.5625729853340293;9.989838739622954;0.839066107218334;0.015707024506879684;0.015856626603063372;0.7455230656879344;-1.0684433974887797;1.3033615907048293
30.49721;0.5131689902843128;0.45090788553458455;0.8548563897136898;0.5999321353222359;1.154945989297808;0.5627580589993574;9.99232889005515;0.8391542864505573;0.01570946877148976;0.01585507713904929;0.7452554774967397;-1.068443390187902;1.3034204014657838
30.50721;0.51329362622155;0.4509770878490827;0.854770142591008;0.5999321804081817;1.1549459687937784;0.5629335692939789;9.994870251036081;0.8392408122194094;0.015711933657215352;0.01585353766995819;0.7449870378183806;-1.0684433833794473;1.3034771945368948
30.51721;0.5134183540565511;0.4510537239457196;0.8546857924041056;0.5999322294437159;1.154945948540854;0.5630987416832159;9.997467525044259;0.8393254414594988;0.015714418936079534;0.015852013834296828;0.7447180665416802;-1.068443377118155;1.3035319121951776
30.52721;0.5135427645263749;0.4511377721974904;0.8546026949976638;0.5999328359477764;1.1549469942820276;0.5632527372130682;10.00012441287343;0.8394079985659088;0.01571692455083512;0.01585051167780086;0.7444488825530211;-1.0684433714448471;1.3035844130016556
30.53721;0.5136665036428143;0.45122962082427964;0.8545212882998948;0.5999328928536894;1.1549469750055974;0.5633946832680005;10.002843237759116;0.8394883824310346;0.01571945108974378;0.015849036175891975;0.7441796843469224;-1.0684433663949062;1.303634491623628
30.54721;0.5137892702057998;0.45132908386010695;0.8544412787869123;0.5999329535940046;1.1549469563970691;0.5635235942967088;10.005624184086692;0.8395665494510327;0.01572199984068729;0.015847589166622485;0.7439104893984562;-1.0684433619916802;1.3036819226570346
30.55721;0.5139108349349143;0.451436040234017;0.8543628691525992;0.59993301801787;1.1549469385113162;0.5636383692698939;10.008465410948048;0.8396424257290054;0.01572457161270458;0.015846169453888538;0.7436412223026309;-1.0684433582332569;1.3037264609293056
30.56721;0.5140310528085046;0.4515502439563099;0.8542863939696496;0.5999330859130543;1.1549469213791397;0.5637379603605379;10.011364749708811;0.8397157970454034;0.01572716538906906;0.01584477460792605;0.7433718583478074;-1.0684433550999832;1.3037678474449552
30.57721;0.5141498352387466;0.45167135394708113;0.8542122970353223;0.5999331570443973;1.154946905026233;0.5638215246060232;10.014320973101526;0.839786275040263;0.015729777841487366;0.015843401692481655;0.7431024685687344;-1.0684433525761532;1.3038058822311902
30.58721;0.5142671009384395;0.4517989956573589;0.8541411078483034;0.5999332311754716;1.1549468894729318;0.5638884106371115;10.017333251379084;0.8398533609587644;0.015732404056507707;0.015842046935938308;0.7428331672203117;-1.0684433506540187;1.3038405184996447
30.59721;0.5143827441319142;0.4519327894714893;0.8540734170373444;0.599933308048864;1.1549468747286815;0.5639380520348264;10.020399775826974;0.8399165577696442;0.01573503894049924;0.015840706578441083;0.7425640831929978;-1.0684433493052443;1.3038718902919157
30.60721;0.5144966515131005;0.4520723755267524;0.8540098463883022;0.5999333873813139;1.154946860779314;0.5639699105198764;10.023517257096106;0.8399754795471528;0.015737678068199465;0.015839378469196058;0.7422953934737038;-1.0684433484513376;1.3039002711115424
30.61721;0.5146087828942192;0.45221745072943004;0.8539509627125075;0.5999334688900062;1.154946847582605;0.5639835719747064;10.02668165293503;0.8400299211270593;0.015740317797177075;0.01583806205079145;0.7420273601654254;-1.0684433479768378;1.3039260167189268
30.62721;0.5147192723962248;0.4523678145936818;0.8538971726171879;0.5999335523068867;1.1549468350802936;0.5639789224369082;10.029888801761272;0.8400798573659727;0.015742955380740813;0.015836756914836797;0.7417603522287527;-1.0684433477594457;1.3039495287702303
30.63721;0.5148284430640554;0.45252341905197274;0.8538487209502916;0.5999336373799634;1.154946823187917;0.5639562245343922;10.033134496908335;0.8401253964101433;0.015745588681109108;0.015835461708547587;0.7414948481324656;-1.0684433476863493;1.303971255344669
30.64721;0.5149367144629661;0.45268434319037343;0.8538057620168125;0.5999337238839382;1.1549468117575956;0.5639160499472267;10.036414497264202;0.840166734968443;0.015748214932037114;0.01583417370908804;0.7412313860990287;-1.068443347682205;1.3039917078378866
30.65721;0.5150445023889437;0.45285067122550365;0.8537683819316122;0.5999338116255686;1.1549468005588075;0.5638591563320454;10.039723878663004;0.840204120620673;0.015750829605212853;0.015832888823396733;0.7409704634165679;-1.0684433477363524;1.3040114426654534
30.66721;0.5151521475628527;0.4530223968811051;0.853736593572487;0.5999339004229963;1.1549467892995988;0.5637863524738025;10.043055963133293;0.8402378322328785;0.015753426460570378;0.015831602292825257;0.7407124697511268;-1.0684433478912598;1.3040309993913282
30.67721;0.5152598620928289;0.4531994493392931;0.8537103562440348;0.5999339900754495;1.1549467776734401;0.5636983636877159;10.046402579464;0.8402681631600956;0.01575599809762239;0.01583030948568154;0.7404577069327094;-1.0684433482175877;1.3040508593760771
30.68721;0.5153677545223483;0.45338177087366494;0.8536896233289154;0.5999340803627305;1.1549467654051295;0.5635958160701633;10.049755648473331;0.8402953650724462;0.015758536402477964;0.015829005961107576;0.7402064295387912;-1.068443348817642;1.304071439097597
30.69721;0.5154759608709014;0.4535693294102275;0.8536744105866836;0.5999341710728401;1.1549467522711765;0.5634793691798862;10.05310831830505;0.8403196053472122;0.015761033618035936;0.015827687414673438;0.7399588716640922;-1.0684433498322987;1.30409309212499
30.70721;0.5155847340374918;0.4537620530230171;0.8536647901262207;0.5999342620116055;1.1549467380776552;0.5633497880284382;10.056455042664377;0.8403410141603515;0.01576348338241716;0.01582635011055269;0.7397152534744191;-1.0684433514037832;1.3041161312149667
30.71721;0.5156943616662985;0.4539597396651536;0.8536608041699705;0.5999343529875968;1.154946722618983;0.5632078650171712;10.059791635638623;0.840359783432636;0.01576588030967923;0.01582499167140759;0.7394757414672406;-1.0684433536304105;1.3041408323764745
30.72721;0.5158050344281727;0.4541620199372341;0.8536624641115207;0.5999344438098511;1.1549467056711387;0.5630543467759201;10.063115398291355;0.8403762045595119;0.015768219201022424;0.015823611699712834;0.7392404530968599;-1.0684433565697002;1.3041674013203426
30.73721;0.5159168117175641;0.45436842101595215;0.8536698311414467;0.5999345343028963;1.154946687025886;0.5628899380389331;10.066424163828874;0.840390607463973;0.015770495382638555;0.015822211770330743;0.7390095684478528;-1.0684433602674097;1.3041959759340511
30.74721;0.516029666174971;0.45457844394893204;0.8536830153277751;0.5999346243044617;1.1549466665236212;0.5627153095305395;10.069715001928499;0.8404032857050084;0.015772705513506367;0.01582079483053119;0.7387834027146735;-1.0684433647887535;1.3042266708554542
30.75721;0.5161435666223323;0.45479155957289913;0.8537021118673578;0.5999347136482647;1.15494664405983;0.562531082653285;10.072984384807613;0.8404144896649965;0.015774848052132223;0.015819364435555334;0.7385623300169238;-1.0684433702435003;1.304259597788523
30.76721;0.5162585198992578;0.4550072005910273;0.8537272108594485;0.599934802174962;1.1549466195671885;0.5623378259649724;10.076229353760038;0.84042448117123;0.015776923243155605;0.015817924900477055;0.7383466531929432;-1.0684433767724406;1.3042948516802766
30.77721;0.5163744899346072;0.4552248116730762;0.8537584577367814;0.5999348897573074;1.1549465929788703;0.5621360511883804;10.07944789227935;0.8404335616374689;0.015778931957685118;0.01581648153367677;0.7381365610777709;-1.0684433845044137;1.3043324912804166
30.78721;0.5164912901977536;0.45544388134215097;0.8537960660934316;0.5999349762905519;1.154946564198798;0.5619261976882499;10.082638266660126;0.8404420369432224;0.015780874207853252;0.015815039276436935;0.7379321966181194;-1.068443393535614;1.3043725421576047
30.79721;0.5166085848443126;0.4556639469281805;0.8538403066230708;0.599935061666003;1.1549465331119015;0.5617086546894856;10.085798850188514;0.840450199605233;0.01578274923339206;0.01581360169920149;0.7377337246488344;-1.0684434039426072;1.3044150241949735
30.799994;0.5167259928560278;0.45588461066901154;0.8538915115593907;0.5999351457667377;1.1549464996165972;0.5614838412640675;10.088928628603279;0.8404583421362106;0.01578455616076197;0.015812171404629705;0.7375413276615996;-1.0684434157946836;1.3044599557181284
30.799994;0.799346162105549;0.6110045766306997;0.7415164123726468;-0.47842928759643655;-0.596575947877576;0.8007282804078099;10.09202695207723;0.8404667434171451;0.01578629358940248;0.015810749673995626;0.7373551696307791;-1.068443429154736;1.3045073211187754
30.799995;0.7994955579098322;0.6112917798873319;0.7416346119159511;-0.47837709032752607;-0.5964866358982039;0.8005245469364219;10.09509281881099;0.8404756620491987;0.01578795873425726;0.015809335563450246;0.7371753492024932;-1.0684544440925692;1.3045660986724599
30.799996;0.7996431908223207;0.6115776636518909;0.7417606595489189;-0.47832324091146844;-0.5963959795332459;0.8003161243609893;10.098124908889288;0.8404853736334701;0.015789546924254383;0.01580792660650701;0.7370018826827573;-1.0684664606980134;1.3046279873173336
30.799998;0.7998235549251526;0.6119295989887336;0.7419466150102821;-0.47821805184315763;-0.5962162622323229;0.8001363684594588;10.101122180693743;0.8404962045372366;0.015791051903300504;0.0158065206561958;0.7368347682160369;-1.0684894790577375;1.3047011318335728
30.800002;0.8000671204654125;0.6124115107113095;0.7422440167501015;-0.4780074161425884;-0.5958573870353072;0.8000215781549362;10.104084149031564;0.8405085137323883;0.01579246723955197;0.015805116524967026;0.7366740539562466;-1.0685354992121265;1.3047953440461444
30.80001;0.8004396352188755;0.6131545297212868;0.742754800917982;-0.47758509191263454;-0.5951382957665564;0.8000410469496669;10.107010252707438;0.8405226037970174;0.01579378706298841;0.015803713456885603;0.7365198404953461;-1.068628521142559;1.304930332496955
30.800026;0.8010708399366894;0.6144179524994487;0.7436797625791467;-0.4767425757221619;-0.5937039688463948;0.8003340924666499;10.109899101444126;0.8405386206716594;0.01579500463765498;0.015802311280471687;0.7363712467818934;-1.0688135448046228;1.3051425234500111
30.800058;0.8022207678860143;0.6167113290767835;0.7454064070924796;-0.47505650898430063;-0.5908392839981471;0.8011770567412221;10.112749109360141;0.8405565392951848;0.01579611194564907;0.01580091116496062;0.7362283660356576;-1.0691835701605121;1.3055083770246263
30.800122;0.8044062978835297;0.6210164251430235;0.7486590760559914;-0.4716818673366775;-0.5851309741608368;0.8031242648711576;10.115559866607708;0.8405762026198436;0.015797102854336127;0.015799515714064585;0.7360842503243664;-1.069920597176617;1.3061735706794533
30.80025;0.8086615254661008;0.6291603623098633;0.7546917011475199;-0.4649265390206683;-0.5737986577212193;0.807279039746801;10.118332194589476;0.8405973570253288;0.015797975584808888;0.01579812777721902;0.735915940353553;-1.071388625814491;1.3074245704028913
30.800346;0.8118939406067891;0.6351549253406856;0.7590052918817809;-0.45981825621393557;-0.5653133942932649;0.8103377857903884;10.121067012178175;0.8406197117281732;0.015798730253326246;0.015796748771663014;0.735747484122426;-1.072490656018228;1.3083728339694238
30.800346;0.8119995030488606;0.6353597572136207;0.7591619164002463;-0.459818189595062;-0.5653134601797006;0.810057984857791;10.123764606460991;0.8406429929236763;0.01579936527145611;0.015795379052006307;0.7356339030460767;-1.0724906876942535;1.3084433412530658
30.800347;0.8121362336404143;0.6356238170787741;0.7593729592079248;-0.45976526316527355;-0.5652261604791754;0.8098100945234437;10.126424442806918;0.8406669494770712;0.015799877603941626;0.015794020572091533;0.7355261456055503;-1.072501720727358;1.3085237763235207
30.800348;0.8122724993248877;0.6358823380253839;0.7595884857574395;-0.45971279498822193;-0.565138988388932;0.8095615236925497;10.129045008823013;0.8406913402268785;0.015800264715807377;0.015792678352889923;0.7354251048909344;-1.0725137550140844;1.3086062837354966
30.80035;0.8124385847835618;0.6361974022386901;0.7598558292171118;-0.45960664636998416;-0.5649643458284854;0.8093456952283078;10.131623627320275;0.84071592835978;0.0158005247703785;0.01579135878961788;0.7353306813696394;-1.072535790455034;1.30869818219983
30.800354;0.8126695650336553;0.6366285362285535;0.7602148149431512;-0.45939534314151553;-0.5646146788358399;0.8091980529546635;10.134156288300273;0.8407405140328159;0.01580065601814124;0.015790066858504315;0.7352417858084681;-1.072581826939313;1.3088105204229514
30.800362;0.8130276592986279;0.6372879276748007;0.7607444555939683;-0.4589725679517705;-0.5639164081853615;0.809186985240805;10.136638053533359;0.8407650124951335;0.015800656817712474;0.015788805354368496;0.7351562763046319;-1.072672864361197;1.3089597018648316
30.800378;0.8136445363127257;0.6384096721802457;0.7616075025753472;-0.45812724281433614;-0.5625199900823409;0.8094527561815312;10.139063941861105;0.8407894796248175;0.015800525977560407;0.015787576114808473;0.7350719284187964;-1.0728549026396315;1.3091827664804145
30.80041;0.8147754141248019;0.6404439975608452;0.7631132040287013;-0.45643481103589245;-0.5597320099264398;0.8102685034899032;10.141428979239109;0.8408140435385874;0.01580026267284066;0.01578638055079354;0.7349824891809885;-1.0732179417234367;1.309550690012724
30.800474;0.8169377068095004;0.6442690325587783;0.7658400142003482;-0.4530491759110861;-0.5541764286320906;0.8121852564025244;10.143727446573866;0.8408388434957906;0.015799866352682473;0.015785218729980063;0.7348727653789273;-1.0739419815929454;1.3102034419455446
30.800602;0.821155398275825;0.651521288966255;0.7707885727584805;-0.4462685754127887;-0.5431436331037635;0.8162949345664019;10.145953043673211;0.8408640123611534;0.015799337333775462;0.01578408836484911;0.7347016540607193;-1.0753840222622892;1.311412194412775
30.800858;0.8294648103565888;0.6650690696687207;0.7794125839503894;-0.4326655804058512;-0.5213748933188866;0.8247593967787404;10.14810008352538;0.8408896712939998;0.015798676731096035;0.015782984703724467;0.7343451075304068;-1.0782410637742577;1.3136823811823153
30.801114;0.8377285802933543;0.6776365821123319;0.7867570191765091;-0.4190055038557344;-0.49999144087083736;0.8331695248647111;10.150163967135997;0.8409159377415503;0.015797885483967346;0.015781901640381665;0.7338931167220442;-1.081062106185584;1.3158710061302594
30.80137;0.845943727690917;0.6893287857596819;0.7929865361962841;-0.40528099548358415;-0.4789717818066474;0.8415212254167251;10.152140598019928;0.8409429179407618;0.015796964645932395;0.0157808333024093;0.7333467240674816;-1.083847149571125;1.3179788876091296
30.801626;0.8541058478426077;0.7002392287370036;0.7982472770485399;-0.39148561120143366;-0.45829691056257593;0.8498113958200335;10.154025927398715;0.8409706928404617;0.015795916373715913;0.015779774704424182;0.7327089912711297;-1.0865961940422644;1.3200079759077126
30.801882;0.8622130875446224;0.7104536097740854;0.8026683234947354;-0.377612690759552;-0.437946734012061;0.8580379493610306;10.155816076449886;0.8409993294538782;0.01579474363600549;0.01577872187658709;0.7319819166236133;-1.0893102397320136;1.3219604867890138
30.802138;0.8702631553664318;0.7200487783733138;0.8063641129982855;-0.3636564258153106;-0.41790307361361434;0.8661978521517921;10.157507756904378;0.8410288551616875;0.01579344954242628;0.015777672594414423;0.7311663732825937;-1.0919902867565405;1.323838080005494
30.80225;0.8737915671202932;0.7241143353547213;0.8079156051448858;-0.3575677169109309;-0.4092895363431467;0.8695561331908649;10.159098716128245;0.8410592120406697;0.015792037421496326;0.01577662652830101;0.7307761065103063;-1.0931433351897228;1.3246894268446539
30.80225;0.8738833399626643;0.7242369088502961;0.8081711878293353;-0.35756766855899724;-0.4092896129889374;0.8692658648379182;10.160587842141256;0.8410903133887473;0.015790511024287534;0.015775584195193242;0.7307627925285959;-1.0931433850558132;1.3247950139754665
30.802251;0.8740062104648755;0.7243961646911867;0.808449410992903;-0.3575113478728005;-0.4092111865387764;0.8690081096746946;10.161974700936014;0.8411221468926635;0.015788874104520647;0.01577454620407806;0.730751132263665;-1.0931534363497513;1.324909077305763
30.802252;0.8741313749732859;0.724542803166718;0.8087208800763072;-0.3574573749199684;-0.40913501622727105;0.8687488983887065;10.163258746360889;0.8411548018923082;0.0157871294962108;0.015773512897914534;0.7307428984972704;-1.0931644890643044;1.3250248035223189
30.802254;0.8742892710918394;0.7247184050225494;0.8090049580450526;-0.35734762449719676;-0.4089804978820172;0.8685232825989082;10.164438805982611;0.841188452874297;0.015785278548397296;0.015772483529953404;0.7307368975542308;-1.093184543172698;1.3251476981862422
30.802258;0.8745105581220246;0.7249592036823358;0.8093148223259893;-0.3571274254127163;-0.408670894828092;0.8683623955431973;10.165513256073922;0.841223323170457;0.01578332128737224;0.015771455580918622;0.7307269145456322;-1.093226598585731;1.325284573448247
30.802266;0.87485768651661;0.7253308197653634;0.8096676267847268;-0.35668879907389056;-0.40805371781451755;0.8683324553570974;10.166480373256727;0.8412596389921145;0.01578125708288618;0.0157704251406626;0.7307067166713612;-1.0933086551362516;1.325446431524886
30.802282;0.8754531627275858;0.725974031112541;0.8101102481541583;-0.35581063729675216;-0.40681969537454665;0.8685647314859349;10.167338344720353;0.8412976245383692;0.01577908554301222;0.015769387723197324;0.7306631109972891;-1.0934727125897175;1.325660360851042
30.802314;0.8765450240960405;0.7271585797809811;0.8107192622865201;-0.3540552359997143;-0.40435633738076926;0.8693195186039896;10.168085621466975;0.8413374982929758;0.015776806662482365;0.015768338438400312;0.7305659986163255;-1.0937967706696334;1.3259739183436294
30.802378;0.8786216851728705;0.7294161100093496;0.8116444591210097;-0.3505383425222896;-0.3994413874285581;0.8711201391452477;10.16872207910907;0.8413794336887882;0.015774420152859812;0.015767271899145917;0.7303573623986592;-1.0944318291011161;1.3264797757766584
30.802506;0.8826597548929883;0.7337596733805597;0.8131237501916033;-0.3434884084491922;-0.3896636749966177;0.8749979662574614;10.169249999100831;0.8414235536668575;0.015771925482816015;0.015766182751003707;0.7299091890284585;-1.0956478876509275;1.327330824248646
30.802762;0.8905798954875133;0.7420393842301626;0.8154494505208055;-0.32931933639239064;-0.37030987464657666;0.8829914120893015;10.169673573498617;0.8414699764533599;0.01576932267196368;0.015765067204395612;0.7289404125607629;-1.0978679461398313;1.328723419776179
30.803274;0.9061048513255013;0.7573699233731076;0.8186248753615688;-0.30071058875049805;-0.33238067292789053;0.8990408816696863;10.169997481284327;0.8415188016156777;0.015766612754705124;0.015763924840107513;0.726819923575859;-1.101462004433076;1.3306206730869277
30.803786;0.9213442527921033;0.771304401160377;0.8204553064610076;-0.27177567594446106;-0.29545984580571355;0.914780767083284;10.170226320489475;0.8415700005419435;0.015763797653788773;0.015762758816572967;0.7245585698321754;-1.1039410624146502;1.331517386779711
30.804298;0.9362839410372845;0.784059856872876;0.8212524393345456;-0.24254867057365948;-0.25950466105026854;0.9301984607516105;10.17036484082676;0.8416233455702442;0.015760879091288583;0.01576157495499617;0.7222511114189053;-1.1053251199591434;1.331478927529819
30.80481;0.9509109870056524;0.7958298746204194;0.8212805727134279;-0.21307165759880542;-0.2244829519828481;0.9452813674613315;10.170418045170699;0.8416784700034687;0.01575785721014628;0.01576038167783422;0.7199952007911596;-1.1056331769335976;1.3305715659752086
30.805322;0.9652153825187857;0.8067660814468766;0.8207402192645405;-0.183392683303968;-0.1903700861367049;0.9600199706740473;10.170391437146135;0.8417349943041071;0.01575473097716432;0.015759189173737146;0.7178794205678193;-1.1048862332174059;1.3288587073174716
30.805834;0.9791854802799845;0.8169933872648779;0.8197927474806012;-0.15356616588753214;-0.15715008470153302;0.9744088670011082;10.170291622010556;0.8417925654160164;0.0157514997806929;0.015758006334260707;0.7159893350030352;-1.1030572887067334;1.3263627540617056
30.806346;0.9928120952229229;0.8266168723746276;0.8185672000391782;-0.12365807833885399;-0.12481949236006087;0.9884346892255674;10.17012666977093;0.8418507756567948;0.015748163546113636;0.0157568382782255;0.7144295235535668;-1.0997073433167908;1.322772936259535
30.806858;1.0060822069457338;0.8357247403534022;0.8171710979958398;-0.09373856162551815;-0.09338022867232448;1.0020880391552176;10.169905450399785;0.8419091306320983;0.015744721795159285;0.015755686279107377;0.7133025999437009;-1.0947153969953274;1.3180459922115788
30.80737;1.018981542564947;0.8443965548102024;0.8156982383787461;-0.06388543949487029;-0.06284204495273094;1.0153564868397356;10.169636238360228;0.8419671009657316;0.015741173823244345;0.0157545492842463;0.7127022332651023;-1.0880704497252143;1.3122296542707772
30.807882;1.031500271440979;0.8527118953881164;0.814233772080131;-0.03417703287885323;-0.033214824288146746;1.0282295853053123;10.169325996651791;0.8420241355765072;0.0157375197095166;0.015753425902246657;0.7127081674047594;-1.0797985015063098;1.3053996071413536
30.808394;1.0436251258142804;0.860742001959042;0.8128532498462655;-0.004690645881912884;-0.004507923230372631;1.0406948864652859;10.16898053297982;0.8420796569287418;0.01573376120606828;0.01575231529751938;0.7133782155998277;-1.0699425523409591;1.2976388642997618
30.808906;1.0553464147622447;0.8685622302193666;0.8116299338581604;0.024494103641213193;0.023266813791176264;1.0527439458762609;10.168604658940225;0.8421330865664102;0.015729902343008;0.015751217048864733;0.7147522440371674;-1.0585486022429806;1.2890285533617165
30.809418;1.0666539891185824;0.8762457936324519;0.8106325634188367;0.05330399195823603;0.050102968279095376;1.0643683494769416;10.168202236118868;0.8421838730931344;0.015725949091879295;0.015750131280349328;0.7168561565760193;-1.04566965125365;1.279653521659672
30.80993;1.0775399256477602;0.8838642072208769;0.8099243323039974;0.08166068130096985;0.07598831915605123;1.075558772690684;10.167776346188187;0.8422315298084311;0.015721908280916217;0.015749058684787463;0.7196978522303132;-1.0313566994352015;1.2695924263296647
