time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.810442;1.0879945881504232;0.891485545198656;0.8095647711736538;0.10949541003345405;0.10091866741941194;1.0863089402211412;10.167329608851045;0.8422756813273335;0.015717787254170935;0.015747999896677446;0.7232731781739494;-1.0156667468329892;1.2589272478830027
30.81075;1.0941277375921696;0.8960935626808696;0.809668351271884;0.1259904512404995;0.11548034229107947;1.0924974131266523;10.166864885765358;0.8423160828602382;0.015713594319644003;0.015746954956850093;0.7257929083041266;-1.0055707934448814;1.2522759869385913
30.81075;1.0942294486314517;0.8960517118724878;0.8099952721815528;0.1259948133548357;0.11548427262536025;1.0923143669981448;10.166385892554626;0.8423526016125604;0.015709338690006073;0.01574592361821708;0.7258347209658383;-1.0055708392434326;1.2523613655269679
30.810751;1.0943464526371798;0.8960096997353199;0.8103123093972734;0.12604881858134867;0.11553168725875818;1.0921615818516321;10.16589671482;0.8423851491573561;0.015705029891551425;0.01574490549487781;0.72588321339103;-1.0055378842124818;1.2524260696426788
30.810752;1.0944592098001202;0.8959622143830095;0.8106283453809248;0.12610049659916284;0.11557700020670877;1.0920196319116788;10.165401011824565;0.8424135774585282;0.015700677137764275;0.01574389878852001;0.7259309835614578;-1.0055039283397809;1.2524921264061137
30.810754;1.0945875714844293;0.8959263399134677;0.8109435479101611;0.126206971365402;0.11567045617932646;1.0919060698426513;10.164901691792624;0.8424376302811679;0.0156962886060937;0.01574289924004915;0.7259846993580474;-1.0054369715850198;1.2525379142560904
30.810758;1.0947499418665412;0.8959166618021116;0.8112569062781827;0.12641946004616925;0.11585702892435984;1.0918435102755268;10.164400557312025;0.8424569951208063;0.015691871191717194;0.01574190088387309;0.7260521241022772;-1.0053030138655055;1.2525407234637975
30.810766;1.094985504933893;0.895965158854925;0.8115678864329333;0.1268438072275684;0.11622949208224483;1.0918706453639537;10.163898423591004;0.8424713902056961;0.015687431398428063;0.015740897441308837;0.7261521416405159;-1.0050340550720753;1.2524568098612963
30.810782;1.0953714308423812;0.89613165431827;0.8118732342397215;0.12769268609321144;0.1169742390271364;1.0920692127369156;10.163396052805725;0.8424806210152834;0.015682976618586725;0.015739883040542545;0.7263167735478777;-1.0044960951049973;1.2521967743695537
30.810814;1.0960576774355815;0.8965376560339473;0.8121722342606837;0.12938695507453102;0.11845972531096839;1.0926009959900982;10.162894946558701;0.8424845807968688;0.015678515526920737;0.01573885182144786;0.7266111620120832;-1.0034161338984058;1.2515785418490317
30.810878;1.097349514373918;0.8974270908643768;0.8124611401068536;0.13276936628311836;0.12142048479875579;1.0937848781653352;10.162397274544794;0.8424832059399358;0.015674057720458795;0.015737796985545113;0.7271675502250362;-1.0012411714055536;1.2502343513225092
30.811006;1.0998399299729158;0.8992902254110623;0.8127483416689665;0.13950286228303463;0.1272959787111713;1.0962517939094478;10.161905307028233;0.8424764370767477;0.015669613689196178;0.01573671057877187;0.7282292910367354;-0.9968312075656698;1.2473927901313022
30.811262;1.1046680773049045;0.9031164803862527;0.813093518011464;0.1528430244414793;0.1388646858375905;1.101208605662592;10.161420778034358;0.8424642192887911;0.01566519536503221;0.01573558417046752;0.7302418316779669;-0.9877782422975185;1.2414004968016839
30.811774;1.113928009877404;0.910925896557146;0.8137856610845476;0.17897767375587703;0.16126072374996653;1.1108731065008133;10.160943845322008;0.8424465012589873;0.01566081691630002;0.01573440977185583;0.7339126193982991;-0.9687712755144146;1.2285170412344066
30.812286;1.1227370842967672;0.9188162891344536;0.8148663602091792;0.2043241554801901;0.18265666823074717;1.1200761153859162;10.160472292807402;0.8424231895714361;0.015656494942278602;0.015733180471586727;0.7371579965618531;-0.9486053071303184;1.2146300703913424
30.812986;1.134022470274328;0.9296551712492019;0.8167590483361513;0.2375416773956008;0.21023905414451619;1.13191951850632;10.16000188186576;0.8423941060431702;0.015652246860296842;0.015731890190737105;0.7409471936820351;-0.9193143370715231;1.1941685261582553
30.813685;1.1444747142205522;0.9404224488473308;0.8191486499825795;0.26901086329528784;0.23591691356022598;1.1428962727500644;10.159527103545567;0.8423589913075342;0.015648088228542443;0.015730532852798837;0.744049396877139;-0.8887383653019422;1.1726670599914708
30.814314;1.1531821285425083;0.9499302914467789;0.8216415164982365;0.2957398257039378;0.25739956797935326;1.1520384031588509;10.159041640513514;0.8423175176280758;0.0156440310950266;0.015729102213241544;0.7462997824519054;-0.8604683918347148;1.1527583664372876
30.814944;1.1612351216921126;0.9591607484884376;0.8243210146939732;0.32088446406026006;0.27734713405975664;1.1605029503226638;10.158538746450203;0.8422692768621575;0.015640083918563728;0.015727593026609567;0.7480794817568964;-0.831655416723801;1.1324892832285844
30.815552;1.168413691674681;0.9677210028892235;0.8270049262371165;0.3436419899863729;0.29519102202450936;1.1680539032781327;10.158011650969408;0.8422137642984973;0.01563625175855158;0.01572600258720196;0.7493865387059168;-0.8033604400447942;1.1126520171918162
30.815552;1.16842993588004;0.9676341340151654;0.8273012105713262;0.34364201489170054;0.295191010749668;1.1680182073935237;10.157453834524087;0.8421504048131917;0.015632536009335406;0.015724330759718998;0.7494089240622552;-0.8033604618834654;1.1127489493016185
30.815553;1.1684527437424528;0.9675624065810504;0.827599954565199;0.3436785711791192;0.2952194146862711;1.1680017982644824;10.156858963252493;0.8420786086790649;0.015628934911379257;0.015722578556240523;0.7494335948226802;-0.803313482331032;1.1128106488011102
30.815554;1.1684695034363421;0.9674917712586799;0.8278972827137444;0.3437138586920994;0.29524696949867885;1.1679925525224262;10.156220788731803;0.8419978257775294;0.015625445354984335;0.015720747142342763;0.7494575594288637;-0.8032665014505267;1.112868971765109
30.815556;1.168493821120486;0.9674379134127404;0.8281962435606659;0.3437869507369205;0.29530378864655044;1.1680022239772552;10.155533517506226;0.8419075962810362;0.015622064868677388;0.015718837961485387;0.7494848859902743;-0.8031725192433111;1.1128919073408436
30.81556;1.1685345402658995;0.9674135571632062;0.8285007217253056;0.3439318091142412;0.2954167995660276;1.1680414680959068;10.154792324131487;0.8418075631684313;0.015618792914575089;0.015716853200774795;0.7495156031171262;-0.8029855356769204;1.1128453404316025
30.815568;1.1686156868687325;0.967448557498193;0.8288186806242509;0.3442194566177863;0.29564088631353375;1.1681358835252693;10.153993606026773;0.8416974710623752;0.015615630755552364;0.015714795835616885;0.7495536025850051;-0.8026105507373447;1.1126621800422973
30.815584;1.1687800698138184;0.9675962311444515;0.8291649539679391;0.34479600448341896;0.2960905523337894;1.1683310436077505;10.153135045586025;0.8415772098467985;0.01561257986522881;0.015712669297429097;0.749605676966529;-0.8018615644364498;1.11221129508263
30.815616;1.1691186923800863;0.9679698423196714;0.8295715903560738;0.34594425955529984;0.29698510778593623;1.1687205530627351;10.152215584723038;0.8414468358497611;0.015609640724998193;0.015710477593654546;0.7496846391643467;-0.8003645767889472;1.1112294039264359
30.81568;1.1698045915422401;0.968786782306462;0.8301017886584492;0.3482284213214205;0.2987633864236947;1.1694900531138797;10.151235302002284;0.8413065153616042;0.015606813307581473;0.015708226276376518;0.7498164025718652;-0.7973735878021845;1.1091936279438803
30.815808;1.1711763492445744;0.9704748827711419;0.8308819077480858;0.3527446523753087;0.30227393181385176;1.1710001784698694;10.150195025573195;0.841156465451551;0.015604097447893884;0.015705923129074657;0.7500429786828808;-0.7914075974802666;1.1050665257653092
30.816064;1.1738721980267612;0.9738562600740283;0.8321625543779917;0.3615702463417136;0.3091123476731155;1.1739255779097408;10.149096117263838;0.8409969455349946;0.015601491767942215;0.015703577760356136;0.7504244192965305;-0.7795346058321265;1.0968061165481637
30.816576;1.1790025362244618;0.9804076972461463;0.8344124551888783;0.3783948717892166;0.3220708693466052;1.1794459732074951;10.14794074803569;0.8408282676852834;0.015598993052549154;0.015701201335850703;0.7509847498584918;-0.7560296128706674;1.0804715262398683
30.8176;1.1881853494384338;0.9923799454531218;0.838373383964574;0.4087879008441132;0.3452263977473166;1.1892801603107277;10.146731703220603;0.8406507947199685;0.015596597066690426;0.015698806870010056;0.7514269375955982;-0.7099756185924305;1.0487481817743298
30.818459;1.1947770096047463;1.0011135280419134;0.841357148430977;0.43095527505939724;0.3619144323205383;1.1963739641939946;10.145471497122145;0.8404649408644438;0.0155942998396461;0.015696408853559586;0.7511929155437237;-0.6723496229621114;1.023199928611347
30.818459;1.194711905072795;1.0010711250869362;0.8415972509872264;0.43095531322507247;0.36191442280508596;1.1964122027716324;10.14416185804964;0.840271190608441;0.015592098888786505;0.015694022257582516;0.7512156378152401;-0.6723496259261927;1.023228616624217
30.81846;1.1946485816200518;1.0010425584555909;0.8418325478798674;0.4309804386807081;0.3619331781347285;1.1964616870317053;10.142803896016666;0.8400700773105786;0.015589993708940979;0.015691661649288674;0.7512371286136493;-0.6723066274329913;1.0232216161629908
30.818461;1.1945788752064914;1.0010200202879385;0.8420617952008073;0.4310046049064213;0.36195141747155735;1.1965132577602335;10.14139887970398;0.839862111696025;0.015587985241518647;0.015689340305687655;0.7512585020837308;-0.6722636274397951;1.0232082579325104
30.818463;1.1945123139221645;1.0010130291625;0.8422859623432069;0.4310530513752401;0.36198754458550775;1.1965768032990365;10.13994922371951;0.8396477870168999;0.015586075284743565;0.0156870694953298;0.7512799486114483;-0.6721766259193483;1.0231591545759522
30.818467;1.194454247002921;1.0010291818518504;0.842507467332673;0.43114769943800474;0.3620584418563676;1.1966572129886506;10.138458385698861;0.839427660866025;0.015584266440616694;0.015684858911336627;0.751299690120545;-0.6720036228608915;1.0230447079192433
30.818475;1.194420559129077;1.001090944432555;0.842734054299131;0.43133947841109344;0.36220215458658983;1.196771315609386;10.136929634170544;0.8392023795299877;0.015582561818795604;0.01568271745493922;0.7513179150026807;-0.6716566182582082;1.0228063019437592
30.818491;1.1944401849906277;1.0012345037598054;0.8429761492856207;0.43172102634234943;0.36248780171838657;1.1969478791333599;10.135365405998957;0.8389726335020291;0.015580963650161993;0.01568065246427982;0.751331742337001;-0.6709646120947765;1.0223280745445886
30.818523;1.19456979874987;1.0015350003453312;0.8432578062187197;0.43248417914822834;0.36305931189124546;1.197245643701131;10.133768056937956;0.838739089963886;0.015579471735409776;0.01567866915570847;0.7513342327052618;-0.6695806043343954;1.0213748025200484
30.818587;1.1949205719786344;1.0021380740325714;0.8436243029108343;0.43399319665451674;0.36418836178046626;1.1977832911067083;10.132141194022696;0.8385023446689415;0.015578082849669193;0.015676772030720952;0.7513144095792818;-0.6668155949303771;1.0194835207904707
30.818715;1.1957046463723016;1.003324944818571;0.8441638439361236;0.43696518377715615;0.3664101872247097;1.1987833841865934;10.130490519364209;0.8382629426380303;0.0155767907095567;0.015674965633155926;0.7512422892436067;-0.6613015838464763;1.0157360672053692
30.818971;1.1973109470727366;1.0056094821812787;0.8450350494139054;0.4427123696483519;0.37069852401903625;1.2006593762432265;10.128823520874287;0.8380214121878481;0.01557558693447722;0.015673253661305977;0.7510419099328629;-0.650333571068137;1.0083323742885486
30.819483;1.2003876912341103;1.009827352735802;0.8464813784310011;0.4534375843642691;0.3786713567317486;1.2040946629250604;10.127148193625494;0.8377782481109026;0.0155744638218983;0.015671638514193165;0.7504983079842211;-0.628634556611347;0.9938218843140966
30.820507;1.205738735054815;1.0168778331187012;0.8486821104508321;0.4719170303248801;0.392317466831253;1.2099436157124406;10.125471512146389;0.8375338968633601;0.015573417261771723;0.0156701213787064;0.748963438801239;-0.5861895405284704;0.9659186035659454
30.820723;1.206645776735621;1.018157069189666;0.8491603895294472;0.4753370473098584;0.3948297886331041;1.2110736096569856;10.123798412710599;0.8372887649490142;0.015572447071774735;0.015668701963321135;0.7485971424774835;-0.577368522900264;0.9601487425845632
30.820723;1.2065459499253552;1.0181791290824111;0.8492860097045688;0.47533709203817454;0.3948297894358272;1.2111330479687468;10.122131829155828;0.8370432005822177;0.015571553992567903;0.015667377820647893;0.7486262311591325;-0.5773685038293712;0.960078465128561
30.820724;1.20645154861467;1.0182074687912845;0.8494049901168504;0.4753516436611127;0.3948404914402081;1.2111953566228495;10.120473348900273;0.8367974811208403;0.015570736162060015;0.015666143091906105;0.7486536122222549;-0.5773304834402466;0.9599761540165066
30.820724;1.2063545958897806;1.0182314411488245;0.8495148854609157;0.4753516891328801;0.3948404950375439;1.211249993287461;10.11882384664667;0.8365518402571112;0.015569989066219966;0.0156649878793909;0.7486833140204401;-0.5773304618676404;0.9598913191358709
30.820725;1.2062638848974692;1.0182603949142057;0.8496181051707039;0.47536715942869884;0.3948518640093967;1.2113055208669778;10.117183742252847;0.8363064492004746;0.015569308294307041;0.015663899609342648;0.7487114200009504;-0.5772894392264124;0.9597727755825385
30.820726;1.2061748959198073;1.0182902380203989;0.8497151105007567;0.475382114261253;0.39486290512746997;1.2113586803512861;10.115552809828488;0.8360613467592201;0.01556869034820661;0.01566286495337036;0.748741007972223;-0.5772494155790345;0.9596485185916633
30.820728;1.2060923688084872;1.0183226141703674;0.8498045294639047;0.4754120914805972;0.39488497750089196;1.2114133844029615;10.11393046289537;0.8358164314483604;0.015568130452453319;0.015661870705627908;0.7487681477868007;-0.5771683909280598;0.9594897966352279
30.820732;1.206021162472263;1.0183667472442186;0.8498909395500827;0.4754729307053327;0.3949295746274887;1.211473645883406;10.112316980993885;0.8355715242539389;0.015567621452697548;0.015660904002707383;0.7487919421379459;-0.5770053652457611;0.9592708191427649
30.82074;1.2059696874518147;1.0184290146119055;0.8499738306612753;0.4755959570689044;0.3950198150069688;1.211549542112578;10.110714519592191;0.8353264455870095;0.015567155747469167;0.015659952563473523;0.7488095538102585;-0.5766813385186927;0.9589411566935929
30.820756;1.205953897345617;1.0185338005272602;0.8500622677316619;0.47583787361524;0.3951973818542284;1.2116592595302673;10.10912660887456;0.8350810995791751;0.015566727463438883;0.015659005081410382;0.7488121810267653;-0.5760313107719248;0.9583935057429587
30.820788;1.2060096643800833;1.0187248802562325;0.8501675134128999;0.476320461091776;0.39555144295631584;1.2118420967810708;10.10755652010496;0.8348355485117146;0.01556633269061023;0.015658051674280426;0.7487849936721812;-0.5747332820692862;0.9574209310124815
30.820852;1.2062045344755754;1.0190828880113765;0.8503093405112467;0.47727452275078447;0.3962511499360448;1.2121693869840156;10.106006199509547;0.834590028257603;0.015565969417455206;0.015657084426735787;0.7486960739683943;-0.5721342525039973;0.9556041487541395
30.82098;1.2066658123562628;1.0197636690946164;0.8505282045871502;0.4791386016454032;0.3976178385082553;1.2127784247981732;10.104476471725427;0.8343449013512118;0.015565638235331298;0.015656097627812858;0.7484774195909532;-0.5669312221800461;0.9521102090751459
30.821236;1.2076232384875276;1.0210301320114987;0.8508817381123938;0.4826896125515764;0.4002175839318046;1.2139113626535822;10.102967857376763;0.834100593886226;0.015565342176570133;0.015655086848248827;0.7479840087013037;-0.5565081911863838;0.9452889856069457
30.821748;1.2094172850603264;1.0232166578139192;0.8514090406864615;0.48908360717565547;0.40488696327729157;1.215933108445828;10.10148096871057;0.8338575601042386;0.01556508576612877;0.015654048191462055;0.7468778484415656;-0.5356041595786835;0.9319046914829928
30.822772;1.2122980497200204;1.0262750193135481;0.8518945264739521;0.49912524166160116;0.4121859214458187;1.2191023874484455;10.100015840105522;0.8336163037346548;0.01556487413942767;0.015652979875478732;0.7443459721102327;-0.4936651273779594;0.905867763755744
30.823796;1.2141485233706093;1.0276353317304008;0.851684488508869;0.5055841228016509;0.4168505776970654;1.221177912256559;10.098571066434747;0.8333774018611381;0.01556471185057213;0.015651884138830195;0.7414884279486366;-0.4516820945828739;0.8807801386220986
30.82482;1.2150167180151448;1.027391693768235;0.8508256177612138;0.5086076837133027;0.41901011661872806;1.2222094931257208;10.097144004328634;0.8331414819152193;0.015564602277358753;0.01565076622527942;0.7383652794440447;-0.40982506118725337;0.8568710790400398
30.825742;1.2149882585766834;1.0258867295250982;0.8495401454120705;0.5085256372614302;0.418917634738143;1.2222901231480947;10.09573198795855;0.8329092038430269;0.015564548248146565;0.015649631468561128;0.7353765977587898;-0.3723930271912453;0.836511601922769
30.826571;1.2143345585276843;1.0235645316474642;0.8480040383270543;0.5062974821308354;0.4172707820727921;1.2217090874963061;10.094333600250765;0.8326812411460169;0.015564552634627471;0.01564848332330872;0.732578452996411;-0.33899599260474517;0.819240645682931
30.827065;1.2136336902977816;1.0217688381176449;0.8469249211198355;0.5040454797617558;0.41561739570385176;1.221082969159858;10.092949117709743;0.8324582286069747;0.0155646184156483;0.015647323188425474;0.7308929204129696;-0.3192969574467751;0.809402482092346
30.827558;1.2127396514542883;1.0196867422744922;0.8457333001163747;0.5011359569790074;0.41348425431078484;1.2202555128279085;10.091580080009503;0.8322407131472515;0.015564749042874911;0.015646151231074306;0.7291860923410446;-0.2997429217295432;0.7999698798670339
30.828051;1.2116573831297963;1.0173341490588312;0.8444385143572342;0.497593589721052;0.41088810053521935;1.21923349112294;10.090228278438898;0.8320291278845471;0.015564948951593643;0.015644967161338844;0.7274620867238664;-0.28035088543474507;0.7909570393952661
30.828544;1.2103946564285706;1.014727155426116;0.843048070253477;0.4934460624282732;0.40784688601012786;1.218023631808245;10.088894526203747;0.8318238145214976;0.015565223158903112;0.01564377018235192;0.7257260496817615;-0.26113584851631283;0.7823766590276947
30.829038;1.2089558830583242;1.0118795278528896;0.841569763007148;0.4887161009209613;0.4043753454629941;1.216633575273389;10.08757797021458;0.8316250968896056;0.015565576156498161;0.015642558378125716;0.7239831511414893;-0.2421118109180822;0.7742394716655255
30.830024;1.2057226778186667;1.0055633550674958;0.8384369653162738;0.47764259957243216;0.39622907854054323;1.2133408895206106;10.086276239526446;0.8314333153596282;0.015566011276533603;0.015641328612357466;0.7204365807280072;-0.20470677256799796;0.7595601402448472
30.831011;1.2018766865572832;0.9984655356251626;0.8350513147785644;0.4645530365813645;0.386559523301418;1.209404110431095;10.084985899108265;0.8312487793728212;0.015566530983696364;0.015640077432690063;0.7169015196204405;-0.1682247333754679;0.7467267501312933
30.831997;1.1974648067724032;0.9906896332614467;0.8314603127305191;0.4496474721453385;0.3754901927645493;1.2048736831347526;10.08370291665133;0.8310717216593493;0.015567137080972598;0.01563880276125779;0.7134020609344555;-0.13275269326274303;0.7357365393185518
30.832984;1.1925323644653605;0.9823369767763523;0.8277112667008171;0.4331213778968606;0.36314056194667294;1.1997998737239084;10.08242346461747;0.8309022908514189;0.015567829617724611;0.01563750483389634;0.7099641579543383;-0.09837165219048716;0.7265599805203509
30.83334;1.1905374070644397;0.979180683828104;0.8262876174072408;0.42680399169160277;0.3583976903678297;1.1978568409091304;10.081144859828163;0.8307405131481771;0.01556860540435195;0.01563618519075606;0.7087866858343763;-0.0862466101509639;0.7235353062047603
30.83334;1.190381399989215;0.9791437811672902;0.8262188656012799;0.4268039972309946;0.3583977069629499;1.1978767755307151;10.07986586902298;0.8305862316705942;0.015569458065285825;0.015634846048914106;0.7088575288768888;-0.08624656715457082;0.7233053634388235
30.833341;1.190216825937534;0.9790948425622407;0.8261417744899339;0.4267864439590734;0.35838439525569904;1.1978949108875863;10.078586168253887;0.8304390919581879;0.015570379808623021;0.015633491718656682;0.7089265688929688;-0.08621252323409181;0.7230682927900278
30.833342;1.1900478273237427;0.9790443812475794;0.8260629619834575;0.4267679078478501;0.3583705467053096;1.1979154247517916;10.07730548909324;0.830298577250844;0.015571363458888316;0.015632129328924303;0.7089986490886112;-0.08617847846372359;0.7228336656500621
30.833344;1.1898704945385805;0.9789822818240628;0.8259774218878576;0.4267317167230958;0.3583434883240111;1.1979343425145725;10.076023340297498;0.8301640789844101;0.015572403502016833;0.015630767508992772;0.7090686370771827;-0.08611043296168709;0.7225929542096645
30.833348;1.1896813633148207;0.9789008081940358;0.8258819274410985;0.4266599238864612;0.3582893646005599;1.1979445157643507;10.0747395291396;0.830034960319336;0.015573496152643238;0.015629415853950137;0.7091334945805109;-0.08597538686769259;0.7223397667169219
30.833356;1.1894684343082882;0.9787805120823849;0.8257692160455355;0.42651449453574947;0.35818003561643486;1.1979356796780518;10.07345465977428;0.8299105890738386;0.015574638762453902;0.015628086140068394;0.709186229841743;-0.08570434033516988;0.7220594498465469
30.833372;1.1892116745504333;0.9785856344697167;0.8256237032736572;0.42622531522786156;0.3579628371538345;1.1978845125557807;10.072170227985426;0.8297903756259182;0.015575828581398422;0.015626792337194356;0.7092128298092173;-0.0851622935356722;0.7217226552127173
30.833404;1.1888705519316431;0.9782453157911202;0.8254141472910561;0.42564514632256994;0.35752643385422395;1.197745663143715;10.070888764054926;0.8296738055431027;0.01557706128305363;0.015625548800949702;0.709185291177379;-0.08408124663319635;0.7212710603603939
30.833468;1.1883580404385437;0.9776162544872703;0.8250799915596781;0.4244795048100506;0.35664952780374604;1.1974268082421053;10.069614039037607;0.8295604359050888;0.015578330511021787;0.015624369410677881;0.7090486730817811;-0.08192119975774671;0.7205907054721369
30.833596;1.1875005875698952;0.9764078648571994;0.824495696568147;0.42213321268485193;0.35488307808304415;1.1967407440115139;10.06835098541516;0.8294498692655415;0.015579629348009978;0.015623267446166976;0.7086920566375556;-0.07761615302063508;0.7194643813039976
30.833852;1.1859357594379438;0.9740268126798741;0.8234091733254728;0.4173764233064362;0.35129653557023693;1.1953023932305757;10.067105486464362;0.8293417253094626;0.015580951535278515;0.01562225440595725;0.7078974531896398;-0.06906710653104556;0.7175064220932067
30.834364;1.182892683288785;0.9692487991605296;0.821311692734521;0.40761665544152187;0.3439148375613493;1.1922917240367263;10.065884460024858;0.8292356217421736;0.015582290473377789;0.015621339511798737;0.7062407681229957;-0.05221706037447364;0.7141328889997983
30.835388;1.1766612201035946;0.9594945110951254;0.8171724661541588;0.38721866467295357;0.3283859915659465;1.185891724487016;10.064696071900636;0.8291311737197312;0.015583638096404036;0.01562053101558891;0.7029258352780181;-0.019543014589345188;0.7088816870247817
30.836412;1.1700486778492245;0.9494543331614961;0.8130106820950366;0.36579311098830475;0.311922728155115;1.179085448834159;10.063549026154005;0.8290280098160481;0.015584985700963365;0.01561983696905978;0.6997434754559719;0.011726030821425228;0.7052454531639216
30.837436;1.1631005470975173;0.9392084534752382;0.8088600949839422;0.34352649001631574;0.2946417321747332;1.1719220233056913;10.062450641529548;0.8289258096535537;0.015586325579907835;0.015619265045066598;0.6967095235559914;0.041543075860397904;0.703070909547111
30.838357;1.1565806042927835;0.9298619271186583;0.80514758819132;0.3229114723148539;0.27848106037762493;1.165213586026027;10.06140556157387;0.8288243451461169;0.015587650844612213;0.015618822923516613;0.6941258021974073;0.06710612051389334;0.702208386232772
30.839279;1.1498621134205138;0.9204632262562973;0.8014898010392798;0.3018970668753412;0.26184148039490335;1.1582932109448163;10.060416594051635;0.8287234693526686;0.01558895424329615;0.015618518175930962;0.6916800891148266;0.09143416474995072;0.7022688835347316
30.840201;1.1429754743699876;0.9110577226202675;0.797904612203436;0.2805996961539448;0.2448010856330531;1.1511928390033663;10.0594862770631;0.8286230639418214;0.015590229133052795;0.015618356672708283;0.6893811225578534;0.11451020853629036;0.7031273282985011
30.841273;1.1348150439512095;0.9001781521928963;0.7938644064439888;0.2556119809921738;0.22457226860730545;1.1427392412128619;10.058617344731111;0.8285230010626538;0.015591471458587513;0.015618341182486034;0.6868806615705156;0.13976825187084826;0.7049897282650063
30.842016;1.1290324698424592;0.8926744412489384;0.791114902797438;0.23824047298211695;0.21035352273195182;1.1368060322748488;10.057812394622774;0.8284231487947836;0.015592679725678049;0.015618471404296095;0.6853035495957018;0.15614429479616207;0.7066400638266797
30.842759;1.123205262553765;0.8852490459608184;0.7884419026811419;0.2209063175938178;0.19603395362311732;1.1308236992072065;10.057073629497012;0.8283234513689518;0.015593853092283056;0.015618745052594836;0.6838306707944448;0.17122933737598875;0.7084615387364166
30.843425;1.1179523418968058;0.8786763017545277;0.7861078375507705;0.20546527336174897;0.1831643181920078;1.1254476866297665;10.056402921970951;0.8282240118754657;0.015594989839157202;0.015619158613862313;0.6826128208764359;0.18356737966839978;0.7101364143532976
30.844091;1.1127008778591736;0.8722064987581777;0.7838463800829414;0.19016189746380174;0.17030027265904635;1.1200675911362046;10.05580174987899;0.8281250393778148;0.01559608738265819;0.01561970692108792;0.6814816327762944;0.19477742172378223;0.7118025951455467
30.845422;1.1023893198769479;0.8597361603883611;0.7796744744679741;0.16018710348492635;0.144777256473359;1.1093142661195374;10.055270796243867;0.8280267222395051;0.015597142546963157;0.015620383114000913;0.6793816129441232;0.21390646358639012;0.7150593642837325
30.84662;1.0932337312307527;0.8489936712381155;0.7761962919453933;0.1340826553806043;0.12218192822476076;1.0997836828728105;10.054810355641587;0.827929192428396;0.015598151865215357;0.015621180146607032;0.6778032314641257;0.22748150528537533;0.7175330793029155
30.847818;1.084286335347482;0.8387803775229786;0.7730040188037874;0.10900423266577171;0.10013523567097023;1.0904687388154182;10.054421390406517;0.8278325714724423;0.015599112720933431;0.015622092101691324;0.6765119987650293;0.23777654682233176;0.7194428874001237
30.849016;1.0756146475128627;0.8291543236955744;0.7701124995026986;0.08510477304393295;0.07879981583866541;1.0814402080792789;10.054105437115398;0.8277369873276675;0.015600024262809702;0.015623114193410214;0.6755045086559986;0.24497558816897547;0.7207109888042608
30.850215;1.0672759676647485;0.8201576203204302;0.7675295994477741;0.0625088674903258;0.058322029658774206;1.0727608238052753;10.053863571606888;0.827642531457015;0.01560088716600157;0.015624242867406097;0.6747784679699174;0.24927062929171329;0.7213116135663761
30.851413;1.0593240702258104;0.8118271201385707;0.7652609913230767;0.041309483202638726;0.03882614583037325;1.0644853908121055;10.05369593792698;0.8275492366358095;0.015601702717337164;0.0156254761333014;0.6743267232511636;0.2508656701825507;0.7212584575589139
30.852611;1.051800311128983;0.8041893275374317;0.7633113932027421;0.02157402918255373;0.020418186309831304;1.0566578177155532;10.053602023150217;0.8274571620261804;0.015602472092045497;0.015626812729478128;0.6741442484633214;0.2499687108610762;0.7206007911524316
30.853809;1.0447416287401492;0.797264036425988;0.7616819386384952;0.0033429045104961903;0.003181887043693588;1.0493160610468886;10.053581180561899;0.8273665095314787;0.015603196239698278;0.015628250894863704;0.6742200886048804;0.24679275136339182;0.7194091741459061
30.855007;1.0381741529076391;0.7910599443064247;0.7603703527321001;-0.013358910471348445;-0.012812196313352188;1.042490107373228;10.05363309793135;0.827277621646442;0.01560387580328281;0.015629787849682542;0.6745453219152697;0.24154979173362562;0.717774436765327
30.856205;1.0321212378827274;0.7855844346713289;0.7593743615902802;-0.02852714947024987;-0.027513542835020024;1.0362020652944703;10.053757747242269;0.8271908750088564;0.015604510443214915;0.015631419544342797;0.6751070643146222;0.234451832004793;0.7157966410049414
30.857404;1.0265969597970053;0.7808344752305705;0.758687432315177;-0.04217210859886138;-0.040887328696254194;1.030469242709626;10.05395471016685;0.8271065897279681;0.015605098171536618;0.015633140816122947;0.6758914867623385;0.22570987218519753;0.7135823671360788
30.858602;1.0216095558691054;0.7768017115119404;0.7583009950961955;-0.0543158761439409;-0.052913019293737755;1.025301077210317;10.054222746680686;0.8270250084212684;0.015605635767022662;0.01563494580101631;0.6768848297441552;0.21552991226197413;0.7112397906393375
30.8598;1.0171632291817059;0.7734751971127347;0.7582058234878218;-0.0649921219765216;-0.06358502736409041;1.0206999745310315;10.054560323340048;0.8269463306303937;0.01560611996425705;0.01563682810523798;0.6780714031695976;0.204111952200031;0.7088725876161525
30.860998;1.013256063625853;0.7708376651527054;0.7583900077794894;-0.07423968516069154;-0.0729072541192704;1.016667176531537;10.054966679505752;0.8268707560795044;0.015606548622207717;0.015638781211970352;0.6794345519693638;0.19165099194329321;0.7065778060419193
30.862196;1.0098799264168687;0.7688643764682977;0.7588378486887001;-0.08210888514488716;-0.08089979810018313;1.0131927487867767;10.055442517008336;0.8267984982350568;0.015606921524307708;0.015640799428435007;0.6809565970702557;0.17834503142905764;0.7044449735691316
30.863394;1.0070249935723707;0.7675331003746184;0.7595362339855352;-0.08865489702900047;-0.08759239954267582;1.010266687539851;10.055990035350302;0.8267297863515871;0.015607240191006587;0.015642879129061173;0.6826187985438875;0.16436607058868016;0.7025461205532706
30.864593;1.004676262358978;0.7668141691963726;0.7604674425348021;-0.09393340588466136;-0.09302040087324996;1.0078750158616079;10.056612503652815;0.8266648604561149;0.015607506843457995;0.015645018920043607;0.6844053394417814;0.14988210933785182;0.7009445142090542
30.864933;1.0040797188026926;0.7667213644933873;0.7607139748816607;-0.09521214305500277;-0.09433983183107261;1.0073298099558312;10.057313323349641;0.8266039100378431;0.01560772360969742;0.015647217662120072;0.6849802866043112;0.14570514758012268;0.700535707892361
30.864933;1.0040564884731178;0.7667339757370271;0.7606353780576806;-0.09521295427670874;-0.09434058528459885;1.007387238709936;10.058095162500816;0.8265469823844711;0.015607892180493896;0.01564947188151718;0.685047564800383;0.1457051852020318;0.7005189732448901
30.864934;1.0040344468892353;0.76675005189414;0.7605565811208639;-0.09521701881206557;-0.09434474246097477;1.0074436338902242;10.05895999019324;0.8264939648198756;0.015608013508719766;0.01565177483480009;0.685115981771731;0.145693222061148;0.7005067089833793
30.864935;1.0040160019516475;0.7667732942625853;0.7604789224878494;-0.09521999350471894;-0.09434773165708903;1.0075014697493963;10.059909591029362;0.8264446489327165;0.015608087411477841;0.015654117940903347;0.6851822526959322;0.14568025801641094;0.7004980791831695
30.864937;1.0039970036676567;0.766801403489057;0.7604028926398905;-0.09522741875720335;-0.09435540064503123;1.0075602252344946;10.060945869134938;0.8263987965417805;0.01560811193688418;0.015656493104088863;0.685249020089846;0.1456552929877953;0.7004936122648078
30.864941;1.0039785979519464;0.7668345774283672;0.7603277408854642;-0.09524137731588998;-0.0943696968495666;1.0076172877306024;10.062070766266825;0.8263561618386074;0.01560808337810003;0.01565889415282674;0.6853168986536398;0.14560632697457107;0.7004917301163125
30.864949;1.0039545991980598;0.7668702548434362;0.7602557402195643;-0.09527000991433936;-0.09439927784328532;1.0076709565264084;10.063285753798807;0.8263164702267202;0.015607997739571784;0.015661317678263374;0.6853895036076484;0.14550736001821393;0.7004908656100612
30.864965;1.003921051338553;0.766909236449808;0.7601911554815333;-0.09532790066180523;-0.09445899020716339;1.0077134775405219;10.064591231619872;0.8262793890496606;0.015607852535476313;0.01566376378073126;0.6854704544241981;0.1453093921639491;0.7004846519972788
30.864997;1.0038647895833777;0.7669481221149377;0.760141252942742;-0.095441465119205;-0.09457627021555634;1.0077321064453761;10.065986511797778;0.8262445391761077;0.015607647798256897;0.01566623554977126;0.6855723976742344;0.14491342344885172;0.7004652351352635
30.865061;1.003762339416979;0.7669864061430179;0.7601239903532734;-0.09566738975184473;-0.0948095337096252;1.00770114004544;10.067470609215489;0.8262115502809166;0.015607386282148404;0.015668737430322224;0.6857200375732934;0.14412245389342182;0.7004166484909938
30.865189;1.0035654569465846;0.7670204014361799;0.7601725611463682;-0.09610659554610379;-0.0952634444895506;1.0075728113760718;10.069043032178907;0.8261800858756432;0.015607072857810243;0.01567127464195061;0.6859621434039057;0.14254248349904303;0.7003076154166911
30.865445;1.0031903086511706;0.767058136004745;0.760358199481631;-0.09694588902475054;-0.09613147716832061;1.0072551506014558;10.070703734704889;0.8261498123521825;0.015606712133286328;0.015673853390825495;0.6863995387077506;0.13939551226248217;0.7000867108520479
30.865957;1.0025017987691718;0.7671562807684427;0.7608388667716127;-0.09847102434175461;-0.09771116768149;1.0066079605678855;10.072452270176798;0.8261204004441792;0.015606305391110473;0.01567647989000972;0.6872370887155923;0.13315054018524033;0.6996828351882561
30.866981;1.0013619340399997;0.7675807516459109;0.7619836077589323;-0.10092963741293298;-0.10026518527246384;1.0054858634165291;10.074286782905553;0.8260915516330589;0.01560585117112813;0.015679158677367223;0.6889126784672361;0.12087856727460376;0.6990978193511896
30.868005;1.0005309343132038;0.7683593957467091;0.7632520439462357;-0.10264205594913806;-0.10205190962896468;1.004690337586641;10.076203650352308;0.8260629617769457;0.015605348527230577;0.015681891905107558;0.6906331610053501;0.10892459353860841;0.6988335437404689
30.869029;0.9999871406662896;0.7694651508578872;0.7646330827956169;-0.10366140202197831;-0.10312284705688816;1.0041997449328126;10.07819773099086;0.8260342855678315;0.015604797412457086;0.015684679581614836;0.6923873194488284;0.09731961897186779;0.6988678205173414
30.870053;0.9997111886556127;0.7708704777727619;0.7661134939178713;-0.10404344627211881;-0.10353339653443605;1.0039903821183114;10.080262468442724;0.8260051649994071;0.015604197212144249;0.015687520022223407;0.6941629016820209;0.08609264356712586;0.6991751601549318
30.871077;0.9996818722764338;0.7725469159541496;0.7676805027448657;-0.10383967762864471;-0.10333609073540373;1.004039568289893;10.08239019512304;0.8259752504718815;0.01560354705611202;0.015690410152719134;0.695951684665749;0.07526966735094771;0.6997320126549654
30.872101;0.9998794036111748;0.7744672597498629;0.7693214554547849;-0.10310024029269732;-0.10258291899427818;1.004324735262125;10.084573472634364;0.8259442004828841;0.015602846088963385;0.01569334602666488;0.6977405112171295;0.06487169038030115;0.7005081774318935
30.873023;1.0002391355253528;0.7763874947625615;0.7708421317025667;-0.10201299701659047;-0.10146807128511252;1.0047754721364874;10.086806556476358;0.8259116834050492;0.015602091952952313;0.015696324433170993;0.6993453096716625;0.05589271270563143;0.7013793776353987
30.873842;1.0006941131429055;0.7782322277789062;0.7722183429738558;-0.1007403902506194;-0.10016062701928358;1.0053225030345443;10.089085384624589;0.8258773793052235;0.015601279322817628;0.015699344162899403;0.7007600730932706;0.048218734360216425;0.7022757722679668
30.874661;1.001262293768891;0.7801845618543308;0.7736185365116337;-0.09920772973731354;-0.09858523266551862;1.0059816548892888;10.091406619257551;0.8258410251462691;0.01560039987622608;0.01570240512954119;0.702157777016254;0.04084575537788034;0.7032668908123452
30.875481;1.001935058002306;0.7822305309995953;0.7750353484051795;-0.09743517694408518;-0.09676368519473383;1.0067468461416254;10.093767197101595;0.8258024826704112;0.01559944403836918;0.01570550653313457;0.7035333473112626;0.03377577580939348;0.7043378456488969
30.8763;1.0027045232483713;0.784360446961862;0.7764650828021762;-0.09544326234578356;-0.09471809493487202;1.0076060366835442;10.096164178985907;0.8257617334139616;0.015598403748531027;0.015708645282168338;0.7048847434156602;0.027012795713454215;0.7054770939598481
30.877119;1.003560041501155;0.7865575359715463;0.7778990287814678;-0.09325250515233934;-0.09247080037322232;1.0085521708541583;10.098594527304211;0.8257188191494392;0.015597273221013045;0.015711815271214402;0.7062070293264384;0.020559815124114516;0.7066703527947915
30.877939;1.0044953419706157;0.7888147331873588;0.7793347184605887;-0.09088378269882061;-0.09004403659384878;1.009574191354735;10.101055080721137;0.8256738228905331;0.01559604678626858;0.01571500772535534;0.7074963645912727;0.014418834039125765;0.7079047103674095
30.878758;1.0054993464195066;0.7911154311545903;0.7807639794228807;-0.08835597278737775;-0.08745842492205866;1.0106650957734704;10.103542300828126;0.8256268632709713;0.015594717419446744;0.015718211647216065;0.7087520130352479;0.008587852446233894;0.7091706262317287
30.879578;1.0065661224144133;0.7934519041452587;0.7821836825109357;-0.0856861754580798;-0.08473228460549631;1.0118159616189026;10.106051938279242;0.8255780449470799;0.015593277882859953;0.015721414565289245;0.7099693822612645;0.003067870353499749;0.7104550412519289
30.880397;1.0076870059671363;0.795810585223495;0.7835872731090799;-0.08289412648395768;-0.08188669002488706;1.013019877326311;10.108578909375746;0.8255274179729944;0.015591722150426337;0.015724604020463016;0.7111479831875576;-0.002143112200532924;0.7117491875629279
30.881216;1.008855346579366;0.7981832716264226;0.7849722845815248;-0.07999434682568392;-0.07893727803666971;1.0142678393996638;10.1111168637366;0.825474968360981;0.01559004551776886;0.015727768191399483;0.7122863208996686;-0.007049095143634231;0.7130436483426819
30.882036;1.0100632969612684;0.8005573702667973;0.786333182691179;-0.07700645670921637;-0.07590469070943015;1.0155537525193723;10.113658340036261;0.8254206025185045;0.015588244007080976;0.015730895481992992;0.7133808418690727;-0.011651078364559126;0.7143273804464386
30.882855;1.0113065213665455;0.8029260436216975;0.7876676698602442;-0.07394404725543721;-0.07280322128567869;1.0168705090077639;10.116196133023063;0.8253641319596646;0.015586313378341895;0.01573397506464178;0.7144319613029317;-0.015955061733308233;0.7155938783747469
30.883675;1.0125775682361977;0.8052789787671544;0.7889725130576654;-0.0708209769018219;-0.06964753766103274;1.0182110456818403;10.118724158043007;0.8253053025475668;0.015584248530616018;0.015736997532149456;0.7154380978729878;-0.019965045143884655;0.716835149831293
30.884494;1.0138723914812273;0.807608328046786;0.7902441866501952;-0.06765318480886219;-0.06645397279777088;1.0195693716181713;10.121236987905167;0.825243889803971;0.015582044843722068;0.01573995417250225;0.7163976685190591;-0.023688028530774553;0.7180438009980841
30.885313;1.0151836442226179;0.8099048106749068;0.7914800718459165;-0.06445515130018788;-0.06323749768542285;1.0209395857279802;10.123729118729443;0.825179783382668;0.015579700226577852;0.01574283650212603;0.7173120564573001;-0.02712801184435092;0.7192158940593282
30.886133;1.0165062246537968;0.8121621522895119;0.7926785611530665;-0.06123671715458741;-0.06000823342288197;1.0223178673845006;10.126194738665573;0.825112952373423;0.015577214927970286;0.015745636737663517;0.7181785777771479;-0.03029199502154155;0.7203441356688461
30.886952;1.017835316536294;0.8143738403304263;0.7938374784441348;-0.05801209470683676;-0.056780451913785376;1.0236974642587529;10.128627994170872;0.8250433448134769;0.015574589788518512;0.015748347982117578;0.7189984772144639;-0.03318897799933366;0.7214258543917097
30.887772;1.0191657725573244;0.8165338645865823;0.794955325494818;-0.05479133835034161;-0.05356425218719025;1.0250747689798292;10.13102329436983;0.8249708699746123;0.015571825699329587;0.015750963647184927;0.7197709880772868;-0.03582396075773882;0.7224567336459841
30.888591;1.0204939143108955;0.8186363160733868;0.7960295089619387;-0.05158735281361475;-0.050372332469521705;1.026446450476084;10.133375323755253;0.8248954675730751;0.015568924032271395;0.015753476855835388;0.7204963865411496;-0.03820694332717826;0.7234342193800531
30.88941;1.0218137960937077;0.8206753143199813;0.7970592266801534;-0.048407942715952446;-0.0472124194555033;1.027808421647366;10.135679001947905;0.8248171942393314;0.015565886801254812;0.015755881053648474;0.7211739538691672;-0.04034492575560778;0.7243550807661128
30.89023;1.0231217143308697;0.8226466001034145;0.7980436424301763;-0.045264433114029695;-0.04409547328913589;1.0291586011282545;10.137929507336713;0.8247363198990099;0.01556271724916726;0.015758171480712565;0.7218069195909199;-0.04224790807842689;0.7252205971908163
30.891049;1.0244140439838219;0.8245441513340608;0.7989802793680713;-0.042162788035120344;-0.04102715130340416;1.0304937034560595;10.140122418731334;0.8246533657455466;0.015559420420825698;0.015760345277735642;0.722392469858408;-0.04392289030361003;0.7260261905147148
30.891868;1.0256881880059858;0.8263655098524438;0.7998693946798464;-0.039114411205208074;-0.03801830310062087;1.0318112031946933;10.142254093259261;0.8245689846602055;0.015556002328285592;0.01576239963728594;0.7229337753263871;-0.04538087240535693;0.7267738116026087
30.892688;1.026939734808982;0.8281068879763072;0.8007114030726578;-0.03612298629787947;-0.03507227947962624;1.0331083957033118;10.14432177250389;0.8244837660865072;0.015552468912031417;0.015764330285160288;0.7234309918118177;-0.046629854325805915;0.7274625845256933
30.893507;1.0281662572795396;0.8297641308334225;0.801504922850807;-0.03319819603172666;-0.032198135533430636;1.034382442865829;10.146323236927392;0.8243981423506486;0.015548826305354719;0.015766131849380315;0.7238842469878664;-0.04767883598663702;0.7280920802219337
30.894327;1.0293665542853714;0.8313374703605243;0.8022518799513148;-0.030344626059392314;-0.02939989887247812;1.0356313781829516;10.148256784631439;0.8243124062470961;0.015545081144274735;0.015767799219901697;0.7242946236438614;-0.04853781731170116;0.7286632988198706
30.895146;1.0305371300538138;0.8328210710725084;0.8029499336518211;-0.027568481902012065;-0.026683205767104402;1.0368530832201848;10.150121484669965;0.8242267239961523;0.015541239689202672;0.01576932817090154;0.7246651735242507;-0.04921679826281803;0.7291795017003179
30.895965;1.0316754489814723;0.8342154272915989;0.8036019538451326;-0.02487453768248621;-0.02405224320634448;1.0380452988413027;10.151916912796404;0.8241411450881573;0.015537307410052246;0.01577071497451318;0.7249939725540235;-0.049723778869270735;0.7296389607452695
30.896785;1.0327815987487157;0.8355198848207861;0.8042075860728625;-0.02226764264122738;-0.02151119455530842;1.0392057504128698;10.153642835277346;0.824055685953805;0.0155332902298308;0.01577195632598676;0.7252851287605256;-0.050069759223477735;0.7300462058133974
30.897604;1.0338522885609673;0.836732201604758;0.8047675306275089;-0.019749385875883093;-0.01906116369786756;1.0403332949760087;10.155299393080831;0.823970414518344;0.015529195554644458;0.01577305022132399;0.7255387064601533;-0.05026373945161458;0.7304017244125229
30.898424;1.0348867690226906;0.8378525428250154;0.8052827804339562;-0.01732510999223025;-0.016706816665393524;1.0414269342150717;10.156886978822497;0.8238854371397107;0.01552503184251444;0.01577399775418674;0.7257556829099336;-0.050314719676030246;0.7307070927878947
30.899243;1.0358853553952534;0.8388823679595399;0.8057546350796078;-0.014996761657851977;-0.014449530613690942;1.0424847354696112;10.158405598179566;0.8238008659064958;0.015520807493737186;0.015774804914827106;0.7259370033807746;-0.0502316999832291;0.7309639375875419
30.900062;1.0368451995971324;0.8398184947830618;0.8061822376035491;-0.0127655278934485;-0.01229000766990358;1.0435068033583286;10.159854524996469;0.8237168111439787;0.015516529772845863;0.015775482005559047;0.7260856255722048;-0.05002368042443033;0.731175896334597
30.900882;1.0377676909931444;0.8406662766662296;0.8065695770891687;-0.010635086514518723;-0.010231298578595902;1.044493294794072;10.161232470262968;0.8236333386096186;0.01551220471343951;0.015776040772215998;0.7262024895966134;-0.049700661041846124;0.7313446982225449
30.901701;1.0386513364507182;0.841423818875769;0.8069158292019527;-0.008604987831806708;-0.008272532073305859;1.045443398064639;10.162537931164639;0.8235504357251979;0.015507839122211577;0.01577649284696596;0.7262884924157144;-0.04927064188004964;0.731471988552668
30.902521;1.0394972220749286;0.8420943032862311;0.8072229634691984;-0.006677787712412214;-0.006415719940596808;1.0463562933550978;10.16376938252186;0.8234680587006292;0.015503443264763033;0.01577685057095374;0.7263445095021703;-0.04874262297630745;0.7315595832990561
30.90334;1.0403038940409544;0.842677916549199;0.8074919274834796;-0.004851194703367853;-0.004658255854413223;1.0472331017918284;10.164925133376457;0.8233862254972037;0.015499031184770914;0.015777127387408572;0.7263734438881729;-0.04812460436250996;0.7316113396728369
30.904979;1.0416933613717656;0.8439434267439649;0.8079789451379229;-0.0015044305440621785;-0.0014442390244422563;1.0487328058202323;10.166002776905044;0.8233050497963053;0.01549461897576779;0.015777336575525106;0.7263852989976041;-0.0466575860815812;0.7315885732503294
30.906454;1.0428277905537584;0.8448024562994276;0.8082865855052818;0.0011636785110417298;0.0011124024439061345;1.049964213568971;10.166998859161783;0.82322466609811;0.0154902234496977;0.015777490023810774;0.7263102321339303;-0.04510756817864076;0.7314738121119886
30.907929;1.0438440853679631;0.8454375437325153;0.8084840158193968;0.0035130049137431373;0.003359422714829176;1.0510730296536186;10.167909927529552;0.8231451769709118;0.015485861216992972;0.015777598192874887;0.7261665010745658;-0.04338555066476014;0.7312803701972412
30.909403;1.0447464346870021;0.8458635267217375;0.8085817232839554;0.005552629030553149;0.005307049000722037;1.0520639921795587;10.168734111241113;0.8230667383217526;0.0154815473980522;0.01577767035980379;0.7259633462670635;-0.041529533500599694;0.7310207734608524
30.910878;1.045538954242292;0.8460949803998599;0.8085896936069789;0.007295560768002958;0.006969001795791167;1.052941965574613;10.16947152897196;0.8229896781700878;0.015477294666767883;0.015777713829909543;0.7257089411737743;-0.03957651661755527;0.7307062195520241
30.912353;1.046228098646615;0.8461467274128063;0.8085161216362817;0.008755797503996654;0.008359679653844506;1.0537108971663331;10.170124274421598;0.822914502775314;0.015473113293105556;0.01577773266741931;0.725412398454674;-0.03755949993901679;0.7303483611637804
30.913828;1.0468177763222797;0.8460337635021363;0.8083711404492114;0.009948634313676076;0.009494510552156464;1.0543776950366288;10.17069653111309;0.8228417985409654;0.015469011883943024;0.015777727571878057;0.7250797759218274;-0.03550848336900103;0.7299554065542555
30.915303;1.0473162880292348;0.8457730542076625;0.8081631643779774;0.01089316165425056;0.010392304169818942;1.054949126247414;10.171193508560211;0.8227721287673955;0.015464998438697695;0.015777697246172888;0.7247181117819791;-0.03345146677698596;0.7295361913369773
