time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.916778;1.0477299369271396;0.8453803767055561;0.8079008965983258;0.01160433507298331;0.011067758406753964;1.0554307301550863;10.171619769673734;0.8227059961379167;0.01546108116115828;0.01577764068441191;0.7243354563250806;-0.03140945002790202;0.7290999171451911
30.918253;1.0480644491989954;0.8448711050436127;0.807593191545106;0.0121030805260143;0.011541124923541327;1.0558297921312785;10.171978911685578;0.8226438733693472;0.015457268279467477;0.015777558679278623;0.7239378397397602;-0.02940643304398597;0.7286535928239457
30.919728;1.0483268687522236;0.8442606648053588;0.8072481255247309;0.012408385926153509;0.011830668552921794;1.0561524564469826;10.17227442751504;0.8225862256903222;0.01545356720820332;0.015777452719935876;0.7235292314502241;-0.027459415833182548;0.728201626351366
30.921203;1.0485249927518858;0.8435642878615977;0.8068731568072651;0.012538004967190442;0.01195336958479026;1.056404899792517;10.172510317870916;0.8225335098158975;0.015449984087818657;0.015777323129435257;0.7231165340464708;-0.025583398454243837;0.7277511109932161
30.922678;1.048665284607826;0.8427945445158835;0.8064743219952878;0.01251253133093127;0.01192885491977289;1.0565944274727592;10.172690769509268;0.8224861815929353;0.015446523803671994;0.015777169218266527;0.7227035829165434;-0.023791380955616358;0.7273058426457053
30.924152;1.0487554015405716;0.8419682231620124;0.8060608018060021;0.012347978531727146;0.011772314449660424;1.0567264436201087;10.172819431589224;0.8224446367557123;0.015443190237561097;0.015776990150677125;0.7222941701122377;-0.02209436334578001;0.7268693772514254
30.925627;1.0488003426563122;0.841095204407531;0.8056371672022894;0.012065245790329296;0.011503588641873525;1.0568083688962848;10.172899310020476;0.8224091166118224;0.01543998663808013;0.015776784288548788;0.7218921000938903;-0.020500345617113766;0.7264451073808601
30.927102;1.0488072790324667;0.8401878078964269;0.805208489310496;0.011679650514786402;0.011137149138225656;1.0568456347340844;10.172933078344519;0.8223797070215467;0.01543691517681489;0.01577654806365392;0.7215002381394179;-0.01901432778843828;0.7260353522013535
30.928577;1.0487812174726459;0.8392567439347024;0.8047798169088307;0.01120735601708051;0.01068828829606944;1.05684474848768;10.172923234288993;0.8223563734875755;0.015433976173009656;0.015776276362178227;0.7211215451984165;-0.01764130992304865;0.7256425004484035
30.930052;1.048728987678455;0.8383122589485308;0.8043543090753584;0.010664784283102977;0.01017252644204549;1.0568092895500436;10.172872411541228;0.8223389829523009;0.015431169392235922;0.01577596401924492;0.7207591054798508;-0.016383292111869185;0.7252689660403449
30.931527;1.0486550754834383;0.8373655798197731;0.8039378617147717;0.010066525048094766;0.009603667536379416;1.056746804801805;10.172783635363178;0.822327384908854;0.015428496832095127;0.0157756067765567;0.7204131154324874;-0.015240274438941602;0.7249141934808251
30.933002;1.0485634339999717;0.8364219413848356;0.8035310835875964;0.009424628549185222;0.008993107117067373;1.0566617305966997;10.172659949257964;0.8223215000396941;0.015425963418312486;0.015775201518160017;0.7200868074329992;-0.014212256958737271;0.7245806350375168
30.934477;1.048457823124767;0.8354893996342186;0.8031375036700462;0.008753294086084861;0.008354306627650465;1.0565564059557246;10.172503810237039;0.8223213190895101;0.015423574938283358;0.015774746576388995;0.7197813657895127;-0.013298239690264673;0.7242687021130386
30.935952;1.048343201759497;0.834574978185829;0.8027589244157093;0.008061741214571832;0.007695983359214517;1.0564361514615983;10.172316857457352;0.8223268701810473;0.01542133568448854;0.015774241571569956;0.7194968955721366;-0.01249422262431323;0.7239777547813628
30.937427;1.048221434989776;0.8336839316136567;0.8023980664651564;0.007361714807622061;0.007029307990735613;1.056303396733628;10.172099774523252;0.822338213973837;0.015419247545358302;0.015773686656408447;0.7192354226511751;-0.011795205758089374;0.723709192707844
30.938901;1.0480949626916336;0.8328194627381368;0.8020554757301117;0.006660947167549569;0.00636163131363469;1.0561627515404697;10.171851791845627;0.8223554314719167;0.015417310913939844;0.015773082438192667;0.7189968988106576;-0.011199189128982344;0.7234625371257328
30.940376;1.0479669516289976;0.8319861134691398;0.8017325749833542;0.005968762535581775;0.005701836024962082;1.056015925685062;10.171570497115642;0.8223786145810278;0.015415525904024124;0.015772429450433518;0.7187802166281263;-0.010698172802058635;0.7232362216067594
30.941851;1.0478400017413652;0.831186711600831;0.8014297362741881;0.0052914423855955055;0.005055917946825506;1.0558656091338556;10.171252865150578;0.8224078851332703;0.015413892123175812;0.015771725754619343;0.718586240656328;-0.010289156838337003;0.7230307114637844
30.943326;1.0477140184988576;0.8304235656693457;0.8011491018703987;0.004634097911594821;0.0044287794108337645;1.0557144523785797;10.170896716085796;0.8224433622522069;0.01541240802459225;0.015770965440574096;0.7184138346452256;-0.009964141293361943;0.7228444024011794
30.944801;1.0475925425006238;0.8296984347845678;0.8008896819902999;0.004002750800504033;0.0038261850656862093;1.055564131794448;10.170501036719449;0.8224850318998769;0.015411070812694973;0.01577014020190501;0.7182618502133228;-0.00971712624292264;0.7226757958870162
30.946276;1.0474765218739281;0.8290119615676982;0.8006514232865934;0.0034015618408832615;0.0032521407466972337;1.0554154332213859;10.170065303707297;0.8225326402297666;0.015409876257109446;0.015769242087898688;0.7181310807339467;-0.009542111796803884;0.7225254443107038
30.947751;1.0473655634746681;0.82836409018701;0.8004345194773383;0.0028330551795008934;0.0027090947038576935;1.0552703258369842;10.169588749278038;0.8225857165378253;0.015408818819880404;0.015768265424590262;0.7180192112558211;-0.009434098083787507;0.7223909138680519
30.949226;1.0472618304043548;0.8277550077933366;0.8002373442405204;0.002300145793659997;0.002199863910542572;1.0551289833188027;10.169070008873602;0.8226436710454057;0.015407892326601579;0.015767207187487118;0.7179248041282575;-0.009384085230773198;0.72227072540284
30.950701;1.0471652862095195;0.8271855845652317;0.8000606034314337;0.001803902524406406;0.001725507529962536;1.0549947271129663;10.168507920836303;0.822705874596503;0.0154070901499894;0.01576606534109361;0.7178463680896819;-0.009386073354938329;0.722163481760166
30.952176;1.0470768831723822;0.826654174305244;0.7999018561292902;0.0013477812297622632;0.0012893665483244897;1.0548669515689455;10.167902739294577;0.822771698971462;0.015406405408936764;0.01576483636353099;0.7177834783013293;-0.009436062566745642;0.722068859529673
30.95365;1.046995405563697;0.8261592683018896;0.7997604187421042;0.000930566138129614;0.0008903138010790961;1.0547461162364193;10.167255835878748;0.8228405405783819;0.01540583194754628;0.01576351483862161;0.7177328218489119;-0.009526052972932728;0.721983516236231
30.955125;1.0469211318252023;0.8257013594665108;0.7996364038750424;0.0005526377614628329;0.0005287444149484787;1.054634805967394;10.166568726967846;0.8229118368771318;0.015405365086533809;0.015762095469105526;0.7176961493112103;-0.009650044670204546;0.721909164035017
30.9566;1.0468541501770463;0.8252761095313007;0.7995256002047431;0.00021447796363200595;0.0002051487206289151;1.0545317212740217;10.165843233143429;0.8229850351329673;0.01540500154777252;0.015760574594045743;0.7176692428390341;-0.009803037733057827;0.7218415745329437
30.958075;1.0467937164898495;0.8248838024633149;0.7994291004379486;-8.62620046040839e-05;-8.269559262566413e-05;1.0544385476790192;10.165082087108082;0.8230595009680561;0.01540473848465434;0.015758949888057268;0.7176519210699526;-0.009980032210243735;0.7217805827125764
30.95955;1.046740353457734;0.824522677457072;0.7993453200539296;-0.00034950202143563437;-0.0003346893622069438;1.0543548525987254;10.164288584346101;0.8231344864040782;0.015404572208185446;0.015757219731104707;0.7176420306351333;-0.01017602812833419;0.7217240570304255
30.961025;1.046692549640991;0.8241905953997284;0.7992740726849733;-0.0005773449460369059;-0.000552827521730271;1.0542800750729786;10.163465643864294;0.823209245502072;0.015404498102728701;0.015755383132559423;0.717640432731488;-0.0103850254804969;0.7216728220764842
30.9625;1.0466517853105155;0.8238859208169872;0.799213531348243;-0.0007707446787382883;-0.000738007315008281;1.0542155489899863;10.162615619646056;0.8232831829543388;0.015404511373623123;0.015753439727923552;0.7176440103883641;-0.010606024214089037;0.7216237390526593
30.963975;1.046617413513802;0.8236067514362244;0.7991633004927078;-0.0009316903331563943;-0.0008921212149050657;1.0541605172222492;10.161741082226792;0.8233558983484429;0.015404607064412598;0.015751390163323192;0.7176527076937081;-0.010832024248399732;0.7215765945009889
30.96545;1.0465900864556918;0.8233511752089395;0.799121915140858;-0.0010619963472293125;-0.0010168964969862863;1.0541130993037393;10.160845195813826;0.8234271414397175;0.015404779459708843;0.015749236944575556;0.7176655668218705;-0.01106202549433088;0.7215302891427792
30.9684;1.0465375733723463;0.8230861521221584;0.7990830972987178;-0.001245007547413079;-0.0011921915752465245;1.0540402671879752;10.159930893748802;0.8234967518663697;0.015405021833010821;0.01574698433471199;0.7176987074592167;-0.011516027840016837;0.7215042315543645
30.971054;1.0465179201509927;0.8228827671605078;0.799071235981277;-0.0013281928761505325;-0.0012718430796765585;1.0540029154761887;10.15900058080917;0.823564603731617;0.015405326834150721;0.015744637742120142;0.717738276196585;-0.011910031135090546;0.7214799742358778
30.973709;1.0465196771209495;0.8227211651368227;0.7990764335898639;-0.0013477202165955865;-0.0012904925799628664;1.0539869472757162;10.158057062342984;0.8236305538463404;0.015405687499675608;0.015742203856198754;0.7177834106483844;-0.012278035214083128;0.7214568747803185
30.976364;1.046538174189813;0.8225929686678641;0.799094314170303;-0.0013155455634391974;-0.0012595956397111157;1.0539893012258474;10.157103521360762;0.8236944156510467;0.015406098364516604;0.015739689977747853;0.7178311982518366;-0.01261503994096789;0.721431602552726
30.979019;1.0465706367219094;0.8224912237835952;0.7991202727960288;-0.001241847660226354;-0.001188908704488558;1.0540029693038626;10.156142271743233;0.8237559636342439;0.015406555785587816;0.015737102302661326;0.7178786323546984;-0.012914045238454708;0.7214007010576281
30.981674;1.0466122545015164;0.8224088582251892;0.7991511582969515;-0.0011382263535795454;-0.0010895538861878883;1.0540260101628818;10.155174245181025;0.8238149480097824;0.015407057500206003;0.015734445849483664;0.7179226235692348;-0.013173051090288974;0.7213608053938082
30.984328;1.0466591240778471;0.8223382213802166;0.7991825788202717;-0.0010146187265443474;-0.0009710587347736518;1.0540534928692442;10.154199557134469;0.8238711472062934;0.01540760223872742;0.01573172590870105;0.7179620789855374;-0.013391057518259785;0.7213106527755471
30.986983;1.0467106861701314;0.8222792546353723;0.7992147814236017;-0.0008773555406359854;-0.0008394918346541514;1.0540833726341194;10.153218131855859;0.8239244759330068;0.015408189819850189;0.015728949011439085;0.7179959572956187;-0.013567064550763844;0.7212491067802387
30.989638;1.0467629730855925;0.8222245257055337;0.7992434258700661;-0.0007363782309589771;-0.0007043810758727188;1.0541114546562307;10.1522301124512;0.8239750562052437;0.015408821158542748;0.015726123669655836;0.7180222333937537;-0.013705072221996639;0.7211743311912001
30.992293;1.0468138763038033;0.8221733165019398;0.7992690254312366;-0.000594218828233373;-0.0005681539788772917;1.0541355027897537;10.151236124572796;0.8240231774663176;0.015409498062226157;0.015723260540914878;0.718041867189119;-0.013807080604404857;0.7210877052561361
30.994948;1.0468614665693887;0.8221228533320563;0.7992898489577461;-0.00045915255228959925;-0.00043873599804114706;1.0541533277375703;10.150236920435418;0.8240692098363271;0.015410223496298078;0.015720371047698793;0.7180538531889656;-0.013876089819702843;0.7209888167493986
30.997603;1.0469047026885916;0.8220726216620465;0.7993056343853933;-0.0003317420152121605;-0.0003166645320432487;1.0541628171203834;10.149232842881602;0.8241135355953513;0.015411001722401469;0.01571746560495923;0.7180592711599876;-0.013916100009964783;0.7208793570449122
31.000257;1.046944189137249;0.8220237149538343;0.7993165607851284;-0.00021742014404889246;-0.00020713949484369332;1.0541649513021478;10.148224388343726;0.8241564952415046;0.015411838389761406;0.015714552669224665;0.7180572944297602;-0.013932111298836628;0.7207590666298066
31.002912;1.0469776132517148;0.8219750984695205;0.7993232597242906;-0.00011581585725053973;-0.00010980344159542386;1.0541567447052171;10.14721315304663;0.824198375965823;0.015412741615342295;0.01571163888725012;0.7180491597785377;-0.013928123765927536;0.7206296584843594
31.005567;1.0470062163989087;0.8219272027489826;0.7993252739815819;-2.8627569524167503e-05;-2.627970949450402e-05;1.0541391314314215;10.146201252824303;0.8242394277575368;0.015413722225435177;0.01570872970069659;0.7180350776450688;-0.013908137454048284;0.7204917512628068
31.008222;1.04703000307259;0.8218811965746061;0.7993238790864388;4.373018166450737e-05;4.3037198553753695e-05;1.054111909822701;10.145189929968636;0.8242798409025941;0.015414791753049698;0.015705829438045566;0.7180171837792866;-0.013875152395864275;0.7203477825492839
31.010877;1.047048892688882;0.8218373951709497;0.7993195844702577;0.00010190993605042474;9.877420435371533e-05;1.0540728045641907;10.144179055535052;0.824319716457216;0.015415960204833674;0.015702941461834107;0.7179946197033267;-0.013834168617867638;0.7201970888312818
31.013531;1.0470638143931286;0.8217969077786775;0.7993128961473743;0.0001474718900675915;0.00014242676766759257;1.054024567924392;10.143167131075632;0.8243590519776767;0.015417235108718489;0.015700068460237943;0.7179696198215171;-0.013787186124622503;0.7200418566079531
31.018841;1.0470839962154759;0.8217654964672002;0.7993024326516899;0.00020290163827828422;0.00019552177908830208;1.0539760238986289;10.14215151398236;0.8243977200184587;0.015418621716741849;0.01569721201909077;0.7179355020353545;-0.013688204905596638;0.7198743087830681
31.024151;1.0470920921864812;0.8217261440562204;0.7992851665939773;0.00022006520211107083;0.00021198095301940437;1.0539060751372802;10.141129464616588;0.8244354822375478;0.015420123732711321;0.015694372058812713;0.7178965974860285;-0.013593224970656832;0.7196996172231762
31.02946;1.0470915266183323;0.8216845673118913;0.7992637247417846;0.00021101832402235806;0.00020334704639658565;1.0538207090071519;10.140099388506204;0.8244720290350908;0.01542174324068229;0.01569154669287376;0.7178581759198184;-0.013510246363094894;0.7195230480082445
31.03477;1.0470863507606925;0.8216496305452248;0.7992430362777736;0.00018388627564306918;0.00017739799097057237;1.0537220345031582;10.139060879806323;0.8245069817278347;0.015423479301414415;0.015688732501760408;0.7178224022479109;-0.013445269130384588;0.7193468666763254
31.04008;1.0470795669257718;0.8216245957441766;0.7992233505275271;0.0001492681288822121;0.0001442799297308171;1.0536153394313823;10.138013470847774;0.8245399021793695;0.015425326999715157;0.015685926058618828;0.7177883386142897;-0.013400293300839637;0.7191703090849157
31.045389;1.0470748581085971;0.8216152905805143;0.799206868370232;0.00011378995172042407;0.00011033574888213546;1.0535030605176607;10.13695548605537;0.8245703687860056;0.015427278414401247;0.015683126197978726;0.7177599862002825;-0.013372318889322454;0.718997564932628
31.050699;1.0470738180418777;0.8216227354250454;0.799192828143821;7.912011052799809e-05;7.7162702527686e-05;1.053388693190607;10.135883764013263;0.8245980344362724;0.015429324189804623;0.015680334499449736;0.7177343286511261;-0.013360345924572092;0.7188258881027397
31.056009;1.0470776745989454;0.8216487229164794;0.799181456231803;5.1559023567469217e-05;5.079311307616739e-05;1.0532717858802918;10.134793904576842;0.8246226011657606;0.015431454573923677;0.015677552910253672;0.7177133450354071;-0.013359374495326249;0.7186574432981581
31.061318;1.0470871409465996;0.8216916926376352;0.7991701563158827;3.120982909918533e-05;3.132621547509554e-05;1.0531550143120547;10.133680877406398;0.8246438174610733;0.015433660614194244;0.015674781142638417;0.7176949952939403;-0.013365404765805663;0.7184903863704546
31.066628;1.047102949666394;0.8217536747708483;0.7991599303523287;1.6967953125948757e-05;1.770489687006505e-05;1.0530382183890266;10.132539859866704;0.824661525937308;0.01543593532955398;0.015672017484685486;0.7176791871218977;-0.013376436927473331;0.71832491941301
31.071938;1.0471256090812602;0.8218317090922558;0.7991474527336784;1.0349238283438244e-05;1.138079331748264e-05;1.0529233174967532;10.131366992716123;0.8246756339202018;0.015438274325610504;0.01566926196872813;0.717665754511537;-0.01338847115069672;0.7181612620191218
31.081938;1.0471541290073623;0.8219258142101118;0.7991336358167049;5.644170646018867e-06;6.887662770091688e-06;1.052809157019214;10.13015970199526;0.8246860156472675;0.015440676236051921;0.01566651759448046;0.7176534800708756;-0.013406507582397408;0.7179988278325883
31.091938;1.0471916160778556;0.8220367363623216;0.7991171516092714;1.0884729831557957e-05;1.1915633052616947e-05;1.0526984134850428;10.128916170358249;0.8246924837093094;0.015443142444470691;0.015663788442290754;0.7176421454975948;-0.013418546357910224;0.7178376810687012
31.101938;1.0472361405731092;0.8221586423204159;0.7990943270517433;1.6643590857237675e-05;1.743877032697299e-05;1.0525905710360348;10.12763413919414;0.8246948450638415;0.015445675663363327;0.015661077267738778;0.717629559580688;-0.013423587604462477;0.7176760546379074
31.111938;1.0472862967951844;0.8222913613060979;0.7990665113318365;2.1535156674355635e-05;2.213057821187496e-05;1.0524829242955962;10.126310239685077;0.8246929497764492;0.015448278834683245;0.015658385457964573;0.7176155486482951;-0.013421631437795083;0.7175141765233914
31.121938;1.0473418767570153;0.8224306054683271;0.7990301631841753;2.299129538027448e-05;2.3532362192657916e-05;1.0523746254812072;10.12494060730962;0.8246867175367779;0.015450955089781782;0.015655715046136706;0.7175999560252129;-0.013416677958268917;0.7173523191627764
31.131938;1.0474050301627913;0.8225798737336487;0.7989873932842569;2.264534183186596e-05;2.3207909531007946e-05;1.0522677865603185;10.12352178631566;0.8246761893129113;0.015453707371484491;0.015653070346182837;0.7175826755706033;-0.013411727265887761;0.7171906729399441
31.141938;1.047474160849536;0.822737814538152;0.7989385881980826;1.991017285483639e-05;2.059514188478489e-05;1.052161565656617;10.12205116916388;0.8246615687852842;0.015456537173240869;0.015650458542537573;0.7175646799308936;-0.013406779480917891;0.7170302666443663
31.151938;1.0475504419298762;0.8229036783503713;0.7988826910074271;1.5612521251558415e-05;1.6485624837901955e-05;1.0520561787225795;10.120527304108649;0.8246431929541747;0.015459443850960044;0.015647889431889907;0.7175459862770456;-0.013402834737785335;0.7168710656405761
31.161938;1.0476357203393891;0.8230780599804279;0.798819449024241;1.2181434869401774e-05;1.3205067271374694e-05;1.051952892004414;10.118949931707546;0.824621469247878;0.015462425087625261;0.015645374216993083;0.7175265730158915;-0.013400893159797738;0.7167130414207474
31.171938;1.0477291705699048;0.8232609283399509;0.7987499441868233;9.09849575464906e-06;1.025724588433707e-05;1.0518530607184773;10.117319760329037;0.8245968031146057;0.015465477819456086;0.015642923943645432;0.717507339281719;-0.013398954831873708;0.7165571761023243
31.181938;1.0478298509032402;0.8234483016885189;0.798671393618694;7.012642639508732e-06;8.263574354884405e-06;1.051756160710987;10.11563822612902;0.8245695082500395;0.01546859934039882;0.0156405481766283;0.7174871402218782;-0.013398019776053078;0.7164025753351566
31.191938;1.047939628581357;0.8236440048735033;0.7985862884203441;3.928219087521676e-06;5.313407790592228e-06;1.051662738291135;10.113906800331737;0.8245397827198545;0.015471787989503069;0.01563825463521989;0.7174658625444826;-0.01339608794045498;0.7162493242546449
31.201938;1.0480574769755777;0.8238448461541708;0.7984927270272855;1.9498801663089913e-06;3.4218560829605395e-06;1.0515733427305256;10.11212589272486;0.8245077631319742;0.015475042710360685;0.015636049862801694;0.7174425159424074;-0.013395159209571619;0.7160965984958748
31.211938;1.0481832255660781;0.8240516273079244;0.798392077008024;3.1958005970720227e-07;1.8631679481870234e-06;1.0514885137495154;10.11029438038922;0.8244735355357279;0.015478362324117955;0.01563393961373622;0.717419275723594;-0.013393233415803533;0.7159465230412948
31.221938;1.0483165216573553;0.8242615235119819;0.7982822882831814;-1.6602466225491968e-06;-3.051084577432345e-08;1.051408748735985;10.108410354844652;0.8244371184874264;0.01548174601147828;0.015631928621039032;0.7173954199229834;-0.013392310337392502;0.7157983270626538
31.231938;1.048457765363963;0.8244758729838856;0.7981645688607694;-3.880548214966363e-06;-2.154740555302255e-06;1.051334433148809;10.106472341012347;0.8243985333494531;0.015485194333877557;0.01563002023737791;0.7173702327175345;-0.013390389707467767;0.7156512015217223
31.241938;1.0486046404177791;0.8246929288425691;0.7980391673982934;-5.101019611617872e-06;-3.3219602573730264e-06;1.0512658003096231;10.1044796205442;0.8243579078832095;0.01548870904835176;0.015628215805406596;0.7173459514861789;-0.01338847123511658;0.7155074313644267
31.251938;1.0487566679613067;0.8249129210369104;0.7979067459525364;-8.189920592003887e-06;-6.278256252148608e-06;1.0512028859537834;10.102431606804782;0.8243154892783764;0.015492292480423518;0.01562651422178778;0.717321742991695;-0.013386554605516205;0.7153662640672024
31.261938;1.0489132171405426;0.8251350803298679;0.7977670161800883;-1.0172783360642494e-05;-8.175673660776338e-06;1.0511454870130237;10.100327417372615;0.8242715705387456;0.015495947759504598;0.015624912633307625;0.7172967116945008;-0.013384639464839811;0.7152268652406545
31.271938;1.0490732817660426;0.8253595229690506;0.7976207287955057;-1.2156513355289244e-05;-1.0073920458551635e-05;1.0510932229316075;10.09816578926447;0.8242264020706077;0.015499679158386442;0.01562340825797307;0.7172729404056977;-0.013382725427924297;0.7150913328135541
31.281938;1.0492357701057535;0.8255860287345115;0.7974682807651585;-1.414117785363489e-05;-1.1972997143635389e-05;1.051045678047881;10.095945227916996;0.824180156235598;0.015503491918816522;0.015622000245347873;0.7172494986475281;-0.013381812113538677;0.7149587585549788
31.291938;1.0493995479522389;0.8258132138748772;0.7973089010897201;-1.6475641056273055e-05;-1.4206896233568465e-05;1.0510035131735829;10.093664799225284;0.8241329869527194;0.01550739182090527;0.015620689400529351;0.7172254039587194;-0.013379899171198409;0.7148281278699852
31.301938;1.0495635909586882;0.8260429868487454;0.7971448445060462;-1.846235599212184e-05;-1.6107800484464145e-05;1.0509644853995554;10.091324738630426;0.8240851397321832;0.015511384786938892;0.01561947552244798;0.7172026044374807;-0.013377986287304694;0.7147013536849893
31.311938;1.0497270653481352;0.8262743728561632;0.7969753800306841;-2.1556954635637628e-05;-1.9069483356214506e-05;1.0509293560311768;10.088926225782673;0.8240369935551136;0.015515476737601676;0.015618356146380801;0.7171800194519974;-0.013377073190523139;0.7145772157015772
31.321938;1.0498892792218653;0.8265066088167315;0.7967997439005471;-2.3545692289419756e-05;-2.0972527350651444e-05;1.0508977629865535;10.086471523965908;0.823988988860491;0.015519672921928164;0.015617328078685334;0.7171566071897771;-0.01337515964759827;0.7144544014689931
31.331938;1.05004964248002;0.8267400913348849;0.7966181689299153;-2.5535338110555713e-05;-2.2876709948332933e-05;1.0508692347817161;10.08396471265688;0.8239415422544051;0.015523976228506396;0.015616388267437815;0.7171343995953448;-0.013373245436087559;0.7143346966902272
31.341938;1.0502076356013659;0.8269749110391381;0.7964306413154012;-2.7525819233153156e-05;-2.478207530812693e-05;1.0508433178961387;10.081411490981912;0.8238950362324695;0.015528385939392018;0.015615532607280533;0.7171124699131077;-0.013372330321402915;0.7142169202849675
31.351938;1.0503627417617598;0.8272111294143151;0.7962372872726315;-2.95170482444342e-05;-2.668869060849012e-05;1.0508196081820114;10.07881804616519;0.8238498309061664;0.015532897915577666;0.015614754800504725;0.7170898739957254;-0.013370414064857034;0.7140998256902713
31.361938;1.050514705772194;0.8274489720753185;0.7960383663609342;-3.0748076168636534e-05;-2.786821079690547e-05;1.0507977058192355;10.07619059455542;0.8238062362972787;0.015537505657857983;0.015614046469736784;0.7170686118032336;-0.013368496448549655;0.7139852197239214
31.371938;1.0506623401151707;0.827687871328862;0.7958342229511493;-3.274033813119315e-05;-2.9777641125142175e-05;1.0507772356297769;10.073535620705364;0.8237644934799374;0.015542201613846503;0.01561339821349052;0.717046588122697;-0.013367577283277228;0.7138709873596943
31.381938;1.0508053550070084;0.8279279425747545;0.7956252449278357;-3.473282685349699e-05;-3.168866025755821e-05;1.0507579035662713;10.070859664451769;0.8237247975857185;0.015546977975110855;0.015612801280124145;0.7170256097625833;-0.013365656395568868;0.7137591160750981
31.391938;1.050944146413804;0.828169852695119;0.795411852622006;-3.696513298073815e-05;-3.3830920934158644e-05;1.0507405157494603;10.068168872300319;0.8236872983349302;0.015551826445566016;0.015612248579728776;0.7170044634987549;-0.01336373362382746;0.713648803654113
31.401938;1.0510762916864083;0.8284120593179206;0.7951944756498328;-3.8957469086349516e-05;-3.574538768334978e-05;1.0507229547678274;10.065469046754043;0.8236520494778848;0.015556737370016486;0.01561173382369182;0.716981975188196;-0.013362808837607092;0.7135393154053161
31.411938;1.0512022118793798;0.8286553410262102;0.7949735113147302;-4.0949424781519635e-05;-3.766166889171449e-05;1.050706126985107;10.062766084108686;0.8236189878324175;0.015561699154839235;0.015611250155972811;0.7169599929121144;-0.013360881955862183;0.7134328448201
31.421938;1.0513212744415004;0.8288997071027151;0.794749324005144;-4.2940824654471424e-05;-3.957981693715819e-05;1.0506899011631385;10.060066333987171;0.8235879898010245;0.015566699100418207;0.01561079014762585;0.7169363541310418;-0.013359952931974815;0.7133276178587244
31.431938;1.0514327264382606;0.8291451611543642;0.7945222697133424;-4.493151217796263e-05;-4.1499880718178044e-05;1.0506740554297844;10.05737661459742;0.8235589164750065;0.015571725407968934;0.01561034669707299;0.7169128866388893;-0.013358021715451824;0.7132257474627698
31.441938;1.0515357061936115;0.8293917335114416;0.7942926884434378;-4.692133825623474e-05;-4.342189542034006e-05;1.0506582747352617;10.054704047184005;0.8235315822463718;0.015576768410225664;0.015609913614209927;0.7168884524156848;-0.013356088240769433;0.7131263675728791
31.451938;1.051629247290823;0.8296391548622989;0.7940605454217486;-4.78033259711309e-05;-4.4286152092294084e-05;1.050643241593577;10.052055708556834;0.8235057517064504;0.015581820778860252;0.015609485693363455;0.7168619869741811;-0.01335515245962493;0.7130286032121375
31.461938;1.0517133128523781;0.829888980473988;0.793826777342842;-5.003080979457431e-05;-4.644170428319195e-05;1.050626740338706;10.049437847395152;0.8234812170913482;0.015586877657199587;0.015609058408005031;0.7168355017796333;-0.013353214369434126;0.7129345596946597
31.471938;1.0517851347289062;0.8301393833496685;0.7935913375361598;-5.20172600059721e-05;-4.836970044677934e-05;1.050609646419424;10.046855060836462;0.823457828538896;0.015591936154656675;0.015608628212629379;0.7168070781587454;-0.01335227399165638;0.7128424464573303
31.481938;1.051845030472284;0.8303910597644021;0.7933545470840939;-5.400244850044577e-05;-5.029967303382185e-05;1.0505918185659893;10.044310222050774;0.8234354565679447;0.015596994476780373;0.015608194334152102;0.7167788435114784;-0.013350331314549619;0.71275439503071
31.491938;1.0518928913999492;0.8306440494275429;0.7931167046888761;-5.522559268640596e-05;-5.1503122400707664e-05;1.0505730482750018;10.041805239946514;0.8234139954555805;0.01560205127775454;0.015607759582532594;0.716748896485823;-0.013349386256215833;0.7126686191788307
31.501938;1.0519278957695848;0.8308975387014602;0.7928780117715678;-5.720838474163924e-05;-5.343689974560232e-05;1.0505541223566692;10.039341993122983;0.8233933892154459;0.01560710472195586;0.015607328060101426;0.7167192482061654;-0.013347438677541444;0.712587274393123
31.511938;1.0519502394982685;0.8311513466244463;0.7926385565400148;-5.9190095668133626e-05;-5.537247617306182e-05;1.0505328656991124;10.036922746448719;0.823373617738684;0.015612151630539002;0.015606902247072025;0.7166888662105207;-0.0133464884138227;0.7125095921389154
31.521938;1.0519608117845045;0.8314054520676633;0.7923980839648417;-6.030377374442086e-05;-5.6479594249999664e-05;1.0505100716245586;10.03454979537829;0.8233546838083624;0.015617187137811635;0.015606481809995043;0.716656765795401;-0.013344535282801998;0.7124347250068643
31.531938;1.0519576958564527;0.8316586173788512;0.7921574999502073;-6.228343913852085e-05;-5.8418502452042614e-05;1.050485384900609;10.032225001853062;0.8233366294896287;0.015622204548380012;0.015606063911709541;0.7166250363038966;-0.01334357908635803;0.71236492363299
31.541938;1.0519420130742816;0.8319108210013253;0.7919169098697824;-6.426202432030682e-05;-6.035890772395003e-05;1.05045828123241;10.029950071826427;0.8233195660629845;0.01562719486427286;0.015605644421735792;0.7165917848961777;-0.013342619636616938;0.7122984707142009
31.551938;1.0519142031853836;0.8321615825215378;0.7916768354469261;-6.623940488045841e-05;-6.230068117161923e-05;1.0504292148779286;10.027727336165915;0.8233037020035311;0.015632146225972504;0.015605218929174705;0.7165590879427601;-0.013340656786461588;0.7122377759575875
31.561938;1.051874921412039;0.8324104089436284;0.791437779180913;-6.821542641396495e-05;-6.42436891120606e-05;1.0503957948917222;10.02556021638368;0.8232893154914224;0.015637044726596265;0.015604782729481168;0.7165250143256846;-0.013339690430618209;0.7121814082465573
31.571938;1.051825838566959;0.8326572250458555;0.7911998861280598;-6.932296042793155e-05;-6.535764750786072e-05;1.050358789388809;10.023453000023876;0.8232766596814302;0.01564187633396659;0.015604330773346475;0.7164916458978037;-0.013337720474949041;0.7121319080776718
31.581938;1.0517657198861075;0.8329006944724734;0.790964296973069;-7.129587755525328e-05;-6.730284272123623e-05;1.0503179892543204;10.02141004050729;0.8232658669538837;0.015646628232983698;0.015603858663808775;0.7164570261014036;-0.013336746814947092;0.7120878644840313
31.591938;1.0516961466537869;0.8331406674670085;0.7907311316539892;-7.326705812056472e-05;-6.924910592937816e-05;1.050274102777159;10.019434655190732;0.8232569018848311;0.0156512894461258;0.015603364103573112;0.7164231186273222;-0.013334769357967657;0.7120516770642282
31.601938;1.0516177529233535;0.8333761801863876;0.7905004669509316;-7.412952937652548e-05;-7.013673294461703e-05;1.0502247042399329;10.017528069909346;0.8232495966988981;0.015655851086413642;0.015602847529795209;0.716387853936591;-0.013333788062219175;0.7120216662247518
31.611938;1.0515321474276171;0.8336080265166141;0.7902733320169159;-7.633659015470448e-05;-7.23147716740994e-05;1.050170217069106;10.015688857651813;0.8232437680638097;0.015660305863965825;0.015602311027078333;0.7163531678847946;-0.013332802951812724;0.7119999913578408
31.621938;1.0514380753049393;0.8338336535136815;0.7900497019493238;-7.830159528122267e-05;-7.426431503994252e-05;1.0501099659929667;10.013913301415391;0.8232393219207494;0.015664647124887136;0.015601756368257457;0.7163169472697481;-0.013330814102347478;0.7119847634276488
31.631938;1.0513374367178399;0.8340534237227243;0.78982980695106;-7.950343062957322e-05;-7.548636360931009e-05;1.0500442693564285;10.012196371624933;0.8232362504998677;0.01566886881051099;0.01560118442821508;0.7162809812836505;-0.013329821616024723;0.7119780731423747
31.641938;1.0512302607572994;0.8342659667174089;0.7896134395437594;-8.035678202203304e-05;-7.637798411012452e-05;1.0499705116780749;10.010532476314438;0.8232345626955109;0.015672966186969055;0.015600595766309865;0.7162430054989696;-0.013328825618418466;0.7119778487117013
31.651938;1.0511183671725175;0.8344725325017135;0.7894012819582868;-8.255420762188131e-05;-7.855957450605856e-05;1.0498891759068951;10.008916017789236;0.8232342664700975;0.015676935955625974;0.015599990776236463;0.7162047805308702;-0.013326826284458526;0.711985939567332
31.661938;1.0510003164428072;0.8346708423273039;0.7891929144212089;-8.450912734994453e-05;-8.051206789316938e-05;1.0497998565807796;10.007342116212406;0.8232354105422627;0.015680776164428888;0.015599369673042427;0.7161651148502687;-0.013325823851765542;0.7120011804468135
31.671938;1.0508774620160266;0.834860891251424;0.7889878975387951;-8.535451888095313e-05;-8.14050762906946e-05;1.0497032511841982;10.005807154433398;0.8232380892286334;0.015684485956880795;0.01559873242260997;0.7161228346212802;-0.013324818591123888;0.712022249273515
31.681938;1.0507501659602585;0.8350429843087053;0.788786851999418;-8.730399157824378e-05;-8.33578159375727e-05;1.0495971531480026;10.004308821233439;0.8232423971983355;0.01568806434992891;0.015598078717004618;0.716078765619623;-0.013322810759107798;0.7120497534192853
31.691938;1.0506197121936558;0.8352169247496375;0.7885890896534358;-8.838379457228099e-05;-8.448010398322842e-05;1.0494825067964115;10.002846003018645;0.8232484264493869;0.015691509435775325;0.015597408626124024;0.7160337292442567;-0.013321800575368806;0.712084382034782
31.701938;1.050484515549984;0.8353818317828221;0.7883952367390348;-9.032788442122062e-05;-8.643195784716096e-05;1.0493604578177491;10.001418731177191;0.823256315091963;0.01569481924208862;0.01559672264284785;0.7159855285130325;-0.013320788231703233;0.71212385540063
31.711938;1.0503458327444495;0.8355382515691263;0.7882049282129138;-9.226933026787968e-05;-8.838288261225576e-05;1.04922931707422;10.00002774236072;0.8232662434348869;0.015697992908886876;0.015596020758172497;0.7159359371841477;-0.013318773909376216;0.7121699495817254
31.721938;1.050204807034942;0.8356868938630616;0.7880178750045665;-9.33411956021751e-05;-8.950238015321195e-05;1.0490904908950858;9.998673787570164;0.8232783889163218;0.01570103108866936;0.015595302134476552;0.7158827058616518;-0.013317757800233048;0.7122205274671798
31.731938;1.0500595576510086;0.8358273746005762;0.7878348918787673;-9.527737298735203e-05;-9.145045635166926e-05;1.048945448350559;9.997357271486361;0.8232929573914757;0.015703936425986314;0.015594565186097286;0.7158276009800284;-0.013316740120266417;0.7122774739721127
31.741938;1.04991099375528;0.8359602607846824;0.7876555370377206;-9.610406124277836e-05;-9.233693422057761e-05;1.0487926968063674;9.996078161294696;0.8233102397093185;0.01570671405346619;0.015593807642231955;0.7157684772781567;-0.013315721086413995;0.7123387875746642
31.751938;1.0497601228823283;0.8360874527215515;0.7874807531509737;-9.827469455261963e-05;-9.451062847254182e-05;1.0486337118814402;9.994836126393546;0.8233305908433579;0.015709370979155892;0.015593027331103187;0.7157073373823822;-0.013313700878997746;0.7124064790872141
31.761938;1.0496052949853956;0.8362070761334707;0.7873101643976311;-9.909594866624356e-05;-9.539274694194361e-05;1.0484698774958268;9.993631083978576;0.8233543827333856;0.015711915151928352;0.015592223015508269;0.7156423398821722;-0.01331267963224186;0.7124785923920863
31.771938;1.0494478626810622;0.8363209383806707;0.7871447089409378;-0.00010102135351144566;-9.73321793313473e-05;1.0482994996621355;9.992463505910715;0.8233819555445046;0.015714355076171502;0.015591393822555972;0.7155757573253205;-0.013311657445092532;0.7125570793206848
31.781938;1.0492891547988676;0.8364295331124664;0.7869839557174491;-0.00010207725353882851;-9.843890555139827e-05;1.0481238573416576;9.991333919329518;0.8234135721535623;0.015716699650369856;0.015590537621980807;0.715505928895256;-0.013310634392593055;0.7126398911971868
31.791938;1.0491278052604014;0.8365327342971501;0.7868287777300417;-0.00010323680984698453;-9.964468141368272e-05;1.0479442538679886;9.990242669764736;0.8234494573994516;0.015718958193729045;0.015589649996778119;0.7154352615186106;-0.013309610546251164;0.7127289933510227
31.801938;1.0489643042395982;0.8366305150219113;0.7866786370566053;-0.00010404799411610203;-0.00010051655360223342;1.0477590737873321;9.989190496248874;0.8234898789524714;0.01572113997606179;0.015588725208148427;0.7153622470478809;-0.013307585997286741;0.712822361955039
31.811938;1.0488000085104199;0.8367248551749314;0.7865342171302038;-0.00010620355032107749;-0.00010267507990625153;1.0475698361906463;9.988178711752218;0.8235351231232212;0.015723252598328376;0.015587758368861523;0.7152894468489319;-0.013306560858278912;0.712922017823256
31.821938;1.0486330454087944;0.8368137358323312;0.7863947573609235;-0.0001070102264349003;-0.00010354165056775797;1.0473781966816789;9.987208535147886;0.8235853774671965;0.015725300721483752;0.015586745851337574;0.7152154475665777;-0.013305535246764175;0.7130258540248678
31.831938;1.0484642920557932;0.8368988084584107;0.7862607275642467;-0.00010892162761795614;-0.0001054653345352418;1.047182891827703;9.986280558735535;0.8236406656700046;0.015727286979668725;0.01558568394568177;0.7151417880589744;-0.013304509262817336;0.7131346794513157
31.841938;1.0482945955310718;0.8369804127222817;0.7861311675928858;-0.00010996419166457786;-0.0001065562878153477;1.0469867002361628;9.985395379368953;0.8237008659511716;0.01572921395328019;0.015584568452853605;0.7150698941479527;-0.01330348296955184;0.7132492235390678
31.851938;1.0481220563815121;0.837057775808504;0.7860060770499093;-0.00011076511038406428;-0.00010741513633192142;1.0467884002480672;9.984554547162752;0.8237657429046242;0.015731084777707877;0.015583395353832989;0.7149980675921086;-0.01330245638580949;0.7133671592221402
31.861938;1.0479477799293107;0.8371313825300302;0.785884414291018;-0.00011301997078756706;-0.00010966519048556198;1.0465896523320508;9.983760074389735;0.8238350246808952;0.015732902419832828;0.015582161555956623;0.7149285191740214;-0.013301429487103368;0.7134900741263523
31.871938;1.0477729042301773;0.8372040144725252;0.7857673973993996;-0.0001140575954938735;-0.00011074864855606023;1.046391905343816;9.983013496913049;0.8239085123250259;0.015734668668667566;0.015580865565493133;0.7148594162755753;-0.013299402220242418;0.7136154456427903
31.881938;1.0475956730359062;0.8372742477859959;0.7856545285782873;-0.0001159608100001885;-0.00011265979992810458;1.0461934200596357;9.982316195689469;0.8239860905023844;0.015736383257636974;0.015579508212645818;0.7147929022425092;-0.013298374532850736;0.713744787647518
31.891938;1.0474181500169215;0.8373434175614569;0.7855451432298839;-0.00011699603096539109;-0.00011373833621810345;1.0459963627331779;9.981670149946506;0.8240676857799668;0.015738043841827826;0.015578093270494765;0.7147270764843372;-0.013297346388861575;0.7138756067298492
31.901938;1.0472386111204222;0.8374108404458364;0.7854396499964537;-0.00011779056611675036;-0.00011458481390342685;1.0457989400046086;9.981077961755387;0.8241532847131282;0.015739646763023012;0.015576626925470337;0.714662979732503;-0.0132963177539567;0.7140084793773218
31.911938;1.0470582226291247;0.8374780623479599;0.7853385146512318;-0.00011969137516098469;-0.00011648851243380649;1.0456025054902283;9.980542137745324;0.8242429542565878;0.01574118756406834;0.015575116302715634;0.7146016054153077;-0.013295288584385898;0.7141440326444584
31.921938;1.0468782210457417;0.8375455433586723;0.7852412332386517;-0.00012072503552981612;-0.00011755949637175424;1.0454085472465868;9.980064391611823;0.8243368206854768;0.01574266113901524;0.015573568346323641;0.7145409246024975;-0.013294258848733476;0.7142799403231762
31.931938;1.0466970323988454;0.8376124497717301;0.785148303883261;-0.00012151883893774697;-0.00011839824930711655;1.0452156204850978;9.979645704083905;0.8244350274365697;0.015744062293736167;0.015571989249765128;0.7144828988534838;-0.013293228546953898;0.7144178828745285
31.941938;1.0465168105588343;0.8376808835761014;0.7850601982604087;-0.00012365962368997052;-0.00012052354228897601;1.0450263107962823;9.979286364702887;0.8245376652218277;0.01574538622283926;0.01557038442975396;0.7144254623265374;-0.013292197691557381;0.7145555152119237
31.951938;1.0463357373749747;0.8377487863667978;0.7849763063969847;-0.00012445428395780302;-0.00012135663081565685;1.0448392114233713;9.978985344766622;0.8246447158336642;0.01574662760575882;0.015568758622645094;0.7143695086632053;-0.013291166283189295;0.7146935055893373
31.961938;1.0461547969215892;0.8378174044009232;0.7848969224180122;-0.00012524973873946543;-0.00012218675079001684;1.0446558792007525;9.97874003234924;0.8247560762008749;0.015747779794067652;0.015567115189531628;0.7143159154043427;-0.013290134312493693;0.7148326120585862
31.971938;1.04597533691078;0.8378878052295594;0.7848219847836096;-0.00012552528832668756;-0.00012251496219374842;1.0444777635269011;9.978546814122875;0.8248716257967553;0.01574883614825529;0.01556545470122022;0.7142625582673605;-0.013289101776083464;0.714970685006973
31.981938;1.0457950817071004;0.8379582986358348;0.7847518211525534;-0.00012742975106596122;-0.00012439883544040125;1.0443031514947725;9.978401742669229;0.8249912373614341;0.015749791336546328;0.015563773900984028;0.71421127990964;-0.013288068692019539;0.7151095884412454
31.991938;1.0456166738656976;0.8380298389630519;0.7846857988688579;-0.00012846871560688632;-0.0001254495988869117;1.0441341574769072;9.978300950075413;0.8251147453655122;0.0157506405704035;0.015562066448518954;0.7141598765328173;-0.013287035108396517;0.715247133309598
32.001938;1.0454388105671961;0.8381010933795584;0.7846242461041321;-0.00012926933896209513;-0.0001262678507009994;1.043968704749228;9.978241012939309;0.8252419764445049;0.015751378809841742;0.01556032548366436;0.7141091186120043;-0.013286001103709137;0.7153840747111518
32.011938;1.0452640327846456;0.8381737466506035;0.7845674026998091;-0.00013141832469447664;-0.00012837253775375198;1.0438084893555175;9.978218873593825;0.8253727974139837;0.015752001099098422;0.015558546243869648;0.7140597265203272;-0.01328496678399589;0.7155211503794119
32.021938;1.0450909819023222;0.8382454437670824;0.7845144590499078;-0.0001322223631291462;-0.0001291850865118707;1.0436510328665038;9.978231047255885;0.825507060644626;0.01575250287579296;0.01555672682828052;0.7140093375363304;-0.013283932276065162;0.7156561078201484
32.031938;1.0449219676661723;0.8383180029788782;0.7844656146590041;-0.0001332680692940938;-0.00013022443493952297;1.0434978590617163;9.978273435997409;0.8256445206399066;0.015752880151797113;0.015554867005841893;0.7139595912758192;-0.013282897725427113;0.7157907025567454
32.041938;1.0447553215362446;0.8383898680166971;0.7844207318549509;-0.00013407564375011666;-0.0001310314112377301;1.043346643204586;9.978342815522968;0.8257848505566969;0.01575313045536553;0.015552967591439712;0.7139082832762675;-0.013281863310395233;0.7159227108410731
32.051938;1.0445931403420785;0.8384624673886708;0.7843796178203628;-0.00013512490703251198;-0.00013206517271206303;1.0431992117978446;9.97843837907026;0.82592773720689;0.01575325389610425;0.015551031223254633;0.7138564158576711;-0.013280829254556994;0.7160529924830072
32.061938;1.0444338016253842;0.8385344782691927;0.7843423583796109;-0.00013704286936569687;-0.00013392631474512426;1.043053460447014;9.978561197215033;0.8260729810560596;0.015753252875167413;0.01554906185408623;0.7138051235110974;-0.013279795814136236;0.7161825246410584
32.071938;1.0442786779412752;0.8386058081785972;0.784308040949597;-0.00013785592771225274;-0.0001347250602272894;1.0429113027912449;9.978712527646465;0.826220536915527;0.015753131235968283;0.015547063238288436;0.7137525797357144;-0.013278763248821567;0.7163093327340031
32.081938;1.0441292541368257;0.838677414256043;0.7842767913976709;-0.00013891086374569734;-0.00013575088468877812;1.042770657926833;9.978893425869595;0.8263704975291122;0.015752894473167977;0.015545039246874209;0.7136999655493641;-0.013277731798979004;0.7164343957907805
32.091938;1.0439842112235822;0.8387475944167384;0.7842484365343316;-0.00013972795959513968;-0.00013654481304967777;1.0426334154431554;9.979105617248827;0.8265230963724349;0.01575255037885001;0.015542994826178411;0.7136484799961924;-0.013276701675829257;0.7165586204139296
32.101938;1.0438460257701998;0.8388176625776179;0.784222845867146;-0.00014078713228077414;-0.00013756624083046025;1.0424973989074988;9.979351920235546;0.8266787026140489;0.015752109178832362;0.015540935508894814;0.7135963009556865;-0.013275673065317468;0.7166798835458149
32.111938;1.0437132879753814;0.8388858700540891;0.7841999297508857;-0.00014160863049471052;-0.00013835621798324556;1.0423643753679637;9.9796357754627;0.8268377387967878;0.015751583436642787;0.015538866903645978;0.7135445173447953;-0.013274646143149136;0.7167990657034183
32.121938;1.0435883084060367;0.8389534781608476;0.7841796073368813;-0.00014267232893176702;-0.00013937410806889048;1.0422320578200204;9.979960548642719;0.8270005738473785;0.015750986992777195;0.015536795303201175;0.7134941384421177;-0.01327362108534329;0.7169170555050006
32.131938;1.0434694989550661;0.8390190691846043;0.7841621154638699;-0.00014460521077547137;-0.0001412206056720642;1.0421020931143965;9.980328781672947;0.8271674693499704;0.015750332395406248;0.015534728040734351;0.7134431418978279;-0.013272598068397728;0.7170317788241456
32.141938;1.0433590064608669;0.8390833282552167;0.7841466988401499;-0.0001456735528479781;-0.00014223554536620087;1.041972084586706;9.98074118018637;0.8273386073987908;0.015749628962118543;0.015532673013784533;0.7133925011998128;-0.01327157726431733;0.717144229308826
32.151938;1.0432550675991297;0.8391450201255123;0.7841336741700122;-0.00014650428409055289;-0.00014301961695003013;1.0418436415144985;9.981196265588043;0.8275141576737508;0.015748883082332157;0.015530638563781904;0.7133432408326584;-0.01327055883064147;0.7172554667632322
32.161938;1.0431596934807412;0.8392055523862083;0.7841231169605669;-0.00014757720994133951;-0.00014403212902006776;1.0417144295415086;9.98169140717784;0.8276942835151097;0.015748099590991663;0.015528633102243266;0.7132934707741195;-0.013270542892739292;0.7173636100996897
32.171938;1.0430711034226408;0.8392631908826683;0.7841151910203304;-0.00014841246362525367;-0.00014481399876688358;1.0415861609688228;9.982224262716349;0.8278791046792068;0.01574728267370228;0.015526663244965032;0.7132443039658662;-0.013269529529012804;0.7174696951262591
32.181938;1.0429916063891553;0.8393194428784748;0.7841101367347475;-0.00014872906614699885;-0.00014509593029745765;1.0414565042810884;9.982793673945016;0.8280687050885808;0.015746436034515185;0.015524732724946193;0.7131967358958563;-0.013268518785584793;0.7175747136220505
32.191938;1.0429196703626165;0.8393728255801011;0.7841081954794307;-0.00014980871408385013;-0.0001461053298858624;1.0413270589580528;9.983399384206875;0.8282631299810534;0.015745562431130414;0.015522843604692176;0.7131486213805485;-0.013267510708803032;0.7176765377267122
32.201938;1.042854655025812;0.8394225904350112;0.7841095080337274;-0.00015065066572609372;-0.00014688402669465713;1.041195436522254;9.984040758787643;0.8284623361216623;0.015744662590505;0.015520997302077608;0.7131007477650522;-0.013266505352209692;0.7177760097443351
32.211938;1.042798536395258;0.8394700347176599;0.7841140871367565;-0.00015173474854057197;-0.0001478911131488159;1.041063271468661;9.984716149405827;0.8286662021097013;0.01574373447796635;0.015519194350716041;0.7130538870902863;-0.013265502762484244;0.7178740557759147
32.221938;1.0427494645581197;0.8395134324940392;0.7841218695060844;-0.000152581087331768;-0.00014866733154045484;1.0409281726489545;9.985423598225296;0.8288746033584069;0.01574277425153855;0.0155174347813345;0.713005789713956;-0.01326450297769703;0.7179687370229189
