time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.231938;1.0427092871303696;0.8395541403719519;0.7841327724956518;-0.00015366952658705193;-0.00014967182836237737;1.0407917655980108;9.986161622594965;0.8290874601689475;0.015741778332365352;0.015515719704127469;0.7129572302585162;-0.013264506032083755;0.7180611739906322
32.241938;1.042675923003025;0.8395904904925807;0.784146730152185;-0.00015452024847948284;-0.0001504454508756435;1.040652817961175;9.986929060708484;0.8293047376513143;0.015740744394410477;0.01551405225018356;0.7129090903363899;-0.013263511945231003;0.7181523593800972
32.251938;1.0426511030784773;0.839623817476862;0.7841637444768951;-0.0001556131791117184;-0.0001514474988259818;1.0405103319242037;9.987724723306783;0.8295263903547747;0.01573967053866822;0.015512436973959294;0.7128593304210044;-0.013262520712684188;0.718240265911505
32.261938;1.0426328247310492;0.8396523465251937;0.7841838905206358;-0.00015646852484483314;-0.00015221897770960295;1.0403664604616378;9.988547596478472;0.8297523075945973;0.015738553997388643;0.01551087912248164;0.7128088882463074;-0.013261532316151155;0.7183258273783719
32.271938;1.042622933981616;0.8396773373128013;0.7842072245208553;-0.00015756619574502787;-0.00015321928325426456;1.040219330364346;9.989396855406206;0.8299823364776285;0.015737391002430653;0.015509384311424018;0.7127586574795198;-0.013260546736131609;0.7184099873559016
32.281938;1.042619356513472;0.8396970446752977;0.7842337239854117;-0.00015842636403594953;-0.0001539894158293858;1.0400710380816627;9.990271641852836;0.8302163033413839;0.01573617797009341;0.015507958320652262;0.7127065554199169;-0.013260563959317588;0.7184907101703986
32.291938;1.0426236208545898;0.8397128064278769;0.7842633202024436;-0.00015952891294858038;-0.00015498870683313082;1.03991978057072;9.991171579260435;0.830453965756542;0.015734912137899123;0.015506607328256183;0.712653588468587;-0.013259583977383936;0.7185688737984468
32.301938;1.042634190409699;0.8397237549427972;0.7842959465904759;-0.00016063391088066672;-0.00015598767775274386;1.039767885963757;9.992097539739877;0.8306949810251719;0.01573359124960543;0.01550533753538249;0.7126008549851387;-0.013258606766472983;0.7186453426747472
32.311938;1.04264945738944;0.8397291214009005;0.7843315563270322;-0.00016150141987643005;-0.00015675683999459656;1.039614702394753;9.99305158058082;0.8309389388251136;0.01573221350314888;0.015504153881401937;0.7125464830439826;-0.013257632263420305;0.7187179239457362
32.321938;1.042670739922162;0.8397304446747762;0.7843701158364844;-0.00016261133039483606;-0.00015775551071655746;1.0394594643597856;9.994036234925193;0.831185361311129;0.01573077723193655;0.015503059766664159;0.7124915714092156;-0.013257660359115428;0.718787484341735
32.331938;1.0426956034884878;0.839726168011308;0.784411598494112;-0.00016348381124174852;-0.00015852468481349953;1.0393042733118465;9.995053777719134;0.8314336387981269;0.015729280294090108;0.015502057155620266;0.7124361887893363;-0.013256690909913193;0.7188538625950557
32.341938;1.042725440886515;0.8397177148863602;0.7844559896745529;-0.00016459877928943223;-0.00015952379684787207;1.0391472154320747;9.996105607899922;0.8316830277498692;0.01572772037631266;0.015501145095316905;0.7123814123196212;-0.01325572376138552;0.7189179099138141
32.351938;1.0427588711867344;0.8397041718320863;0.7845032893551381;-0.00016571629306748323;-0.0001605235592659808;1.0389904999726571;9.997191537493213;0.8319327430230493;0.015726095644609674;0.01550031853252967;0.7123253673074547;-0.013254758755899208;0.7189774340101245
32.361938;1.0427947045072634;0.8396845784977455;0.7845535194322527;-0.00016659635447873784;-0.00016129473051149781;1.0388335069590018;9.998309664873766;0.8321820210119327;0.01572440487000127;0.015499569795453359;0.7122692242467905;-0.013254795705736011;0.7190332921841146
32.371938;1.042834778548999;0.8396602094591045;0.7846067677971131;-0.0001677187669700108;-0.00016229687957222433;1.0386757394835178;9.999457478636435;0.8324300891318956;0.01572264752289671;0.015498891466223658;0.712213144546367;-0.013253834375652808;0.7190853399601911
32.381938;1.0428772215998485;0.8396292129934283;0.7846632264917026;-0.00016860355911368428;-0.0001630711901312966;1.0385197651337277;10.000632403085103;0.8326761118636258;0.015720823871497234;0.015498278513011724;0.7121582470258049;-0.013252874504752772;0.7191345603585686
32.391938;1.042924044648152;0.8395923420407669;0.7847227920451089;-0.00016862374627919595;-0.00016301746512765428;1.038364157999179;10.00183078107409;0.8329192043662599;0.015718935232459742;0.01549772895394769;0.7121026379032684;-0.013251915836762163;0.7191790109787555
32.401938;1.0429743587684863;0.8395490798944218;0.7847862842382182;-0.0001697527803005565;-0.00016402586839002202;1.0382113777935433;10.00304716115085;0.8331585145503182;0.01571698523999812;0.015497243253562274;0.7120474443641283;-0.013251958140002981;0.7192198346886565
32.411938;1.0430270902196541;0.8394978609074609;0.7848534401356965;-0.00017064377016708123;-0.0001648073216557962;1.0380606561098673;10.004274696028729;0.8333933020903417;0.015714981051556685;0.015496822876168936;0.7119938235064307;-0.013251001218732716;0.7192581155507728
32.421938;1.0430837916895457;0.839439762598867;0.7849243554126131;-0.00017177640694353378;-0.00016582119641078675;1.037911005101697;10.005506001496716;0.8336229507140736;0.01571293263100304;0.015496468344858084;0.7119399898391422;-0.0132500449058329;0.7192919165592647
32.431938;1.0431420504320283;0.8393728808666825;0.7849992073467262;-0.00017267058542021901;-0.0001666084053318414;1.0377643152555673;10.00673408342508;0.8338469391351431;0.015710850647351296;0.015496178048832514;0.7118872412205878;-0.013250089043286922;0.7193221971703688
32.441938;1.043203511425593;0.8392986815252144;0.7850782219473507;-0.0001730451878069444;-0.00016689965497167363;1.0376194606028297;10.00795294875842;0.8340648247639132;0.015708744827089012;0.01549594901881859;0.7118359283760595;-0.013249133473310852;0.7193487971671534
32.451938;1.0432659807419182;0.8392156859510552;0.7851616168683497;-0.00017418170534183228;-0.00016792238462896015;1.0374753718949579;10.009158018957477;0.8342762283289038;0.0157066234948639;0.015495778279608964;0.7117873888761891;-0.013248178051027935;0.7193725976726041
32.461938;1.0433280585738047;0.8391227953299144;0.7852492528902913;-0.00017397248846187617;-0.0001676587214607045;1.0373340534442517;10.010346313107341;0.8344808355600686;0.015704493955181312;0.015495663199395776;0.7117398966556023;-0.013248222672948494;0.7193915051863458
32.471938;1.0433908996683479;0.8390219874841064;0.78534199183541;-0.000175110901720636;-0.00016868732547952516;1.0371935740556268;10.011515913063729;0.834678427472154;0.015702363437728566;0.01549560165295127;0.7116946530055447;-0.013247267289233075;0.7194064485500685
32.481938;1.0434529404923036;0.8389119464021448;0.7854396609438172;-0.00017625019261941242;-0.0001697189021272866;1.0370560560152278;10.012665390710346;0.8348688892018473;0.015700239692064414;0.015495591905520549;0.7116518280753125;-0.013246311881203105;0.71941753686583
32.491938;1.0435127991962618;0.838791805286933;0.7855423144014511;-0.00017715038177767398;-0.0001705238878973731;1.0369206401516633;10.013794084040164;0.8350522164436178;0.01569813033004199;0.015495631628180576;0.7116126172634568;-0.013246356445438087;0.7194259882762986
32.501938;1.0435720695160857;0.8386630969607177;0.7856499011505622;-0.000178291338251775;-0.0001715615049653029;1.0367864615046194;10.014902327247347;0.8352285034788434;0.01569604178277729;0.015495717729213276;0.7115752405363854;-0.013245401008077452;0.7194300136412285
32.511938;1.0436294726677102;0.838524801241942;0.785761996396123;-0.00017832626263769124;-0.00017154244959169762;1.0366556655361965;10.015991073949348;0.8353978536462752;0.015693979233318032;0.01549584717194902;0.7115408819931109;-0.01324544561779618;0.7194309281691106
32.521938;1.0436835829611009;0.838376941580287;0.7858791397348055;-0.00017922861483673144;-0.00017235660746802917;1.0365274516031329;10.017062053650157;0.8355603550594635;0.015691947428189613;0.015496016933395603;0.7115096611684798;-0.01324449029526816;0.7194290186179236
32.531938;1.043735637229161;0.8382207112990148;0.7860007681746575;-0.0001803714612253131;-0.00017340347181513433;1.0364011347579813;10.018118206831302;0.835716181644895;0.015689950527780185;0.015496223529709703;0.7114826857112801;-0.013243535002418825;0.7194256132846227
32.541938;1.0437829154719893;0.838054567609918;0.78612657455334;-0.00018127487049003085;-0.00017422386235013706;1.0362791626944081;10.019163418814099;0.8358656136367212;0.015687990431734987;0.015496463298380243;0.7114581308631229;-0.013243579668450028;0.7194189350525474
32.551938;1.0438264877343342;0.8378797208952117;0.7862559344092751;-0.00018131205048781447;-0.00017421726697745553;1.036161069335422;10.020202161093989;0.8360089513055653;0.015686066013702857;0.015496732614036956;0.7114372757621981;-0.013242624218558149;0.7194100363866563
32.561938;1.0438646762584667;0.8376962686988436;0.7863892379257783;-0.00018245666471951273;-0.0001752735769908799;1.0360464406021643;10.021238994327552;0.8361464572757912;0.015684174167063022;0.015497027280961915;0.7114204648857465;-0.013242668568976575;0.7193989978711025
32.571938;1.043896019074193;0.8375033341737369;0.786525796235713;-0.0001833620935290286;-0.00017610352571966945;1.0359378781806663;10.022277529684143;0.8362783423350769;0.0156823109032001;0.015497342699176166;0.7114080251658677;-0.013241712632271923;0.7193858287697824
32.581938;1.043922124190794;0.8373026791244474;0.7866651391816701;-0.0001845083207970977;-0.00017716638740858547;1.0358349188732578;10.023319909635395;0.8364047853819901;0.015680472341004188;0.015497675139841273;0.7114012293645299;-0.013240756337915355;0.7193716006491085
32.591938;1.0439418408116754;0.8370934541631662;0.7868064190955711;-0.00018454863755336772;-0.00017717289839769775;1.0357369870437696;10.02436761226281;0.8365259516979276;0.01567865592079595;0.015498021526617169;0.7113983108635425;-0.013240799626176622;0.7193544100830811
32.601938;1.043954968693828;0.8368766519490455;0.7869498735278444;-0.00018569654512601237;-0.00017824258790010659;1.0356464202044267;10.025422541226732;0.8366419637886447;0.015676860197379117;0.015498378122314162;0.7114004338540718;-0.013239842434873693;0.7193353334741448
32.611938;1.0439603111931777;0.8366514759663267;0.7870948697012173;-0.00018660529734021103;-0.00017908622157416636;1.0355624932556404;10.026486788774601;0.8367528948340356;0.015675082863568075;0.015498740729866872;0.7114076180420614;-0.01323988470274485;0.7193145026938941
32.621938;1.0439594969473847;0.836419443491308;0.7872408544258382;-0.00018664803694831464;-0.0001791033894701734;1.0354854232882007;10.02756149462953;0.8368588071809786;0.01567331931323747;0.015499105531449167;0.7114207184559392;-0.013238926368192934;0.7192928772649424
32.631938;1.04395124992625;0.8361809096016369;0.7873883173227341;-0.00018779826948570568;-0.0001801840587284408;1.0354143881134696;10.028646238898748;0.8369597391296344;0.015671562984097755;0.015499468890835205;0.7114374976917154;-0.013238967357893148;0.7192683829285235
32.641938;1.0439341977974257;0.8359352512698772;0.7875368060271085;-0.00018870920275517296;-0.00018103897012682204;1.0353515206745671;10.029738810481806;0.8370556539140867;0.01566980660391478;0.015499826838678744;0.7114586923534977;-0.013238007575575451;0.7192418490667204
32.651938;1.0439096934197316;0.8356841212975024;0.7876859370572665;-0.00018875393911568493;-0.00018106762057490806;1.0352958698200707;10.030835062998786;0.8371464722186612;0.015668043194103944;0.015500175211337824;0.7114840042098449;-0.013237046903641166;0.7192132330138483
32.661938;1.0438761176721447;0.8354278673714537;0.7878363622746816;-0.00018990593481812003;-0.0001821598621143078;1.0352464134897084;10.031929534303455;0.8372321984158232;0.01566626623579192;0.015500510539896414;0.7115130997353025;-0.01323708523073242;0.7191825804174571
32.671938;1.0438318000920666;0.8351657660738807;0.787987751341394;-0.00019081834210612927;-0.00018302636199271177;1.0352051062427299;10.033016627314646;0.8373130102509379;0.015664469586753837;0.015500830910027514;0.7115466552960821;-0.013236122483280967;0.7191509325350869
32.681938;1.0437779739850617;0.8348994618451697;0.7881397975145399;-0.00019086422875838087;-0.00018306661184082593;1.0351708641659074;10.034091312534553;0.8373892220628483;0.01566264732704988;0.015501135723863177;0.7115823844836391;-0.013236158625787803;0.7191164249909419
32.691938;1.0437131706402298;0.8346294573319591;0.7882931580929097;-0.00019201706406733756;-0.0001841705039597629;1.0351435615257865;10.035149054012905;0.8374611640698286;0.015660792890984356;0.015501424636735678;0.7116210317551013;-0.013235193635572016;0.7190801217680183
32.701938;1.0436370556672205;0.8343559650459969;0.7884473680788326;-0.00019317004443443505;-0.00018527835545928853;1.0351221021903148;10.036185527643774;0.8375290499426432;0.01565889832810708;0.015501696937702477;0.711662345629831;-0.013235227476367326;0.7190421671651628
32.711938;1.0435484192089735;0.8340783704273069;0.7886018496391726;-0.00019297641945868456;-0.00018510086495664185;1.0351084657041405;10.037196981049437;0.837592906468514;0.015656954441618545;0.015501952059499911;0.7117060363493407;-0.01323426008799234;0.7190026725241766
32.721938;1.043448914202215;0.8337993255267935;0.7887569737977819;-0.00019412964946012625;-0.00018621669861160287;1.0351016958371035;10.03818117139786;0.837652602312201;0.01565495169431268;0.015502190494580665;0.7117527566177678;-0.01323429140201608;0.7189628929750448
32.731938;1.0433373619637067;0.833518146502309;0.7889120609266791;-0.0001952830332652272;-0.00018733649215643287;1.0351008347510762;10.039137527370201;0.8377079134962532;0.015652881994634636;0.015502414051872753;0.7118001369940645;-0.013233321368350457;0.7189210779592347
32.741938;1.0432126215882114;0.8332342164027331;0.7890663514502271;-0.0001950898623862556;-0.0001871708348071292;1.0351078226956894;10.040066162101125;0.8377586029665973;0.015650740144481978;0.01550262553376313;0.7118488257369106;-0.01323334996857711;0.7188785912537169
32.751938;1.0430763678518074;0.8329503061912557;0.7892200232042351;-0.00019624360802996207;-0.0001882982646370717;1.0351214689564827;10.040967182400484;0.8378045271595383;0.015648523512073374;0.015502828520338047;0.7118984876542387;-0.013232377210807148;0.7188357129805915
32.761938;1.042927347748563;0.8326654942063251;0.7893719158750869;-0.00019629083889799334;-0.0001883695483031076;1.0351414646829555;10.041841035249012;0.8378456843481947;0.015646231028310958;0.015503027216626518;0.7119488060664161;-0.01323240311675438;0.7187927263902215
32.771938;1.0427652915504653;0.8323809786141495;0.7895222653687497;-0.00019744517484936522;-0.00018950391911563724;1.0351663666402593;10.042689063356327;0.8378821725646809;0.015643863686531957;0.01550322578725725;0.7120005156855915;-0.013232427711121205;0.7187507475882274
32.781938;1.042589386984287;0.8320964179913308;0.7896703884561225;-0.00019759921228178448;-0.0001896832474442346;1.0351976136461767;10.043513488839652;0.8379141505481105;0.015641426118780027;0.015503428000703584;0.7120514163836903;-0.013231451015079342;0.7187077581644779
32.791938;1.0424009286258764;0.8318131356731884;0.789815645711605;-0.0001976478813919601;-0.00018976383069361802;1.0352335901879106;10.04431675765682;0.8379418375628461;0.015638926908129326;0.015503638250639482;0.7121023406718128;-0.01323147304086992;0.7186646658804213
32.801938;1.042199385298843;0.8315320380857144;0.7899584014601566;-0.0001988039787628351;-0.00019090673175992733;1.035273704150337;10.045100840481942;0.8379655142620045;0.015636376945140994;0.015503863097752545;0.7121531231992808;-0.013230493786072557;0.7186212288154791
32.811938;1.0419849363790463;0.8312531659798755;0.7900977119425563;-0.00019885403423716922;-0.00019099222198160607;1.0353164397982149;10.045867009928848;0.8379855020039171;0.015633786939446316;0.015504111649220689;0.7122035936952045;-0.01323051323892039;0.7185772717108941
32.821938;1.041756827131601;0.8309771147872032;0.790234048305969;-0.00019977156665767113;-0.00019190984493491612;1.0353633465816077;10.046615776968329;0.8380021202069928;0.015631166277904715;0.015504393278841094;0.712253574666283;-0.013229531395412487;0.7185325682921617
32.831938;1.0415171732124437;0.8307052851889111;0.7903665948487059;-0.00019982297519476888;-0.0001919990417900866;1.03541302867414;10.047346878272187;0.8380156499316124;0.015628523774718277;0.01550471391133907;0.7123038988994987;-0.01322954826586942;0.7184879573246321
32.841938;1.0412651808201705;0.8304381514206276;0.7904958595079451;-0.00020098172238379184;-0.0001931493680293559;1.035465173078158;10.048059548675672;0.8380263215286273;0.015625867433885943;0.015505074748407836;0.7123524261068673;-0.013228563877752952;0.7184411550913259
32.851938;1.041000946076969;0.8301755330829654;0.790621019585327;-0.0002010342692189171;-0.00019324109394640022;1.0355195435875413;10.04875263384449;0.8380342944363556;0.01562320275476565;0.015505473953463543;0.712400029819187;-0.013228578298488598;0.7183928934625305
32.861938;1.0407236162638795;0.8299178755652328;0.7907426441637713;-0.00020195415559271909;-0.00019416382259991057;1.0355749328674468;10.04942452571077;0.838039621725344;0.015620532398094519;0.01550590862623192;0.7124465997920076;-0.013228591643585292;0.7183427974507534
32.871938;1.04043528107632;0.829666505467447;0.7908600489867751;-0.00020200789090094135;-0.00019425711536217184;1.0356331323694057;10.050073611841977;0.8380422477995843;0.015617857553864998;0.015506375952501802;0.7124920746930434;-0.013227604038673792;0.7182904515623644
32.881938;1.0401352865137512;0.829421829765001;0.7909739866047473;-0.00020316904310453893;-0.0001954106774514452;1.0356929525764862;10.050698722393829;0.8380420555803083;0.015615179490143244;0.015506873368590864;0.7125364757150925;-0.013227615591979132;0.7182354813239503
32.891938;1.0398240494847324;0.8291835641255967;0.7910839312347154;-0.0002032241172389249;-0.0001955049314567284;1.0357542916974039;10.05129911293392;0.8380389125518294;0.015612500804435794;0.015507397853887774;0.7125809182487012;-0.013226626408695092;0.7181784497548236
32.901938;1.039502094007521;0.828952762427752;0.7911906658748136;-0.00020438659390995754;-0.0001966592043282087;1.035816171935257;10.051874578491596;0.8380326986413404;0.015609826283124385;0.015507945400232665;0.7126235692612147;-0.013226636598603424;0.7181170042693369
32.911938;1.0391690904873874;0.8287282934327622;0.7912935926691311;-0.0002042029688322015;-0.00019652428208576835;1.0358806616368663;10.052425069198481;0.8380233378592852;0.015607162662235552;0.015508511156980789;0.7126655798830939;-0.013226646259444726;0.7180517423553002
32.921938;1.038827652764739;0.8285127326000408;0.7913934278198053;-0.00020536669784477186;-0.00019767865839898565;1.0359467588108255;10.052949503694625;0.8380107905720259;0.015604517229998224;0.015509089582701576;0.7127070541660055;-0.013225655453718437;0.7179823093580213
32.931938;1.0384775759506526;0.8283050327831512;0.7914895309081187;-0.00020542428898611925;-0.000197773091510303;1.0360143375978155;10.053445323999863;0.837995001248908;0.015601896575326527;0.015509674406426843;0.7127480408160896;-0.013225664189900729;0.7179085129468352
32.941938;1.0381196224416307;0.8281062599926422;0.7915825995659527;-0.0002065892662360848;-0.00019892688395560962;1.0360831531825732;10.053909201281495;0.8379758809565999;0.015599306706418575;0.015510259258100595;0.712788519629611;-0.013224672428874486;0.7178302032412528
32.951938;1.0377545979085168;0.8279159007469546;0.7916720509361259;-0.0002066482211768464;-0.0001990204589954285;1.0361518940348182;10.054337631886563;0.8379533318857137;0.015596754600896287;0.015510838574512168;0.7128284055622003;-0.013224680116163345;0.7177473708094244
32.961938;1.0373824387728454;0.8277338973370275;0.7917587018102324;-0.00020757482926042555;-0.00019994355350818444;1.0362222424460064;10.054726975456544;0.8379272596753868;0.015594249537596166;0.015511407353187382;0.7128686008890203;-0.013224687217195044;0.717660954799122
32.971938;1.0370059904874562;0.8275610207584203;0.7918420372567692;-0.00020763577383037701;-0.00020003582946479843;1.0362929047475293;10.055073836915517;0.837897579041878;0.015591802857795593;0.015511960298997225;0.7129070715283458;-0.013223693743497156;0.7175688688216729
32.981938;1.0366252352087157;0.8273971562461087;0.7919228279255678;-0.00020880478489818528;-0.00020118706486042126;1.0363636549698794;10.055375631214222;0.8378642663259775;0.01558942692671031;0.015512491628767987;0.7129448867859531;-0.013223699753484397;0.717472054253242
32.991938;1.036241126627321;0.8272415473937793;0.7920004595015957;-0.00020886853830574654;-0.0002012777517402396;1.0364343873666586;10.055629986987046;0.8378274335616508;0.01558713387316718;0.015512995304577287;0.7129821801157896;-0.013223705319346192;0.7173703709956795
33.001938;1.0358546297414182;0.8270944590439947;0.7920753080096283;-0.00020893389320666164;-0.00020136757294232356;1.0365041278466083;10.055833634984142;0.8377873403915266;0.015584934451643927;0.015513465233798257;0.7130190769796448;-0.01322271048153688;0.717263646525186
33.011938;1.035465697142376;0.8269553434591088;0.7921477718281253;-0.0002098676814067169;-0.00020228662421284174;1.0365750033774328;10.055982422074461;0.8377443391283242;0.015582838316401403;0.015513895324307475;0.7130556855888398;-0.013222715214518841;0.7171517411658437
33.021938;1.0350770554044375;0.8268248420523627;0.7922172473350664;-0.00020993643094655782;-0.00020237466517934028;1.0366461836969592;10.0560721760356;0.8376987901713125;0.01558085496257913;0.015514279140961892;0.713092138172057;-0.013222719420067355;0.7170344962991642
33.031938;1.034688525681264;0.8267027249856694;0.7922844035576221;-0.00021111366786130177;-0.00020352154983478162;1.0367178202217768;10.056099437664534;0.8376509919922911;0.015578992993612316;0.015514609305401881;0.7131286068589824;-0.013221722951170922;0.7169118673352042
33.041938;1.03430091342384;0.8265881975951955;0.7923484817877652;-0.00021118589153420534;-0.00020360784097843895;1.0367900030305146;10.056061890016327;0.8376011945473198;0.015577258055157252;0.015514877569404529;0.7131662842083704;-0.013221725640393615;0.7167850057184851
33.051938;1.0339151246023284;0.8264819250031314;0.7924099950530852;-0.00021236659266239547;-0.00020475303399170266;1.0368627245949684;10.055958761098175;0.8375496624703289;0.015575652150353229;0.01551507594896978;0.7132033682861249;-0.01322172730794237;0.7166521296008562
33.061938;1.033531211986462;0.8263824489213112;0.7924681323981054;-0.00021220231007077094;-0.00020460812527235556;1.0369348767346767;10.055791396243883;0.8374966820451222;0.015574175334350874;0.015515197446654956;0.713241077885733;-0.01322072775983843;0.7165145904657868
33.071938;1.0331520971974726;0.8262916376683582;0.792523157430343;-0.00021227984766961997;-0.00020469211720068297;1.0370083375239854;10.055563542816158;0.8374425376654088;0.01557282713989089;0.015515235601167155;0.7132796812905288;-0.013220726798691601;0.7163729657478576
33.081938;1.032777771181895;0.8262090683808408;0.7925753957606322;-0.00021346606793084242;-0.00020583516167817226;1.0370820567896026;10.055280773687178;0.8373875396879249;0.015571606118240967;0.01551518402871769;0.7133194920139723;-0.013220724244429686;0.7162279260616539
33.091938;1.0324091114301748;0.8261341066455168;0.7926241959472706;-0.00021354757833568058;-0.00020591781390305575;1.037156047349524;10.054949559451561;0.8373320936632938;0.01557050973448311;0.015515036596318374;0.7133608163856496;-0.013220719943873648;0.7160802453694416
33.101938;1.0320469187118109;0.8260673106993485;0.7926698962054469;-0.00021363118686047082;-0.00020599980274380326;1.037230386537611;10.054576739541503;0.837276727997764;0.015569535891395172;0.015514788307204059;0.7134039153978526;-0.013219713764607495;0.7159307158188711
33.111938;1.0316918782602413;0.826009283622097;0.792712771725048;-0.00021482364861684114;-0.0002071408644673827;1.037305216157637;10.05416947244652;0.8372220093775081;0.015568684349054403;0.015514436617639024;0.7134490119101985;-0.013219705599128115;0.7157801665565425
33.121938;1.0313436052360792;0.8259586926394817;0.7927519859685417;-0.00021467143719081246;-0.0002069919625582322;1.0373796446167882;10.053735438548877;0.8371684183705632;0.015567956119637343;0.015513982406853947;0.7134973034158539;-0.013219695384787839;0.7156302508381084
33.131938;1.0310044873781536;0.8259177255663228;0.7927879609137065;-0.00021586795296087765;-0.00020813181437583003;1.0374556644025854;10.053282767773645;0.8371163000591643;0.015567351317322446;0.015513430025858569;0.7135469839123316;-0.013218683094136431;0.7154793862608125
33.141938;1.030674000486976;0.8258848418986046;0.7928198367455572;-0.0002159595889390767;-0.0002082113928635738;1.0375321681233831;10.052819403284994;0.8370658743064104;0.015566867863204182;0.015512786122711168;0.7135992807395588;-0.01321866868630074;0.7153288060697625
33.151938;1.030352552405298;0.8258603243476486;0.7928478933164963;-0.0002160529165919191;-0.00020829042477521102;1.0376090099062552;10.052352291618075;0.8370172569613792;0.015566501684184027;0.015512058059696982;0.7136544566312502;-0.013218652076433983;0.7151785911144719
33.161938;1.0300405122062812;0.8258444401124215;0.7928725098160482;-0.0002172544796003781;-0.00020942859426599297;1.037686085845008;10.05188687935182;0.8369704969844819;0.015566246844199863;0.015511253014619262;0.7137127697008268;-0.013218633150219676;0.7150288614866064
33.171938;1.0297381805663872;0.8258363852492226;0.7928931204339247;-0.00021735059705155942;-0.0002095063799576536;1.0377634053199736;10.051426766958606;0.8369256398281817;0.015566095661172164;0.015510377740050502;0.713774439788527;-0.013217611800264711;0.7148797290288674
33.181938;1.029445771387759;0.8258364778373775;0.7929102355107663;-0.00021744785272534257;-0.0002095834209196156;1.03784108951525;10.050973459506256;0.8368827877879236;0.015566040131328876;0.015509438997888285;0.7138396518715595;-0.013217587957106461;0.7147313377287208
33.191938;1.029162418303253;0.8258444174890047;0.7929244539820339;-0.00021841285629036584;-0.00021048970992911773;1.0379182934361242;10.050526987970159;0.8368421065050343;0.01556607346782941;0.015508443995154077;0.713908573882281;-0.013217561597466558;0.7145837829545282
33.201938;1.0288899615564386;0.8258611646569313;0.7929354454051235;-0.00021851198855631375;-0.00021056485108523766;1.037997154206561;10.050087282277508;0.8368037919081943;0.015566189931480708;0.015507399467014737;0.713981330019448;-0.013217532739798256;0.7144372077087396
33.211938;1.0286272539098;0.8258863107002193;0.7929439250760392;-0.0002186118970603715;-0.00021063876941841418;1.0380768073451767;10.049654822272457;0.8367680687143703;0.015566383892489054;0.01550631021208004;0.7140579565502473;-0.013216501431732261;0.7142917400153331
33.221938;1.0283740262004868;0.8259197129437292;0.7929502720751641;-0.0002187125039812981;-0.00021071124279141315;1.0381574084566136;10.04922991463194;0.8367352241076205;0.015566649441270612;0.015505178620155739;0.7141394238756776;-0.013216467719762771;0.7141485604009165
33.231938;1.0281299934487764;0.8259614913453182;0.7929551602063919;-0.00021992049789597322;-0.0002118417580545859;1.0382391441720646;10.048811933937577;0.836705608853731;0.01556698047552775;0.015504004944231752;0.7142236864066115;-0.013216431633928749;0.7140058157352862
33.241938;1.0278949083758993;0.826010636408809;0.7929582317748717;-0.00022002234269567032;-0.0002119106298906372;1.03832222031425;10.048399780109545;0.8366795511318337;0.01556737137848368;0.0155027878959662;0.7143116897570627;-0.013216393205351272;0.7138646665276119
33.251938;1.0276685201549025;0.8260670856932448;0.7929601010536432;-0.00022012471749173064;-0.0002119773844326655;1.03840681150095;10.047992603707746;0.8366572494827764;0.015567818043010998;0.015501525709110495;0.7144033607031187;-0.013215352475654177;0.7137251765410144
33.261938;1.0274504668125748;0.8261307045971334;0.7929612978060556;-0.0002213342708979442;-0.00021310158310264843;1.0384920284903407;10.047589563892103;0.8366387831467802;0.015568317988199958;0.015500217019424983;0.7144986062698061;-0.01321530949191713;0.7135873472074032
33.271938;1.0272393415035002;0.8261995076113087;0.7929612668369902;-0.0002211974118124834;-0.0002129340360979084;1.038579931242146;10.047189109603552;0.8366241740343923;0.015568869379945206;0.015498861076421401;0.7145973123205548;-0.013215264320589169;0.7134510252126
33.281938;1.027036660585906;0.8262748047112127;0.7929604703407821;-0.0002213008008600407;-0.00021299361361681458;1.0386695606891883;10.046788815604021;0.836613363895952;0.015569470156946735;0.015497457747017114;0.714699353424189;-0.013215217070187645;0.7133160283328245
33.291938;1.026841182547278;0.8263552855342303;0.792959102243742;-0.00022140437203777116;-0.00021305065371818373;1.0387609715144825;10.046385768483859;0.8366061789141249;0.015570117500381852;0.015496007561925323;0.7148046053951199;-0.013215167883605423;0.7131821921950178
33.301938;1.0266525934582267;0.8264408401633704;0.7929577110093903;-0.00022261477839543965;-0.00021416483001174115;1.0388542264085234;10.045977056326688;0.8366023473706037;0.015570806931826593;0.015494512134490431;0.7149129038121089;-0.013214116896253831;0.7130493591331063
33.311938;1.0264704707877155;0.826530432812394;0.7929558434065279;-0.00022271841135889942;-0.00021421663548237618;1.0389493392215692;10.045560225411945;0.8366015113350391;0.01557153172833214;0.015492974633175133;0.7150239932194999;-0.013214064208045358;0.7129173866356039
33.321938;1.0262943884257567;0.8266241397199815;0.7929541062518998;-0.00022282189604036522;-0.00021426576689593987;1.039046232833645;10.04513374670837;0.8366032268871701;0.0155722840599318;0.015491399014649939;0.7151375567951079;-0.01321400990704596;0.7127859940466107
33.331938;1.0261240702889778;0.8267216992391985;0.7929528876994192;-0.0002229251416322864;-0.00021431221613153498;1.0391447583280784;10.044697781277527;0.8366070054924583;0.015573057121216718;0.015489788845228824;0.715254240798143;-0.013213954113405419;0.7126558506807283
33.341938;1.0259594208928764;0.8268231883052758;0.7929529751581834;-0.00022413482578357283;-0.0002154157166514881;1.0392447698584102;10.04425475092435;0.8366124012236235;0.01557384575441632;0.015488147656331762;0.7153716091706095;-0.013213896998819148;0.7125246092639497
33.351938;1.0258004819570734;0.8269275740660975;0.7929541097112411;-0.00022423742034383563;-0.00021545684099467678;1.039346190626927;10.043808822386449;0.8366190942234586;0.015574645094900804;0.015486479799991609;0.7154901252920531;-0.013212838769405117;0.7123929774065377
33.361938;1.0256464228901565;0.8270339904007371;0.792956963288838;-0.00022409963850175373;-0.00021526575239236;1.0394479577550912;10.04336471050041;0.8366269292447013;0.015575450008027026;0.015484789999457021;0.7156091721246195;-0.013212779616125383;0.7122608748224112
33.371938;1.0254995781489358;0.8271436552513453;0.7929618382142412;-0.0002234406207875629;-0.00021457318388787557;1.0395518719405727;10.042926728763875;0.8366359224567114;0.015576256810218195;0.015483082201956877;0.7157280713761786;-0.013212719661420666;0.7121283179732567
33.381938;1.0253584889976421;0.8272551267050592;0.7929693456088107;-0.00022464862262816933;-0.00021566641574959384;1.0396565056376146;10.04249831769144;0.8366462385879431;0.015577065123656503;0.01548135907454374;0.7158461470094903;-0.013212658948015588;0.7119954117040065
33.391938;1.0252235641650869;0.8273674720628181;0.7929790730676242;-0.00022474920214477816;-0.0002156975026422137;1.0397612278906567;10.042081970583899;0.8366581220742753;0.01557787802621579;0.015479622199813269;0.7159627951159349;-0.013212597477224008;0.7118622723691422
33.401938;1.0250949732546057;0.8274807008066797;0.7929916217992347;-0.000224848923457492;-0.000215726224977346;1.0398653284599972;10.041679658907618;0.8366718388512872;0.015578701282853562;0.01547787233801909;0.7160774758799756;-0.013212535244567785;0.7117290313393035
33.411938;1.0249729715941938;0.8275946055903198;0.7930073250623633;-0.00022494758794250122;-0.00021575264209757857;1.0399682035980369;10.041293287103171;0.8366876462434905;0.015579542809479981;0.015476109931426535;0.7161896784576133;-0.013211472244215716;0.7115958067016686
33.421938;1.0248579013148706;0.8277090277677741;0.7930266286923936;-0.00022504499078660343;-0.00021577682524400252;1.040069477570834;10.04092452887276;0.8367057201528733;0.015580412450072717;0.01547433585969093;0.7162989249090504;-0.01321140847123589;0.7114627366169687
33.431938;1.0247501801715486;0.8278241209037503;0.7930504422441302;-0.00022624768148802365;-0.00021685858117132125;1.040168981946967;10.040574512399365;0.8367260799289483;0.015581321740281236;0.015472552102177904;0.7164047839819541;-0.013211343931856013;0.7113298759904229
33.441938;1.0246503028481408;0.8279389526867817;0.7930787449915907;-0.00022634199493903667;-0.00021687851991725578;1.0402666549487527;10.040244068680197;0.8367486278554797;0.015582283407662123;0.015470762477154426;0.7165068685304854;-0.013211278651650109;0.711197319770108
33.451938;1.0245588278788011;0.8280536609243128;0.793112464200357;-0.00022643448090238692;-0.0002168963876832975;1.040362408538974;10.039934184974378;0.836773285553157;0.01558331056885397;0.015468973208905851;0.7166048384310838;-0.013211212685172845;0.7110652044719494
33.461938;1.024476308300928;0.8281681027715104;0.7931520697734955;-0.00022652492133396051;-0.00021691216183858695;1.0404560452767087;10.039645728380712;0.8368001011749958;0.015584415805763469;0.015467192779101996;0.7166984030974546;-0.01321114612218374;0.7109337052423066
33.471938;1.0244022279427218;0.8282814145881405;0.7931979417008234;-0.00022637309021184254;-0.00021669618473450672;1.0405463321170259;10.039378782094845;0.8368292484364911;0.01558561029063255;0.015465430951372244;0.7167873034115605;-0.013211079088355672;0.7108030319120834
33.481938;1.0243387396219459;0.8283949956249352;0.7932503819901335;-0.00022645878690766077;-0.00021670763107448863;1.040635124962742;10.039132708989053;0.8368609739879739;0.015586902840450651;0.015463697885156117;0.7168713119592648;-0.0132100117571489;0.7106733861954342
33.491938;1.0242849788207173;0.8285083003141782;0.7933098672468291;-0.0002276485585526838;-0.0002177765666121966;1.0407213890116744;10.038906842596555;0.8368956070391853;0.015588299139417772;0.015462003921240744;0.7169512605583412;-0.013209944365724811;0.710546024615745
33.501938;1.0242409729472333;0.8286205670414171;0.7933756163516401;-0.00022772876382377323;-0.00021778349214326257;1.040805154490149;10.038700891220627;0.8369336066533744;0.015589801952336595;0.015460359109849263;0.7170250457606352;-0.013209877194945437;0.7104191716563582
33.511938;1.0242067130606216;0.8287321710260531;0.7934475850663216;-0.00022780603380529992;-0.00021778809897574916;1.0408864936220044;10.038514367510258;0.8369755358210134;0.015591412018410187;0.015458772700663707;0.7170936318539052;-0.013209810516663582;0.7102940909507046
33.521938;1.0241821333518513;0.8288431165190954;0.7935252230999668;-0.0002278803058389104;-0.00021779038620504723;1.0409655218421594;10.03834570917074;0.8370219867833208;0.0155931285140827;0.015457253388592227;0.7171570879211117;-0.013209744561437989;0.710171048873928
33.531938;1.0241671346359689;0.8289532887005698;0.7936079226408055;-0.00022795157162237194;-0.0002177904090473641;1.0410423689683206;10.038192350123444;0.8370735388541576;0.015594949027446467;0.01545580954195195;0.7172156235435403;-0.013209679511761349;0.7100503240339752
33.541938;1.0241616460818512;0.8290625122647542;0.7936950717059577;-0.0002280198775136568;-0.00021778827814451475;1.0411171224645066;10.038051190608225;0.8371307216448639;0.015596869473362352;0.015454449241577439;0.717269584611595;-0.013209615492532903;0.7099322184993088
33.551938;1.024165658496425;0.8291706389788994;0.7937860574993545;-0.00022808528046598295;-0.0002177841397429226;1.0411898115495561;10.037918501911959;0.8371939648270885;0.015598883924109101;0.015453180661050928;0.7173194083382112;-0.013209552573311842;0.7098170466407068
33.561938;1.0241791798818454;0.8292778897210484;0.7938806021156638;-0.00022925454978581849;-0.0002188378748500726;1.0412604180412235;10.037789828811075;0.8372635845033455;0.01560098461311716;0.01545201218117884;0.7173655791100911;-0.013209490792907452;0.7097051119865252
33.571938;1.0242021390268286;0.8293834229001525;0.7939774199134273;-0.00022931421208057594;-0.00021883016554749362;1.0413288717429314;10.03766041115111;0.8373398047857818;0.01560316272603404;0.01545095174357556;0.7174086087337546;-0.013209430171557575;0.7095966766337544
33.581938;1.0242343341108024;0.829487405324827;0.7940762054981423;-0.000229371012819864;-0.00021882083817493484;1.0413950497631705;10.037525923277723;0.8374227554967386;0.015605409374228989;0.01545000589362765;0.7174489968295876;-0.013208370689835484;0.709491940767596
33.591938;1.0242755061880395;0.829589598906981;0.7941763133832825;-0.00022942494026346213;-0.00021880994143811048;1.0414588001714975;10.037383448445832;0.8375124330052566;0.015607715768029098;0.01544917908433332;0.7174871761747015;-0.013208312263443624;0.7093911799505312
33.601938;1.024325490384921;0.8296897138235123;0.794277135085852;-0.00022947595524960225;-0.0002187974680325346;1.0415199810510756;10.037232321882513;0.8376086791386224;0.015610073071538381;0.015448473653231484;0.7175235112050228;-0.013208254752918891;0.7092946967235092
33.611938;1.0243842907796312;0.8297874538168278;0.7943781373607213;-0.0002295239994413219;-0.00021878339179253885;1.0415785047054629;10.037074012189354;0.8377111958035023;0.015612472081238091;0.01544789031036297;0.7175583483367892;-0.013208198008271292;0.7092028597344798
33.621938;1.0244520255636458;0.829882546215966;0.7944788725371252;-0.0002295690106118616;-0.00021876770794840967;1.0416343902026848;10.036910853375293;0.8378195819278732;0.015614901698736298;0.015447428167166863;0.71759206776329;-0.013208141909650828;0.7091159999679568
33.631938;1.0245279171709514;0.8299739470604168;0.7945789439734188;-0.00022937092114920952;-0.00021852083004702391;1.041687811260666;10.036744913647208;0.8379334100231898;0.015617347217818657;0.015447084255222274;0.7176251107138386;-0.013208086380210718;0.7090343951056656
33.641938;1.0246140958944783;0.8300628786739367;0.7946779740451413;-0.0002294096744940191;-0.0002185020595349067;1.0417391371119242;10.036578136373462;0.8380523213047378;0.01561979114390655;0.015446853860474397;0.7176579468911072;-0.013208031377932545;0.7089583241823536
33.651938;1.0247098247415025;0.8301486689722902;0.7947759649477505;-0.0002305519468952706;-0.00021954164450243047;1.041787931747046;10.036412719911027;0.8381760711212419;0.015622216200646388;0.015446731610888659;0.7176910039076873;-0.01320797688477308;0.7088880911400531
33.661938;1.02481525419424;0.8302304239761675;0.794871996171921;-0.00023058424873987192;-0.0002195202915925768;1.041836847351259;10.036250723059988;0.8383044816538744;0.015624607688451064;0.0154467121215317;0.7177246647990502;-0.013207922916083758;0.708823980027226
33.671938;1.0249304312559386;0.8303083866336113;0.7949661827474671;-0.00023061337365664066;-0.00021949787041144247;1.0418855024712628;10.036093909471873;0.8384373552578456;0.015626953926451453;0.015446790144977681;0.7177593233319873;-0.01320786953140526;0.7087661974873527
33.681938;1.0250552260224277;0.8303826188427216;0.7950582380805852;-0.00023063941192491837;-0.00021947449920419753;1.041934466675771;10.0359444769702;0.8385744484895563;0.015629244935372554;0.015446960879784961;0.7177953933094048;-0.013207816809450898;0.7087148635301004
33.691938;1.025189276068395;0.8304533665718584;0.7951477768299592;-0.00023066246385057486;-0.00021945026838762405;1.0419843149574832;10.03580538338556;0.8387154970538563;0.015631470394817503;0.01544722059139983;0.717833272858669;-0.01320776481074878;0.708670022365594
33.701938;1.0253320058872093;0.8305209613317734;0.795234406092485;-0.0002306826410506818;-0.00021942523229848978;1.0420356864931837;10.035679308713002;0.8388602313408019;0.015633619343619815;0.015447566619686616;0.717873323738388;-0.013207713569901013;0.7086316100587122
33.711938;1.025482668008715;0.830585699381186;0.7953178366177263;-0.00023070008197012722;-0.00021939942500710612;1.0420892972254814;10.035567420964005;0.8390084041804345;0.015635682032650953;0.015447996272681981;0.7179158843870037;-0.013207663108886929;0.7085994187113549
33.721938;1.0256403955983358;0.8306477741316687;0.7953979068743129;-0.00023071496117477202;-0.00021937290221715538;1.0421458532827277;10.035469230942855;0.8391598354808275;0.01563765077969553;0.015448505589378492;0.7179612858752744;-0.013207613440802707;0.7085731306838634
33.731938;1.0258042811722983;0.830707271542095;0.7954745427248059;-0.00023072747507500198;-0.00021934577855291446;1.0422058886876933;10.035383568884306;0.8393143905515044;0.015639518190235003;0.015449088331190186;0.7180098480619377;-0.013206564568941618;0.7085523900071288
33.741938;1.0259734445293964;0.8307642086867023;0.795547726079486;-0.00023073780247107482;-0.0002193182352458762;1.0422696721087172;10.03531007089206;0.8394718820782953;0.015641275039707987;0.015449735376421284;0.7180618682478961;-0.01320651650091364;0.7085369425670194
33.751938;1.026147087704231;0.8308185760656449;0.7956174833421678;-0.00023074608171192433;-0.0002192904987074154;1.0423372971803198;10.035249832579103;0.8396320264406193;0.01564291077859002;0.01545043566613292;0.7181175710432446;-0.013206469259357206;0.7085265030740745
33.761938;1.026324512725286;0.8308703282017493;0.7956838661210587;-0.0002307524230710955;-0.00021926280655587543;1.0424088441772426;10.03520467210026;0.8397944936676452;0.015644416142548617;0.01545117794645677;0.7181770018291886;-0.013206422864780153;0.7085207350148521
33.771938;1.0265050356907057;0.8309193353781028;0.7957469492765518;-0.00023075692525764677;-0.0002192353746518381;1.0424844421148562;10.035176290284397;0.839958940552227;0.015645784591079227;0.015451951474050896;0.7182399746497362;-0.013206377305975629;0.708519174886057
33.781938;1.0266878828806987;0.8309654010672921;0.7958068727634494;-0.00023075969204872746;-0.00021920837926898265;1.04256423029344;10.035166214254064;0.8401250041939191;0.015647011704080404;0.015452745588170674;0.7183061705081234;-0.013206332530454768;0.7085212791076356
33.791938;1.0268721901523696;0.8310083701646696;0.7958638544326172;-0.00023076085148061534;-0.00021918196032830103;1.0426483163248998;10.035175870995731;0.8402923018927316;0.015648094270135825;0.015453549025027019;0.7183752829727642;-0.013206288460174131;0.7085265175531625
33.801938;1.0270570718886545;0.8310482321845843;0.795918139793145;-0.00023076055505637678;-0.00021915623763930973;1.0427367725280623;10.035206260352904;0.8404604258673946;0.015649029964627085;0.015454349908148268;0.7184470527217878;-0.01320624501216172;0.7085344303689477
33.811938;1.0272416802808222;0.8310851187320734;0.7959699428102783;-0.00023075895807037096;-0.00021913133452903413;1.0428296479290793;10.035257678543122;0.8406289210864464;0.01564981766889892;0.015455136060242174;0.7185212082862968;-0.01320620210924072;0.7085446273226159
33.821938;1.0274252432650075;0.8311195577064853;0.796019731867292;-0.00023186294653512867;-0.00022016711522017824;1.042927009107941;10.035329747615053;0.8407972652956544;0.015650457794061146;0.01545589570976519;0.718598436902951;-0.013206159667756585;0.7085577466725759
33.831938;1.0276071084325413;0.8311510071032207;0.7960668832081508;-0.00023185918132785313;-0.00022014426281394527;1.0430289958767398;10.03542165900553;0.8409648830109138;0.015650951977130907;0.015456619647249653;0.7186764145773851;-0.013206117567914467;0.7085714014013041
33.841938;1.0277867234255724;0.8311799332897551;0.796111729644164;-0.00023185453739463062;-0.00022012261797837732;1.0431357971001753;10.035532617739511;0.8411311994494275;0.01565130324655559;0.015457303291816427;0.7187558334380686;-0.013206075643883557;0.7085861589533855
33.851938;1.0279635311014594;0.8312064241423895;0.7961542654202086;-0.00023184911112723186;-0.0002201022558557621;1.0432475689965381;10.035661901775118;0.8412956970637123;0.01565151696925782;0.015457946502461859;0.7188364191691029;-0.013206033706634472;0.7086015923061504
33.861938;1.0281369601284882;0.8312305605924597;0.7961944584496125;-0.00023184292689510064;-0.00022008319445652747;1.043364399876828;10.035808513580491;0.8414579345773271;0.01565160080146825;0.015458551372347135;0.7189179571368857;-0.013205991573666701;0.7086173427704842
33.871938;1.0283065428300204;0.8312524372085255;0.7962321927635188;-0.00023183595647724732;-0.00022006539540160884;1.043486297140737;10.035971240558515;0.8416175329834842;0.01565156344659913;0.015459119907790406;0.7190002755379437;-0.013205949086249155;0.7086331225070864
33.881938;1.0284719406468112;0.8312721791913661;0.7962672650144198;-0.00023182817329287506;-0.00022004878428494765;1.0436131584292003;10.036148905092796;0.8417741670720565;0.015651413789800887;0.01545965296554383;0.7190831666728255;-0.013205906117651005;0.7086486906163975
33.891938;1.028632855903772;0.8312899380288493;0.7962994429686261;-0.0002318195841857569;-0.0002200332650772029;1.043744756028519;10.036340404136649;0.8419275548140778;0.015651160767648584;0.015460149793030852;0.7191663466198747;-0.013205862569629299;0.7086638697429386
33.901938;1.0287890472454306;0.8313058298157181;0.7963284986343405;-0.00023181021623570956;-0.00022001872709375087;1.0438807126419154;10.036544853439988;0.8420774027056052;0.015650813748613133;0.01546060790663953;0.7192495015737596;-0.013205818364547954;0.7086785786545454
33.911938;1.0289404225912566;0.8313198544634147;0.7963542070014454;-0.00023180007824779471;-0.00022000505956057406;1.0440204616467905;10.03676165128448;0.8422233488220032;0.01565038318540756;0.015461023762551122;0.7193323232929899;-0.013205773462518626;0.7086928367521275
33.921938;1.0290870150249407;0.8313318618062834;0.7963763505711192;-0.00023178913354610827;-0.0002199921619437682;1.044163286222312;10.036990209045461;0.8423649913905837;0.015649880924406563;0.015461393032834865;0.7194144830366308;-0.013205727875145045;0.7087067765878073
33.931938;1.0292288894601578;0.8313415790173212;0.7963947093931627;-0.00023177729631961884;-0.00021997993806543634;1.044308449827126;10.037230181677373;0.842501970376807;0.01564932029472998;0.015461710305949922;0.7194955998519561;-0.013205681630593798;0.7087206515336146
33.941938;1.0293661062392956;0.8313483578015606;0.7964086967726087;-0.00023065770701861395;-0.00021890856525625738;1.0444552685775796;10.037482611618177;0.8426340008130335;0.0156487159249633;0.015461970164458926;0.7195752645957593;-0.013205634731042118;0.7087347716893073
33.951938;1.0294987263763413;0.8313527180745296;0.7964186813188736;-0.00023064372630080866;-0.00021889740630348596;1.0446030839650706;10.037750444952692;0.8427608430781839;0.015648083189105627;0.015462168609331504;0.7196531220041644;-0.013205587153936379;0.7087494065379151
33.961938;1.029626785199098;0.8313543442761719;0.7964240187976983;-0.00023062852825307572;-0.0002188866556552767;1.0447512985659682;10.03803737118416;0.8428822319966861;0.015647438028103436;0.01546230230082805;0.7197289330781613;-0.013205538878480656;0.7087647130711033
33.971938;1.0297502234284373;0.8313534295940116;0.7964244621566916;-0.00023061206326460657;-0.0002188762445845672;1.0448995168600703;10.038346345905744;0.8429977883466148;0.01564679658827932;0.015462367243694958;0.7198025526426609;-0.013205489899836454;0.7087807044003547
33.981938;1.0298688841535155;0.8313502160923091;0.7964198605799043;-0.00023059428825275148;-0.00021886610753201917;1.0450475807243702;10.038679133137496;0.8431069784219274;0.01564617417892095;0.015462359558925857;0.7198738407473562;-0.013206440233250957;0.7087972881722809
